time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4131.0,-37.74815161462735,3.936036513469133,35.11217295785054,26.1907244444825,4.903285876535722,-33.61625216938237,-48.60432593906296,0.43700112814584424,-5.640361006497983,-5.640361006498389,40.499119062120975,52234.84247091292,13059.731244979468,13059.731244979468,65294.57371589239,100515.9546307326,100515.9546307326,13059.731244979468,113575.68587571206,113575.68587571206,113575.68587571206,137706.93469418745,121605.05247417875,71745.0252266061,55400.030275080724,24131.2488184754,0.0,79531.27909355612,20511.56149570409,1546.940015061257,0.0,0.8817709201970576,2.8977484911553457,0.0014959713701933424,345890.2330065467,1576166.636022374,4.556840539618654,1576166.636022374,4.556840539618654,0.85,0.11060976180884996,4.698906859688992,1.3091972562437877,1.0,0.0,4.698906859685289,1.2899865142157372,1.2901174496283172,3.6426015372306035,21997.519357064535,2243.122713369452,1603.0968420496806,1603.0968420496806,8.146564139120635,3.936036513469133,1.2263123357367816,2.7097241777323515,4.79560154663629,4.79560154663629,1.3701718704675112,0.0,0.0,0.00010149609694375925,2.8696100863194568e-05,7.279999608056467e-05,0.00034208040096829706,0.10566104152579417,0.09351069760360532,0.012150343922188852,0.09855121113792614,0.09672312172257251,0.013886640086277456,0.4801811679250666,0.4801811679250666,0.062392501443844776,0.0,0.13328532384173286,4.220918118548411,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24131.2488184754,20511.56149570409,0.85,0.8209923750765221,0.656783633637613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993327241653716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16489.039432006834,1546.940015061257,0.4801811679250666,0.062392501443844776,6.113110376966115,4.79560154663629
4132.0,-37.758025132378314,3.9353620887082355,35.1159776374216,26.182581844646506,4.8998469643200755,-33.62099330389206,-48.608616705145664,0.43003490896516855,-5.6390467320833295,-5.6390467320837026,40.47907222206267,52207.18502141997,13056.18426038221,13056.18426038221,65263.36928180218,100493.72376961033,100493.72376961033,13056.18426038221,113549.90802999254,113549.90802999254,113549.90802999254,137683.6408059157,121599.4726606706,71741.59806721013,55397.63843717829,24133.732775923167,0.0,79531.37121310146,20513.67285953469,1547.940015061257,0.0,0.8818524165484521,2.8984904528128443,0.0014959713701933424,345908.0478463911,1575293.3827196106,4.554081330363143,1575293.3827196106,4.554081330363143,0.85,0.1106017458697989,4.698906859688992,1.3091903833439575,1.0,0.0,4.698906859689701,1.2900195919862214,1.2901503873020095,3.6425081362168807,21996.510007097924,2243.0197883169,1603.0968420496806,1603.0968420496806,8.144351556259629,3.9353620887082355,1.2252712466702755,2.71009084203796,4.793650426128899,4.793650426128899,1.3696144074653998,0.0,0.0,0.0001013848995912461,2.868108733988751e-05,7.270381225135859e-05,0.0003416284421134495,0.10550040976299847,0.09336396487413025,0.012136444888868224,0.09864928512036795,0.09671522737363104,0.01388651849616785,0.4797751824506033,0.4797751824506033,0.06236630019631744,0.0,3.979039320256561e-13,1.5437915510882476,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24133.732775923167,20513.67285953469,0.85,0.820599070358429,0.6564351176786917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993907930964028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16488.599112290136,1547.940015061257,0.4797751824506033,0.06236630019631744,6.113110376966115,4.793650426128899
4133.0,-37.76682693702161,3.934753863654834,35.11892708498124,26.177657790854596,4.896291832007916,-33.62632157373238,-48.61318669337777,0.42643674184312846,-5.637853609636693,-5.637853609637042,40.46150634252182,52186.08313781475,13052.881516686935,13052.881516686935,65238.96465450169,100487.24158782836,100487.24158782836,13052.881516686935,113540.1231045153,113540.1231045153,113540.1231045153,137680.41838714964,121593.18981363934,71736.89408436228,55395.884143641175,24140.295282634346,0.0,79536.17942627551,20519.250990239194,1548.940015061257,0.0,0.8819240215098765,2.898867879445689,0.0014959713701933424,345924.2211090741,1574528.5021957401,4.551657288256992,1574528.5021957401,4.551657288256992,0.85,0.11059429002717291,4.698906859688992,1.309177339780145,1.0,0.0,4.698906859692045,1.2900367641272268,1.2901674334217088,3.6424596494876122,21995.373483192252,2242.9038951315947,1603.0968420496806,1603.0968420496806,8.142291329073947,3.934753863654834,1.2242308575213308,2.7105230061335033,4.79167370218181,4.79167370218181,1.3690496291948029,0.0,0.0,0.00010128586695507938,2.8665104820488394e-05,7.2620762134591e-05,0.00034123819735007227,0.10533380877889167,0.0932097990818943,0.012124009696997373,0.09873388480081743,0.09670788166388564,0.013886408363287275,0.4792874623380191,0.4792874623380191,0.06234200586496224,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24140.295282634346,20519.250990239194,0.85,0.8202426257471124,0.6561301223449839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994537863680097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16488.14304109737,1548.940015061257,0.4792874623380191,0.06234200586496224,6.113110376966115,4.79167370218181
4134.0,-37.77395379092118,3.934093870971963,35.1244470369081,26.181568123307102,4.898834793536096,-33.6278819396115,-48.613668128941185,0.43184540365760615,-5.63721154080838,-5.637211540808735,40.46411130244941,52153.64794668089,13050.267310337287,13050.267310337287,65203.915257018176,100493.68313997633,100493.68313997633,13050.267310337287,113543.95045031363,113543.95045031363,113543.95045031363,137702.68503317304,121586.09685457675,71730.74006524154,55394.840877039125,24158.734582859408,0.0,79553.57545989854,20534.924395430495,1549.940015061257,0.0,0.8819177197943564,2.8987615431112315,0.0014959713701933424,345932.924860373,1574641.9136395976,4.551870609815939,1574641.9136395976,4.551870609815939,0.8499999999999999,0.11059117344769237,4.698906859688992,1.30915089274291,1.0,0.0,4.698906859689458,1.2900114264998812,1.290141989864707,3.6425311924858557,21994.09041558031,2242.77305864697,1603.0968420496806,1603.0968420496806,8.140660606411986,3.934093870971963,1.2230059728036133,2.7110878981683495,4.789715824438547,4.789715824438547,1.3684902355538706,0.0,0.0,0.00010120574534061773,2.866342158742881e-05,7.254232375318893e-05,0.00034086962270163916,0.10524380757724985,0.09312319296960091,0.012120614607648942,0.09879329765146944,0.09670480988127543,0.01388636356641694,0.4788013254215531,0.4788013254215531,0.06231923706654474,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24158.734582859408,20534.924395430495,0.85,0.8196226867249511,0.6555789308674198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995099464541735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16487.70811077327,1549.940015061257,0.4788013254215531,0.06231923706654474,6.113110376966115,4.789715824438547
4135.0,-37.78287406177879,3.9334819658852918,35.126777387667026,26.17672422146427,4.894771085191083,-33.63301894955991,-48.61816093381492,0.4281507127166894,-5.635983711933477,-5.635983711933812,40.44658568668929,52131.60281340211,13046.912531830347,13046.912531830347,65178.51534523246,100489.98058685205,100489.98058685205,13046.912531830347,113536.89311868239,113536.89311868239,113536.89311868239,137702.82006411182,121580.64794827746,71726.55525424099,55393.43632670719,24165.926945429426,0.0,79559.36327213662,20541.03790361501,1550.940015061257,0.0,0.8819893365967842,2.8990727710992905,0.0014959713701933424,345949.56953172415,1573879.0245029137,4.549446402356591,1573879.0245029137,4.549446402356591,0.85,0.1105831399658373,4.698906859688992,1.3091402976633981,1.0,0.0,4.698906859687762,1.2900290559909393,1.290159491871017,3.6424814137845245,21993.104745829303,2242.672548304396,1603.0968420496806,1603.0968420496806,8.138567920294124,3.9334819658852918,1.2219732060625983,2.7115087598226935,4.787741316418639,4.787741316418639,1.3679260904053254,0.0,0.0,0.0001011055442508681,2.8647717906289665e-05,7.245782634457843e-05,0.0003404725772486934,0.10509660923887301,0.09298787268638212,0.012108736552490895,0.0988756802223808,0.09669689084212495,0.013886249123712346,0.47840908255504705,0.47840908255504705,0.06229768869447741,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24165.926945429426,20541.03790361501,0.85,0.819243803174822,0.6552541482148803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499555422502119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16487.30644190225,1550.940015061257,0.47840908255504705,0.06229768869447741,6.113110376966115,4.787741316418639
4136.0,-37.785117024376895,3.9333877332162044,35.12740538173422,26.177942810487025,4.894407509299564,-33.63360971191791,-48.61783477300776,0.43081190520535767,-5.635867085566133,-5.635867085566447,40.44496600879026,52119.11738516751,13045.783855941198,13045.783855941198,65164.90124110871,100497.44664527096,100497.44664527096,13045.783855941198,113543.23050121215,113543.23050121215,113543.23050121215,137725.2626250325,121573.83055160556,71721.87033776083,55391.06690427191,24182.03212382036,0.0,79573.09902809227,20554.727305247307,1551.940015061257,0.0,0.8819959707127789,2.898954857954222,0.0014959713701933424,345951.1505726581,1573808.5341087147,4.54922185257533,1573808.5341087147,4.54922185257533,0.85,0.11058237217835096,4.698906859688992,1.3091179997520523,1.0,0.0,4.6989068596858505,1.290016559759563,1.290146961890929,3.642516698052921,21991.871525562517,2242.5467948343744,1603.0968420496806,1603.0968420496806,8.137863860589462,3.9333877332162044,1.221002526221615,2.7123852069945893,4.78578021483578,4.78578021483578,1.3673657756673658,0.0,0.0,0.00010108036355345884,2.864885766609458e-05,7.243150588736425e-05,0.0003403488998717395,0.10502480627819683,0.0929207787588606,0.012104027519336225,0.0989361523546601,0.09669613386384547,0.013886238314505481,0.4780919549285088,0.4780919549285088,0.062277116663490215,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24182.03212382036,20554.727305247307,0.85,0.8189312975997463,0.6549841343588682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996123460468955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16486.868607349705,1551.940015061257,0.4780919549285088,0.062277116663490215,6.113110376966115,4.78578021483578
4137.0,-37.78685001329911,3.9333154189095287,35.127900069443086,26.173442985769384,4.894117012013108,-33.63411971758708,-48.61806269092483,0.4271642175740069,-5.635779965593656,-5.635779965594073,40.443767320269,52111.759473717335,13044.791322452944,13044.791322452944,65156.55079617028,100477.56727659638,100477.56727659638,13044.791322452944,113522.35859904933,113522.35859904933,113522.35859904933,137715.6296535448,121569.80253891161,71720.2864514688,55388.351208269785,24193.271054495468,0.0,79581.62226276525,20564.280396321148,1552.940015061257,0.0,0.8820008846035063,2.8994031084489573,0.0014959713701933424,345952.33161496866,1573756.3672312044,4.549055529947211,1573756.3672312044,4.549055529947211,0.85,0.11058178913502169,4.698906859688992,1.3091112905973568,1.0,0.0,4.698906859691953,1.2900338002827372,1.2901641790624825,3.6424680180155984,21991.14288571242,2242.4724942475177,1603.0968420496806,1603.0968420496806,8.137244725511522,3.9333154189095287,1.220112721039965,2.713202697869564,4.783974257923748,4.783974257923748,1.3668497879782138,0.0,0.0,0.00010106091206055291,2.8648061208891926e-05,7.241285085166099e-05,0.0003402612415965057,0.10496644220229392,0.09286678693338667,0.01209965526890726,0.09901576183210692,0.09669555895396963,0.013886230181052063,0.4778349194939449,0.4778349194939449,0.06225732570536713,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24193.271054495468,20564.280396321148,0.85,0.8187386603031818,0.6548215277850582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499626659885836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16486.56424419693,1552.940015061257,0.4778349194939449,0.06225732570536713,6.113110376966115,4.783974257923748
4138.0,-37.78910109670984,3.9332199344256034,35.12851937197306,26.17510864455255,4.8937288362358355,-33.634778433145044,-48.61803852310402,0.42982532057541034,-5.635663127534713,-5.6356631275350555,40.442146626373564,52100.674555998485,13043.72897189606,13043.72897189606,65144.403527894545,100487.26037797623,100487.26037797623,13043.72897189606,113530.98934987228,113530.98934987228,113530.98934987228,137740.79173906334,121565.09644898464,71716.71952235981,55387.08547402758,24209.802389191045,0.0,79596.88786321862,20578.332030812388,1553.940015061257,0.0,0.8820075232678874,2.899236571282487,0.0014959713701933424,345953.91553562833,1573685.8367738023,4.548830830075502,1573685.8367738023,4.548830830075502,0.85,0.11058099523084275,4.698906859688992,1.3090948655316605,1.0,0.0,4.698906859689204,1.2900213045497966,1.2901516494770122,3.642503300617085,21990.29158634485,2242.3856858707973,1603.0968420496806,1603.0968420496806,8.136582039060512,3.9332199344256034,1.2192173184334223,2.714002615992181,4.782174755996595,4.782174755996595,1.3663356445704555,0.0,0.0,0.00010103565051091506,2.8648145662160648e-05,7.23875048487544e-05,0.00034014214308958227,0.1049159432324751,0.09282072332548827,0.012095219906986837,0.09907457676830164,0.09669477603571998,0.013886219195122777,0.47762595781296047,0.47762595781296047,0.062238159605535325,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24209.802389191045,20578.332030812388,0.85,0.8184290275247996,0.6545566787175102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996377194261385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16486.270022751374,1553.940015061257,0.47762595781296047,0.062238159605535325,6.113110376966115,4.782174755996595
4139.0,-37.800164525586055,3.931115989294965,35.13262638156101,26.161870231758826,4.6779944421309345,-33.55728274458733,-48.54636535802854,0.41719421605860846,7.416140027530844,-5.587503660104921,40.24648707704714,51704.96532639116,12974.440489373683,12974.440489373683,64679.40581576484,101443.3907331081,101443.3907331081,12974.440489373683,114417.83122248178,114417.83122248178,114417.83122248178,139429.41405770648,121562.20104278198,71739.16763325993,55358.92601058005,25011.58283522471,0.0,80370.50884580475,21259.845409941005,1554.940015061257,0.0,0.8829858807151777,2.65863680761441,0.0014959713701933424,346607.27673581603,1565188.5253799798,4.51574052374257,1565188.5253799798,4.51574052374257,0.85,0.10430930659785399,4.698906859688992,1.3091024967143319,1.0,0.0,4.698906859686382,1.290081124534603,1.2902113154393131,3.6423344007797365,21989.76782723539,2242.332277305236,1603.0968420496806,1603.0968420496806,8.093360394113732,3.931115989294965,1.2305099594554765,2.7006060298394887,4.780368143875459,4.780368143875459,1.3658194696787027,0.0,0.0,0.00010091158200439965,2.8899622180284397e-05,7.201195982411526e-05,0.0003383774919971833,0.10409748303090402,0.09209601311780864,0.012001469913095373,0.09101195507849494,0.09231836585525123,0.011990940742602759,0.47745545513483956,0.47745545513483956,0.062219493392336546,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,13.003643687635758,13.784955555591125,7.059522193594603,25011.58283522471,21259.845409941005,0.85,0.8047654138890155,0.6433325615194248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499652085565854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16485.965364379936,1554.940015061257,0.47745545513483956,0.062219493392336546,6.113110376966115,4.780368143875459
4140.0,-37.811163632323094,3.93052625346615,35.131981792449295,26.155287119932495,4.675940193841224,-33.567640487668626,-48.555717256944604,0.41197072661680434,7.522848574926627,-5.587642417793658,40.246106428081525,51695.96925141251,12972.7935002051,12972.7935002051,64668.762751617614,101421.98293799268,101421.98293799268,12972.7935002051,114394.77643819778,114394.77643819778,114394.77643819778,139389.944532977,121555.75330080316,71733.19540429104,55358.39766279125,24995.16809477922,0.0,80353.56575757047,21245.892880562336,1553.940015061257,0.0,0.8829865628079299,2.6573815750401537,0.0014959713701933424,346605.3928721894,1565172.0280177025,4.515717470659376,1565172.0280177025,4.515717470659376,0.85,0.10426296131402359,4.698906859688992,1.3090910647762941,1.0,0.0,4.698906859689133,1.2901060133311124,1.2902360477883121,3.642264132663176,21988.601474965457,2242.2133424732665,1603.0968420496806,1603.0968420496806,8.092333014403797,3.93052625346615,1.2288995275220778,2.701626725944072,4.777955486985093,4.777955486985093,1.365130139138598,0.0,0.0,0.00010078837435152618,2.8866693855173154e-05,7.192168049635302e-05,0.0003379532778446732,0.10406575819513664,0.09206795553731426,0.011997802657822382,0.09091055226385507,0.09227186764129704,0.011991093672726551,0.4773157196590095,0.4773157196590095,0.062201227088444194,0.0,3.979039320256561e-13,0.8218143927110759,3.979039320256561e-13,13.110490992720258,13.91444629305363,6.999185362020455,24995.16809477922,21245.892880562336,0.85,0.8048026511570817,0.6433562563655366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997226949364706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16485.484090318227,1553.940015061257,0.4773157196590095,0.062201227088444194,6.113110376966115,4.777955486985093
4141.0,-37.811163632323094,3.93052625346615,35.131981792449295,26.153777713794284,4.675940193841224,-33.567640487668626,-48.554902396257944,0.41197072661680434,7.4920106206001265,-5.587642417793658,40.246106428081525,51692.083269112925,12971.954476768395,12971.954476768395,64664.03774588132,101414.85579678848,101414.85579678848,12971.954476768395,114386.81027355688,114386.81027355688,114386.81027355688,139365.92651538088,121548.62615959896,71729.30942199145,55354.79637511946,24979.116241824002,0.0,80333.91261694346,21232.2488055504,1552.940015061257,0.0,0.8829865628079299,2.657739767577745,0.0014959713701933424,346605.3928721894,1565172.0280177025,4.515717470659376,1565172.0280177025,4.515717470659376,0.85,0.10426296131402359,4.698906859688992,1.3090711455652495,1.0,0.0,4.69890685968972,1.2901060133311124,1.2902360477883121,3.642264132663176,21987.31222403871,2242.0818754660063,1603.0968420496806,1603.0968420496806,8.091809637765095,3.93052625346615,1.227965972310412,2.702560281155738,4.775996109992225,4.775996109992225,1.3645703171406358,0.0,0.0,0.00010078837435152618,2.8869561620546934e-05,7.191881273097925e-05,0.0003379398024822864,0.10404970781461582,0.09205536677794009,0.011994341036675737,0.09086429509373342,0.09227186764129704,0.011991093672726551,0.47725045468483657,0.47725045468483657,0.06218328071199698,0.0,0.8125535536894404,3.3778630124950837,3.979039320256561e-13,13.079653038393758,13.883188156995061,6.971571306752537,24979.116241824002,21232.2488055504,0.85,0.804940723530038,0.6434652761853703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997929002421546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16485.00373606241,1552.940015061257,0.47725045468483657,0.06218328071199698,6.113110376966115,4.775996109992225
4142.0,-37.82009045137417,3.9300718424843635,35.13135730018653,26.14556847782808,4.67422728951,-33.572677291266906,-48.55978939505292,0.40436871929232093,7.427189590984938,-5.587664383134024,40.24522201182297,51671.89277919123,12970.60134973643,12970.60134973643,64642.49412892766,101384.16242434281,101384.16242434281,12970.60134973643,114354.76377407924,114354.76377407924,114354.76377407924,139317.4736933813,121545.7364458943,71727.48324415825,55353.61466859561,24962.709919302044,0.0,80316.32458789766,21218.303431406737,1551.940015061257,0.0,0.8829897199127734,2.6584906983044037,0.0014959713701933424,346605.0946573377,1565133.6978404885,4.515610768467838,1565133.6978404885,4.515610768467838,0.85,0.10424859635408949,4.698906859688992,1.3090725621255122,1.0,0.0,4.698906859687223,1.2901420722339596,1.290271981443401,3.6421623329844195,21986.78949466307,2242.028571904072,1603.0968420496806,1603.0968420496806,8.09096556709109,3.9300718424843635,1.2267845724161939,2.7032872700681696,4.774213653748002,4.774213653748002,1.3640610439280005,0.0,0.0,0.00010068848182098816,2.8852366607012032e-05,7.183611521397613e-05,0.0003375512145523612,0.10406234973097048,0.09207179518937224,0.011990554541598239,0.09083176542534079,0.0922568005899751,0.011991795764114396,0.4773505241980269,0.4773505241980269,0.06216559027750588,0.0,3.203010863382758,5.4318312205658685,3.410605131648481e-13,13.014853974118978,13.819444413135443,6.900343147546721,24962.709919302044,21218.303431406737,0.85,0.8048487584635841,0.64335479797313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997929002421546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16484.74336394133,1551.940015061257,0.4773505241980269,0.06216559027750588,6.113110376966115,4.774213653748002
4143.0,-37.82978175145215,3.9295088284882356,35.13061925999284,26.139089022204303,4.6705528920850945,-33.58332697361289,-48.56945893317459,0.3991239527767455,7.438286578263501,-5.587718084003582,40.242901326005494,51670.78622643121,12969.084241272276,12969.084241272276,64639.87046770349,101370.89707901602,101370.89707901602,12969.084241272276,114339.9813202883,114339.9813202883,114339.9813202883,139285.5712445342,121539.88208194822,71721.84734597734,55353.37192885653,24945.589924245898,0.0,80298.96185310243,21203.751435609014,1550.940015061257,0.0,0.8829980244809479,2.6583557983294885,0.0014959713701933424,346604.3655824444,1565033.123800844,4.515330097389037,1565033.123800844,4.515330097389037,0.85,0.10423141116260726,4.698906859688992,1.3090627824747938,1.0,0.0,4.698906859690478,1.2901670328835593,1.2902968048177013,3.642091868668202,21985.73048040661,2241.9205825033637,1603.0968420496806,1603.0968420496806,8.090019206007746,3.9295088284882356,1.225450545802385,2.7040582826858506,4.772294116857607,4.772294116857607,1.363512604816459,0.0,0.0,0.00010058013817298547,2.881837210570461e-05,7.176176606728085e-05,0.00033720185483694274,0.10408971437441099,0.09210351470375774,0.011986199670653244,0.09076948511269757,0.09223836770984278,0.01199304345276448,0.47755410578854385,0.47755410578854385,0.062148104596579656,0.0,5.136345430488689,7.09309075214253,3.979039320256561e-13,13.026004662267098,13.845497940113944,6.801563844558814,24945.589924245898,21203.751435609014,0.85,0.8049901141431266,0.6434801276877885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998498832423535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.304157878596,1550.940015061257,0.47755410578854385,0.062148104596579656,6.113110376966115,4.772294116857607
4144.0,-37.82978175145215,3.9295088284882356,35.13061925999284,26.137658510729693,4.6705528920850945,-33.58332697361289,-48.56868957923723,0.3991239527767455,7.408893892101844,-5.587718084003582,40.242901326005494,51667.11717921001,12968.246237665151,12968.246237665151,64635.36341687516,101364.14243908453,101364.14243908453,12968.246237665151,114332.38867674969,114332.38867674969,114332.38867674969,139266.00111495916,121533.12744201675,71718.17829875613,55349.9434925118,24933.612438209475,0.0,80283.55593072127,21193.570572478053,1550.1933877658585,0.0,0.8829980244809479,2.6586975395588133,0.0014959713701933424,346604.3655824444,1565033.123800844,4.515330097389037,1565033.123800844,4.515330097389037,0.85,0.10423141116260726,4.698906859688992,1.3090439243102445,1.0,0.0,4.698906859689305,1.2901670328835593,1.2902968048177013,3.642091868668202,21984.508612403435,2241.795986642068,1603.0968420496806,1603.0968420496806,8.089496465531226,3.9295088284882356,1.2245182553914722,2.7049905730967634,4.770341060706249,4.770341060706249,1.362954588773214,0.0,0.0,0.00010058013817298547,2.882107550748805e-05,7.175906266549741e-05,0.00033718915180375804,0.10413727767470181,0.09215441878959009,0.011982858885111719,0.09073745153071348,0.09223836770984278,0.01199304345276448,0.47781804202668676,0.47781804202668676,0.06213078271850535,0.0,6.6893370339954,8.424321403063288,3.979039320256561e-13,12.996611976105441,13.81586932597321,6.774009846788772,24933.612438209475,21193.570572478053,0.85,0.8050884476598255,0.6435579064758278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499911750991788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16483.849339151988,1550.1933877658585,0.47781804202668676,0.06213078271850535,6.113110376966115,4.770341060706249
4145.0,-37.83993582704215,3.928907680122412,35.12979578047874,26.131728069763653,4.666091132515002,-33.595885363861974,-48.580444988887734,0.39386765085032976,7.358678891507907,-5.587792060061951,40.239273370184925,51673.70423193137,12966.76188472567,12966.76188472567,64640.466116657044,101357.18621328927,101357.18621328927,12966.76188472567,114323.94809801494,114323.94809801494,114323.94809801494,139254.84114473738,121529.91868024715,71713.4083666604,55351.6781262075,24930.893046722435,0.0,80282.57117292994,21191.25908971407,1550.120177297433,0.0,0.8830110587518882,2.6592735308722393,0.0014959713701933424,346603.36124152073,1564875.9049902926,4.514889582677339,1564875.9049902926,4.514889582677339,0.85,0.10423383115739307,4.698906859688992,1.3090415472583847,1.0,0.0,4.698906859687638,1.290192059389064,1.2903216875229218,3.642021221176973,21983.928169422634,2241.736797930245,1603.0968420496806,1603.0968420496806,8.088570537102852,3.928907680122412,1.2232147674756257,2.705692912646786,4.768556908753729,4.768556908753729,1.3624448310724941,0.0,0.0,0.000100466736477011,2.8779794291654733e-05,7.168694218535627e-05,0.00033685026438489877,0.10417717235049055,0.0921991648719277,0.011978007478562851,0.09075416275150701,0.09223960296446328,0.01199422819292979,0.4781113477371917,0.4781113477371917,0.06211359188271257,0.0,7.92893214102088,9.48568817069679,3.410605131648481e-13,12.946470951569836,13.772191222464471,6.676079069729326,24930.893046722435,21191.25908971407,0.85,0.8051618822399255,0.6436478488042615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499911750991788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.58834642694,1550.120177297433,0.4781113477371917,0.06211359188271257,6.113110376966115,4.768556908753729
4146.0,-37.83998393521637,3.928905168087398,35.12980205818188,26.126575120165967,4.6661038915162765,-33.595890733258706,-48.579907848592825,0.3900764565985128,7.259636528641181,-5.587790829176008,40.23929131231873,51670.90821782637,12965.912308491077,12965.912308491077,64636.820526317446,101332.7945504351,101332.7945504351,12965.912308491077,114298.70685892618,114298.70685892618,114298.70685892618,139225.64933882086,121523.48863524414,71710.81413807294,55347.416107968005,24926.94247989468,0.0,80274.35858786269,21187.901107910475,1549.8675049440772,0.0,0.8830109988188766,2.660426756755534,0.0014959713701933424,346603.3779527073,1564876.6824899458,4.514891608192772,1564876.6824899458,4.514891608192772,0.85,0.10423416212438463,4.698906859688992,1.309028319618665,1.0,0.0,4.698906859692059,1.2902099422289488,1.2903395714666577,3.641970741266515,21982.76501841416,2241.6181895360965,1603.0968420496806,1603.0968420496806,8.088040577706572,3.928905168087398,1.2222739149884738,2.7066312530989243,4.766591410377519,4.766591410377519,1.3618832601078625,0.0,0.0,0.00010046619948151584,2.8781679359423657e-05,7.168452012209218e-05,0.00033683888333521254,0.10423204865608322,0.09225732857032246,0.011974720085760773,0.0907787137163723,0.09223989578381163,0.011994266340573004,0.47841266477043415,0.47841266477043415,0.062096505880745015,0.0,8.905517324680432,10.316383515725533,3.979039320256561e-13,12.847427357817196,13.663864903140166,6.646840895911453,24926.94247989468,21187.901107910475,0.85,0.8051988413656461,0.643678867409087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499976578389606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.123933720904,1549.8675049440772,0.47841266477043415,0.062096505880745015,6.113110376966115,4.766591410377519
4147.0,-37.83998393521637,3.928905168087398,35.12980205818188,26.1257441592403,4.6661038915162765,-33.595890733258706,-48.57946060420943,0.3900764565985128,7.241485755632823,-5.587790829176008,40.23929131231873,51668.77549011517,12965.144452890834,12965.144452890834,64633.919943006,101328.87090012591,101328.87090012591,12965.144452890834,114294.01535301674,114294.01535301674,114294.01535301674,139219.7918505983,121519.56498493494,71708.68141036174,55345.42619397023,24925.77649758155,0.0,80271.20269155178,21186.910022944317,1549.7938161689094,0.0,0.8830109988188766,2.6606382214851787,0.0014959713701933424,346603.3779527073,1564876.6824899458,4.514891608192772,1564876.6824899458,4.514891608192772,0.85,0.10423416212438463,4.698906859688992,1.3090173651790247,1.0,0.0,4.698906859689419,1.2902099422289488,1.2903395714666577,3.641970741266515,21982.05525700318,2241.545814014284,1603.0968420496806,1603.0968420496806,8.087561595039961,3.928905168087398,1.2214197838172867,2.7074853842701114,4.7648054987138275,4.7648054987138275,1.3613729996325221,0.0,0.0,0.00010046619948151584,2.8783249029216084e-05,7.168295045229976e-05,0.00033683150760305746,0.1042855498309765,0.09231410844509567,0.01197144138588083,0.09078161285059595,0.09223989578381163,0.011994266340573004,0.47870710437340697,0.47870710437340697,0.062079503745837636,0.0,9.685819695885243,10.979347549705153,3.979039320256561e-13,12.829276584808838,13.646664320069192,6.621611717564008,24925.77649758155,21186.910022944317,0.85,0.8051943633056897,0.6436776048897185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999768855431561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.86163875958,1549.7938161689094,0.47870710437340697,0.062079503745837636,6.113110376966115,4.7648054987138275
4148.0,-37.84006713799431,3.9289017089431755,35.12980648015256,26.12074288716542,4.666116205273351,-33.59590250563868,-48.57930735507978,0.3857833484371917,7.145247658358528,-5.587789414779767,40.23931040131019,51667.63927783653,12964.3697691444,12964.3697691444,64632.00904698094,101305.19749225058,101305.19749225058,12964.3697691444,114269.56726139497,114269.56726139497,114269.56726139497,139194.26045150514,121516.22103228855,71707.8824461542,55342.598429038175,24924.69319011015,0.0,80267.29161914832,21185.989211593627,1549.7196170336906,0.0,0.8830109356035114,2.661760352134754,0.0014959713701933424,346603.39715533226,1564877.5096875436,4.514893744639886,1564877.5096875436,4.514893744639886,0.85,0.10423456510009672,4.698906859688992,1.3090133325429636,1.0,0.0,4.698906859688991,1.290230193830719,1.290359823904805,3.6419135764741672,21981.450358920643,2241.484131576088,1603.0968420496806,1603.0968420496806,8.087078353026055,3.9289017089431755,1.2205634079419525,2.708338301001223,4.76302034066064,4.76302034066064,1.3608629544744686,0.0,0.0,0.00010046527075751856,2.8783786897784914e-05,7.168148385973365e-05,0.00033682461622118817,0.10433621665315937,0.0923680330911382,0.011968183562021176,0.0908155455511117,0.09224025530101293,0.011994309799083796,0.4789864201295238,0.4789864201295238,0.0620625687045784,0.0,10.292613335143756,11.489909346043305,1.2697150188406567,12.733037073138291,13.54121201641641,6.594654164355234,24924.69319011015,21185.989211593627,0.85,0.8052097902299536,0.6436948131125289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999768855431561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.60030596174,1549.7196170336906,0.4789864201295238,0.0620625687045784,6.113110376966115,4.76302034066064
4149.0,-37.84006713799431,3.9289017089431755,35.12980648015256,26.119911961164348,4.666116205273351,-33.59590250563868,-48.57886014562098,0.3857833484371917,7.127099500313818,-5.587789414779767,40.23931040131019,51665.50654885185,12963.600762041237,12963.600762041237,64629.10731089309,101301.27384194815,101301.27384194815,12963.600762041237,114264.87460398939,114264.87460398939,114264.87460398939,139188.4014220089,121512.29738198612,71705.74971716951,55340.6085164629,24923.52681801952,0.0,80264.13533448242,21184.99779531659,1549.6459131851457,0.0,0.8830109356035114,2.6619720723653564,0.0014959713701933424,346603.39715533226,1564877.5096875436,4.514893744639886,1564877.5096875436,4.514893744639886,0.85,0.10423456510009672,4.698906859688992,1.3090023781033238,1.0,0.0,4.6989068596885515,1.290230193830719,1.290359823904805,3.6419135764741672,21980.74059751088,2241.4117560544,1603.0968420496806,1603.0968420496806,8.086598652060408,3.9289017089431755,1.2197080715340602,2.7091936374091152,4.761234139098945,4.761234139098945,1.360352611171127,0.0,0.0,0.00010046527075751856,2.8785356551578514e-05,7.167991420594004e-05,0.0003368172405642101,0.10439764813706306,0.09241786559586368,0.011979782541199385,0.09081844966661907,0.09224025530101293,0.011994309799083796,0.47924483304842824,0.47924483304842824,0.06212271671604732,0.0,10.775412029294557,11.89560000101585,2.3195934424821303,12.714888915093582,13.524018432247544,6.5693926202494595,24923.52681801952,21184.99779531659,0.85,0.8052053017398876,0.6436935542075882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999774167635362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.337306334914,1549.6459131851457,0.47924483304842824,0.06212271671604732,6.113110376966115,4.761234139098945
4150.0,-37.84006713799431,3.9289017089431755,35.12980648015256,26.11908627385276,4.666116205273351,-33.59590250563868,-48.57841670801861,0.3857833484371917,7.109048224406138,-5.587789414779767,40.23931040131019,51663.391892905514,12962.831687593865,12962.831687593865,64626.22358049938,101297.37502487548,101297.37502487548,12962.831687593865,114260.20671246934,114260.20671246934,114260.20671246934,139182.55911158572,121508.39856491346,71703.63506122318,55338.62611521142,24922.35239911639,0.0,80260.97851432781,21183.99953924893,1549.5717167863174,0.0,0.8830109356035114,2.6621827074256275,0.0014959713701933424,346603.39715533226,1564877.5096875436,4.514893744639886,1564877.5096875436,4.514893744639886,0.85,0.10423456510009672,4.698906859688992,1.3089915148774165,1.0,0.0,4.698906859690164,1.290230193830719,1.290359823904805,3.6419135764741672,21980.035328261944,2241.339838605634,1603.0968420496806,1603.0968420496806,8.086118909085936,3.9289017089431755,1.2188526980920038,2.7100490108511717,4.759448975280517,4.759448975280517,1.3598425643658618,0.0,0.0,0.00010046527075751856,2.8786913044964737e-05,7.167835771255382e-05,0.00033680992674676053,0.10446417680084473,0.0924633121187659,0.012000864682078824,0.09082128720539644,0.09224025530101293,0.011994309799083796,0.47948050188951746,0.47948050188951746,0.062232040892935936,0.0,11.158663674151967,12.21716214227655,3.158224031227917,12.696837639185901,13.506934632612001,6.544131468801709,24922.35239911639,21183.99953924893,0.85,0.8052010426083033,0.6436925246766435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999774167635362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.07597076365,1549.5717167863174,0.47948050188951746,0.062232040892935936,6.113110376966115,4.759448975280517
4151.0,-37.84329411182566,3.9288123840771463,35.129528761248416,26.113226415496342,4.665812025756956,-33.59680990570046,-48.579207121487684,0.3806037939645635,6.986207506724099,-5.587787602147451,40.23914563695946,51651.43894713993,12961.937966240283,12961.937966240283,64613.37691338021,101271.13530052973,101271.13530052973,12961.937966240283,114233.07326677,114233.07326677,114233.07326677,139154.2898627239,121505.17820563306,71702.6334223827,55336.160870278174,24921.216595953898,0.0,80257.37746623208,21183.03410656081,1549.4975203874894,0.0,0.8830115546069158,2.6636174946382765,0.0014959713701933424,346603.42176463135,1564870.3698411172,4.514872824607533,1564870.3698411172,4.514872824607533,0.85,0.1042387214989283,4.698906859688992,1.3089889669371773,1.0,0.0,4.698906859690108,1.2902547002309768,1.2903842862976722,3.6418444039365334,21979.452787371036,2241.2804359665165,1603.0968420496806,1603.0968420496806,8.085561412289643,3.9288123840771463,1.2179334267190072,2.710878957358139,4.757663811462089,4.757663811462089,1.3593325175605968,0.0,0.0,0.00010042925682792992,2.8784138699269867e-05,7.164511812866005e-05,0.00033665373703798887,0.10453089999862768,0.09250377379111989,0.012027126207507793,0.09086594813028782,0.09224423232591943,0.011994489173008873,0.4796931421322927,0.4796931421322927,0.062368590219125726,0.0,11.4411925006645,12.44787392120827,3.8243053839991603,12.573995108871543,13.37252925614979,6.5080919190322675,24921.216595953898,21183.03410656081,0.85,0.8050771026073708,0.6435724736815882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999774167635362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16481.814635192382,1549.4975203874894,0.4796931421322927,0.062368590219125726,6.113110376966115,4.757663811462089
4152.0,-37.84329411182566,3.9288123840771463,35.129528761248416,26.11219558110463,4.665812025756956,-33.59680990570046,-48.57865000432355,0.3806037939645635,6.964373457708859,-5.587787602147451,40.23914563695946,51648.78207228906,12961.156241435738,12961.156241435738,64609.9383137248,101266.2679878208,101266.2679878208,12961.156241435738,114227.42422925653,114227.42422925653,114227.42422925653,139147.27337994124,121500.31089292413,71699.97654753183,55333.70482821367,24919.849150684717,0.0,80253.55397889839,21181.871778082008,1549.4110892125573,0.0,0.8830115546069158,2.663872700751847,0.0014959713701933424,346603.42176463135,1564870.3698411172,4.514872824607533,1564870.3698411172,4.514872824607533,0.85,0.1042387214989283,4.698906859688992,1.308975377739407,1.0,0.0,4.698906859687761,1.2902547002309768,1.2903842862976722,3.6418444039365334,21978.57232390876,2241.1906536797746,1603.0968420496806,1603.0968420496806,8.08507377811556,3.9288123840771463,1.217064060743052,2.711748323334094,4.7558517013090755,4.7558517013090755,1.358814771802593,0.0,0.0,0.00010042925682792992,2.8786094150789177e-05,7.164316267714074e-05,0.00033664454855343096,0.10459595260140092,0.09254020505374837,0.01205574754765255,0.09086958516453666,0.09224423232591943,0.011994489173008873,0.4798820622825296,0.4798820622825296,0.06251701076483317,0.0,11.66304417671904,12.628322075501387,4.353505854967352,12.552161059856303,13.351213446947554,6.482422089826912,24919.849150684717,21181.871778082008,0.85,0.8050726118710347,0.6435700291337805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999980201371081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16481.488652578693,1549.4110892125573,0.4798820622825296,0.06251701076483317,6.113110376966115,4.7558517013090755
4153.0,-37.860243713914,3.9281120535501466,35.12858185307214,26.106313929799967,4.652882418146816,-33.6286450420306,-48.608460382651515,0.37539882613393727,6.143753281035799,-5.590179043550349,40.231623823854484,51708.36295235724,12962.688632869862,12962.688632869862,64671.0515852271,101299.51177280665,101299.51177280665,12962.688632869862,114262.20040567651,114262.20040567651,114262.20040567651,139177.5759008868,121497.07314486973,71689.26341376312,55342.010812340675,24915.375495210268,0.0,80257.38630755094,21178.069170928728,1549.336825218281,0.0,0.8830268662407834,2.6732484889654877,0.0014959713701933424,346570.9554263857,1564544.4481765914,4.51435535401902,1564544.4481765914,4.51435535401902,0.85,0.104461085432439,4.698906859688992,1.3089728737575934,1.0,0.0,4.698906859689345,1.2902796447021854,1.2904089894417885,3.641773997584505,21977.98663750798,2241.130930287915,1603.0968420496806,1603.0968420496806,8.086029672602985,3.9281120535501466,1.215024647885647,2.7130874056644996,4.754066388615871,4.754066388615871,1.3583046824616773,0.0,0.0,0.00010024029028498305,2.8681634189252066e-05,7.155865609573099e-05,0.00033624745999835583,0.10463189342818949,0.09255011982773466,0.012081773600454824,0.09118662092180452,0.09245106846676447,0.012010016965674527,0.48004911084002705,0.48004911084002705,0.06266706823356052,0.0,11.678867793468328,12.602027052376457,4.676720419919604,11.733932324586135,12.491804813316378,5.969492012011017,24915.375495210268,21178.069170928728,0.85,0.8057956352752865,0.6442816709007667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999980201371081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16481.227209441633,1549.336825218281,0.48004911084002705,0.06266706823356052,6.113110376966115,4.754066388615871
4154.0,-37.860243713914,3.9281120535501466,35.12858185307214,26.10441008526834,4.652882418146816,-33.6286450420306,-48.60743328519163,0.37539882613393727,6.105864676497447,-5.590179043550349,40.231623823854484,51703.46502378953,12961.825984582341,12961.825984582341,64665.291008371874,101290.52214737626,101290.52214737626,12961.825984582341,114252.3481319586,114252.3481319586,114252.3481319586,139158.20332329112,121488.08351943933,71684.36548519542,55337.46448249323,24905.855191332517,0.0,80243.31967382575,21169.97691263264,1548.7425036734637,0.0,0.8830268662407834,2.673695802801912,0.0014959713701933424,346570.9554263857,1564544.4481765914,4.51435535401902,1564544.4481765914,4.51435535401902,0.85,0.104461085432439,4.698906859688992,1.308947775145062,1.0,0.0,4.698906859689198,1.2902796447021854,1.2904089894417885,3.641773997584505,21976.360475967864,2240.965107959177,1603.0968420496806,1603.0968420496806,8.08549155895639,3.9281120535501466,1.2140653738842522,2.7140466796658944,4.752069809547021,4.752069809547021,1.357734231299149,0.0,0.0,0.00010024029028498305,2.868522743530372e-05,7.155506284967933e-05,0.0003362305756698352,0.10468517226082064,0.0925765573737026,0.012108614887118039,0.09116689434888989,0.09245106846676447,0.012010016965674527,0.4801862400026724,0.4801862400026724,0.0628062915627195,0.0,11.682302896464648,12.572143705857343,4.929085131239901,11.696043720047783,12.45264063914135,5.9412640904645855,24905.855191332517,21169.97691263264,0.85,0.8058651021820173,0.6443335748565058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500106247960639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.626209276066,1548.7425036734637,0.4801862400026724,0.0628062915627195,6.113110376966115,4.752069809547021
4155.0,-37.866166828314974,3.927932590962859,35.1280887017651,26.09855808494615,4.652552900871704,-33.62953905214878,-48.608249438088365,0.3702343358253047,5.985512036660566,-5.590197006343392,40.23156270507492,51678.50078378676,12960.833650319852,12960.833650319852,64639.33443410661,101264.43357647212,101264.43357647212,12960.833650319852,114225.26722679197,114225.26722679197,114225.26722679197,139129.96653173142,121484.8224130925,71683.14539134644,55335.196690828954,24904.69930493944,0.0,80239.8959957684,21168.994409198523,1548.6653664330518,0.0,0.8830269983412438,2.675116050777181,0.0014959713701933424,346570.7115715689,1564541.8000977777,4.514350889615468,1564541.8000977777,4.514350889615468,0.85,0.10446491700454297,4.698906859688992,1.3089451101655147,1.0,0.0,4.698906859689892,1.2903041440178722,1.2904334061034701,3.6417048503441114,21975.770564212304,2240.90495370104,1603.0968420496806,1603.0968420496806,8.084872548154014,3.927932590962859,1.2130730771298186,2.7148595138330402,4.750283329636272,4.750283329636272,1.3572238084675061,0.0,0.0,0.00010017433256395263,2.8682372133569905e-05,7.149196043038274e-05,0.0003359340632789394,0.10473112628643193,0.09259815218520819,0.012132974101223742,0.09121079208843695,0.09245452251409447,0.012010394490448498,0.48029919842780144,0.48029919842780144,0.06293276483214671,0.0,11.660992206849528,12.522190960594003,5.122030248689157,11.57570904300394,12.322426856565187,5.89535850017586,24904.69930493944,21168.994409198523,0.85,0.8055759997185875,0.6440499472545692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500106247960639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.36420115227,1548.6653664330518,0.48029919842780144,0.06293276483214671,6.113110376966115,4.750283329636272
4156.0,-37.87343772314493,3.9276620818968744,35.12748961933422,26.089941907580965,4.651569921603844,-33.63240021572635,-48.610876326542325,0.36261364003298024,5.811638796770808,-5.59023876991024,40.231414826153156,51655.605724775465,12959.725830895739,12959.725830895739,64615.331555671204,101228.375822233,101228.375822233,12959.725830895739,114188.10165312875,114188.10165312875,114188.10165312875,139091.4364135601,121480.10380816096,71681.06934337455,55332.26051642934,24903.334760431342,0.0,80235.59527686068,21167.83454636664,1548.5749752755744,0.0,0.8830273268472646,2.6771697556617204,0.0014959713701933424,346570.1446086492,1564535.3929969461,4.514339787587984,1564535.3929969461,4.514339787587984,0.85,0.10447223908247968,4.698906859688992,1.3089414297463375,1.0,0.0,4.698906859689286,1.2903402627225125,1.2904694240179029,3.6416029131530645,21974.917000966303,2240.817914472965,1603.0968420496806,1603.0968420496806,8.084181498558598,3.9276620818968744,1.2119823600348951,2.7156797218619793,4.748442711845023,4.748442711845023,1.3566979176700065,0.0,0.0,0.00010009342124867545,2.8673183783092197e-05,7.142023746558325e-05,0.0003355970437476459,0.10477018902171976,0.09261551912100544,0.01215466990071433,0.09127552139427908,0.09246105896076505,0.012011180121714636,0.4803915827971626,0.4803915827971626,0.06304560150823457,0.0,11.60917118110524,12.444539800642247,5.263696219774374,11.401877566681037,12.134052622020192,5.831129717463625,24903.334760431342,21167.83454636664,0.85,0.8053200245191645,0.6437991211572969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001440722646089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.983533303308,1548.5749752755744,0.4803915827971626,0.06304560150823457,6.113110376966115,4.748442711845023
