time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4157.0,-37.87343772314493,3.9276620818968744,35.12748961933422,26.088648160826438,4.651569921603844,-33.63240021572635,-48.61017895219845,0.36261364003298024,5.78506812306216,-5.59023876991024,40.231414826153156,51652.28020141676,12958.916918878145,12958.916918878145,64611.197120294906,101222.2668519162,101222.2668519162,12958.916918878145,114181.18377079433,114181.18377079433,114181.18377079433,139082.66653149796,121473.99483784413,71677.74382001584,55329.167797587,24901.482760703613,0.0,80230.65055829061,21166.260346598072,1548.4582271985498,0.0,0.8830273268472646,2.6774846797962266,0.0014959713701933424,346570.1446086492,1564535.3929969461,4.514339787587984,1564535.3929969461,4.514339787587984,0.85,0.10447223908247968,4.698906859688992,1.3089243733277547,1.0,0.0,4.6989068596888455,1.2903402627225125,1.2904694240179029,3.6416029131530645,21973.81193016487,2240.705228611694,1603.0968420496806,1603.0968420496806,8.083676905201305,3.9276620818968744,1.2110829658996058,2.7165791159972685,4.746574329261723,4.746574329261723,1.356164094074778,0.0,0.0,0.00010009342124867545,2.867562279822335e-05,7.14177984504521e-05,0.00033558558304271524,0.10480357217049445,0.09262982647450048,0.012173745695993967,0.091279376298444,0.09246105896076505,0.012011180121714636,0.4804657942495882,0.4804657942495882,0.06314454660484982,0.0,11.562382978709934,12.377095371935184,5.371793822267591,11.37530689297239,12.107473159060703,5.80467788925813,24901.482760703613,21166.260346598072,0.85,0.8053181255629034,0.6437973497907689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001905058879144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.575667482604,1548.4582271985498,0.4804657942495882,0.06314454660484982,6.113110376966115,4.746574329261723
4158.0,-37.87343772314493,3.9276620818968744,35.12748961933422,26.08781719990077,4.651569921603844,-33.63240021572635,-48.60973170781506,0.36261364003298024,5.767025311011821,-5.59023876991024,40.231414826153156,51650.147527618705,12958.14261048376,12958.14261048376,64608.290138102464,101218.34320431433,101218.34320431433,12958.14261048376,114176.48581479808,114176.48581479808,114176.48581479808,139076.7406784552,121470.07119024228,71675.6111462178,55327.17782669387,24900.2548636571,0.0,80227.43269035098,21165.216634108536,1548.3807982922394,0.0,0.8830273268472646,2.6776985863463207,0.0014959713701933424,346570.1446086492,1564535.3929969461,4.514339787587984,1564535.3929969461,4.514339787587984,0.85,0.10447223908247968,4.698906859688992,1.3089134183386344,1.0,0.0,4.6989068596891395,1.2903402627225125,1.2904694240179029,3.6416029131530645,21973.102169243622,2240.632853139821,1603.0968420496806,1603.0968420496806,8.083193897329243,3.9276620818968744,1.2102220852903605,2.717439996606514,4.744787099398217,4.744787099398217,1.3556534569709193,0.0,0.0,0.00010009342124867545,2.8677187103596126e-05,7.141623414507932e-05,0.00033557823251746845,0.10483174489300962,0.0926414403555878,0.012190304537421807,0.09128210399933741,0.09246105896076505,0.012011180121714636,0.48052603480938755,0.48052603480938755,0.06323043640083978,0.0,11.521347382054671,12.319734381808246,5.453251176867241,11.35726408092205,12.090403079111354,5.779360354682922,24900.2548636571,21165.216634108536,0.85,0.8053141920603045,0.6437965892161811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001905058879144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.313219558502,1548.3807982922394,0.48052603480938755,0.06323043640083978,6.113110376966115,4.744787099398217
4159.0,-37.87343772314493,3.9276620818968744,35.12748961933422,26.08698100028562,4.651569921603844,-33.63240021572635,-48.609280691575236,0.36261364003298024,5.7488862846302595,-5.59023876991024,40.231414826153156,51647.996779356596,12957.367782090403,12957.367782090403,64605.364561447,101214.3947234998,101214.3947234998,12957.367782090403,114171.7625055902,114171.7625055902,114171.7625055902,139070.78954048612,121466.12270942774,71673.46039795567,55325.18034608008,24899.027034895917,0.0,80224.207380976,21164.17297966153,1548.3033693859293,0.0,0.8830273268472646,2.6779136803594574,0.0014959713701933424,346570.1446086492,1564535.3929969461,4.514339787587984,1564535.3929969461,4.514339787587984,0.85,0.10447223908247968,4.698906859688992,1.3089024160942067,1.0,0.0,4.698906859688552,1.2903402627225125,1.2904694240179029,3.6416029131530645,21972.387916164647,2240.5600195953407,1603.0968420496806,1603.0968420496806,8.082710565085655,3.9276620818968744,1.20936066498657,2.7183014169103044,4.742999869534712,4.742999869534712,1.3551428198670605,0.0,0.0,0.00010009342124867545,2.8678764681750062e-05,7.141465656692538e-05,0.0003355708196246592,0.10485556085062628,0.09265100872647387,0.012204552124152408,0.09128487144924224,0.09246105896076505,0.012011180121714636,0.4805756654207406,0.4805756654207406,0.06330433784635897,0.0,11.484893581315191,12.270416021235519,5.513376202060726,11.339125054540489,12.073225973818182,5.75402849990985,24899.027034895917,21164.17297966153,0.85,0.8053101011599052,0.6437956629984002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001905058879144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.050771634396,1548.3033693859293,0.4805756654207406,0.06330433784635897,6.113110376966115,4.742999869534712
4160.0,-37.881120085730636,3.9273485386616827,35.12685711763014,26.0790278663859,4.649693024791558,-33.637828816629465,-48.61448899665845,0.35528885578600583,5.579380748725441,-5.5902950924222505,40.23114529511065,51635.408152040334,12956.242282010555,12956.242282010555,64591.65043405089,101185.68780797077,101185.68780797077,12956.242282010555,114141.93008998132,114141.93008998132,114141.93008998132,139039.73634976216,121463.13659303385,71671.51048500485,55324.029008921105,24897.806259780824,0.0,80221.83526870192,21163.1353208137,1548.225940479619,0.0,0.8830280291865207,2.6799197216227513,0.0014959713701933424,346569.38000135875,1564523.7151661692,4.514316051695148,1564523.7151661692,4.514316051695148,0.85,0.10448521424429269,4.698906859688992,1.3089032073458657,1.0,0.0,4.698906859690061,1.2903749967149645,1.2905040512517032,3.6415048893937536,21971.847748204185,2240.5049377926393,1603.0968420496806,1603.0968420496806,8.082008486427444,3.9273485386616827,1.2082586464861969,2.719089892175486,4.741212639671207,4.741212639671207,1.354632182763202,0.0,0.0,0.00010000799667186413,2.8660551816224035e-05,7.13474448556401e-05,0.00033525499805344935,0.10487479934806893,0.09265819713928629,0.012216602208782639,0.09134875767949384,0.09247236696354,0.012012847280752687,0.4806172577522028,0.4806172577522028,0.06336740875508731,0.0,11.421836403641692,12.195131156443892,5.542310658946633,11.169675841147694,11.894067879371676,5.657974765052359,24897.806259780824,21163.1353208137,0.85,0.8051629611526844,0.6436577769517271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001905058879144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16478.78832371029,1548.225940479619,0.4806172577522028,0.06336740875508731,6.113110376966115,4.741212639671207
4161.0,-37.888904624327346,3.9270164431363708,35.12622443104707,26.072748703323327,4.647173637830781,-33.64510783921857,-48.62101109521461,0.3501906125443678,5.448288247516075,-5.590370766271037,40.230836187161785,51628.58744494239,12955.076316822811,12955.076316822811,64583.6637617652,101167.91858359992,101167.91858359992,12955.076316822811,114122.99490042274,114122.99490042274,114122.99490042274,139018.30451447313,121457.54104277525,71667.07353078875,55322.741679984996,24895.30961405039,0.0,80218.0512940354,21161.013171942832,1548.0730186126368,0.0,0.8830287766724186,2.6814704106105114,0.0014959713701933424,346568.3526917278,1564510.3226885158,4.514290790077264,1564510.3226885158,4.514290790077264,0.85,0.1044990090179653,4.698906859688992,1.3088939304696399,1.0,0.0,4.698906859690563,1.2903992296701359,1.2905281750154352,3.641436504026875,21970.835551567427,2240.401722460517,1603.0968420496806,1603.0968420496806,8.08128116593304,3.9270164431363708,1.2070916945158459,2.719924748620525,4.739330824265085,4.739330824265085,1.3540945212185957,0.0,0.0,9.99215046451963e-05,2.8637759886160564e-05,7.128374475903573e-05,0.00033495567723255227,0.1048903351819369,0.0926637251541574,0.012226610027779498,0.09139266446568473,0.0924842275189324,0.012014781499032902,0.4806508112795894,0.4806508112795894,0.06341996308992244,0.0,11.345173121383368,12.108061370566134,5.544116544918154,11.03865901378714,11.759884358718239,5.55119385592252,24895.30961405039,21161.013171942832,0.85,0.8051013795515538,0.6436031119192899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5002395702983569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16478.37197245572,1548.0730186126368,0.4806508112795894,0.06341996308992244,6.113110376966115,4.739330824265085
4162.0,-37.897174588083864,3.924373321739538,35.13314786402414,26.080077490210556,4.708216320332245,-33.666148336353636,-48.639437347277976,0.359086281875135,-1.2337851698794111,-5.584807725472375,40.312951754530395,51676.168699107075,12943.086649195206,12943.086649195206,64619.25534830228,100914.273618511,100914.273618511,12943.086649195206,113857.3602677062,113857.3602677062,113857.3602677062,138791.93174767657,121450.12190817104,71654.35110496689,55328.63422578239,24934.571479970375,0.0,80263.20570575277,21194.38575797482,1547.8938372759458,0.0,0.882753984101053,2.765040815076816,0.0014959713701933424,346643.8800739975,1568071.125969879,4.523579431534015,1568071.125969879,4.523579431534015,0.85,0.1059339845680692,4.698906859688992,1.308862236444839,1.0,0.0,4.69890685969059,1.2903574508917286,1.2904862735886398,3.6415544052864686,21969.49348103871,2240.2648693528076,1603.0968420496806,1603.0968420496806,8.073802099595236,3.924373321739538,1.2058828864595048,2.718490435280033,4.737442889679386,4.737442889679386,1.3535551113369675,0.0,0.0,9.982969488752928e-05,2.8573458848091476e-05,7.12562360394378e-05,0.00033482641632133226,0.10520380617352153,0.09293398859228388,0.012269817581237649,0.09420076627444039,0.09373448834298469,0.01219949622508451,0.4806771686219264,0.4806771686219264,0.06346247765531211,0.0,9.927911663870645,10.680128588541493,4.220344968310712,4.3510225555929765,5.055292402357793,3.979039320256561e-13,24934.571479970375,21194.38575797482,0.85,0.8050918821408446,0.6438338494546729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500289290475176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16477.953318196305,1547.8938372759458,0.4806771686219264,0.06346247765531211,6.113110376966115,4.737442889679386
4163.0,-37.897174588083864,3.924373321739538,35.13314786402414,26.07871008748191,4.708216320332245,-33.666148336353636,-48.638698272965826,0.359086281875135,-1.261711020221469,-5.584807725472375,40.312951754530395,51672.64445086918,12941.963439783924,12941.963439783924,64614.607890653104,100907.81698636862,100907.81698636862,12941.963439783924,113849.78042615255,113849.78042615255,113849.78042615255,138800.47346250783,121443.66527602867,71650.82685672899,55325.376021444084,24950.69303635529,0.0,80276.06905779938,21208.089080901995,1548.8938372759458,0.0,0.882753984101053,2.765402612629621,0.0014959713701933424,346643.8800739975,1568071.125969879,4.523579431534015,1568071.125969879,4.523579431534015,0.85,0.1059339845680692,4.698906859688992,1.308844209644012,1.0,0.0,4.69890685969103,1.2903574508917286,1.2904862735886398,3.6415544052864686,21968.325520599206,2240.14577053318,1603.0968420496806,1603.0968420496806,8.073101449839204,3.924373321739538,1.204634393310668,2.7197389284288698,4.734857242129902,4.734857242129902,1.3528163548942576,0.0,0.0,9.982969488752928e-05,2.8576035373918217e-05,7.125365951361106e-05,0.0003348143094664508,0.10518316952638289,0.09292223289150153,0.01226093663488136,0.09427395751570318,0.09373448834298469,0.01219949622508451,0.4806163652812669,0.4806163652812669,0.06341654324300627,0.0,8.796981261941028,9.539858268716955,3.1617963532302724,4.323096705250919,5.028326751135182,3.979039320256561e-13,24950.69303635529,21208.089080901995,0.85,0.8049049816344407,0.643686780597895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003421146186688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16477.524679768238,1548.8938372759458,0.4806163652812669,0.06341654324300627,6.113110376966115,4.734857242129902
4164.0,-37.897265284491176,3.9243703582533285,35.13317190717501,26.074285455420636,4.708218228793188,-33.66618378261989,-48.63852585023267,0.3553999523089714,-1.3420794140135968,-5.584807160818864,40.31296547666687,51671.38033005186,12941.17923992651,12941.17923992651,64612.55956997837,100886.91543396734,100886.91543396734,12941.17923992651,113828.09467389385,113828.09467389385,113828.09467389385,138794.93923399618,121440.17891457111,71649.82358041157,55322.617037955046,24966.84456010233,0.0,80289.46159805737,21221.81787608698,1549.8938372759458,0.0,0.8827539362446297,2.7664446475107973,0.0014959713701933424,346643.8877407491,1568071.7215185089,4.523581049527264,1568071.7215185089,4.523581049527264,0.85,0.1059341156651191,4.698906859688992,1.3088390681566668,1.0,0.0,4.698906859689021,1.2903748445294407,1.2905036676640884,3.641505318869213,21967.694861740158,2240.081461226837,1603.0968420496806,1603.0968420496806,8.072612271745378,3.9243703582533285,1.203766153668501,2.7206042045848275,4.733064530999468,4.733064530999468,1.3523041517141337,0.0,0.0,9.982868844523027e-05,2.85766364968703e-05,7.125205194835998e-05,0.0003348067556670651,0.10514155189674192,0.09290023062845312,0.012241321268288793,0.09437036416924013,0.09373457836451403,0.012199537300605068,0.48050233296172895,0.48050233296172895,0.06331505732715893,0.0,7.879410696122079,8.613320056350915,2.31334229138389,4.242727746805258,4.940676083688629,3.979039320256561e-13,24966.84456010233,21221.81787608698,0.85,0.8047452091961929,0.6435636670317648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003421146186688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16477.261440615304,1549.8938372759458,0.48050233296172895,0.06331505732715893,6.113110376966115,4.733064530999468
4165.0,-37.89737461943451,3.9243670442065395,35.133199574432126,26.069775397796207,4.708216586292914,-33.66623042817016,-48.63835891066117,0.3516314630960538,-1.423637031015346,-5.584806755413784,40.312979225042646,51670.05183518232,12940.393865072692,12940.393865072692,64610.44570025501,100865.62723992522,100865.62723992522,12940.393865072692,113806.02110499791,113806.02110499791,113806.02110499791,138776.8915543925,121436.67708030157,71648.7910492686,55319.8733678144,24970.870449394584,0.0,80290.74381720898,21225.239881985395,1550.1410988854327,0.0,0.8827538874564502,2.7675032146902256,0.0014959713701933424,346643.8932452571,1568072.318206109,4.523582699022678,1568072.318206109,4.523582699022678,0.85,0.10593419365592502,4.698906859688992,1.3088339634845034,1.0,0.0,4.698906859688954,1.2903926266977326,1.290521450041982,3.641455137351529,21967.061403955613,2240.016866509523,1603.0968420496806,1603.0968420496806,8.072122360697449,3.9243670442065395,1.2028966406307013,2.721470403575838,4.731270925884027,4.731270925884027,1.3517916931097218,0.0,0.0,9.982747518679165e-05,2.857721851487118e-05,7.125025667192048e-05,0.0003347983198302885,0.10508779699633583,0.09287235551880219,0.012215441477533642,0.09442153042577538,0.09373461549295926,0.012199578162965751,0.4803579236933942,0.4803579236933942,0.0631811702456312,0.0,7.131206059063516,7.856431382951428,1.6317406129470555,4.161169724398462,4.851682698814102,3.410605131648481e-13,24970.870449394584,21225.239881985395,0.85,0.804706029967141,0.6435368434600018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003426939594238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.996384511007,1550.1410988854327,0.4803579236933942,0.0631811702456312,6.113110376966115,4.731270925884027
4166.0,-37.89737461943451,3.9243670442065395,35.133199574432126,26.068928685877495,4.708216586292914,-33.66623042817016,-48.63790412256492,0.3516314630960538,-1.4412298002821444,-5.584806755413784,40.312979225042646,51667.88306501152,12939.612976644292,12939.612976644292,64607.49604165581,100861.62909465349,100861.62909465349,12939.612976644292,113801.24207129778,113801.24207129778,113801.24207129778,138771.0748134555,121432.67893502983,71646.6222790978,55317.84072881336,24969.83274215772,0.0,80287.67347097109,21224.357830834062,1550.0761924268202,0.0,0.8827538874564502,2.7677316976416115,0.0014959713701933424,346643.8932452571,1568072.318206109,4.523582699022678,1568072.318206109,4.523582699022678,0.85,0.10593419365592502,4.698906859688992,1.3088227788126097,1.0,0.0,4.698906859690128,1.2903926266977326,1.290521450041982,3.641455137351529,21966.3381669172,2239.9431168561337,1603.0968420496806,1603.0968420496806,8.071635248248647,3.9243670442065395,1.2020287770407982,2.7223382671657412,4.729477210077001,4.729477210077001,1.3512792028791432,0.0,0.0,9.982747518679165e-05,2.857880414352625e-05,7.124867104326541e-05,0.00033479086910892427,0.10502799933787754,0.0928416074270927,0.012186391910784834,0.0944253719144024,0.09373461549295926,0.012199578162965751,0.48019888724591103,0.48019888724591103,0.06303091897344477,0.0,6.530700642770853,7.249162745949604,1.0831154046661595,4.143576955131664,4.834998966867488,3.410605131648481e-13,24969.83274215772,21224.357830834062,0.85,0.8047000647616894,0.6435344409835543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003433923579963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.730951991492,1550.0761924268202,0.48019888724591103,0.06303091897344477,6.113110376966115,4.729477210077001
4167.0,-37.89737461943451,3.9243670442065395,35.133199574432126,26.068087212648265,4.708216586292914,-33.66623042817016,-48.63744933446867,0.3516314630960538,-1.458730151555642,-5.584806755413784,40.312979225042646,51665.71429386608,12938.83199365919,12938.83199365919,64604.54628752527,100857.65578258215,100857.65578258215,12938.83199365919,113796.48777624134,113796.48777624134,113796.48777624134,138765.28380453063,121428.70562295851,71644.45350795238,55315.83568334015,24968.796028289282,0.0,80284.63171162942,21223.47662404589,1550.0113516682186,0.0,0.8827538874564502,2.7679590331339177,0.0014959713701933424,346643.8932452571,1568072.318206109,4.523582699022678,1568072.318206109,4.523582699022678,0.85,0.10593419365592502,4.698906859688992,1.3088116853544491,1.0,0.0,4.698906859688807,1.2903926266977326,1.290521450041982,3.641455137351529,21965.619422034302,2239.869825275125,1603.0968420496806,1603.0968420496806,8.07114807681607,3.9243670442065395,1.2011608474851458,2.7232061967213936,4.727684488484012,4.727684488484012,1.3507669967097178,0.0,0.0,9.982747518679165e-05,2.8580389853768795e-05,7.124708533302285e-05,0.000334783418004188,0.10496653742858679,0.09281025430001744,0.01215628312856935,0.09442917760710397,0.09373461549295926,0.012199578162965751,0.48003672141153503,0.48003672141153503,0.06287518918680188,0.0,6.047825090654499,6.761063258510035,0.6403431585177373,4.126076603858166,4.818420046954486,3.410605131648481e-13,24968.796028289282,21223.47662404589,0.85,0.804693811383171,0.6435318091691785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003433923579963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.467706170846,1550.0113516682186,0.48003672141153503,0.06287518918680188,6.113110376966115,4.727684488484012
4168.0,-37.89737461943451,3.9243670442065395,35.133199574432126,26.06724570449444,4.708216586292914,-33.66623042817016,-48.636994511447824,0.3516314630960538,-1.4762310991898175,-5.584806755413784,40.312979225042646,51663.545521745895,12938.050482903082,12938.050482903082,64601.59600464898,100853.68247051086,100853.68247051086,12938.050482903082,113791.73295341394,113791.73295341394,113791.73295341394,138759.49224445125,121424.73231088722,71642.28473583217,55313.83063895005,24967.75929103729,0.0,80281.58992998734,21222.595397381698,1549.946510909617,0.0,0.8827538874564502,2.768186429065103,0.0014959713701933424,346643.8932452571,1568072.318206109,4.523582699022678,1568072.318206109,4.523582699022678,0.85,0.10593419365592502,4.698906859688992,1.3088005918962882,1.0,0.0,4.6989068596902746,1.2903926266977326,1.290521450041982,3.641455137351529,21964.900677151407,2239.7965336941165,1603.0968420496806,1603.0968420496806,8.070660576163823,3.9243670442065395,1.2002923705689197,2.72407467363762,4.725891766891023,4.725891766891023,1.3502547905402924,0.0,0.0,9.982747518679165e-05,2.858197576738356e-05,7.124549941940809e-05,0.00033477596594382476,0.10490623448075526,0.09277973664103649,0.012126497839718762,0.09443298471272828,0.09373461549295926,0.012199578162965751,0.47987887681696023,0.47987887681696023,0.06272113258482434,0.0,5.658695553587563,6.367940574506065,0.2819053531782174,4.108575656223991,4.8018423101401595,3.410605131648481e-13,24967.75929103729,21222.595397381698,0.85,0.804687551168173,0.6435291773219873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003433923579963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.204460350196,1549.946510909617,0.47987887681696023,0.06272113258482434,6.113110376966115,4.725891766891023
4169.0,-37.89748132191278,3.9243638411231063,35.1332270334537,26.06275862725454,4.708213935077975,-33.66627996198523,-48.63683560453353,0.3478817608359493,-1.5571601533097237,-5.584806400019692,40.31299331011069,51662.26798265106,12937.263602520039,12937.263602520039,64599.5315851711,100832.50755653523,100832.50755653523,12937.263602520039,113769.77115905526,113769.77115905526,113769.77115905526,138736.5277835554,121421.2502859624,71641.27709360115,55311.08132484582,24966.756624500136,0.0,80277.83794934597,21221.743130825114,1549.8816701510154,0.0,0.8827538371593324,2.769238695502838,0.0014959713701933424,346643.8980707264,1568072.9295065321,4.523584399534404,1568072.9295065321,4.523584399534404,0.85,0.10593422900789344,4.698906859688992,1.3087955405237155,1.0,0.0,4.698906859687465,1.290410320655335,1.2905391442380507,3.641405206138348,21964.27080274136,2239.7323043793103,1603.0968420496806,1603.0968420496806,8.070169725977857,3.9243638411231063,1.1994211624132474,2.724942678709859,4.7240990452980345,4.7240990452980345,1.349742584370867,0.0,0.0,9.982629115319386e-05,2.8582529876073467e-05,7.124376127712039e-05,0.000334767798575106,0.10484889397265966,0.09275098450758901,0.012097909465070656,0.0944649239659401,0.0937346149198609,0.012199614088032542,0.47972992574064316,0.47972992574064316,0.06257323563849072,0.0,5.33157178979377,6.036142307400269,3.979039320256561e-13,4.027646246709992,4.713544415758861,3.979039320256561e-13,24966.756624500136,21221.743130825114,0.85,0.8046994442716852,0.6435433402584798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003433923579963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.94121452955,1549.8816701510154,0.47972992574064316,0.06257323563849072,6.113110376966115,4.7240990452980345
4170.0,-37.89748132191278,3.9243638411231063,35.1332270334537,26.061906641721748,4.708213935077975,-33.66627996198523,-48.63637700965626,0.3478817608359493,-1.5748416714254176,-5.584806400019692,40.31299331011069,51660.08113608794,12936.480612973615,12936.480612973615,64596.561749061555,100828.48457807186,100828.48457807186,12936.480612973615,113764.96519104547,113764.96519104547,113764.96519104547,138730.68330703033,121417.22730749901,71639.09024703802,55309.04117828998,24965.71811598486,0.0,80274.75929427485,21220.86039858713,1549.8167227546576,0.0,0.8827538371593324,2.7694687378199045,0.0014959713701933424,346643.8980707264,1568072.9295065321,4.523584399534404,1568072.9295065321,4.523584399534404,0.85,0.10593422900789344,4.698906859688992,1.308784308596514,1.0,0.0,4.698906859688786,1.290410320655335,1.2905391442380507,3.641405206138348,21963.543073549023,2239.6580966537017,1603.0968420496806,1603.0968420496806,8.069681302867108,3.9243638411231063,1.1985511207269504,2.725812720396156,4.722305357441542,4.722305357441542,1.3492301021261548,0.0,0.0,9.982629115319386e-05,2.858412905307684e-05,7.124216210011701e-05,0.000334760284191315,0.10479534977260882,0.09272423050573919,0.012071119266869624,0.09446881236635442,0.0937346149198609,0.012199614088032542,0.47959154774510143,0.47959154774510143,0.062434670426899826,0.0,5.066647885504892,5.767661387186479,3.979039320256561e-13,4.009964728594298,4.696767054290092,3.979039320256561e-13,24965.71811598486,21220.86039858713,0.85,0.8046933097894514,0.6435407790724115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003440739417917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.675831102588,1549.8167227546576,0.47959154774510143,0.062434670426899826,6.113110376966115,4.722305357441542
4171.0,-37.89748132191278,3.9243638411231063,35.1332270334537,26.06106516849252,4.708213935077975,-33.66627996198523,-48.63592218663541,0.3478817608359493,-1.592339510299496,-5.584806400019692,40.31299331011069,51657.91236165793,12935.69751337712,12935.69751337712,64593.60987503505,100824.51126600927,100824.51126600927,12935.69751337712,113760.20877938639,113760.20877938639,113760.20877938639,138724.88999122404,121413.25399543642,71636.92147260802,55307.03613647599,24964.68121183766,0.0,80271.71734831364,21219.979030062008,1549.751881406897,0.0,0.8827538371593324,2.7696964435288383,0.0014959713701933424,346643.8980707264,1568072.9295065321,4.523584399534404,1568072.9295065321,4.523584399534404,0.85,0.10593422900789344,4.698906859688992,1.3087732151383538,1.0,0.0,4.698906859691866,1.290410320655335,1.2905391442380507,3.641405206138348,21962.824328667703,2239.584805072854,1603.0968420496806,1603.0968420496806,8.069192811107941,3.9243638411231063,1.1976809960992094,2.726682845023897,4.720512630510081,4.720512630510081,1.3487178944314517,0.0,0.0,9.982629115319386e-05,2.858571515910257e-05,7.124057599409129e-05,0.0003347528312268305,0.10474885440624343,0.09269981176460591,0.012049042641637512,0.09447262687355167,0.0937346149198609,0.012199614088032542,0.4794652482677133,0.4794652482677133,0.062320484924293776,0.0,4.851411757071105,5.549767371690848,3.979039320256561e-13,3.9924668897202196,4.680198014365828,3.979039320256561e-13,24964.68121183766,21219.979030062008,0.85,0.8046870306106891,0.6435381485300086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003440739417917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.41258172519,1549.751881406897,0.4794652482677133,0.062320484924293776,6.113110376966115,4.720512630510081
4172.0,-37.897481370907855,3.924355163136412,35.133263939101,26.057352404482685,4.708141039231297,-33.66650337067334,-48.635868228133745,0.34492988914695777,-1.657276364299321,-5.584804362859224,40.312894583588196,51657.65467684319,12934.899308516955,12934.899308516955,64592.553985360144,100807.32442952863,100807.32442952863,12934.899308516955,113742.22373804558,113742.22373804558,113742.22373804558,138705.84653658868,121409.66119043827,71635.60912150632,55304.50229881328,24963.622798543103,0.0,80268.12509735639,21219.07937876164,1549.6870400591365,0.0,0.8827542134380675,2.7705421878120267,0.0014959713701933424,346643.9257308817,1568068.6447198887,4.523571677806536,1568068.6447198887,4.523571677806536,0.85,0.10593387364464384,4.698906859688992,1.308766820835881,1.0,0.0,4.69890685968826,1.2904242482480797,1.290553073220506,3.6413659043282665,21962.174414902733,2239.518532312536,1603.0968420496806,1603.0968420496806,8.068694896796568,3.924355163136412,1.1968047175424923,2.72755044559392,4.718719903578619,4.718719903578619,1.3482056867367482,0.0,0.0,9.982629060951883e-05,2.8585903334203275e-05,7.124038727531555e-05,0.0003347519444548806,0.10470818716008856,0.0926774927617118,0.01203069439837676,0.0944975610411159,0.09373416357582336,0.012199710068820476,0.47935150155645423,0.47935150155645423,0.062225803188875606,0.0,4.666330776412167,5.361586803278897,3.410605131648481e-13,3.927527998559924,4.610372926038167,3.410605131648481e-13,24963.622798543103,21219.07937876164,0.85,0.8047098883525247,0.6435637385847514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003440739417917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.14933234779,1549.6870400591365,0.47935150155645423,0.062225803188875606,6.113110376966115,4.718719903578619
4173.0,-37.897589870820504,3.9243519715145583,35.13329217094582,26.052869588043563,4.708135528035279,-33.666560807561304,-48.63571428051216,0.34118572731811964,-1.7378359835004744,-5.584804061159661,40.31290890457606,51656.39209181966,12934.10925244978,12934.10925244978,64590.50134426944,100786.18323288308,100786.18323288308,12934.10925244978,113720.29248533286,113720.29248533286,113720.29248533286,138682.86419157256,121406.1732166649,71634.58760283006,55301.761793149824,24962.571706239705,0.0,80264.33349938953,21218.18595030375,1549.619266678432,0.0,0.8827541619859659,2.7715921617090693,0.0014959713701933424,346643.92982729804,1568069.2662582719,4.523573417366639,1568069.2662582719,4.523573417366639,0.85,0.10593386028148803,4.698906859688992,1.3087617238564413,1.0,0.0,4.698906859688653,1.2904419169721542,1.2905707421547468,3.641316046765077,21961.543464386818,2239.4541932654697,1603.0968420496806,1603.0968420496806,8.068202065642238,3.9243519715145583,1.1959300326429991,2.728421938871559,4.716924558787838,4.716924558787838,1.3476927310822393,0.0,0.0,9.982508664383901e-05,2.8586440218086465e-05,7.123864642575255e-05,0.00033474376436492734,0.104673221321664,0.0926578098755604,0.0120154114461036,0.09452923372226278,0.09373411795457727,0.012199742326910758,0.4792494544112111,0.4792494544112111,0.06214672446720773,0.0,4.502221838617572,5.193526301296345,3.410605131648481e-13,3.8469680776591986,4.522490511569913,3.410605131648481e-13,24962.571706239705,21218.18595030375,0.85,0.8047223284394519,0.6435784094838656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003440742547578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.88608198886,1549.619266678432,0.4792494544112111,0.06214672446720773,6.113110376966115,4.716924558787838
4174.0,-37.897756503070724,3.924347789525908,35.13333119884229,26.048233766946964,4.708117401850334,-33.66665661430434,-48.635600426327414,0.33729551079237524,-1.8199886078620011,-5.58480433422425,40.31292220184369,51655.03745486829,12933.318817508261,12933.318817508261,64588.35627237655,100764.3788551453,100764.3788551453,12933.318817508261,113697.69767265356,113697.69767265356,113697.69767265356,138659.261210411,121402.6521165546,71633.56732343316,55298.983103468265,24961.563537757436,0.0,80260.5466412257,21217.32900709382,1549.5541874590435,0.0,0.8827541113126971,2.7726639896510132,0.0014959713701933424,346643.9261196818,1568069.8433668285,4.5235751305950735,1568069.8433668285,4.5235751305950735,0.85,0.1059336392541234,4.698906859688992,1.3087567153433337,1.0,0.0,4.698906859688438,1.2904602766824849,1.2905891013117434,3.6412642408249414,21960.90652154391,2239.3892431711047,1603.0968420496806,1603.0968420496806,8.067708998148882,3.924347789525908,1.1950547233006583,2.7292930662252495,4.715130854587139,4.715130854587139,1.347180244167754,0.0,0.0,9.982323764072564e-05,2.8586837284323638e-05,7.123640035640201e-05,0.00033473321029424874,0.10464268698242511,0.09264014552068221,0.012002541461742905,0.09456181309414594,0.09373386913213212,0.012199770121991273,0.47915786208243183,0.47915786208243183,0.0620801281565401,0.0,4.354547436465168,5.041179598733834,3.410605131648481e-13,3.764815726362258,4.432787281681499,3.410605131648481e-13,24961.563537757436,21217.32900709382,0.85,0.8047335705436232,0.6435918968478065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500344767320653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.620658994914,1549.5541874590435,0.47915786208243183,0.0620801281565401,6.113110376966115,4.715130854587139
4175.0,-37.897756503070724,3.924347789525908,35.13333119884229,26.047376507800095,4.708117401850334,-33.66665661430434,-48.635141796525545,0.33729551079237524,-1.83775118207501,-5.58480433422425,40.31292220184369,51652.850605525564,12932.533034049511,12932.533034049511,64585.38363957508,100760.33104350438,100760.33104350438,12932.533034049511,113692.8640775539,113692.8640775539,113692.8640775539,138653.3784685802,121398.60430491368,71631.38047409043,55296.91536758139,24960.514391026292,0.0,80257.42975860767,21216.437232372347,1549.488599612057,0.0,0.8827541113126971,2.77289589511387,0.0014959713701933424,346643.9261196818,1568069.8433668285,4.5235751305950735,1568069.8433668285,4.5235751305950735,0.85,0.1059336392541234,4.698906859688992,1.3087454356113448,1.0,0.0,4.698906859690052,1.2904602766824849,1.2905891013117434,3.6412642408249414,21960.1743002002,2239.3145773735373,1603.0968420496806,1603.0968420496806,8.06721883221621,3.924347789525908,1.194181774812746,2.730166014713162,4.713336846306421,4.713336846306421,1.3466676703732632,0.0,0.0,9.982323764072564e-05,2.858843680662e-05,7.123480083410564e-05,0.00033472569428795814,0.10461581325593078,0.09262421681759078,0.011991596438339993,0.09456571939445726,0.09373386913213212,0.012199770121991273,0.4790754748703205,0.4790754748703205,0.06202351777467266,0.0,4.232918675306905,4.915994218349397,3.410605131648481e-13,3.747053152149249,4.415926771696547,3.410605131648481e-13,24960.514391026292,21216.437232372347,0.85,0.8047277845033187,0.6435896434870039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003458317202398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.354067799806,1549.488599612057,0.4790754748703205,0.06202351777467266,6.113110376966115,4.713336846306421
4176.0,-37.8979341841068,3.924343445986739,35.13337278039193,26.042741943988972,4.708094183596383,-33.66676682491994,-48.63504533478988,0.3333980898856707,-1.9194895689144573,-5.584804729534097,40.31293535614799,51651.5248869874,12931.741898545626,12931.741898545626,64583.26678553302,100738.55669010544,100738.55669010544,12931.741898545626,113670.29858865107,113670.29858865107,113670.29858865107,138629.80739793106,121395.12319830597,71630.37326642674,55294.166590976914,24959.50880927998,0.0,80253.67540025689,21215.582487887983,1549.4237368124682,0.0,0.8827540605281832,2.7739637206498733,0.0014959713701933424,346643.9207522443,1568070.4142708592,4.523576847584762,1568070.4142708592,4.523576847584762,0.85,0.10593334953166869,4.698906859688992,1.308740547434427,1.0,0.0,4.69890685968826,1.2904786711645255,1.290607495085676,3.6412123382470996,21959.54459190742,2239.250364997978,1603.0968420496806,1603.0968420496806,8.06672532771721,3.924343445986739,1.1933056755191895,2.7310377704675495,4.711544092622297,4.711544092622297,1.3461554550349422,0.0,0.0,9.982126607171222e-05,2.858877323818444e-05,7.123249283352778e-05,0.00033471484920821065,0.10459225613199113,0.09261005452417487,0.011982201607816267,0.0945981705230854,0.09373355413563259,0.012199795396036106,0.47900199797395393,0.47900199797395393,0.06197489613584538,0.0,4.119281738414202,4.798012477030852,3.410605131648481e-13,3.6653151606196275,4.326685546391616,3.410605131648481e-13,24959.50880927998,21215.582487887983,0.85,0.8047390535502663,0.643603232243019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003458317202398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.090809249705,1549.4237368124682,0.47900199797395393,0.06197489613584538,6.113110376966115,4.711544092622297
4177.0,-37.89883944494438,3.9242399637847885,35.13408229020752,26.036392093542986,4.708743679763314,-33.66741265884848,-48.63556993715463,0.32774675453489727,-2.1123153136821315,-5.584734969153073,40.31396328026794,51649.61686012131,12930.71944233245,12930.71944233245,64580.336302453754,100705.50508129223,100705.50508129223,12930.71944233245,113636.22452362468,113636.22452362468,113636.22452362468,138595.22027954145,121391.8226533452,71629.68983757649,55291.25868418745,24958.995755916756,0.0,80250.25444010421,21215.14639252924,1549.357940123109,0.0,0.8827506195087128,2.776495583623044,0.0014959713701933424,346644.86794570705,1568115.0272277638,4.52369318640358,1568115.0272277638,4.52369318640358,0.85,0.1059510554943424,4.698906859688992,1.308738319841214,1.0,0.0,4.698906859690191,1.2905053593561016,1.2906341729785178,3.6411370364502122,21958.947545977284,2239.1894832564926,1603.0968420496806,1603.0968420496806,8.066087527063898,3.9242399637847885,1.1923778847836628,2.7318620790011257,4.709750028637192,4.709750028637192,1.345642865324912,0.0,0.0,9.981122175286281e-05,2.858694361611975e-05,7.122427813674307e-05,0.0003346762491131387,0.10457507021888321,0.09260060539742482,0.011974464821458392,0.09468012266160136,0.093748861077586,0.012202194416756408,0.4789360028940329,0.4789360028940329,0.06193266549145022,0.0,3.9897185146494962,4.662755400317735,3.410605131648481e-13,3.472419655470958,4.122653247215055,3.410605131648481e-13,24958.995755916756,21215.14639252924,0.85,0.8047368416838366,0.6436068922207674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003469666979685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.82399115618,1549.357940123109,0.4789360028940329,0.06193266549145022,6.113110376966115,4.709750028637192
4178.0,-37.9040356642968,3.9229752836142104,35.13910255458777,26.042699335981183,4.722309582808268,-33.67646765271201,-48.643113126140065,0.33515939579186926,-3.578571183278541,-5.583362111441715,40.33356568837085,51660.27485526952,12926.332498741043,12926.332498741043,64586.607354010564,100671.22025598238,100671.22025598238,12926.332498741043,113597.55275472342,113597.55275472342,113597.55275472342,138565.38539579068,121386.59026693436,71622.1252303992,55293.85004059463,24967.832641067256,0.0,80261.68268166188,21222.657744907166,1549.3191963430672,0.0,0.8826852140936023,2.79606253203019,0.0014959713701933424,346663.5087656141,1568965.9753204247,4.525904618305911,1568965.9753204247,4.525904618305911,0.85,0.1062998212472199,4.698906859688992,1.3087145553668966,1.0,0.0,4.698906859689109,1.2904705005999926,1.290599236360758,3.641235392443514,21958.001043188015,2239.092966832508,1603.0968420496806,1603.0968420496806,8.063350983970347,3.9229752836142104,1.1909819921702018,2.7319932914440086,4.707926050582914,4.707926050582914,1.3451217287379755,0.0,0.0,9.975358517565825e-05,2.8560647721929787e-05,7.119293745372846e-05,0.000334528982162734,0.10462731741318743,0.092651874712562,0.011975442700625418,0.09533791838142713,0.09405107434184053,0.012248746905379379,0.47887486657576017,0.47887486657576017,0.06189554764260076,0.0,3.5905072954928983,4.263569843128209,3.410605131648481e-13,2.0047909281631746,2.676448873640709,3.410605131648481e-13,24967.832641067256,21222.657744907166,0.85,0.8047003899753431,0.6436480413719611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003527492820372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16473.54259129126,1549.3191963430672,0.47887486657576017,0.06189554764260076,6.113110376966115,4.707926050582914
4179.0,-37.898051641215176,3.9185224106938747,35.13359600393094,19.430248892772966,4.591394567519061,-33.65872580845343,-44.9893118237145,0.34291111157030985,-5.917506756578518,-5.9175067565788755,40.19274777556238,34226.22284189102,13373.646101374545,13373.646101374545,47599.86894326557,70066.53134898524,70066.53134898524,13373.646101374545,83440.17745035978,83440.17745035978,83440.17745035978,105955.23258809192,90127.14332641059,54243.594089466555,39870.61026327115,22515.055137732135,0.0,62385.66540100328,19137.796867072313,1549.8001234832673,0.0,0.8814482032644431,3.5136445430662238,0.0014959713701933424,342149.6178322784,1562860.7588537815,4.567769997100786,1562860.7588537815,4.567769997100786,0.8499999999999999,0.10456953403138189,4.698906859688992,1.2234904051525515,1.0,0.0,4.698906859688595,1.290433786592962,1.2905626043515377,3.641338988879989,16303.381640665139,1662.4822585352938,1603.0968420496806,1603.0968420496806,8.342381913918143,3.9185224106938747,1.0906828507950808,2.827839559898794,4.705751605337765,4.705751605337765,1.3445004586679328,0.0,0.0,9.9819962774011e-05,4.4287783531339485e-05,5.5532179242671517e-05,0.00026094053797686784,0.10447054707667162,0.09251707710794443,0.011953469968727192,0.11967469899474785,0.09260010755333545,0.011969426478046434,0.4788015154342727,0.4788015154342727,0.061862520030187856,0.0,3.410605131648481e-13,3.410605131648481e-13,3.032891802315021,3.410605131648481e-13,3.410605131648481e-13,21.425840670853347,22515.055137732135,19137.796867072313,0.85,0.7629936883305258,0.5486231912714455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003859423004802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.17519904874,1549.8001234832673,0.4788015154342727,0.061862520030187856,6.113110376966115,4.705751605337765
4180.0,-37.89803502618644,3.92265406869559,35.12036705515001,19.63186244191604,4.600298082600919,-33.65201443718614,-45.09285326404495,0.34764500505999085,-5.183251420365764,-5.183251420366157,39.885876314394736,34722.4185473105,12379.60551169787,12379.60551169787,47102.02405900837,70976.47512034758,70976.47512034758,12379.60551169787,83356.08063204544,83356.08063204544,83356.08063204544,106051.44627046617,91056.77534437503,54771.401295235264,40317.08227682196,22695.365638420728,0.0,63012.44791524269,19291.06079265762,1548.8001234832673,0.0,0.8863984163758549,3.5648491854363984,0.0014959713701933424,352129.89615551673,1549618.4276225304,4.400701117800426,1549618.4276225304,4.400701117800426,0.85,0.102424624008679,4.698906859688992,1.2259616115642715,1.0,0.0,4.698906859688918,1.2904114504565793,1.2905402662233574,3.641402017958228,16471.545692191386,1679.630219513431,1603.0968420496806,1603.0968420496806,7.722306717209675,3.92265406869559,1.3032561512048835,2.6193979174907067,4.7026132808128205,4.7026132808128205,1.3436037945179486,0.0,0.0,9.982014713251336e-05,4.374906404011619e-05,5.6071083092397165e-05,0.0002634727969730565,0.1024521081752714,0.09069680280338344,0.011755305371887953,0.12202183144589622,0.09068553248611355,0.011739091522565448,0.4784836869971617,0.4784836869971617,0.06201676004293129,0.0,3.979039320256561e-13,3.979039320256561e-13,1.2619668818405785,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22695.365638420728,19291.06079265762,0.85,0.7475034793500605,0.5510406228625687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003477169826869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.03161112233,1548.8001234832673,0.4784836869971617,0.06201676004293129,6.113110376966115,4.7026132808128205
4181.0,-37.898040573284824,3.9242928862639346,35.11196862567153,26.052350329142087,4.601040740771381,-33.65232535143736,-48.61837732661513,0.3476450089580343,12.124943702803819,-5.183275187648258,39.8870405045837,51571.5237020118,12381.631487851646,12381.631487851646,63953.15518986345,101289.41359317744,101289.41359317744,12381.631487851646,113671.04508102908,113671.04508102908,113671.04508102908,138546.78739359608,121373.22050132665,71619.06455620367,55282.39549458109,24875.74231256701,0.0,80158.1378071481,21144.380965681958,1547.8001234832673,0.0,0.8863940654227221,2.6489427240268624,0.0014959713701933424,352129.5694455442,1549668.5047538038,4.400847413052755,1549668.5047538038,4.400847413052755,0.85,0.10242198591779371,4.698906859688992,1.3086618123995144,1.0,0.0,4.69890685968889,1.2904114505658713,1.2905402662532313,3.641402017649818,21955.58254435288,2238.8463485851826,1603.0968420496806,1603.0968420496806,7.723570506208963,3.9242928862639346,1.3041564645200223,2.6201364217439123,4.702057201661161,4.702057201661161,1.3434449147603316,0.0,0.0,9.982008558249452e-05,2.8646961750914e-05,7.117312383158052e-05,0.0003344358797977078,0.10241036699307422,0.09065179083797954,0.011758576155094676,0.09061212520299826,0.09068279299126254,0.011739192926531168,0.4782260909141396,0.4782260909141396,0.0620314045358188,0.0,3.979039320256561e-13,3.979039320256561e-13,0.13791196584043064,17.308218890452054,20.23295438703127,3.979039320256561e-13,24875.74231256701,21144.380965681958,0.85,0.7978373367870383,0.6433722777603362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500347610850265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.7686755887,1547.8001234832673,0.4782260909141396,0.0620314045358188,6.113110376966115,4.702057201661161
4182.0,-37.8979020534894,3.927881992714792,35.101377766894,19.644184223748766,4.670743613634089,-33.694388690655664,-45.13971096659077,0.347648430922184,-5.217263950003314,-5.217263950003663,39.94123101295894,34947.55621139968,12432.167377501979,12432.167377501979,47379.72358890166,70702.02490199183,70702.02490199183,12432.167377501979,83134.1922794938,83134.1922794938,83134.1922794938,105800.34761781883,91114.94075008569,54795.827164350594,40354.57065081677,22666.155338325036,0.0,63020.72598914181,19266.23203757628,1546.8001234832673,0.0,0.8860231182910288,3.57229994281023,0.0014959713701933424,351662.59629271436,1552000.8396271504,4.413323611861488,1552000.8396271504,4.413323611861488,0.85,0.10262899717935571,4.698906859688992,1.226116621610709,1.0,0.0,4.698906859687567,1.2904114312319446,1.290540248900855,3.6414020722080758,16482.06741486655,1680.7031366334631,1603.0968420496806,1603.0968420496806,7.755094421873173,3.927881992714792,1.2963231979326375,2.6315587947821544,4.700756001742104,4.700756001742104,1.343073143354887,0.0,0.0,9.982162259403822e-05,4.350726678975999e-05,5.631435580427823e-05,0.00026461591278768956,0.10259876394336487,0.09082390573831206,0.011774858205052802,0.1220672611047462,0.09085973604731054,0.011769261132045175,0.4780166807143886,0.4780166807143886,0.061972435443146026,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22666.155338325036,19266.23203757628,0.85,0.7518117705763177,0.5545406794809217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500347646283665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.505296627623,1546.8001234832673,0.4780166807143886,0.061972435443146026,6.113110376966115,4.700756001742104
