time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4183.0,-37.897754996720764,3.9306963053342114,35.0912470742674,26.04672823743897,4.672496420323638,-33.70910397791177,-48.67060754969714,0.34359154110766077,10.278793619044166,-5.214785205398908,39.921047079261356,51821.975019394355,12432.322843546111,12432.322843546111,64254.29786294047,100925.46629444617,100925.46629444617,12432.322843546111,113357.78913799228,113357.78913799228,113357.78913799228,138233.51647061014,121365.81459723308,71600.06858627975,55295.273345503694,24875.72733261785,0.0,80171.00067812155,21144.368232725174,1547.3960351617502,0.0,0.8861092662237704,2.666454209828057,0.0014959713701933424,351696.6354365412,1551131.822443689,4.410425537674981,1551131.822443689,4.410425537674981,0.85,0.1025710361657774,4.698906859688992,1.3086460879212247,1.0,0.0,4.6989068596891075,1.2904305692715716,1.290559390956756,3.6413480675224963,21954.242867132732,2238.7097395270284,1603.0968420496806,1603.0968420496806,7.755191400446183,3.9306963053342114,1.2987069945113499,2.6319893108228616,4.700045870331886,4.700045870331886,1.3428702486662532,0.0,0.0,9.982325435550989e-05,2.8464990698132767e-05,7.135826365737712e-05,0.00033530583459514504,0.10247797527191566,0.09072313622300626,0.011754839048909397,0.09115802758362439,0.09080631056733733,0.01176472559844006,0.4778458192212544,0.4778458192212544,0.061913652117724066,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.493578824443091,18.050979303933786,3.979039320256561e-13,24875.72733261785,21144.368232725174,0.85,0.8014655838077283,0.646393017189025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003467614562722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.244803621747,1547.3960351617502,0.4778458192212544,0.061913652117724066,6.113110376966115,4.700045870331886
4184.0,-37.82264497397237,3.9350177926844534,35.07815869529101,26.02512182146313,4.5599976817927805,-33.585608583333446,-48.55533200372008,0.3222913832174539,14.298523747936997,-5.154986266978153,39.80206014089116,51638.188809158666,12356.512196574537,12356.512196574537,63994.7010057332,101354.80118223208,101354.80118223208,12356.512196574537,113711.31337880662,113711.31337880662,113711.31337880662,138549.62407789702,121364.55637606408,71644.78080741639,55244.19507627521,24838.310699090398,0.0,80082.5057753656,21112.564094226836,1547.3933688560705,0.0,0.8868467865384988,2.627850288997221,0.0014959713701933424,352518.6032218472,1546016.3243530085,4.385630460983271,1546016.3243530085,4.385630460983271,0.85,0.10193503243834791,4.698906859688992,1.308668490783311,1.0,0.0,4.698906859689347,1.2905293423030624,1.2906592536375292,3.641069370265834,21954.015263559053,2238.686530421607,1603.0968420496806,1603.0968420496806,7.707901277365008,3.9350177926844534,1.3185558951716105,2.616461897512843,4.699107991293269,4.699107991293269,1.3426022832266484,0.0,0.0,0.00010065991314050395,2.886804965628935e-05,7.179186348421461e-05,0.00033734327979583167,0.10193472010623127,0.09024758402262832,0.011687136083602948,0.08991289459920233,0.09024774139580473,0.011687291042543181,0.47770579669341373,0.47770579669341373,0.06186329212405317,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.45351001491514,22.565737251180167,3.410605131648481e-13,24838.310699090398,21112.564094226836,0.85,0.7991096230834823,0.6448123508273542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003458220980965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.984486257228,1547.3933688560705,0.47770579669341373,0.06186329212405317,6.113110376966115,4.699107991293269
4185.0,-37.834321752549116,3.9339284783716444,35.07835320800305,26.034541089925938,4.566883404638348,-33.59501750248138,-48.5660734824836,0.3278645408633094,9.28274151956407,-5.6338158216598595,40.16197255372982,51632.521082624175,13005.717073474332,13005.717073474332,64638.23815609851,101366.73967035564,101366.73967035564,13005.717073474332,114372.45674382997,114372.45674382997,114372.45674382997,139191.46821008006,121382.68774751057,71649.81670679396,55258.74560079623,24819.011466250096,0.0,80077.75706704633,21096.15974631258,1546.3933688560705,0.0,0.8830562092525033,2.6321391920413193,0.0014959713701933424,345978.9593817063,1561528.8808766007,4.513363713409581,1561528.8808766007,4.513363713409581,0.8499999999999999,0.10378711184151611,4.698906859688992,1.3087122794194146,1.0,0.0,4.698906859690384,1.2905033135527513,1.2906330538569428,3.6411428086557307,21957.29510420917,2239.020981090298,1603.0968420496806,1603.0968420496806,8.11287049686002,3.9339284783716444,1.1797185318595096,2.754209946512135,4.6986294671528155,4.6986294671528155,1.3424655620436616,0.0,0.0,0.00010052942039532524,2.883026986392806e-05,7.169915053139718e-05,0.00033690763026585584,0.10378757522057139,0.09189288963547702,0.011894685585094362,0.08961675431795292,0.09189266529845193,0.011894446543064185,0.47759044533780787,0.47759044533780787,0.06181967079578311,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0633426007265143,14.91655734122395,15.366986207813738,11.458747921986799,24819.011466250096,21096.15974631258,0.85,0.8071934145455542,0.6447798111951869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998661904314967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16473.225931879733,1546.3933688560705,0.47759044533780787,0.06181967079578311,6.113110376966115,4.6986294671528155
4186.0,-37.82381765833256,3.9420341568678143,35.08320098311721,27.013526949472748,5.686145494270411,-33.473371545459,-48.38572045611215,1.3364014895138954,3.8194449297048436,-4.810517259613088,40.297762755578376,50823.52281648996,11896.747909919202,11896.747909919202,62720.27072640916,100704.4003301971,100704.4003301971,11896.747909919202,112601.1482401163,112601.1482401163,112601.1482401163,137756.7954725889,121243.17872733281,71365.61645309968,55419.51363803681,25155.64723247262,0.0,80575.16087050943,21382.300147601727,1545.3933688560705,0.0,0.8868050393570062,2.789509674357423,0.0014959713701933424,357282.91439363215,1567412.0194566469,4.3870332341998575,1567412.0194566469,4.3870332341998575,0.85,0.10361606558092164,4.698906859688992,1.3070796849252657,1.0,0.0,4.698906859688904,1.2857614142672569,1.2858908287773627,3.654571375022056,21932.058879978296,2236.447602390041,1603.0968420496806,1603.0968420496806,7.421103702449009,3.9420341568678143,1.4215412661195739,2.5204928907482405,4.696525886989592,4.696525886989592,1.3418645391398836,0.0,0.0,0.00010064680085160722,2.9470724088078953e-05,7.117607676352827e-05,0.00033444975534989327,0.1033114471377582,0.09146477281512069,0.011846674322637508,0.09531628352174146,0.09162183901557701,0.011994226565344634,0.47749483091998984,0.47749483091998984,0.06184594985094446,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.62996218931795,13.589107595904636,3.410605131648481e-13,25155.64723247262,21382.300147601727,0.85,0.778407018351543,0.6307591851807448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499940735370331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.731252249778,1545.3933688560705,0.47749483091998984,0.06184594985094446,6.113110376966115,4.696525886989592
4187.0,-37.80573414574846,3.9503718824182785,35.077633194058315,21.31855033747854,5.645574022963045,-33.43797228981086,-45.23885225700212,1.3364014752778286,-4.767581546354847,-4.767581546355205,40.03427751298351,35871.48392130613,11849.991402556572,11849.991402556572,47721.4753238627,74005.25351951164,74005.25351951164,11849.991402556572,85855.2449220682,85855.2449220682,85855.2449220682,108769.12765017728,94352.46776666396,56495.34738461586,42063.46709116456,22913.882728109085,0.0,64977.349819273644,19476.80031889272,1546.3933688560705,0.0,0.8879719964129398,3.541230437692846,0.0014959713701933424,357880.27651509474,1556011.706190943,4.347855437418366,1556011.706190943,4.347855437418366,0.85,0.10260555829871464,4.698906859688992,1.2338552853791045,1.0,0.0,4.698906859688965,1.2857609960270289,1.285890670714579,3.654572563803462,17067.713831419198,1740.4224512365793,1603.0968420496806,1603.0968420496806,7.391937337613029,3.9503718824182785,1.440142278764946,2.5102296036533325,4.697194314133222,4.697194314133222,1.3420555183237777,0.0,0.0,0.00010084917593928945,4.2999747766240806e-05,5.784942817304864e-05,0.0002718290748714239,0.10226329461884223,0.09054281767042997,0.01172047694841226,0.12123987186374897,0.09072212252019074,0.0118834357785239,0.4774150060524021,0.4774150060524021,0.06179983920569663,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22913.882728109085,19476.80031889272,0.85,0.7344324669533923,0.5520613570894807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998736765593255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.680540212164,1546.3933688560705,0.4774150060524021,0.06179983920569663,6.113110376966115,4.697194314133222
4188.0,-37.80572849091972,3.9595368741859125,35.07864346330089,27.049061678722524,5.767652898568356,-33.48918061871712,-48.39785926798356,1.372801011115771,4.123729245273751,-4.697114576894399,40.184060547825226,50969.56359713684,11766.967615012829,11766.967615012829,62736.53121214967,100487.36249602897,100487.36249602897,11766.967615012829,112254.33011104181,112254.33011104181,112254.33011104181,137429.7107797831,121239.14069925286,71351.60293349941,55430.59751750384,25175.38066874129,0.0,80605.97818624513,21399.073568430096,1547.3933688560705,0.0,0.8877890076813622,2.798719518172993,0.0014959713701933424,358862.37753312814,1562484.7094913688,4.35399419753086,1562484.7094913688,4.35399419753086,0.85,0.1031841954894833,4.698906859688992,1.3070236285915602,1.0,0.0,4.698906859689683,1.285590514233824,1.2857201718089677,3.655057195633875,21931.328428413613,2236.373117059711,1603.0968420496806,1603.0968420496806,7.340147710582394,3.9595368741859125,1.4672934851557802,2.4922433890301323,4.697946251602393,4.697946251602393,1.3422703576006838,0.0,0.0,0.00010084923928201018,2.9427207106516732e-05,7.142203217549344e-05,0.00033560547692235404,0.10271149098718962,0.09094496352657133,0.0117665274606183,0.09586098851942132,0.09117282007101905,0.012011375418464233,0.4773478128249986,0.4773478128249986,0.06175961735616503,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.820843822168172,14.525476631902393,3.410605131648481e-13,25175.38066874129,21399.073568430096,0.85,0.7783111454487036,0.6323298190038521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997582440086459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16472.782019325656,1547.3933688560705,0.4773478128249986,0.06175961735616503,6.113110376966115,4.697946251602393
4189.0,-37.762463419665345,3.9720115359349335,35.071509399692154,21.348080969788157,5.6940502462444424,-33.41637339092916,-45.22175170769913,1.3573224268240993,-4.400321981319962,-4.400321981320272,39.94639804278466,36000.416012132046,11380.88878342926,11380.88878342926,47381.30479556131,73915.8620294534,73915.8620294534,11380.88878342926,85296.75081288266,85296.75081288266,85296.75081288266,108343.58320991586,94393.20621527049,56521.96707245992,42079.15460312286,23046.832397033195,0.0,65125.98700015605,19589.807537478217,1548.3933688560705,0.0,0.8901226265439031,3.5797660096045214,0.0014959713701933424,363022.01720155077,1552223.3647091985,4.275838079119592,1552223.3647091985,4.275838079119592,0.8500000000000001,0.10146813700577131,4.698906859688992,1.2339446275820962,1.0,0.0,4.698906859689643,1.2856620006609811,1.2857922899400593,3.654853964162589,17075.083137164034,1741.1739112912192,1603.0968420496806,1603.0968420496806,7.099314579696837,3.9720115359349335,1.5620605075319762,2.4099510284029573,4.698961643922993,4.698961643922993,1.3425604696922837,0.0,0.0,0.00010133495146533298,4.3086894817821694e-05,5.824805664751129e-05,0.00027370219294454377,0.10146344107222004,0.08984457665229222,0.011618864419927816,0.12301492757529098,0.08984648496972324,0.011621652036048083,0.47729072490974245,0.47729072490974245,0.061724106543206425,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23046.832397033195,19589.807537478217,0.85,0.7275330014644964,0.5527811196480721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997582079148783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.521941472532,1548.3933688560705,0.47729072490974245,0.061724106543206425,6.113110376966115,4.698961643922993
4190.0,-37.76246516584573,3.9807972035352024,35.06562334522638,27.035110908933007,5.696702350124665,-33.41484852740003,-48.329547176230676,1.3573223840038795,10.639131017290254,-4.400291813830033,39.951314607397926,50854.53676521238,11393.578080301595,11393.578080301595,62248.11484551398,100756.5968101762,100756.5968101762,11393.578080301595,112150.17489047779,112150.17489047779,112150.17489047779,137344.98600255116,121246.46401331092,71383.29623485783,55403.519753836765,25194.811112073356,0.0,80598.33086591012,21415.58944526235,1549.3933688560705,0.0,0.8901053275219615,2.752647666119079,0.0014959713701933424,363022.4419214365,1552435.1255588694,4.27641640374079,1552435.1255588694,4.27641640374079,0.85,0.10149531007611517,4.698906859688992,1.3070627631293612,1.0,0.0,4.698906859688905,1.2856620009021376,1.2857922901559797,3.6548539634770343,21932.653165663196,2236.5082026648447,1603.0968420496806,1603.0968420496806,7.107230069603309,3.9807972035352024,1.5692005279890218,2.4115966755461806,4.7009907283409245,4.7009907283409245,1.343140208097407,0.0,0.0,0.0001013349318184343,2.9672880338959516e-05,7.16620514794748e-05,0.0003367333052762898,0.10146627025413432,0.08985131714595157,0.011614953108182748,0.09465111865058086,0.08987023970648463,0.011625070369630553,0.47724172124420416,0.47724172124420416,0.0616923645595062,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.039422831120305,21.63324231689512,3.410605131648481e-13,25194.811112073356,21415.58944526235,0.85,0.772325111162351,0.6309626541747879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994821044318123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.128494116965,1549.3933688560705,0.47724172124420416,0.0616923645595062,6.113110376966115,4.7009907283409245
4191.0,-37.74853639284105,3.9920298701587713,35.060931021731996,27.0342641620897,5.700255484600005,-33.4058218161036,-48.320462939422555,1.3573224859774395,10.733433053165754,-4.402939047891092,39.973015088546035,50879.08432950015,11412.811045267865,11412.811045267865,62291.89537476801,100735.85047087967,100735.85047087967,11412.811045267865,112148.66151614753,112148.66151614753,112148.66151614753,137368.75680223719,121242.50048541502,71384.70299007384,55397.5527726013,25220.095286089665,0.0,80617.64805869097,21437.080993176216,1550.3933688560705,0.0,0.8900151582235607,2.751230581226249,0.0014959713701933424,362985.1737167247,1553370.0456340672,4.279431112099153,1553370.0456340672,4.279431112099153,0.85,0.1014820805206364,4.698906859688992,1.307051594941877,1.0,0.0,4.6989068596888535,1.2856616762850654,1.2857921671462813,3.654854886292122,21931.936190670476,2236.435091562407,1603.0968420496806,1603.0968420496806,7.1192274514593334,3.9920298701587713,1.5768437003588458,2.4151861697999255,4.701927757293563,4.701927757293563,1.3434079306553037,0.0,0.0,0.00010149176139271523,2.9705693193150448e-05,7.178606819956478e-05,0.0003373160482930367,0.10153577773317571,0.08991674382926007,0.01161903390391564,0.09465385961934229,0.08985995738395512,0.011622123136681277,0.4771991849784402,0.4771991849784402,0.06166363763921269,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.13637210105685,21.636661919092546,3.410605131648481e-13,25220.095286089665,21437.080993176216,0.85,0.772683114364965,0.6311159597766898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499482115573354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16472.8697103545,1550.3933688560705,0.4771991849784402,0.06166363763921269,6.113110376966115,4.701927757293563
4192.0,-37.74851710331404,4.004735948834334,35.056637770074026,27.034332404751353,5.759358788736841,-33.439129632652545,-48.351520055998094,1.3573231401986694,9.6977158938343,-4.34438876249903,39.97834242435714,51027.3262181357,11351.139352702225,11351.139352702225,62378.46557083792,100457.096245414,100457.096245414,11351.139352702225,111808.23559811623,111808.23559811623,111808.23559811623,137067.33638934037,121242.81973251975,71375.57950720523,55408.04469479392,25259.100791224155,0.0,80667.14548601807,21470.23567254053,1551.3933688560705,0.0,0.8902865699463354,2.770215655004006,0.0014959713701933424,363810.15550997853,1553599.6278543493,4.2703580543994395,1553599.6278543493,4.2703580543994395,0.85,0.10141823330342814,4.698906859688992,1.3070525032328444,1.0,0.0,4.698906859689484,1.2856616727717924,1.2857921639120968,3.6548548962795886,21931.993940280572,2236.4409803837775,1603.0968420496806,1603.0968420496806,7.080757103974416,4.004735948834334,1.603463786397886,2.401272162436448,4.703617607064232,4.703617607064232,1.3438907448754949,0.0,0.0,0.00010149197873652158,2.959365177554946e-05,7.189832696097211e-05,0.0003378435417570739,0.10147299973316565,0.08986473329412177,0.011608266439043875,0.09539758130235935,0.08982155840823533,0.011596674895192817,0.47716182263249574,0.47716182263249574,0.06163732276964455,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.042104656333322,20.534786435789897,2.8421709430404007e-13,25259.100791224155,21470.23567254053,0.85,0.7732821732442473,0.6325664049557846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993932478932723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.890001268162,1551.3933688560705,0.47716182263249574,0.06163732276964455,6.113110376966115,4.703617607064232
4193.0,-37.74851710331404,4.004735948834334,35.056637770074026,21.34774950044232,5.759358788736841,-33.439129632652545,-45.2427780610509,1.3573231401986694,-4.344388762498738,-4.34438876249903,39.97834242435714,36169.095135448144,11351.970347472057,11351.970347472057,47521.0654829202,73605.9417044219,73605.9417044219,11351.970347472057,84957.91205189396,84957.91205189396,84957.91205189396,108090.19886513909,94391.66519152766,56517.34842451767,42082.57418556665,23132.286813245122,0.0,65214.86099881177,19662.443791258353,1552.3933688560705,0.0,0.8902865699463354,3.596865337547946,0.0014959713701933424,363810.15550997853,1553599.6278543493,4.2703580543994395,1553599.6278543493,4.2703580543994395,0.85,0.10141823330342814,4.698906859688992,1.2339403877919541,1.0,0.0,4.6989068596897035,1.2856616727717924,1.2857921639120968,3.6548548962795886,17074.804376545762,1741.14548561902,1603.0968420496806,1603.0968420496806,7.081275472389865,4.004735948834334,1.6043867380927637,2.4003492107415703,4.705770657248291,4.705770657248291,1.3445059020709402,0.0,0.0,0.00010149197873652158,4.2979764315257206e-05,5.851221442126437e-05,0.0002749434457196723,0.10146215023354607,0.08985847630797535,0.011603673925570731,0.12394465740353709,0.08982155840823533,0.011596674895192817,0.4771285994224068,0.4771285994224068,0.0616129375406567,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23132.286813245122,19662.443791258353,0.85,0.7286846089235097,0.5546143100129762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993931248303207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16472.632103155258,1552.3933688560705,0.4771285994224068,0.0616129375406567,6.113110376966115,4.705770657248291
4194.0,-37.73239789740655,4.016694483044706,35.051293085735665,21.35744453351947,5.70473797691944,-33.39372418823742,-45.20131826922295,1.363717948083585,-4.398115009547041,-4.398115009547336,39.95809107355268,36049.05280702597,11440.634113424705,11440.634113424705,47489.68692045067,73909.6558026097,73909.6558026097,11440.634113424705,85350.28991603441,85350.28991603441,85350.28991603441,108478.80024607733,94407.27997793484,56535.598024317274,42079.64661513063,23128.51033004291,0.0,65208.15694517354,19659.233780536473,1553.3933688560705,0.0,0.8900920758990092,3.576790618834306,0.0014959713701933424,363053.0895852278,1552727.0298227824,4.276859430108982,1552727.0298227824,4.276859430108982,0.85,0.10142193244261485,4.698906859688992,1.233976095770486,1.0,0.0,4.698906859688589,1.285631347548715,1.285762069315993,3.6549411062885904,17077.628984234834,1741.433515444605,1603.0968420496806,1603.0968420496806,7.13658327640206,4.016694483044706,1.5967444867707359,2.41994999627397,4.704111883829682,4.704111883829682,1.3440319668084804,0.0,0.0,0.00010167375147782792,4.3191241300260176e-05,5.848251017756775e-05,0.00027480386824520436,0.10144236377597056,0.08984411796739865,0.011598245808571907,0.12330535308705141,0.08982780052400625,0.011594131918608593,0.4770986875210024,0.4770986875210024,0.06159009602413309,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23128.51033004291,19659.233780536473,0.85,0.7282783189284063,0.5528304202392302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993931248303207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.373819251814,1553.3933688560705,0.4770986875210024,0.06159009602413309,6.113110376966115,4.704111883829682
4195.0,-37.731700968860686,4.016767678635651,35.05119252566474,21.35722890906038,5.704746096928935,-33.39369777863604,-45.20116711556909,1.3637179039833083,-4.398115504061025,-4.398115504061334,39.95810062170293,36051.72517224427,11441.492242904173,11441.492242904173,47493.217415148436,73908.60040930274,73908.60040930274,11441.492242904173,85350.09265220692,85350.09265220692,85350.09265220692,108493.49144261761,94406.26343272519,56535.10460116691,42079.065368398085,23143.398790410698,0.0,65222.46415880878,19671.888971849094,1554.3933688560705,0.0,0.8900920395571661,3.5767971191523578,0.0014959713701933424,363053.0826226358,1552727.44114987,4.2768606450969155,1552727.44114987,4.2768606450969155,0.85,0.10142193784458352,4.698906859688992,1.2339734472753485,1.0,0.0,4.698906859690379,1.2856313314982193,1.285762063377024,3.654941151918792,17077.44509818346,1741.4147642858122,1603.0968420496806,1603.0968420496806,7.137118571249487,4.016767678635651,1.5976383133784893,2.419129365257162,4.706060601564534,4.706060601564534,1.3445887433041526,0.0,0.0,0.00010168161736591328,4.319201406088803e-05,5.848960330502525e-05,0.0002748371981904711,0.1014331966725369,0.08983901559159412,0.011594181080942793,0.12338495034454422,0.0898278061148322,0.011594131729751326,0.47707142466654545,0.47707142466654545,0.06156848947758087,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23143.398790410698,19671.888971849094,0.85,0.728172693682781,0.5527501243200915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992902947449844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16472.438456773383,1554.3933688560705,0.47707142466654545,0.06156848947758087,6.113110376966115,4.706060601564534
4196.0,-37.731700968860686,4.016767678635651,35.05119252566474,27.038268546480708,5.704746096928935,-33.39369777863604,-48.30729332808403,1.3637179039833083,11.073788061587663,-4.398115504061334,39.95810062170293,50898.31249895371,11440.863452933358,11440.863452933358,62339.17595188707,100733.59009233958,100733.59009233958,11440.863452933358,112174.45354527293,112174.45354527293,112174.45354527293,137470.21278311915,121231.25311576203,71381.69192787635,55388.401319872966,25295.75923784621,0.0,80684.16055771918,21501.39535216928,1555.3933688560705,0.0,0.8900920395571661,2.747741878498486,0.0014959713701933424,363053.0826226358,1552727.44114987,4.2768606450969155,1552727.44114987,4.2768606450969155,0.85,0.10142193784458352,4.698906859688992,1.3070123867737131,1.0,0.0,4.6989068596890275,1.2856313314982193,1.285762063377024,3.654941151918792,21929.901618696502,2236.2276229595736,1603.0968420496806,1603.0968420496806,7.136726336698008,4.016767678635651,1.5969399323290938,2.4198277463065576,4.704443839706211,4.704443839706211,1.3441268113446316,0.0,0.0,0.00010168161736591328,2.9753322433215088e-05,7.192829493269818e-05,0.0003379843584649885,0.10142457903236521,0.08983428070773017,0.011590298324635038,0.09484689646797483,0.0898278061148322,0.011594131729751326,0.4770462810496466,0.4770462810496466,0.06154787090700576,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,15.471903565648972,21.758487051723193,2.8421709430404007e-13,25295.75923784621,21501.39535216928,0.85,0.7726321439174095,0.6308340093907587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992858491040115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.194671978672,1555.3933688560705,0.4770462810496466,0.06154787090700576,6.113110376966115,4.704443839706211
4197.0,-37.73170140461688,4.0256907856601805,35.04943144723856,27.037129341065906,5.708678100906692,-33.391770049256074,-48.3050667453557,1.3634083139591817,11.12598879660402,-4.403047459293732,39.998227312514565,50887.68885829522,11459.06200339656,11459.06200339656,62346.750861691784,100709.64459265562,100709.64459265562,11459.06200339656,112168.70659605219,112168.70659605219,112168.70659605219,137497.58961455093,121227.3357660595,71380.17278427428,55385.73664642802,25328.88301849874,0.0,80714.61966492675,21529.550565723926,1556.3933688560705,0.0,0.8899250846826251,2.746571792335598,0.0014959713701933424,362983.64754679205,1554456.7961775842,4.2824430430497555,1554456.7961775842,4.2824430430497555,0.85,0.10142257804657452,4.698906859688992,1.3070019026892266,1.0,0.0,4.698906859689304,1.285632781414374,1.2857635134342924,3.65493702993443,21929.192997022023,2236.1553636585404,1603.0968420496806,1603.0968420496806,7.148078458407589,4.0256907856601805,1.6011693658391346,2.424521419821046,4.702805119170604,4.702805119170604,1.3436586054773154,0.0,0.0,0.00010168161244757324,2.9761382090869275e-05,7.192023035670396e-05,0.0003379464637735287,0.10156977134878789,0.08996568803157216,0.011604083317215722,0.09484966636090078,0.08982844740642226,0.011594130640152262,0.4770228328227942,0.4770228328227942,0.061528042717212336,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,15.529036255897779,21.72986267097093,2.8421709430404007e-13,25328.88301849874,21529.550565723926,0.85,0.7724344253929945,0.6304643330978571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992858491040115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16471.93694861304,1556.3933688560705,0.4770228328227942,0.061528042717212336,6.113110376966115,4.702805119170604
4198.0,-37.717941855538044,4.031835501817032,35.04625137515536,27.036277355533116,5.7097110606094,-33.38777520320088,-48.300667852722086,1.363408185231048,11.078497978581026,-4.403090435154424,39.99640610749757,50933.76794708011,11467.885150457594,11467.885150457594,62401.6530975377,100700.77319970833,100700.77319970833,11467.885150457594,112168.65835016593,112168.65835016593,112168.65835016593,137513.0116715139,121223.34836031242,71380.15033887215,55381.331134933636,25344.353321347953,0.0,80725.6844562816,21542.70032314576,1557.3933688560705,0.0,0.889931340006917,2.7471279927285903,0.0014959713701933424,362983.04255217215,1554378.2755022026,4.282233860218937,1554378.2755022026,4.282233860218937,0.85,0.10143246610078861,4.698906859688992,1.3069907383481043,1.0,0.0,4.698906859689017,1.2856324608143515,1.2857633926152672,3.6549379413713527,21928.471702689905,2236.0818121060615,1603.0968420496806,1603.0968420496806,7.153582272543834,4.031835501817032,1.6059904818282131,2.4258450199888193,4.703858202587396,4.703858202587396,1.3439594864535418,0.0,0.0,0.00010183702482408262,2.977731090315344e-05,7.205971392092918e-05,0.00033860188405028047,0.10155534295471534,0.08995563855392208,0.011599704400793262,0.09493049566520861,0.08983840582981464,0.011594060270973967,0.4770007409079789,0.4770007409079789,0.061508846832044266,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,15.481588413735437,21.63429456762782,2.8421709430404007e-13,25344.353321347953,21542.70032314576,0.85,0.773008659113103,0.6309487282782245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992858518836507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16471.679216517765,1557.3933688560705,0.4770007409079789,0.061508846832044266,6.113110376966115,4.703858202587396
4199.0,-37.630551840193746,4.044811169428207,35.039690218449415,21.387369848694675,5.714356638659794,-33.294792986428135,-45.111171738803364,1.3837433953938942,-4.27920446952578,-4.279204469526066,39.90281665257932,36113.622599650895,11317.183121241842,11317.183121241842,47430.805720892735,74005.69907044648,74005.69907044648,11317.183121241842,85322.88219168833,85322.88219168833,85322.88219168833,108551.01968101221,94454.22774998326,56586.448106903525,42075.310714533036,23228.137489323883,0.0,65303.44820385692,19743.9168659253,1558.3933688560705,0.0,0.8908760053647011,3.584893944581815,0.0014959713701933424,364730.34040966677,1550347.2294535628,4.250667020769936,1550347.2294535628,4.250667020769936,0.85,0.10106582360139407,4.698906859688992,1.2340824724128474,1.0,0.0,4.6989068596887,1.2855351812096176,1.285667378668457,3.6552145195027492,17086.121513972652,1742.29951247089,1603.0968420496806,1603.0968420496806,7.059575456946168,4.044811169428207,1.6509616700534098,2.393849499374797,4.704088009937481,4.704088009937481,1.344025145696423,0.0,0.0,0.0001028292175852382,4.365438842293032e-05,5.917482916230788e-05,0.0002780570106716927,0.10105534300563522,0.08951540550546234,0.01153993750017287,0.12409168942694762,0.0895199958911448,0.011545827710249276,0.4769797340427933,0.4769797340427933,0.061490156790576476,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23228.137489323883,19743.9168659253,0.85,0.7263139547061682,0.5530124915749544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991980863117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16471.697142770823,1558.3933688560705,0.4769797340427933,0.061490156790576476,6.113110376966115,4.704088009937481
4200.0,-37.63055241718293,4.056030128320476,35.03554448416846,21.382228389289253,5.717222800069619,-33.29676361065324,-45.11032272186128,1.3834933327802006,-4.421191251944492,-4.421191251944764,39.96042863244963,36109.55219623201,11526.38034074087,11526.38034074087,47635.93253697288,73967.88816800785,73967.88816800785,11526.38034074087,85494.26850874872,85494.26850874872,85494.26850874872,108707.66691204645,94431.13120591793,56573.0754254424,42064.506422750586,23213.39840329773,0.0,65277.90482604832,19731.38864280307,1559.3933688560705,0.0,0.8899692365853428,3.569188098835447,0.0014959713701933424,362728.29778952943,1552827.732548842,4.280966613335085,1552827.732548842,4.280966613335085,0.85,0.10143562578497972,4.698906859688992,1.2340211026044567,1.0,0.0,4.6989068596887655,1.2855363521706427,1.2856685497414375,3.6552111900646254,17081.943507674223,1741.8734743948467,1603.0968420496806,1603.0968420496806,7.1900711413064196,4.056030128320476,1.6191223789362637,2.436907749384212,4.706388728836545,4.706388728836545,1.3446824939532986,0.0,0.0,0.00010282921100494771,4.3658772211540115e-05,5.91704387934076e-05,0.00027803638073715063,0.10143017171422333,0.0898500489679968,0.011580122746226544,0.12350147535822971,0.08985678302150278,0.011578842763476939,0.4769595952173115,0.4769595952173115,0.06147187142406891,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23213.39840329773,19731.38864280307,0.85,0.7297405249741467,0.5531665315003026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986409019933782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.190591349703,1559.3933688560705,0.4769595952173115,0.06147187142406891,6.113110376966115,4.706388728836545
4201.0,-37.630284495512846,4.06661421862904,35.03684716961088,27.061756594944768,5.790830396585867,-33.35353208205919,-48.26810702271757,1.3854718278179174,10.487320543370913,-4.454738767198357,40.103378583903854,51205.74574126719,11587.09095512548,11587.09095512548,62792.83669639267,100438.234201349,100438.234201349,11587.09095512548,112025.32515647449,112025.32515647449,112025.32515647449,137451.39635852544,121239.69960248152,71399.95149522618,55377.49789695037,25426.071202050956,0.0,80803.56909900132,21612.160521743313,1560.3933688560705,0.0,0.8892937004220438,2.748330139013361,0.0014959713701933424,362256.53220097726,1558995.445447538,4.303567518784226,1558995.445447538,4.303567518784226,0.85,0.10148007937363339,4.698906859688992,1.3070086332736537,1.0,0.0,4.69890685968971,1.2855270813799893,1.285659281925639,3.6552375502232155,21931.42953017165,2236.383426569894,1603.0968420496806,1603.0968420496806,7.22794197530232,4.06661421862904,1.6178036461788192,2.4488105724502205,4.708181133384761,4.708181133384761,1.345194609538503,0.0,0.0,0.0001028322665672511,2.9895462838727472e-05,7.293680372852363e-05,0.00034272324736374935,0.10198895740063949,0.09034763249224007,0.011641324908399425,0.09508680262598755,0.08990116161222335,0.011578917761410045,0.47694015082359276,0.47694015082359276,0.06145390979752952,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.942059310569277,20.358190866654525,3.410605131648481e-13,25426.071202050956,21612.160521743313,0.85,0.7771047417405321,0.6337064849020395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498640905670828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16472.93622806268,1560.3933688560705,0.47694015082359276,0.06145390979752952,6.113110376966115,4.708181133384761
4202.0,-37.5439578692672,4.0790932602538215,35.031159283531814,27.040907239448302,5.693595929975949,-33.22602071340081,-48.14883976997805,1.3649181786989433,12.548037510191307,-4.287371452074702,39.9110069615621,51057.674854258534,11377.103709270174,11377.103709270174,62434.77856352871,100799.09813334602,100799.09813334602,11377.103709270174,112176.2018426162,112176.2018426162,112176.2018426162,137582.375586209,121238.52522813069,71446.38631959142,55324.59878726586,25406.17374359282,0.0,80730.77253085868,21595.247682053894,1561.3933688560705,0.0,0.8908067733035081,2.7428196423194633,0.0014959713701933424,364614.94994026085,1550699.6832086416,4.2529788848831105,1550699.6832086416,4.2529788848831105,0.8499999999999999,0.10108139319121423,4.698906859688992,1.3070300613576546,1.0,0.0,4.698906859688719,1.2856212883216789,1.2857547699812126,3.6549697040434084,21931.217093911895,2236.361764100064,1603.0968420496806,1603.0968420496806,7.096953478321178,4.0790932602538215,1.6754881223186482,2.4036051379351733,4.7098007175083785,4.7098007175083785,1.3456573478595366,0.0,0.0,0.00010382117340126352,3.0331964529803945e-05,7.348920887145957e-05,0.0003453189476792185,0.10107411277617305,0.089539750410458,0.011534362365715051,0.09511852867174637,0.08954262543856761,0.01153876775264661,0.47692126197528445,0.47692126197528445,0.06143620716296468,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.835408962266,23.374972094274938,2.8421709430404007e-13,25406.17374359282,21595.247682053894,0.85,0.7733702602643066,0.6324437789164243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986391980697864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.687243679564,1561.3933688560705,0.47692126197528445,0.06143620716296468,6.113110376966115,4.7098007175083785
4203.0,-37.5439578692672,4.0790932602538215,35.031159283531814,27.045708952378504,5.693595929975949,-33.22602071340081,-48.1514242948964,1.3649181786989433,12.642593771255235,-4.287371452074702,39.9110069615621,51070.006065121466,11377.956013568064,11377.956013568064,62447.96207868953,100821.7710129545,100821.7710129545,11377.956013568064,112199.72702652257,112199.72702652257,112199.72702652257,137622.06111863442,121261.19810773917,71458.71753045435,55336.089530316465,25422.334092111843,0.0,80758.42362242831,21608.983978295066,1562.3933688560705,0.0,0.8908067733035081,2.7417152494100403,0.0014959713701933424,364614.94994026085,1550699.6832086416,4.2529788848831105,1550699.6832086416,4.2529788848831105,0.85,0.10108139319121423,4.698906859688992,1.3070930004818364,1.0,0.0,4.698906859689158,1.2856212883216789,1.2857547699812126,3.6549697040434084,21935.318462217903,2236.7799872757673,1603.0968420496806,1603.0968420496806,7.0974851394632426,4.0790932602538215,1.6764348908312146,2.402658369422607,4.71200958542957,4.71200958542957,1.346288452979877,0.0,0.0,0.00010382117340126352,3.032244321504643e-05,7.34987301862171e-05,0.0003453636874504459,0.10106736523581185,0.08953628755783047,0.011531077677981382,0.09514112378966767,0.08954262543856761,0.01153876775264661,0.47690281756330444,0.47690281756330444,0.06141871172197948,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.92996522332993,23.47970860052419,2.8421709430404007e-13,25422.334092111843,21608.983978295066,0.85,0.7732687102791147,0.6323799273731521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980891928205096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16474.16231094217,1562.3933688560705,0.47690281756330444,0.06141871172197948,6.113110376966115,4.71200958542957
4204.0,-37.53029194983939,4.090416843778631,35.02828550348077,27.044112409371905,5.719682154927791,-33.22976800720418,-48.15429813517255,1.3641304716238878,11.352531645841339,-4.380234637340452,39.97603464185749,51150.36552139302,11519.045062607149,11519.045062607149,62669.410584000165,100691.08609216019,100691.08609216019,11519.045062607149,112210.13115476734,112210.13115476734,112210.13115476734,137649.93594915717,121257.41422569234,71456.86007853162,55333.94905240079,25439.804794389813,0.0,80773.75384679061,21623.83407523134,1563.3933688560705,0.0,0.8901170926897716,2.746456686084298,0.0014959713701933424,363304.90772644104,1553500.1705232516,4.276023080021248,1553500.1705232516,4.276023080021248,0.85,0.10140106083919545,4.698906859688992,1.3070834136987108,1.0,0.0,4.698906859689081,1.2856246521515575,1.2857583364660383,3.6549601408351458,21934.63398392628,2236.7101899146273,1603.0968420496806,1603.0968420496806,7.185495448845862,4.090416843778631,1.6571724233652976,2.4332444204133337,4.710474740863326,4.710474740863326,1.3458499259609502,0.0,0.0,0.00010397852505149687,3.031185932477286e-05,7.3666665726724e-05,0.00034615280091371937,0.10141095450427855,0.08984317923394601,0.01156777527033254,0.09529282286548223,0.08983681618924318,0.011564244649952279,0.4768847287003871,0.4768847287003871,0.06140138203585798,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.732766283181775,21.54350897235139,3.410605131648481e-13,25439.804794389813,21623.83407523134,0.85,0.7758635398185126,0.6332547775161421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980891928205096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16473.91084567986,1563.3933688560705,0.4768847287003871,0.06140138203585798,6.113110376966115,4.710474740863326
4205.0,-37.530292345040024,4.093668885100652,35.02781122757709,27.0444453106262,5.72008729975501,-33.22989176439673,-48.15443779863415,1.3643895956932957,11.363688853770327,-4.380933315082412,39.98188905894454,51151.02984630318,11525.152629139151,11525.152629139151,62676.18247544233,100690.74513580027,100690.74513580027,11525.152629139151,112215.89776493942,112215.89776493942,112215.89776493942,137674.45296006327,121257.76275950081,71456.94190456801,55334.24539436978,25458.555195123838,0.0,80792.80058949362,21639.77191585526,1564.3933688560705,0.0,0.8900928532349154,2.746246787867741,0.0014959713701933424,363295.0653306261,1553752.4847459106,4.276833442072432,1553752.4847459106,4.276833442072432,0.85,0.10140632521791373,4.698906859688992,1.3070840175775813,1.0,0.0,4.698906859689249,1.285623438613321,1.285757122795759,3.6549635908608304,21934.697031300075,2236.716618957552,1603.0968420496806,1603.0968420496806,7.189305303853866,4.093668885100652,1.660106153213773,2.4335627318868793,4.712355843993733,4.712355843993733,1.3463873839982095,0.0,0.0,0.00010397852049790861,3.031134505405332e-05,7.366717544385528e-05,0.00034615519602704405,0.10142669604338285,0.08985961338921981,0.01156708265416304,0.095343891548,0.08984154651762599,0.01156477870028775,0.4768669242767199,0.4768669242767199,0.06138418495362745,0.0,2.8421709430404007e-13,0.19280204032168058,2.8421709430404007e-13,15.744622168852743,21.529954742933512,2.8421709430404007e-13,25458.555195123838,21639.77191585526,0.85,0.7757644495318163,0.6331137115322985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980021605683145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16473.933154336755,1564.3933688560705,0.4768669242767199,0.06138418495362745,6.113110376966115,4.712355843993733
4206.0,-37.443856736849625,4.1057520233164055,35.02298761198642,21.410119241941743,5.716171351583951,-33.126002755452205,-44.94929151898248,1.4047060816923738,-4.295440520331454,-4.295440520331778,39.91514485047413,36248.39257958278,11425.110976529393,11425.110976529393,47673.50355611218,74104.84442607989,74104.84442607989,11425.110976529393,85529.95540260928,85529.95540260928,85529.95540260928,108865.78645339911,94463.04015115675,56636.75499536114,42029.205728661786,23335.83105078983,0.0,65365.03677945162,19835.456393171356,1565.3933688560705,0.0,0.8907523215253083,3.5758010859239215,0.0014959713701933424,364500.97100873356,1550877.7721030589,4.2547973680594104,1550877.7721030589,4.2547973680594104,0.85,0.10107467671323492,4.698906859688992,1.2340858929278329,1.0,0.0,4.6989068596883055,1.2854325864125136,1.2855675366956958,3.6555062547488943,17087.715616861078,1742.4620657269384,1603.0968420496806,1603.0968420496806,7.126900057966254,4.1057520233164055,1.6930394311521697,2.412712592164236,4.711820904532174,4.711820904532174,1.3462345441520498,0.0,0.0,0.00010497886806671802,4.44976478570481e-05,6.0481220209669915e-05,0.00028419562052557846,0.10107471450810286,0.08955049073840701,0.011524223769695845,0.12431565894947658,0.08955014302389763,0.01152453368933729,0.47686104406156565,0.47686104406156565,0.06136709395450969,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23335.83105078983,19835.456393171356,0.85,0.7293425645420731,0.5545532346579808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498002163085031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.68213668791,1565.3933688560705,0.47686104406156565,0.06136709395450969,6.113110376966115,4.711820904532174
4207.0,-37.4438483843007,4.113319429558056,35.028156402622194,27.087561541143828,5.758296157397929,-33.15095710121698,-48.07900356883181,1.4047064052334803,7.477124496090539,-4.681162077146488,40.19850862098287,51212.752457763614,11960.825156614896,11960.825156614896,63173.57761437851,100714.10347697783,100714.10347697783,11960.825156614896,112674.92863359273,112674.92863359273,112674.92863359273,138168.77661459937,121271.2057030176,71483.2441612487,55319.9572686321,25493.847981006646,0.0,80813.80524963874,21669.77078385565,1566.3933688560705,0.0,0.8878175477129693,2.758947581409269,0.0014959713701933424,359085.0013888474,1563110.169820693,4.3530366452928675,1563110.169820693,4.3530366452928675,0.85,0.10278402553071632,4.698906859688992,1.3070713262306528,1.0,0.0,4.698906859688918,1.2854325846970913,1.2855675351049087,3.6555062596272028,21937.1287675167,2236.9645870421296,1603.0968420496806,1603.0968420496806,7.461074616878463,4.113319429558056,1.5886204302352942,2.524698999322762,4.713955432702427,4.713955432702427,1.3468444093435505,0.0,0.0,0.0001049789651615692,3.059029089630263e-05,7.438867426526657e-05,0.00034954545178823105,0.10257130948314025,0.09087889416664964,0.011692415316490614,0.09566212886670912,0.09100519461006118,0.011778830920655143,0.47684143843368965,0.47684143843368965,0.06135008782188216,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.158286573237035,16.377752162318757,3.410605131648481e-13,25493.847981006646,21669.77078385565,0.85,0.7817176461278058,0.6337129194642465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974519216989477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.16272029382,1566.3933688560705,0.47684143843368965,0.06135008782188216,6.113110376966115,4.713955432702427
4208.0,-37.45886039022294,4.106172701079897,35.03011767763798,25.637651897873752,4.066239305562228,-33.307252716477024,-48.321978946309514,-0.08539769354535721,13.867602901257442,-5.990761409369411,40.11344301807572,52298.74277894934,13732.578137312223,13732.578137312223,66031.32091626155,101857.45918327461,101857.45918327461,13732.578137312223,115590.03732058682,115590.03732058682,115590.03732058682,140588.301964258,121460.95962967775,71902.10475473438,55065.39430549263,24998.264643671177,0.0,80063.6589491638,21248.5249471205,1567.3933688560705,0.0,0.8813563616793864,2.5438194201622943,0.0014959713701933424,341166.2349008771,1559430.381645749,4.570881353774145,1559430.381645749,4.570881353774145,0.85,0.10377854358462389,4.698906859688992,1.3094419777439914,1.0,0.0,4.698906859686618,1.29244750819411,1.2925829696781936,3.635665533724154,21971.45395047464,2240.464781599694,1603.0968420496806,1603.0968420496806,8.56628107367118,4.106172701079897,1.207978083409433,2.8981946176704643,4.714747853624186,4.714747853624186,1.3470708153211959,0.0,0.0,0.00010480459076907352,2.9700214939827825e-05,7.51043758292457e-05,0.00035290846677670277,0.10377739910505941,0.09194997392305672,0.011827425182002691,0.08761689510175329,0.09195054063656666,0.011828002948057234,0.47682242059805546,0.47682242059805546,0.061333149582446796,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.858364310626825,17.36169701926366,39.754517203919704,24998.264643671177,21248.5249471205,0.85,0.8247352392199307,0.6532144978804464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497451868546476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16474.914759065323,1567.3933688560705,0.47682242059805546,0.061333149582446796,6.113110376966115,4.714747853624186
