time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4209.0,-37.47349966050482,4.099253311142435,35.031936444650746,25.64237503046172,4.075003515289908,-33.31941766123531,-48.33216351745648,-0.07875368724183808,13.775505364803337,-5.978985983957943,40.11323860183564,52275.91426899264,13705.464132643092,13705.464132643092,65981.37840163572,101838.3457104105,101838.3457104105,13705.464132643092,115543.80984305359,115543.80984305359,115543.80984305359,140530.52000320647,121451.85132308895,71890.95352996317,55067.664214584205,24986.71016015289,0.0,80054.37437473709,21238.703636129954,1566.3933688560705,0.0,0.8814195516570934,2.5460294389972247,0.0014959713701933424,341324.1602658763,1559421.5468516673,4.568740594386719,1559421.5468516673,4.568740594386719,0.85,0.10375887807001834,4.698906859688992,1.3094083028426398,1.0,0.0,4.698906859688622,1.2924164148428983,1.292551653620981,3.6357530016826467,21969.80632032753,2240.296770082294,1603.0968420496806,1603.0968420496806,8.549367557308399,4.099253311142435,1.2045499802278163,2.894703330914619,4.711114122915871,4.711114122915871,1.3460326065473915,0.0,0.0,0.00010463480363334386,2.966343617975625e-05,7.497136745358762e-05,0.00035228347280792687,0.10375636205403313,0.09193381128445338,0.011822550769579753,0.08764334982630599,0.09193508163890078,0.011823796431117561,0.4768038729962148,0.4768038729962148,0.06131626565756517,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.75449134876129,17.345820013469734,38.94075273204794,24986.71016015289,21238.703636129954,0.85,0.8242070332443644,0.6530050940662832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975474052509965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16474.365890267203,1566.3933688560705,0.4768038729962148,0.06131626565756517,6.113110376966115,4.711114122915871
4210.0,-37.487879359989364,4.091038611234096,35.0481069069838,25.753757706284546,4.490391861075137,-33.474255644145245,-48.46801000004632,0.037490137238156154,-5.936550419144339,-5.9365504191446625,40.47518466206737,52853.74021794848,13634.929247030039,13634.929247030039,66488.66946497852,100402.83931216353,100402.83931216353,13634.929247030039,114037.76855919357,114037.76855919357,114037.76855919357,138676.69512088058,121428.86027924484,71805.54774416427,55137.013927867294,24638.92656168701,0.0,79775.94048955431,20943.08757743396,1565.3933688560705,0.0,0.880289433533037,2.831540255147,0.0014959713701933424,341893.7585627814,1575124.0804220322,4.607057136823382,1575124.0804220322,4.607057136823382,0.85,0.10945674559481881,4.698906859688992,1.3091994915297258,1.0,0.0,4.69890685968816,1.2918668254531767,1.2920017915772881,3.637299733306994,21965.647398295016,2239.8726780597876,1603.0968420496806,1603.0968420496806,8.505368415295957,4.091038611234096,1.2090445661460647,2.8819940450880317,4.707537061453203,4.707537061453203,1.3450105889866293,0.0,0.0,0.0001044682743943319,2.9176885478193827e-05,7.529138891613807e-05,0.00035378722385355293,0.10503853630217944,0.09307239641604603,0.011966139886133402,0.09728452228015258,0.09648427039385654,0.012972475200962272,0.4767857015814089,0.4767857015814089,0.06129942518432654,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24638.92656168701,20943.08757743396,0.85,0.8334426276514334,0.6625273220673472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976405813454292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16473.823988206215,1565.3933688560705,0.4767857015814089,0.06129942518432654,6.113110376966115,4.707537061453203
4211.0,-37.49751117384989,4.089206639538368,35.05337242477637,25.745375209394865,4.488655369327307,-33.47586954923331,-48.46919464236123,0.030631493761541017,-5.935814125659135,-5.935814125659481,40.46384479457223,52812.4095910155,13629.593498875049,13629.593498875049,66442.00308989055,100371.43706461982,100371.43706461982,13629.593498875049,114001.03056349487,114001.03056349487,114001.03056349487,138611.57395464834,121421.63982309766,71802.0727204819,55132.85233623974,24610.543391153456,0.0,79743.39572739319,20918.96188248044,1564.3933688560705,0.0,0.8803359217122756,2.8323960663578163,0.0014959713701933424,341903.6481680603,1574630.3104739876,4.605479698479232,1574630.3104739876,4.605479698479232,0.85,0.10945209498309767,4.698906859688992,1.3091878881538292,1.0,0.0,4.698906859687243,1.2918994912445934,1.2920343168463588,3.637207763865707,21964.341267335545,2239.7394897682234,1603.0968420496806,1603.0968420496806,8.50204001490551,4.089206639538368,1.2059031073324329,2.883303532205935,4.703557715832758,4.703557715832758,1.3438736330950738,0.0,0.0,0.00010435686667995171,2.9172675276760004e-05,7.518419140319171e-05,0.00035328351272462765,0.10498887155427036,0.09303089799015865,0.011957973564111716,0.09725689585619503,0.0964796722448875,0.012972422738210173,0.4767678311162309,0.4767678311162309,0.0612826194724023,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24610.543391153456,20918.96188248044,0.85,0.8331975643102268,0.6622794164868195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977321163674924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16473.28679823786,1564.3933688560705,0.4767678311162309,0.0612826194724023,6.113110376966115,4.703557715832758
4212.0,-37.50684981608141,4.0873458453507725,35.058273221764864,25.737211864348524,4.486496884653425,-33.47863942046491,-48.47161446288226,0.023693281557031383,-5.935052217975567,-5.9350522179758665,40.45238561304435,52778.40140662794,13625.069059606145,13625.069059606145,66403.47046623408,100343.06287904366,100343.06287904366,13625.069059606145,113968.1319386498,113968.1319386498,113968.1319386498,138551.12838573384,121415.83067357514,71799.07761013565,55129.72562604388,24582.996447084028,0.0,79712.72207312791,20895.546980021423,1563.3933688560705,0.0,0.8803829846200061,2.8331749849399115,0.0014959713701933424,341913.88204977685,1574131.464069057,4.603882868493448,1574131.464069057,4.603882868493448,0.85,0.10944730107953078,4.698906859688992,1.3091803487343716,1.0,0.0,4.69890685968886,1.2919325277237963,1.2920672173511543,3.637114755495634,21963.290432057984,2239.6323343912536,1603.0968420496806,1603.0968420496806,8.499217703021271,4.0873458453507725,1.2037318727671957,2.8836139725835768,4.701490135389937,4.701490135389937,1.3432828958256964,0.0,0.0,0.00010424895476551355,2.9164077020680124e-05,7.508487774483343e-05,0.00035281684709410714,0.10493880307585705,0.09298904029903013,0.011949762776826925,0.09722665313360242,0.09647493207968413,0.012972368999846644,0.47675020141075514,0.47675020141075514,0.06126584156952958,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24582.996447084028,20895.546980021423,0.85,0.8330347871612763,0.6621076289203798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497793434501302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16472.84424492152,1563.3933688560705,0.47675020141075514,0.06126584156952958,6.113110376966115,4.701490135389937
4213.0,-37.5235356080502,4.080895366857586,35.07292491440135,25.872934923414164,4.669302552094156,-33.510409512088174,-48.49148198319597,0.16463989208423482,-5.88553945375304,-5.885539453753358,40.53580627425924,52791.7759052563,13548.029617389262,13548.029617389262,66339.80552264556,100120.70916073147,100120.70916073147,13548.029617389262,113668.73877812072,113668.73877812072,113668.73877812072,138279.92274078046,121391.12229939824,71741.21928898979,55166.558900453834,24611.183962659732,0.0,79777.74286311357,20919.506368260772,1562.3933688560705,0.0,0.8803339428931141,2.8392635912903152,0.0014959713701933424,342579.4495283275,1577765.7017828634,4.605546841630965,1577765.7017828634,4.605546841630965,0.85,0.10923794539091047,4.698906859688992,1.3089363646367567,1.0,0.0,4.698906859687001,1.291266686098193,1.2914010576561872,3.6389902336035864,21958.820856755156,2239.1765645511114,1603.0968420496806,1603.0968420496806,8.451161066518653,4.080895366857586,1.212317360176332,2.868578006681254,4.6994108068759095,4.6994108068759095,1.3426888019645455,0.0,0.0,0.00010405640003240459,2.90935713177369e-05,7.49628287146677e-05,0.00035224335006904295,0.10518493734507353,0.09320966111302456,0.011975276232048969,0.09736784977366549,0.09626803425422213,0.012969911136688337,0.47673276431304124,0.47673276431304124,0.06124908591389806,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24611.183962659732,20919.506368260772,0.85,0.8315578147714023,0.6617356421807888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978528909342628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16472.407243749687,1562.3933688560705,0.47673276431304124,0.06124908591389806,6.113110376966115,4.6994108068759095
4214.0,-37.53285597875048,4.079305573111878,35.07826138854757,25.867999798525148,4.667348420565736,-33.51188154101888,-48.492196715064324,0.16149188947907545,-5.884747127591993,-5.884747127592376,40.5243473733608,52749.72823715278,13543.190246775104,13543.190246775104,66292.91848392789,100106.6134780506,100106.6134780506,13543.190246775104,113649.8037248257,113649.8037248257,113649.8037248257,138236.32421256966,121382.65968578818,71736.22666360777,55162.70335797824,24586.52048774396,0.0,79749.2238457222,20898.542414582367,1561.3933688560705,0.0,0.8803811447607904,2.8397727388521306,0.0014959713701933424,342590.10851357057,1577266.1172695095,4.603945292270549,1577266.1172695095,4.603945292270549,0.85,0.10923362463754765,4.698906859688992,1.3089166844496503,1.0,0.0,4.698906859689391,1.2912817818882778,1.2914160163076758,3.6389476918180073,21957.29002803619,2239.0204634647093,1603.0968420496806,1603.0968420496806,8.448142302781354,4.079305573111878,1.2096351296739378,2.86967044343794,4.695943822272716,4.695943822272716,1.341698234935062,0.0,0.0,0.00010394898562247227,2.9091037830622044e-05,7.485794779185023e-05,0.0003517505243813655,0.10513483753235728,0.09316777936560855,0.011967058166748723,0.09732819757218715,0.09626376537678764,0.012969859260760006,0.47671548130153674,0.47671548130153674,0.06123234805605952,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24586.52048774396,20898.542414582367,0.85,0.8312672561199338,0.6614450359943198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979591360435334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16471.822743390043,1561.3933688560705,0.47671548130153674,0.06123234805605952,6.113110376966115,4.695943822272716
4215.0,-37.549572849414815,4.073654675003299,35.091870308499495,26.00809499798345,4.836035087423237,-33.52352843473259,-48.49302935237063,0.30695849688766963,-5.826192334272605,-5.8261923342729425,40.55467505240366,52672.1730184046,13454.99761524359,13454.99761524359,66127.17063364819,99971.57282259599,99971.57282259599,13454.99761524359,113426.57043783957,113426.57043783957,113426.57043783957,138036.54204938843,121357.25340016208,71682.604421444,55194.05442079786,24609.97161154885,0.0,79804.02603234671,20918.475869816524,1560.3933688560705,0.0,0.8805792342396525,2.8454620566746383,0.0014959713701933424,343378.5542318635,1578588.6022115562,4.597225373444922,1578588.6022115562,4.597225373444922,0.85,0.10900480173255583,4.698906859688992,1.3086654224852103,1.0,0.0,4.698906859690742,1.2905952781624068,1.2907291928929374,3.640883349875148,21952.69420534231,2238.5518199734174,1603.0968420496806,1603.0968420496806,8.393128388950199,4.073654675003299,1.2214496992098436,2.8522049757934553,4.693932393437524,4.693932393437524,1.3411235409821496,0.0,0.0,0.00010375658536870675,2.9088086665870698e-05,7.466849870283606e-05,0.000350860320757435,0.10517368699083691,0.0932047224912945,0.011968964499542423,0.09748265889620904,0.09603774021336417,0.012967061519191664,0.4766983215589998,0.4766983215589998,0.061215624436455354,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24609.97161154885,20918.475869816524,0.85,0.8286194810127132,0.6600189944935254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49801848899071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16471.385240776744,1560.3933688560705,0.4766983215589998,0.061215624436455354,6.113110376966115,4.693932393437524
4216.0,-37.56408406585675,4.070233387348498,35.09820505895116,26.003136648237728,4.823536582704504,-33.52782979580965,-48.496463138703234,0.30379308079148015,-5.821033461078571,-5.821033461078938,40.49195818264638,52617.78377744622,13441.848134894415,13441.848134894415,66059.63191234063,100007.14561645465,100007.14561645465,13441.848134894415,113448.99375134907,113448.99375134907,113448.99375134907,138021.9711315955,121348.75003835018,71676.41883960679,55191.47910971487,24572.97738024642,0.0,79764.45648996129,20887.030773209455,1559.3933688560705,0.0,0.8808414119945005,2.8457038315151237,0.0014959713701933424,343448.0871918675,1575854.661507421,4.5883343663144895,1575854.661507421,4.5883343663144895,0.85,0.10897910876552586,4.698906859688992,1.308645713725128,1.0,0.0,4.698906859688865,1.2906105636562353,1.290744264755068,3.6408402286567556,21951.156005553305,2238.394967247052,1603.0968420496806,1603.0968420496806,8.384925839981062,4.070233387348498,1.2188481751563378,2.8513852121921603,4.690693215129956,4.690693215129956,1.3401980614657016,0.0,0.0,0.0001035898375106697,2.9075919030557102e-05,7.45139184801126e-05,0.00035013396268850745,0.10492839287846908,0.09298985371958848,0.011938539158880605,0.09745747111653126,0.09601235664050016,0.012966752125025698,0.47668126043163694,0.47668126043163694,0.061198912207438685,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24572.97738024642,20887.030773209455,0.85,0.8281838154398322,0.6596645434933591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981249550369016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16470.799250935146,1559.3933688560705,0.47668126043163694,0.061198912207438685,6.113110376966115,4.690693215129956
4217.0,-37.57398962307127,4.068660848647374,35.10231408114963,26.000588340126,4.820989128781612,-33.52909323403819,-48.496906995400764,0.3029747487630717,-5.820026325969707,-5.820026325970088,40.4799210060686,52571.59656940908,13437.15804371161,13437.15804371161,66008.75461312069,100007.1205024968,100007.1205024968,13437.15804371161,113444.2785462084,113444.2785462084,113444.2785462084,137995.51735014332,121340.5557606788,71671.03450460605,55188.35695119195,24551.238803934917,0.0,79739.59575512687,20868.552983344678,1558.3933688560705,0.0,0.8808917865292745,2.8459366987661054,0.0014959713701933424,343461.66297445545,1575330.348886401,4.5866264526983445,1575330.348886401,4.5866264526983445,0.85,0.1089741162847471,4.698906859688992,1.3086239565024151,1.0,0.0,4.698906859686939,1.2906146617873142,1.290748216583137,3.6408286677773267,21949.673716963927,2238.2438158763625,1603.0968420496806,1603.0968420496806,8.382000195653305,4.068660848647374,1.2167043189864781,2.851956529660896,4.6881172178124295,4.6881172178124295,1.3394620622321227,0.0,0.0,0.00010347615530727225,2.90743465671279e-05,7.440180874014435e-05,0.00034960716946233266,0.10487602810288098,0.09294595654589197,0.011930071556989007,0.09740851440704679,0.09600742386582324,0.012966692418923852,0.4766642781964133,0.4766642781964133,0.06118220909089202,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24551.238803934917,20868.552983344678,0.85,0.8278039785381863,0.6592909842539424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49821738576774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16470.256890470777,1558.3933688560705,0.4766642781964133,0.06118220909089202,6.113110376966115,4.6881172178124295
4218.0,-37.57398962307127,4.068660848647374,35.10231408114963,25.999136769119673,4.820989128781612,-33.52909323403819,-48.496122484188504,0.3029747487630717,-5.820026325969707,-5.820026325970088,40.4799210060686,52567.854966654595,13436.226621460175,13436.226621460175,66004.08158811477,100000.26649288484,100000.26649288484,13436.226621460175,113436.49311434501,113436.49311434501,113436.49311434501,137970.31817414277,121333.70175106688,71667.29290185157,55184.89872135034,24533.825059797768,0.0,79718.72378114812,20853.751300828102,1557.3933688560705,0.0,0.8808917865292745,2.846097282959075,0.0014959713701933424,343461.66297445545,1575330.348886401,4.5866264526983445,1575330.348886401,4.5866264526983445,0.85,0.1089741162847471,4.698906859688992,1.3086047719465568,1.0,0.0,4.698906859687673,1.2906146617873142,1.290748216583137,3.6408286677773267,21948.43387366758,2238.117387045279,1603.0968420496806,1603.0968420496806,8.381419181314682,4.068660848647374,1.2156702906349368,2.8529905580124373,4.686093224283171,4.686093224283171,1.3388837783666203,0.0,0.0,0.00010347615530727225,2.9077125930240848e-05,7.43990293770314e-05,0.0003495941094939357,0.10486947344030875,0.09294265744418705,0.011926815996121711,0.0973515015018174,0.09600742386582324,0.012966692418923852,0.4766473590749011,0.4766473590749011,0.061165513264321354,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24533.825059797768,20853.751300828102,0.85,0.827962095445931,0.6594166649101053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982804866742352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16469.80631300572,1557.3933688560705,0.4766473590749011,0.061165513264321354,6.113110376966115,4.686093224283171
4219.0,-37.50587334966643,4.069216003826677,35.08769099633129,19.581058259960287,4.356859915343931,-33.21128274028954,-44.66264935964716,0.3138194916260526,-5.366290432980804,-5.366290432981181,39.78161773570741,34571.936427222514,12819.78648584596,12819.78648584596,47391.72291306847,71886.65047333475,71886.65047333475,12819.78648584596,84706.43695918072,84706.43695918072,84706.43695918072,107446.32086642177,90977.35250476997,54850.42515804305,40141.030385252125,22739.88390724105,0.0,62880.91429249317,19328.90132115489,1556.3933688560705,0.0,0.8858404579114514,3.480743338592154,0.0014959713701933424,349620.84969451575,1545138.7476877233,4.41946968848626,1545138.7476877233,4.41946968848626,0.85,0.10182702372704396,4.698906859688992,1.2257781878905374,1.0,0.0,4.69890685968925,1.2905618532133076,1.2906964144983952,3.640977647053034,16457.17864562499,1678.1651884817945,1603.0968420496806,1603.0968420496806,7.996888366054597,4.069216003826677,1.3462157196216253,2.7230002842050514,4.6845409923642505,4.6845409923642505,1.338440283532643,0.0,0.0,0.00010426023341595728,4.6027919972053905e-05,5.8232313443903375e-05,0.0002736282170971171,0.10176856575554782,0.09019685244656674,0.011571713308981083,0.11965171161848372,0.09022614265713849,0.011600881069905464,0.47663049044435796,0.47663049044435796,0.06114882326973149,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.258337600127902,22739.88390724105,19328.90132115489,0.85,0.7536742022010672,0.5498001550424302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982804866742352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.55384668495,1556.3933688560705,0.47663049044435796,0.06114882326973149,6.113110376966115,4.6845409923642505
4220.0,-37.48286780590935,4.069726782334603,35.07939999507402,26.012413878366374,4.49855844139651,-33.27630091827681,-48.260018311534054,0.31383679287829597,16.14587351631991,-5.362558947328962,39.93251945637579,51886.0542063977,12814.801997849514,12814.801997849514,64700.85620424721,101585.62938123992,101585.62938123992,12814.801997849514,114400.43137908944,114400.43137908944,114400.43137908944,139350.41141843848,121345.34114397515,71748.91634914455,55107.13866092289,24949.98003934906,0.0,80057.11870027194,21207.4830334467,1555.3933688560705,0.0,0.8853085573364019,2.5857184382297573,0.0014959713701933424,349671.8592869634,1551625.7193326938,4.437376580708284,1551625.7193326938,4.437376580708284,0.85,0.10218142070148084,4.698906859688992,1.308623313610442,1.0,0.0,4.6989068596889,1.2905612195885896,1.290696124180921,3.6409794346578375,21950.53935995779,2238.3320868959117,1603.0968420496806,1603.0968420496806,7.993779079163314,4.069726782334603,1.3469803840402879,2.7227463982943148,4.683156232257752,4.683156232257752,1.3380446377879291,0.0,0.0,0.00010452628467194625,2.9924881289440587e-05,7.460140338250566e-05,0.0003505450460964814,0.10231005138891162,0.09067921731728089,0.011630834071630734,0.08877448656882052,0.09060935047935421,0.011572070222126621,0.4766136622065901,0.4766136622065901,0.06113213794072627,0.0,3.979039320256561e-13,3.979039320256561e-13,0.38430901250188754,21.508432463648887,22.15249038828307,16.5036244246034,24949.98003934906,21207.4830334467,0.85,0.8081836725411332,0.6481129354736751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978466738389153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16470.665976374723,1555.3933688560705,0.4766136622065901,0.06113213794072627,6.113110376966115,4.683156232257752
4221.0,-37.48254964933972,4.070110200571833,35.072100612342616,19.54709702348339,4.505069555542084,-33.27958248699326,-44.706172950658924,0.31633629028388904,-5.3616065103176425,-5.3616065103180395,39.93672812763332,34894.35507285227,12813.414564767923,12813.414564767923,47707.76963762019,71026.49916028758,71026.49916028758,12813.414564767923,83839.9137250555,83839.9137250555,83839.9137250555,106585.38331273264,90805.15339076523,54740.21991595024,40072.14830534999,22745.469587677126,0.0,62817.61789302711,19333.649149525558,1554.3933688560705,0.0,0.8852980762399063,3.5175406619822596,0.0014959713701933424,349684.88008367526,1551806.9364826216,4.437729581305584,1551806.9364826216,4.437729581305584,0.8500000000000001,0.10220800316219077,4.698906859688992,1.2253171381866559,1.0,0.0,4.69890685968825,1.2905494161452133,1.2906843242580375,3.641012735276979,16426.02900778907,1674.988809408827,1603.0968420496806,1603.0968420496806,7.99291360862829,4.070110200571833,1.3468461015122655,2.723264099059567,4.6817590104473545,4.6817590104473545,1.337645431556387,0.0,0.0,0.00010452996843616914,4.579246861738831e-05,5.873749981878083e-05,0.00027600204081945016,0.10232243441380266,0.09068871059061658,0.011633723823186082,0.12068731171220079,0.09063272509174428,0.01157527807044649,0.47659686628304254,0.47659686628304254,0.06113877109094718,0.0,3.979039320256561e-13,3.979039320256561e-13,3.4922182616123223,3.979039320256561e-13,3.979039320256561e-13,16.33766541555167,22745.469587677126,19333.649149525558,0.85,0.7594648004459885,0.5554867606134682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977002137129682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.876658323003,1554.3933688560705,0.47659686628304254,0.06113877109094718,6.113110376966115,4.6817590104473545
4222.0,-37.48256722029458,4.072068545516787,35.061437016496406,26.01946616722273,4.5209716641457005,-33.28338393548328,-48.266067007184006,0.3212000676889916,16.67257683982075,-5.232540352538049,39.83196935425697,51916.37641583961,12640.110130660112,12640.110130660112,64556.48654649972,101513.0975708373,101513.0975708373,12640.110130660112,114153.20770149742,114153.20770149742,114153.20770149742,139071.00493250336,121343.87335954048,71744.37427339458,55110.554540162106,24917.797231005952,0.0,80028.35177116806,21180.12764635506,1553.3933688560705,0.0,0.8863424035727361,2.5938713256326364,0.0014959713701933424,351452.8715037624,1547300.9825684158,4.402584551231506,1547300.9825684158,4.402584551231506,0.8500000000000001,0.10181161260909469,4.698906859688992,1.3086100914655256,1.0,0.0,4.698906859689013,1.2905264637112384,1.290661369162152,3.641077491875746,21950.273847827688,2238.3050121935307,1603.0968420496806,1603.0968420496806,7.884807579371668,4.072068545516787,1.3848136844167556,2.6872548611000315,4.680324219586144,4.680324219586144,1.3372354913103268,0.0,0.0,0.00010452976498838156,2.9902879797063113e-05,7.462688519131845e-05,0.0003506647827427091,0.1018213453424363,0.09021222648458459,0.011609118857851703,0.08904374837998535,0.09020626183870292,0.011605350770391768,0.47658009621087116,0.47658009621087116,0.06132954697824495,0.0,3.979039320256561e-13,3.979039320256561e-13,4.515325150219724,21.905117192358773,23.614325031048452,8.89903380135246,24917.797231005952,21180.12764635506,0.85,0.8066702002196875,0.6487247989848468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497698188430193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16470.633603132752,1553.3933688560705,0.47658009621087116,0.06132954697824495,6.113110376966115,4.680324219586144
4223.0,-37.41267644098298,4.074138294352762,35.050918909682466,19.63509792638945,4.523667914668653,-33.2196053398055,-44.68869511093942,0.33136699598254393,-5.220863026482959,-5.220863026483369,39.81695166409307,35151.403114073044,12626.642450528634,12626.642450528634,47778.04556460168,71354.31630801651,71354.31630801651,12626.642450528634,83980.95875854514,83980.95875854514,83980.95875854514,106713.76326542447,91149.8462842199,54950.56979739528,40221.41831869401,22732.804506879333,0.0,62954.22282557335,19322.883830847433,1552.3933688560705,0.0,0.8864566686769023,3.5226011206968324,0.0014959713701933424,351613.1768925993,1546655.8430885298,4.398742552134096,1546655.8430885298,4.398742552134096,0.85,0.10178948533146746,4.698906859688992,1.2262219575373456,1.0,0.0,4.698906859689219,1.2904768023416961,1.2906127507026106,3.6412176113219292,16488.381586417512,1681.3470029436671,1603.0968420496806,1603.0968420496806,7.876406539722533,4.074138294352762,1.3891964538068509,2.6849418405459113,4.679365170645491,4.679365170645491,1.3369614773272833,0.0,0.0,0.00010534190418994494,4.588688486409159e-05,5.9455019325853356e-05,0.00027937359815319394,0.10179001796371714,0.09014829707442938,0.011641720889287756,0.12086339552260021,0.09014803679311044,0.01164144853835702,0.4765633468198007,0.4765633468198007,0.06154323098483308,0.0,3.979039320256561e-13,3.979039320256561e-13,5.019703993963105,3.979039320256561e-13,3.979039320256561e-13,7.070443484512737,22732.804506879333,19322.883830847433,0.85,0.7589331330001459,0.5583644994151813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976983002811215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16470.38383280631,1552.3933688560705,0.4765633468198007,0.06154323098483308,6.113110376966115,4.679365170645491
4224.0,-37.4153663317624,4.094172114865633,35.06416846638092,28.598474396299594,7.459073308421349,-32.92887993001338,-47.76252944776786,2.972586906672472,1.130678319451306,-3.614171592576171,40.48844171145029,49841.32752590985,10470.941538455556,10470.941538455556,60312.269064365406,99817.64942263803,99817.64942263803,10470.941538455556,110288.59096109359,110288.59096109359,110288.59096109359,136029.30976049657,121002.28588369956,71025.96398697204,55529.24655191946,25740.718799402985,0.0,81269.96535132245,21879.610979492536,1551.3933688560705,0.0,0.8920772429975296,2.966790468350964,0.0014959713701933424,374223.0648470067,1575701.4782179988,4.210594231710949,1575701.4782179988,4.210594231710949,0.85,0.10237328161731633,4.698906859688992,1.304416812635027,1.0,0.0,4.698906859689076,1.278132954385706,1.2782675622645399,3.676383465089023,21888.48301793156,2232.0041010876866,1603.0968420496806,1603.0968420496806,6.531696191895471,4.094172114865633,1.8671817852299561,2.226990329635677,4.678442992453538,4.678442992453538,1.3366979978438678,0.0,0.0,0.00010531053980909015,3.178670853242461e-05,7.352383127666554e-05,0.00034548163513653974,0.10237328161764167,0.09063059674158434,0.011742684876057324,0.1023724974117737,0.09063059674129632,0.011742684876020006,0.47654661397361103,0.47654661397361103,0.06174445405672417,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,4.744849912027462,14.2373406920442,1.1368683772161603e-13,25740.718799402985,21879.610979492536,0.85,0.7421224901923006,0.6132810234439066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972535277649055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16471.534559177842,1551.3933688560705,0.47654661397361103,0.06174445405672417,6.113110376966115,4.678442992453538
4225.0,-37.41534743206797,4.114479699861767,35.06662976182012,23.435633663926296,7.373959250770696,-32.90416766999871,-44.92941690897567,2.9728770224809153,-3.5243142423776135,-3.5243142423777556,40.223034745198454,36292.224406530455,10378.06953955891,10378.06953955891,46670.29394608937,75841.24918391922,75841.24918391922,10378.06953955891,86219.31872347814,86219.31872347814,86219.31872347814,109742.18259992915,96622.61766042629,57593.45988373107,43365.730862994686,23522.86387645101,0.0,66888.59473944569,19994.43429498336,1552.3933688560705,0.0,0.8934363784352143,3.6882509785902475,0.0014959713701933424,375520.4001842759,1564172.344415379,4.1653458604321,1564172.344415379,4.1653458604321,0.85,0.10227315374985065,4.698906859688992,1.238386986940168,1.0,0.0,4.698906859689108,1.2781316110287528,1.2782662190477505,3.676387329084912,17478.368366041257,1782.2975599252811,1603.0968420496806,1603.0968420496806,6.473763323175013,4.114479699861767,1.9093628717061,2.205116828155667,4.682943425465508,4.682943425465508,1.337983835847288,0.0,0.0,0.0001053107601512231,4.460221115463215e-05,6.0708548996590954e-05,0.0002852638173218465,0.1012502357152238,0.08965991747000669,0.011590318245217111,0.12754337615219294,0.09053081386969328,0.011742339880157373,0.47652989436332593,0.47652989436332593,0.061600916941265925,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23522.86387645101,19994.43429498336,0.85,0.6977317153677152,0.5425771695144931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972706409704266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.23358248453,1552.3933688560705,0.47652989436332593,0.061600916941265925,6.113110376966115,4.682943425465508
4226.0,-37.31227573916746,4.137040366107436,35.05941500673166,28.51654066415506,7.233001240501556,-32.79086694269776,-47.63668058495966,2.8901244919105125,3.1970380580029314,-3.356732282384719,39.9883619057839,49743.6004030582,10182.654583499909,10182.654583499909,59926.25498655811,100498.47778319794,100498.47778319794,10182.654583499909,110681.13236669786,110681.13236669786,110681.13236669786,136294.66018852146,121005.0530022478,71093.18385853167,55457.63238190681,25613.527821823605,0.0,81071.16020373043,21771.498648550063,1553.3933688560705,0.0,0.8950502049735954,2.969586394215145,0.0014959713701933424,377949.31465567986,1554031.488164031,4.1117457497701455,1554031.488164031,4.1117457497701455,0.85,0.10203308214299532,4.698906859688992,1.30452348544728,1.0,0.0,4.698906859687547,1.278512292123385,1.2786484847773478,3.6752926730840665,21888.98357068484,2232.0551432634834,1603.0968420496806,1603.0968420496806,6.351864913214234,4.137040366107436,1.9755757726539986,2.161464593453437,4.687559833797452,4.687559833797452,1.3393028096564148,0.0,0.0,0.00010651877564393101,3.227441705297544e-05,7.424435859095557e-05,0.00034886732587625046,0.10015442546144596,0.08870867012228598,0.011445755339159982,0.1029430045645271,0.09029120809145685,0.011741874051538462,0.4765131853417645,0.4765131853417645,0.061482753915566,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,6.5537703403876435,17.818173357984165,5.684341886080802e-14,25613.527821823605,21771.498648550063,0.85,0.739180922487904,0.6135794810146221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972705207283898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16470.98678223068,1553.3933688560705,0.4765131853417645,0.061482753915566,6.113110376966115,4.687559833797452
4227.0,-37.3072103430139,4.158400116814599,35.063011952408665,28.513358055520825,7.250962886870718,-32.78545696156498,-47.635428538173414,2.880621971695958,3.5703263693645795,-3.3815404522685752,40.20092729008288,49762.34493178088,10247.256259973652,10247.256259973652,60009.601191754526,100398.64804810531,100398.64804810531,10247.256259973652,110645.90430807897,110645.90430807897,110645.90430807897,136371.1341619351,121034.90825087052,71113.55783792159,55468.16712549881,25725.229853856137,0.0,81193.39697935495,21866.445375777716,1554.3933688560705,0.0,0.8941992626793426,2.9614731335417512,0.0014959713701933424,377588.973729872,1563214.8930338325,4.139990841343158,1563214.8930338325,4.139990841343158,0.85,0.10200625854372264,4.698906859688992,1.3046173954801636,1.0,0.0,4.698906859689001,1.2785561829801442,1.278692456638013,3.6751665059696212,21894.384180249373,2232.6058521767754,1603.0968420496806,1603.0968420496806,6.392162963075744,4.158400116814599,1.9856930236478747,2.1727070931667245,4.692889767614664,4.692889767614664,1.340825647889904,0.0,0.0,0.00010657847148641939,3.227930383599089e-05,7.42991676504285e-05,0.0003491248685417809,0.1009456643143831,0.08942539459547227,0.011520269718910826,0.10263017539155522,0.09026460218084344,0.0117416563628792,0.476496484791182,0.476496484791182,0.06138489016167272,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,6.951866821633132,17.942345822474635,5.684341886080802e-14,25725.229853856137,21866.445375777716,0.85,0.7390945991213198,0.6128865989488523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49661504759504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16472.80447356405,1554.3933688560705,0.476496484791182,0.06138489016167272,6.113110376966115,4.692889767614664
4228.0,-37.32395560669368,4.148697873558803,35.05991149641333,25.300694885104917,3.674443173454839,-33.22473793211377,-48.26123609729109,-0.42420229889370376,16.514592505458438,-6.179607011118545,40.035795808972665,52667.212967265725,14039.217995189281,14039.217995189281,66706.43096245501,102116.70058678465,102116.70058678465,14039.217995189281,116155.91858197392,116155.91858197392,116155.91858197392,140856.25938942865,121470.03828088044,72023.25253520925,54940.873050745766,24700.340807454733,0.0,79641.2138582005,20995.289686336524,1555.3933688560705,0.0,0.8806430970973904,2.4967105839785373,0.0014959713701933424,338641.37693827983,1556077.2188146722,4.595059330562195,1556077.2188146722,4.595059330562195,0.85,0.10363856954584966,4.698906859688992,1.3098886997485533,1.0,0.0,4.698906859688571,1.294049823245962,1.2941874930450716,3.6311637892754174,21973.09621616594,2240.6322460948377,1603.0968420496806,1603.0968420496806,8.757560757988319,4.148697873558803,1.1751594992178065,2.973538374340997,4.697895026354838,4.697895026354838,1.342255721815668,0.0,0.0,0.00010638124574392721,2.9920450515814902e-05,7.64607952281123e-05,0.00035928215519465226,0.1036350539784189,0.09182142916816403,0.011813624810254868,0.08526688792362691,0.09182322664709278,0.011815342898756881,0.4764797910173827,0.4764797910173827,0.061303265825224766,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22.694199516576987,19.101975307241673,51.456125666675746,24700.340807454733,20995.289686336524,0.85,0.8375868188200195,0.6613060049667071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965828492346758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.662207809026,1555.3933688560705,0.4764797910173827,0.061303265825224766,6.113110376966115,4.697895026354838
4229.0,-37.34040578269458,4.139085713631872,35.056968934065814,25.283928913436853,3.6686080594047024,-33.24089472330138,-48.27656300095839,-0.4395530938011005,16.35716106842318,-6.182777028694333,40.0335293481209,52660.050046247896,14028.388338284309,14028.388338284309,66688.4383845322,102065.04975303318,102065.04975303318,14028.388338284309,116093.43809131748,116093.43809131748,116093.43809131748,140776.04133361467,121463.31246486463,72017.4680136788,54939.827167984266,24682.603242297202,0.0,79622.43041028146,20980.21275595262,1554.3933688560705,0.0,0.8806347043617211,2.497993299121479,0.0014959713701933424,338599.11959308846,1555979.4245545345,4.595343976158098,1555979.4245545345,4.595343976158098,0.8499999999999999,0.10361650581920931,4.698906859688992,1.3098890475695955,1.0,0.0,4.698906859690373,1.2941230673464221,1.2942604946129412,3.630958274566593,21971.879562211278,2240.5081819185225,1603.0968420496806,1603.0968420496806,8.750805297793457,4.139085713631872,1.1651003047984192,2.973985408833453,4.693565516500698,4.693565516500698,1.3410187190001994,0.0,0.0,0.00010618782382785205,2.9864737317992438e-05,7.632308650985961e-05,0.0003586350747538157,0.10361388504858263,0.09181402463277795,0.01179986041580468,0.08525503399817622,0.09181547242562431,0.011801033393585,0.4764631026650099,0.4764631026650099,0.061234633022733076,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22.5399380971175,18.906143226329675,51.68057649509609,24682.603242297202,20980.21275595262,0.85,0.8375584372506277,0.661372050248896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966892962291085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16472.08317068187,1554.3933688560705,0.4764631026650099,0.061234633022733076,6.113110376966115,4.693565516500698
4230.0,-37.34478555871006,4.138060748806253,35.05613203231802,25.272361817210935,3.668478633345632,-33.241368174053065,-48.27674205936489,-0.4495551056237226,16.122561577228453,-6.182767198408375,40.033564711041684,52639.53052861029,14024.911154913128,14024.911154913128,66664.44168352342,102011.03268425234,102011.03268425234,14024.911154913128,116035.94383916547,116035.94383916547,116035.94383916547,140703.07969787263,121455.91075484676,72015.39186805183,54933.90987421659,24667.135858707145,0.0,79601.04573292373,20967.065479901074,1553.3933688560705,0.0,0.8806346239299403,2.5003957141192394,0.0014959713701933424,338599.2506275303,1555980.9503738831,4.595346704076173,1555980.9503738831,4.595346704076173,0.85,0.1036174170271765,4.698906859688992,1.3098808883363384,1.0,0.0,4.698906859688882,1.2941706397672321,1.2943080055063676,3.6308248041650297,21970.540643670633,2240.3716502241473,1603.0968420496806,1603.0968420496806,8.748636256423048,4.138060748806253,1.162074317794466,2.975986431011787,4.689247011378671,4.689247011378671,1.339784860393906,0.0,0.0,0.00010613638100392293,2.9864087010637526e-05,7.62722939932854e-05,0.00035839640544926425,0.10359956603461486,0.09181091482766332,0.01178865120695154,0.08528211867747976,0.09181628651633829,0.01180113051083821,0.4764464186497784,0.4764464186497784,0.0611763934474064,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.7919044714108168,22.305328775636838,18.65996778555092,51.548494276311715,24667.135858707145,20967.065479901074,0.85,0.8374819836814077,0.6612919471589064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967938818200577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16471.509486969095,1553.3933688560705,0.4764464186497784,0.0611763934474064,6.113110376966115,4.689247011378671
4231.0,-37.36046096281291,4.127250956338426,35.07039724612537,25.503156962245725,4.175355309802055,-33.36582592008822,-48.37665235446764,-0.21127954224591697,-6.123219462639895,-6.123219462640243,40.46368810217733,53039.63452309563,13928.471172374313,13928.471172374313,66968.10569546995,100707.37337397401,100707.37337397401,13928.471172374313,114635.84454634832,114635.84454634832,114635.84454634832,138989.76733570988,121420.54772035457,71901.83182941776,55020.79543437424,24353.922789361553,0.0,79374.71822373579,20700.83437095732,1552.3933688560705,0.0,0.8793334815192775,2.8126521442568047,0.0014959713701933424,339393.73358149175,1574623.4884626076,4.639518449106913,1574623.4884626076,4.639518449106913,0.85,0.11008067397794317,4.698906859688992,1.3094849399616946,1.0,0.0,4.698906859689751,1.2930412108374365,1.293178218858625,3.633996210102036,21964.143713444962,2239.719344877707,1603.0968420496806,1603.0968420496806,8.688477705792062,4.127250956338426,1.1706287580227235,2.956622198315703,4.687502956512329,4.687502956512329,1.3392865590035226,0.0,0.0,0.0001059524535128301,2.9503271670701996e-05,7.64491818421281e-05,0.0003592275849755869,0.1051385352018889,0.09315369485612147,0.011984840345767429,0.09572898282731458,0.0969258834107662,0.01315479056717697,0.4764297381042598,0.4764297381042598,0.06129584399174396,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9486920876709064,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24353.922789361553,20700.83437095732,0.85,0.8436956652457653,0.6682182401402836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968217296136923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16471.177065263495,1552.3933688560705,0.4764297381042598,0.06129584399174396,6.113110376966115,4.687502956512329
4232.0,-37.37027399648992,4.12471092956813,35.07403956428967,25.49702039631086,4.173449130262864,-33.368527480366765,-48.37865940118206,-0.215755490552805,-6.122336141574635,-6.122336141574922,40.4503392783384,53001.32308445744,13921.57772887646,13921.57772887646,66922.90081333391,100687.37669195342,100687.37669195342,13921.57772887646,114608.95442082989,114608.95442082989,114608.95442082989,138936.0126165635,121412.68077326547,71897.09591073576,55017.3165139219,24327.058195733603,0.0,79344.3747096555,20677.999466373563,1551.3933688560705,0.0,0.8793886130508731,2.813320642844162,0.0014959713701933424,339405.5298215602,1574042.394644711,4.637645106938156,1574042.394644711,4.637645106938156,0.85,0.11007520582573987,4.698906859688992,1.3094685791851957,1.0,0.0,4.698906859686459,1.2930626549259492,1.2931995165204353,3.6339359440846954,21962.720636711285,2239.5742314359427,1603.0968420496806,1603.0968420496806,8.684177626522347,4.12471092956813,1.1665875707394795,2.958123358828651,4.682805437032545,4.682805437032545,1.3379444105807272,0.0,0.0,0.0001058374620754501,2.9496065029825197e-05,7.63413970456249e-05,0.0003587211142559278,0.1050932015988516,0.09310572326008816,0.01198747833876345,0.09569605466673359,0.09692048030865814,0.013154725517081725,0.47641306033451164,0.47641306033451164,0.061338777478914724,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.2530991962541975,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24327.058195733603,20677.999466373563,0.85,0.8434485879840199,0.6679909354431859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969214063540126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16470.61820848268,1551.3933688560705,0.47641306033451164,0.061338777478914724,6.113110376966115,4.682805437032545
4233.0,-37.38009581052275,4.122121421854603,35.077328507554874,25.50004458697515,4.171413675500846,-33.37143057449345,-48.38045759880913,-0.21119621941000372,-6.121415561297113,-6.1214155612974155,40.43672599033566,52961.97421713925,13915.748090627036,13915.748090627036,66877.7223077663,100711.24608729687,100711.24608729687,13915.748090627036,114626.9941779239,114626.9941779239,114626.9941779239,138936.5743026505,121405.40625025173,71890.41239056403,55016.65984409745,24309.580124726603,0.0,79326.23996882405,20663.14310601761,1550.3933688560705,0.0,0.8794449292173179,2.813086084207541,0.0014959713701933424,339417.82397957076,1573449.9552067753,4.635731667708411,1573449.9552067753,4.635731667708411,0.85,0.11006953855620798,4.698906859688992,1.3094426063494762,1.0,0.0,4.698906859688988,1.2930412941308496,1.293178004784249,3.633995976012105,21961.404725426743,2239.4400458287737,1603.0968420496806,1603.0968420496806,8.6805411411295,4.122121421854603,1.1638338028275577,2.958287619027045,4.68058461388407,4.68058461388407,1.337309889681163,0.0,0.0,0.00010572248318245809,2.948960968332319e-05,7.623287349913489e-05,0.0003582111722188881,0.10503653768968235,0.09305686212139817,0.011979675568284175,0.09563252120612753,0.096914880032145,0.013154658524062971,0.47639638478537977,0.47639638478537977,0.06132889076129717,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.6593012286786006,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24309.580124726603,20663.14310601761,0.85,0.843071880553646,0.667647606113107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969838120697148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16470.176272009256,1550.3933688560705,0.47639638478537977,0.06132889076129717,6.113110376966115,4.68058461388407
4234.0,-37.3899578738477,4.119476711431546,35.080306877023666,25.498865427821897,4.169308474046366,-33.3745036439479,-48.38269808152688,-0.21095174144300352,-6.120459368387571,-6.120459368387843,40.422946771033665,52924.54010454714,13909.78576039784,13909.78576039784,66834.32586494497,100715.59734973706,100715.59734973706,13909.78576039784,114625.38311013489,114625.38311013489,114625.38311013489,138913.32403842465,121398.6581919027,71885.03104804466,55015.14127095336,24287.940928289758,0.0,79303.08219924312,20644.749789046295,1549.3933688560705,0.0,0.8795020485647977,2.8132490279217874,0.0014959713701933424,339430.59410731326,1572850.4661619093,4.633791100352734,1572850.4661619093,4.633791100352734,0.85,0.11006366630872011,4.698906859688992,1.3094234789395707,1.0,0.0,4.698906859689126,1.2930403756648436,1.2931769370818784,3.633998557294045,21960.18404798666,2239.3155713711267,1603.0968420496806,1603.0968420496806,8.67682188345723,4.119476711431546,1.1610407818465758,2.9584359295849705,4.678344630606436,4.678344630606436,1.3366698944589817,0.0,0.0,0.00010560714920230044,2.9481568411314583e-05,7.612558079098585e-05,0.000357707013776572,0.10497210384946934,0.09300743704730492,0.01196466680216442,0.09558258187464368,0.09690907688255186,0.01315458942616824,0.4763797110127409,0.4763797110127409,0.06128245970996771,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.1457853574536898,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24287.940928289758,20644.749789046295,0.85,0.8427708483893309,0.6673705313442693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970462787206578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16469.733832534916,1549.3933688560705,0.4763797110127409,0.06128245970996771,6.113110376966115,4.678344630606436
