time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4235.0,-37.39965643330051,4.116814374068352,35.082890245725636,25.502070632670097,4.167003150402933,-33.378038958127256,-48.385066947061546,-0.20619662021577337,-6.119480586868974,-6.119480586869266,40.409087248247694,52888.517896490026,13903.758616298075,13903.758616298075,66792.2765127881,100741.59630378868,100741.59630378868,13903.758616298075,114645.35492008676,114645.35492008676,114645.35492008676,138916.19401982712,121391.31424534341,71878.10695873522,55014.67476289799,24270.839099740355,0.0,79285.51386263834,20630.2132347793,1548.3933688560705,0.0,0.8795595776299656,2.8129773154931708,0.0014959713701933424,339443.6663009414,1572247.6574833903,4.631836777562611,1572247.6574833903,4.631836777562611,0.85,0.11005766139960571,4.698906859688992,1.3093970472877847,1.0,0.0,4.698906859690788,1.293018084343602,1.2931544968888213,3.634061206556428,21958.855578459214,2239.1801051795683,1603.0968420496806,1603.0968420496806,8.673062195369972,4.116814374068352,1.1582305166024423,2.95858385746591,4.676083678665238,4.676083678665238,1.336023908190068,0.0,0.0,0.00010549384069982867,2.9473068574433218e-05,7.602077212539545e-05,0.0003572145276188744,0.10490254247139334,0.09295774239356527,0.011944800077828065,0.09551791334983695,0.0969031423685387,0.013154519031067007,0.4763630386612965,0.4763630386612965,0.06121126777353562,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24270.839099740355,20630.2132347793,0.85,0.8424272387072537,0.6670640741273248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971090064879615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16469.290259339286,1548.3933688560705,0.4763630386612965,0.06121126777353562,6.113110376966115,4.676083678665238
4236.0,-37.41292437497002,4.112190100581623,35.09093542489703,25.50400919225069,4.17051528052764,-33.38341563127502,-48.38930330062283,-0.20275744774936733,-6.1175797306297,-6.1175797306300375,40.40448896319434,52843.989636356986,13893.809667403775,13893.809667403775,66737.79930376077,100734.13721045677,100734.13721045677,13893.809667403775,114627.94687786055,114627.94687786055,114627.94687786055,138879.84628174076,121384.1937313407,71870.83485702559,55014.843193683446,24251.8994038802,0.0,79266.74259756364,20614.11449329817,1547.3933688560705,0.0,0.8795871158219334,2.813375236020427,0.0014959713701933424,339469.0544660767,1572047.69738428,4.630901334605671,1572047.69738428,4.630901334605671,0.85,0.11004778831662508,4.698906859688992,1.3093729240028193,1.0,0.0,4.698906859688904,1.29300211396652,1.2931383246237742,3.634106092274078,21957.567526347728,2239.048760417444,1603.0968420496806,1603.0968420496806,8.666856114343965,4.112190100581623,1.1542869427011162,2.957903157880507,4.673813001413061,4.673813001413061,1.3353751432608745,0.0,0.0,0.0001053390128952735,2.945787358198974e-05,7.588113931328376e-05,0.0003565584060402051,0.10486664548756555,0.09293749770931561,0.01192914777824994,0.0954727171432069,0.0968933827270063,0.01315440558961878,0.47634636744680764,0.47634636744680764,0.06114223376960941,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24251.8994038802,20614.11449329817,0.85,0.8419394706628456,0.6666602903647161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497170699302271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16468.849632935788,1547.3933688560705,0.47634636744680764,0.06114223376960941,6.113110376966115,4.673813001413061
4237.0,-37.41292437497002,4.112190100581623,35.09093542489703,25.502357782702916,4.17051528052764,-33.38341563127502,-48.388412688486255,-0.20275744774936733,-6.1175797306297,-6.1175797306300375,40.40448896319434,52839.74154156186,13892.437147000841,13892.437147000841,66732.17868856271,100726.33950596784,100726.33950596784,13892.437147000841,114618.77665296869,114618.77665296869,114618.77665296869,138853.0788939941,121376.39602685177,71866.58676223046,55010.89918291256,24234.302241025398,0.0,79245.20142393795,20599.156904871586,1546.3933688560705,0.0,0.8795871158219334,2.8135601729923185,0.0014959713701933424,339469.0544660767,1572047.69738428,4.630901334605671,1572047.69738428,4.630901334605671,0.85,0.11004778831662508,4.698906859688992,1.30935110249091,1.0,0.0,4.698906859689786,1.29300211396652,1.2931383246237742,3.634106092274078,21956.156975125177,2238.9049242223573,1603.0968420496806,1603.0968420496806,8.665999946228018,4.112190100581623,1.1527638008247365,2.9594262997568865,4.670946036201345,4.670946036201345,1.3345560103432415,0.0,0.0,0.0001053390128952735,2.946106743473407e-05,7.587794546053943e-05,0.00035654339842363595,0.10485196758377963,0.09293424525158402,0.011917722332195615,0.0954172899174884,0.0968933827270063,0.01315440558961878,0.4763296971418832,0.4763296971418832,0.061083673233135106,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24234.302241025398,20599.156904871586,0.85,0.8420974076596217,0.6667879012495048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972551051160155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16468.337176623234,1546.3933688560705,0.4763296971418832,0.061083673233135106,6.113110376966115,4.670946036201345
4238.0,-37.41292437497002,4.112190100581623,35.09093542489703,25.501563667226606,4.17051528052764,-33.38341563127502,-48.38798444308338,-0.20275744774936733,-6.1175797306297,-6.1175797306300375,40.40448896319434,52837.69883929489,13891.728182406376,13891.728182406376,66729.42702170127,100722.58965444611,100722.58965444611,13891.728182406376,114614.31783685248,114614.31783685248,114614.31783685248,138832.01393144063,121372.64617533004,71864.54405996349,55009.002350407274,24217.696094588155,0.0,79226.69844499543,20585.041680399932,1545.3933688560705,0.0,0.8795871158219334,2.813650103231109,0.0014959713701933424,339469.0544660767,1572047.69738428,4.630901334605671,1572047.69738428,4.630901334605671,0.8500000000000001,0.11004778831662508,4.698906859688992,1.3093406304949897,1.0,0.0,4.698906859690227,1.29300211396652,1.2931383246237742,3.634106092274078,21955.478652721977,2238.83575458714,1603.0968420496806,1603.0968420496806,8.665557699336958,4.112190100581623,1.1519770779766194,2.9602130226050036,4.669466353035647,4.669466353035647,1.3341332437244706,0.0,0.0,0.0001053390128952735,2.9462603293622463e-05,7.587640960165104e-05,0.00035653618156576976,0.10483892456159496,0.09293099293582077,0.011907931625774198,0.095358634665852,0.0968933827270063,0.01315440558961878,0.47631302756461036,0.47631302756461036,0.061033491470622335,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24217.696094588155,20585.041680399932,0.85,0.8422593435220499,0.6669178430548689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972551051160155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16468.090079144065,1545.3933688560705,0.47631302756461036,0.061033491470622335,6.113110376966115,4.669466353035647
4239.0,-37.41292437497002,4.112190100581623,35.09093542489703,25.50076424321162,4.17051528052764,-33.38341563127502,-48.38754861904306,-0.20275744774936733,-6.1175797306297,-6.1175797306300375,40.40448896319434,52835.61998209495,13891.018818053939,13891.018818053939,66726.63880014888,100718.81496947056,100718.81496947056,13891.018818053939,114609.8337875245,114609.8337875245,114609.8337875245,138810.91995825485,121368.87149035449,71862.46520276355,55007.11809732327,24201.086170730356,0.0,79208.20426805363,20570.9232451208,1544.3933688560705,0.0,0.8795871158219334,2.813740548198666,0.0014959713701933424,339469.0544660767,1572047.69738428,4.630901334605671,1572047.69738428,4.630901334605671,0.85,0.11004778831662508,4.698906859688992,1.3093300672853367,1.0,0.0,4.698906859688757,1.29300211396652,1.2931383246237742,3.634106092274078,21954.79583811743,2238.7661268748684,1603.0968420496806,1603.0968420496806,8.66511520307982,4.112190100581623,1.1511899415814817,2.9610001590001414,4.66798666986995,4.66798666986995,1.3337104771057,0.0,0.0,0.0001053390128952735,2.9464166408754013e-05,7.58748464865195e-05,0.0003565288366333557,0.10482718944469133,0.09292774073363222,0.011899448711059106,0.09529999290337132,0.0968933827270063,0.01315440558961878,0.47629635856945873,0.47629635856945873,0.06099001272727878,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24201.086170730356,20570.9232451208,0.85,0.8424207999254084,0.6670473149888678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972551051160155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16467.8429816649,1544.3933688560705,0.47629635856945873,0.06099001272727878,6.113110376966115,4.66798666986995
4240.0,-37.42990564106905,4.103578932879105,35.10215333768889,25.635654385574185,4.393339551049126,-33.43814805406356,-48.429207935091085,-0.06329005256837522,-6.061913339629882,-6.061913339630197,40.5286922175707,52951.47877306448,13803.030926110196,13803.030926110196,66754.50969917468,100303.56405767817,100303.56405767817,13803.030926110196,114106.59498378837,114106.59498378837,114106.59498378837,138320.9629818999,121347.21379610775,71800.06076728666,55052.39225424566,24214.367998111527,0.0,79266.76025235718,20582.212798394798,1543.3933688560705,0.0,0.8794173841792574,2.8236720957398487,0.0014959713701933424,340213.206238053,1577455.529472261,4.636667538321509,1577455.529472261,4.636667538321509,0.85,0.10981658996339437,4.698906859688992,1.3090960655966777,1.0,0.0,4.698906859689825,1.2923421793097394,1.2924780647387093,3.6359618488957417,21950.878109875644,2238.3666297742498,1603.0968420496806,1603.0968420496806,8.610229004295197,4.103578932879105,1.1604012692455452,2.94317766363356,4.666506986704253,4.666506986704253,1.3332877104869294,0.0,0.0,0.00010514115934514179,2.9315099317435477e-05,7.582606002770632e-05,0.0003562995936073785,0.1052130925073816,0.09327608493703153,0.011937007570350067,0.09555600184941046,0.09666511871116767,0.01315147125222669,0.4762796900400041,0.4762796900400041,0.06095189639927061,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24214.367998111527,20582.212798394798,0.85,0.8421500952814529,0.6680161848987621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972551051160155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16467.595884185735,1543.3933688560705,0.4762796900400041,0.06095189639927061,6.113110376966115,4.666506986704253
4241.0,-37.43967163513607,4.101290660840746,35.105759570914394,25.630034563969843,4.391034340509606,-33.440628089348785,-48.43090492123736,-0.06711780965606802,-6.06087078746134,-6.060870787461668,40.514286569707174,52911.92832839664,13796.563280201777,13796.563280201777,66708.49160859842,100287.89181156606,100287.89181156606,13796.563280201777,114084.45509176784,114084.45509176784,114084.45509176784,138272.57896052967,121338.72639757858,71794.90974066216,55048.68517435157,24188.123868761835,0.0,79236.8090431134,20559.90528844756,1542.3933688560705,0.0,0.8794773032156069,2.8242781155967847,0.0014959713701933424,340227.15535531536,1576827.5854635916,4.634631776575376,1576827.5854635916,4.634631776575376,0.85,0.10981113798991364,4.698906859688992,1.3090772167732942,1.0,0.0,4.698906859688216,1.2923605299313936,1.2924962704302032,3.635910220763581,21949.34279773492,2238.210071506062,1603.0968420496806,1603.0968420496806,8.606194534424896,4.101290660840746,1.1569194132580005,2.9443712475827457,4.662429601281629,4.662429601281629,1.3321227432233227,0.0,0.0,0.00010502752849856225,2.9309041940876614e-05,7.571848655768564e-05,0.00035579411589117783,0.10514862307223104,0.09322442976417471,0.011924193308056327,0.09552109185545268,0.09665973685542825,0.01315140113448539,0.47626302188310704,0.47626302188310704,0.060918070003530736,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24188.123868761835,20559.90528844756,0.85,0.8418876582006447,0.6677695501292439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973631473321387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16467.008595342388,1542.3933688560705,0.47626302188310704,0.060918070003530736,6.113110376966115,4.662429601281629
4242.0,-37.44957531962123,4.098916386004049,35.10907677859167,25.621312634926312,4.388295344498267,-33.44261428049375,-48.43263529529793,-0.07461593040267699,-6.059770449597465,-6.059770449597791,40.49944271598053,52871.86704950843,13790.803173082055,13790.803173082055,66662.67022259049,100259.61974816534,100259.61974816534,13790.803173082055,114050.42292124739,114050.42292124739,114050.42292124739,138209.7293207142,121332.92183329225,71792.22983954434,55045.21332638657,24159.306399466797,0.0,79204.51972585337,20535.410439546777,1541.3933688560705,0.0,0.8795391682133787,2.8251311536369075,0.0014959713701933424,340241.87811975577,1576180.7375930676,4.632530088016665,1576180.7375930676,4.632530088016665,0.85,0.10980539520684317,4.698906859688992,1.309070363105275,1.0,0.0,4.698906859688069,1.292396254818456,1.2925318502849357,3.6358097156116034,21948.292791895114,2238.1030007082045,1603.0968420496806,1603.0968420496806,8.602601422038534,4.098916386004049,1.154394925280549,2.9445214607235,4.660245270771522,4.660245270771522,1.3314986487918634,0.0,0.0,0.00010491241142376691,2.9302866581570173e-05,7.560954484219674e-05,0.00035528220891696067,0.1050831623420923,0.09317129464705792,0.011911867695034384,0.09549471057576885,0.09665406749036246,0.013151327716480716,0.4762463540242561,0.4762463540242561,0.060887675553605504,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24159.306399466797,20535.410439546777,0.85,0.8416523508169311,0.6675359844679466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974252897522322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16466.56528640654,1541.3933688560705,0.4762463540242561,0.060887675553605504,6.113110376966115,4.660245270771522
4243.0,-37.459141365774634,4.096532780539138,35.11197508192189,25.62026287140327,4.385384086722455,-33.446528659231284,-48.43562808874992,-0.07421066260870574,-6.058650107525409,-6.058650107525776,40.48457365574059,52839.47572084419,13784.988869981536,13784.988869981536,66624.46459082572,100268.38900596526,100268.38900596526,13784.988869981536,114053.3778759468,114053.3778759468,114053.3778759468,138191.52185968283,121326.02654758324,71786.5210733288,55043.89497139383,24138.143983736038,0.0,79182.03895512986,20517.422386175633,1540.3933688560705,0.0,0.87960121855628,2.825232502281064,0.0014959713701933424,340256.8690591848,1575532.9923212777,4.6304222944202404,1575532.9923212777,4.6304222944202404,0.85,0.10979955344900615,4.698906859688992,1.3090506356628615,1.0,0.0,4.698906859689586,1.2923945675798498,1.2925300193002935,3.635814462210414,21947.045482036105,2237.975810499621,1603.0968420496806,1603.0968420496806,8.598974502598598,4.096532780539138,1.1518537307441026,2.9446790497950355,4.6580311822971865,4.6580311822971865,1.3308660520849105,0.0,0.0,0.00010480132960393452,2.9292188747552984e-05,7.550914085638154e-05,0.00035481041993927357,0.10501814926705567,0.09311807520354805,0.011900074063507632,0.09544291352728122,0.0966482999510192,0.013151253497986943,0.47622968640384195,0.47622968640384195,0.06086002666033199,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24138.143983736038,20517.422386175633,0.85,0.8414088026778378,0.667316432086155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497488313469843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16466.11889353952,1540.3933688560705,0.47622968640384195,0.06086002666033199,6.113110376966115,4.6580311822971865
4244.0,-37.46873008912576,4.094092264159336,35.11467454757,25.618514825496845,4.382432779075883,-33.450843411162296,-48.439059395436175,-0.07455688762058157,-6.057490359816484,-6.05749035981683,40.46982271177682,52809.06673082358,13779.040431799154,13779.040431799154,66588.10716262273,100274.04985835729,100274.04985835729,13779.040431799154,114053.09029015644,114053.09029015644,114053.09029015644,138169.5258263239,121319.3821989925,71781.01119741832,55042.63444619354,24116.43553616746,0.0,79159.06998236099,20498.970205742342,1539.3933688560705,0.0,0.8796630180352543,2.8253986823447774,0.0014959713701933424,340272.38781944744,1574890.5913418024,4.628323213159035,1574890.5913418024,4.628323213159035,0.85,0.10979352023846627,4.698906859688992,1.3090324967680504,1.0,0.0,4.6989068596886225,1.2923964372809413,1.2925317454286942,3.635809202302484,21945.843564979485,2237.8532490686916,1603.0968420496806,1603.0968420496806,8.59526391068278,4.094092264159336,1.1492798590714486,2.9448124050878874,4.655810321958612,4.655810321958612,1.3302315205596036,0.0,0.0,0.00010469009348484965,2.9279950804462393e-05,7.541014268038726e-05,0.0003543452367309974,0.10495398421661142,0.09306522235879139,0.01188876185782003,0.09539326545874388,0.09664234290509514,0.01315117733337112,0.47621301897417734,0.47621301897417734,0.06083457421237984,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24116.43553616746,20498.970205742342,0.85,0.841193651939829,0.6671259116938971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497549193498704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16465.678934570922,1539.3933688560705,0.47621301897417734,0.06083457421237984,6.113110376966115,4.655810321958612
4245.0,-37.478109398129945,4.091678824258392,35.11680374074797,25.61675455598163,4.379250207314318,-33.45541603897806,-48.442721204459644,-0.07489379552960038,-6.05632648465928,-6.056326484659602,40.45495698446994,52780.78014466546,13773.112880849576,13773.112880849576,66553.89302551503,100280.74574760995,100280.74574760995,13773.112880849576,114053.85862845952,114053.85862845952,114053.85862845952,138148.76061728346,121312.63699765364,71775.41732027913,55041.35519708278,24094.901988823938,0.0,79136.25718590672,20480.666690500348,1538.3933688560705,0.0,0.8797252550355803,2.825544092996611,0.0014959713701933424,340287.96236874757,1574243.3918100996,4.626209463454943,1574243.3918100996,4.626209463454943,0.85,0.10978744023836831,4.698906859688992,1.309014157862403,1.0,0.0,4.698906859687184,1.292398257624699,1.2925334254704195,3.635804081262939,21944.623404352933,2237.7288273113586,1603.0968420496806,1603.0968420496806,8.591566348068909,4.091678824258392,1.1467150918286872,2.944963732429705,4.6535683208182705,4.6535683208182705,1.3295909488052202,0.0,0.0,0.00010458139223921601,2.9266895991786523e-05,7.531449624742948e-05,0.0003538958030510672,0.10488975854995734,0.0930120071091373,0.011877751440820037,0.0953429487733952,0.09663633922962528,0.01315110100874304,0.47619635169711233,0.47619635169711233,0.06081087892068479,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24094.901988823938,20480.666690500348,0.85,0.8410038001818404,0.6669607841153388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976102227098214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16465.238202434262,1538.3933688560705,0.47619635169711233,0.06081087892068479,6.113110376966115,4.6535683208182705
4246.0,-37.48718653361049,4.089273390017502,35.11857904488017,25.606509844679408,4.375764280044394,-33.46090973198357,-48.44781820485366,-0.08398498855081492,-6.055156764239825,-6.055156764240141,40.44039136557174,52760.814127933525,13767.190061578656,13767.190061578656,66528.00418951218,100248.81207990268,100248.81207990268,13767.190061578656,114016.00214148134,114016.00214148134,114016.00214148134,138081.62556861198,121307.16657245127,71772.36815650607,55038.66490660578,24065.623427130646,0.0,79104.28833373642,20455.779913061047,1537.3933688560705,0.0,0.8797863760589402,2.826472378720183,0.0014959713701933424,340303.61570145533,1573609.4528364574,4.624133803553142,1573609.4528364574,4.624133803553142,0.85,0.10978133282398989,4.698906859688992,1.3090101417107511,1.0,0.0,4.698906859689399,1.292441503836834,1.2925765403629446,3.635682424109317,21943.633841980052,2237.6279200318204,1603.0968420496806,1603.0968420496806,8.587871737041331,4.089273390017502,1.1441597685190432,2.945113621498459,4.651330420221751,4.651330420221751,1.328951548634786,0.0,0.0,0.00010447629230070225,2.924873352512102e-05,7.522755877558123e-05,0.0003534872919682355,0.10482693620617847,0.09295978894990019,0.01186714725627829,0.09531889814561695,0.09663030802719114,0.013151024796798744,0.47617968454212695,0.47617968454212695,0.06078858935399542,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24065.623427130646,20455.779913061047,0.85,0.8410164049366626,0.6669779254613695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976699237730902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16464.80134594091,1537.3933688560705,0.47617968454212695,0.06078858935399542,6.113110376966115,4.651330420221751
4247.0,-37.4960208136976,4.08687583353162,35.11999710356864,25.597288668528222,4.371970356431259,-33.46721129574943,-48.45360248638315,-0.09202174640415384,-6.053980091334836,-6.053980091335159,40.42600362172053,52745.311682580905,13761.267566968902,13761.267566968902,66506.5792495498,100223.16633586375,100223.16633586375,13761.267566968902,113984.43390283265,113984.43390283265,113984.43390283265,138022.205686168,121301.55095129975,71768.8212689223,55036.366313752726,24037.771783335338,0.0,79074.13809708806,20432.106015835037,1536.3933688560705,0.0,0.8798468480537047,2.8272712091183343,0.0014959713701933424,340319.3626438602,1572983.4449006026,4.622080367924023,1572983.4449006026,4.622080367924023,0.85,0.10977519057596336,4.698906859688992,1.309004545803182,1.0,0.0,4.698906859689125,1.292479755858563,1.292614664290316,3.6355748230405527,21942.618014656524,2237.524334472682,1603.0968420496806,1603.0968420496806,8.584177328534986,4.08687583353162,1.1416110908922272,2.9452647426393925,4.64909091226618,4.64909091226618,1.3283116892189086,0.0,0.0,0.00010437409795836442,2.922813468665743e-05,7.514596327170699e-05,0.000353103882295361,0.10476500742633159,0.0929081649586926,0.011856842467638995,0.09529036906949875,0.09662424195458148,0.013150948621381876,0.47616301748480533,0.47616301748480533,0.060767424367310585,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24037.771783335338,20432.106015835037,0.85,0.8410661292051306,0.6670361884668241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977277058798002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16464.370230346845,1536.3933688560705,0.47616301748480533,0.060767424367310585,6.113110376966115,4.64909091226618
4248.0,-37.504874433117095,4.084473557121965,35.12104295079178,25.600241787638538,4.368106155754193,-33.47340497016707,-48.45847635352982,-0.08756661098703208,-6.052778883166127,-6.052778883166467,40.41151373945053,52725.373974079725,13755.304431207125,13755.304431207125,66480.67840528685,100255.3378149702,100255.3378149702,13755.304431207125,114010.64224617733,114010.64224617733,114010.64224617733,138032.34553069217,121294.4356328458,71761.439866059,55036.66196309644,24021.703284514824,0.0,79058.36524761126,20418.4477918376,1535.3933688560705,0.0,0.879907819473869,2.8268945570662773,0.0014959713701933424,340335.43852235016,1572353.183137956,4.620010158109638,1572353.183137956,4.620010158109638,0.85,0.1097689287370711,4.698906859688992,1.3089791883854196,1.0,0.0,4.698906859689032,1.2924588810806967,1.2925936550752724,3.635633541981602,21941.330902384147,2237.393085547475,1603.0968420496806,1603.0968420496806,8.580457568377426,4.084473557121965,1.1390652152965437,2.945408341825421,4.646849771709634,4.646849771709634,1.3276713633456099,0.0,0.0,0.00010427177254236056,2.921078843678857e-05,7.506098410557199e-05,0.00035270457310867864,0.10470287233201926,0.09285619896971542,0.01184667336230384,0.09522225876430325,0.09661805730265516,0.01315087143441594,0.4761463505056147,0.4761463505056147,0.060747159044629385,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24021.703284514824,20418.4477918376,0.85,0.8409063126598807,0.6669170784007935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977839462367977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16463.943677384646,1535.3933688560705,0.4761463505056147,0.060747159044629385,6.113110376966115,4.646849771709634
4249.0,-37.504874433117095,4.084473557121965,35.12104295079178,25.598853325378172,4.368106155754193,-33.47340497016707,-48.457725963648386,-0.08756661098703208,-6.052778883166127,-6.052778883166467,40.41151373945053,52721.794936596336,13754.227749668686,13754.227749668686,66476.02268626502,100248.78179612146,100248.78179612146,13754.227749668686,114003.00954579015,114003.00954579015,114003.00954579015,138007.51093018142,121287.87961399707,71757.86082857562,55033.354206023825,24004.501384391264,0.0,79037.85559041509,20403.826176732575,1534.3933688560705,0.0,0.879907819473869,2.8270500132580554,0.0014959713701933424,340335.43852235016,1572353.183137956,4.620010158109638,1572353.183137956,4.620010158109638,0.85,0.1097689287370711,4.698906859688992,1.308960853326135,1.0,0.0,4.6989068596885915,1.2924588810806967,1.2925936550752724,3.635633541981602,21940.144963571605,2237.272153444,1603.0968420496806,1603.0968420496806,8.579785942365692,4.084473557121965,1.1378712031574354,2.946602353964529,4.644603211381941,4.644603211381941,1.327029488966269,0.0,0.0,0.00010427177254236056,2.921345847662954e-05,7.505831406573102e-05,0.0003526920268401543,0.10469581031031162,0.09285294865281107,0.011842861657500555,0.0951654736513701,0.09661805730265516,0.01315087143441594,0.4761296835889289,0.4761296835889289,0.06072761345315109,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24004.501384391264,20403.826176732575,0.85,0.8410656158329093,0.6670448551869607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978403138573406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16463.516442515152,1534.3933688560705,0.4761296835889289,0.06072761345315109,6.113110376966115,4.644603211381941
4250.0,-37.51361821915035,4.08207650748621,35.12176947451918,25.593614286649995,4.364139122524465,-33.479897243949154,-48.4637730178423,-0.0921214834397755,-6.0515615218806715,-6.051561521881002,40.39718985637122,52707.989493976376,13748.592159813237,13748.592159813237,66456.58165378962,100242.75672921706,100242.75672921706,13748.592159813237,113991.3488890303,113991.3488890303,113991.3488890303,137972.17588508606,121284.62631385418,71754.68316970076,55033.27016017047,23980.82699605576,0.0,79014.09715622623,20383.702946647394,1533.3933688560705,0.0,0.8799682361153657,2.827443039475946,0.0014959713701933424,340351.73118814384,1571730.3293535237,4.617958968114322,1571730.3293535237,4.617958968114322,0.85,0.10976259207253153,4.698906859688992,1.3089574459986768,1.0,0.0,4.698906859690171,1.2924806503418633,1.2926152961042834,3.635572306978927,21939.556463904762,2237.212143178839,1603.0968420496806,1603.0968420496806,8.576270502931452,4.08207650748621,1.1357135202309125,2.9463629872552977,4.643077333977145,4.643077333977145,1.32659352399347,0.0,0.0,0.00010417080747217478,2.9191948262657675e-05,7.49788592095171e-05,0.0003523186758712551,0.10463455007440245,0.09280152975769632,0.011833020316706128,0.09512320464376571,0.09661179846540743,0.013150793607124095,0.4761130167222469,0.4761130167222469,0.06070864364663513,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23980.82699605576,20383.702946647394,0.85,0.841072467390117,0.667070704987775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978403138573406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16463.266280034048,1533.3933688560705,0.4761130167222469,0.06070864364663513,6.113110376966115,4.643077333977145
4251.0,-37.52229912853095,4.079677695697166,35.12219022557236,25.58772215796637,4.3600410897296715,-33.48667818134066,-48.4697868238203,-0.09676048913714126,-6.050335619629095,-6.0503356196293785,40.38296414391791,52694.33311733664,13742.595776096832,13742.595776096832,66436.92889343348,100234.26664275941,100234.26664275941,13742.595776096832,113976.86241885624,113976.86241885624,113976.86241885624,137937.88634737188,121278.68672839431,71749.99467556424,55031.88005870007,23961.023928515646,0.0,78992.90398721572,20366.8703392383,1532.6725204079407,0.0,0.8800283128227328,2.82789204955658,0.0014959713701933424,340368.138781951,1571111.9289152762,4.615919499803044,1571111.9289152762,4.615919499803044,0.85,0.1097561831664264,4.698906859688992,1.3089466514578092,1.0,0.0,4.698906859691621,1.2925028168813981,1.2926373355025456,3.635509956586942,21938.48203366138,2237.1025817849504,1603.0968420496806,1603.0968420496806,8.572530002944722,4.079677695697166,1.133172539380829,2.946505156316337,4.640828346598896,4.640828346598896,1.3259509561711131,0.0,0.0,0.00010407065777941814,2.9170570883727773e-05,7.490008689569037e-05,0.0003519485321054611,0.1045737554201299,0.09275044119156019,0.01182331422856971,0.09510007825980785,0.09660546778323405,0.013150715383192351,0.4760963498955679,0.4760963498955679,0.06069013446808902,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23961.023928515646,20366.8703392383,0.85,0.8410493289901798,0.667076793706239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497895986285154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16462.840950372745,1532.6725204079407,0.4760963498955679,0.06069013446808902,6.113110376966115,4.640828346598896
4252.0,-37.52229912853095,4.079677695697166,35.12219022557236,25.586333695706003,4.3600410897296715,-33.48667818134066,-48.46903643393887,-0.09676048913714126,-6.050335619629095,-6.0503356196293785,40.38296414391791,52690.754114672476,13741.514040626562,13741.514040626562,66432.26815529904,100227.71062635117,100227.71062635117,13741.514040626562,113969.22466697772,113969.22466697772,113969.22466697772,137923.9119251503,121272.13071198607,71746.41567290008,55028.5722656511,23954.687258172606,0.0,78983.25952382371,20361.484169446714,1532.3663860049778,0.0,0.8800283128227328,2.8280477233439605,0.0014959713701933424,340368.138781951,1571111.9289152762,4.615919499803044,1571111.9289152762,4.615919499803044,0.85,0.1097561831664264,4.698906859688992,1.3089283158490432,1.0,0.0,4.698906859686625,1.2925028168813981,1.2926373355025456,3.635509956586942,21937.29609529031,2236.981649726493,1603.0968420496806,1603.0968420496806,8.571855224327557,4.079677695697166,1.1319731112699936,2.9477045844271723,4.638574832555011,4.638574832555011,1.3253070950157173,0.0,0.0,0.00010407065777941814,2.91732375145796e-05,7.489742026483854e-05,0.00035193600185545916,0.10456697442237914,0.0927471942593797,0.01181978016299943,0.09508631722731753,0.09660546778323405,0.013150715383192351,0.47607968310089144,0.47607968310089144,0.060671993791918795,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23954.687258172606,20361.484169446714,0.85,0.8410930183915882,0.6671129354794401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497951262378074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16462.416588880846,1532.3663860049778,0.47607968310089144,0.060671993791918795,6.113110376966115,4.638574832555011
4253.0,-37.53094226804329,4.0772709905273015,35.1223296434957,25.58094336362558,4.355790444586777,-33.49373615356399,-48.47562174601478,-0.10147128019801475,-6.04909099803956,-6.049090998039819,40.3688395440306,52680.008809260406,13735.824401588392,13735.824401588392,66415.8332108488,100222.31057837262,100222.31057837262,13735.824401588392,113958.13497996102,113958.13497996102,113958.13497996102,137902.84521484392,121268.8995303515,71743.15179980668,55028.60858949424,23944.71023488292,0.0,78973.31882437716,20353.003699650482,1532.2241729138066,0.0,0.8800880931747206,2.8284264478194108,0.0014959713701933424,340384.79755287955,1570498.1058120518,4.613890270960387,1570498.1058120518,4.613890270960387,0.85,0.10974967511201325,4.698906859688992,1.3089252063399184,1.0,0.0,4.6989068596893695,1.292525322894297,1.2926597150824828,3.6354466535068957,21936.711596709807,2236.9220474585927,1603.0968420496806,1603.0968420496806,8.568306069411316,4.0772709905273015,1.1298122385738365,2.947458751953465,4.637040962047839,4.637040962047839,1.3248688462993827,0.0,0.0,0.00010397103219139782,2.914984326208917e-05,7.482118892930865e-05,0.0003515777979100145,0.10450668703796318,0.09269643673071226,0.011810250307250917,0.095096684630028,0.0965990386483312,0.013150636463682051,0.4760630163318169,0.4760630163318169,0.06065414791764928,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23944.71023488292,20353.003699650482,0.85,0.8409907827040419,0.6670608452762575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497951262378074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16462.16584557656,1532.2241729138066,0.4760630163318169,0.06065414791764928,6.113110376966115,4.637040962047839
4254.0,-37.53094226804329,4.0772709905273015,35.1223296434957,25.579554901365213,4.355790444586777,-33.49373615356399,-48.47487135613335,-0.10147128019801475,-6.04909099803956,-6.049090998039819,40.3688395440306,52676.42982440702,13734.738418489447,13734.738418489447,66411.16824289647,100215.75456317334,100215.75456317334,13734.738418489447,113950.49298166278,113950.49298166278,113950.49298166278,137888.76044557948,121262.34351515221,71739.57281495331,55025.30077799878,23938.26746391669,0.0,78963.56824191548,20347.527344329188,1531.91098942911,0.0,0.8800880931747206,2.8285822695617653,0.0014959713701933424,340384.79755287955,1570498.1058120518,4.613890270960387,1570498.1058120518,4.613890270960387,0.8500000000000001,0.10974967511201325,4.698906859688992,1.3089068707311529,1.0,0.0,4.698906859690692,1.292525322894297,1.2926597150824828,3.6354466535068957,21935.525658557424,2236.8011154224355,1603.0968420496806,1603.0968420496806,8.567628641154666,4.0772709905273015,1.128608220129708,2.9486627703975934,4.6347810688144255,4.6347810688144255,1.3242231625184073,0.0,0.0,0.00010397103219139782,2.9152508135851926e-05,7.48185240555459e-05,0.00035156527591641046,0.10450001284697588,0.09269319147083395,0.011806821376141932,0.0950824849932413,0.0965990386483312,0.013150636463682051,0.47604634958322395,0.47604634958322395,0.06063653788490034,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23938.26746391669,20347.527344329188,0.85,0.8410355524896869,0.6670978908023218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980063019357328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.741951377382,1531.91098942911,0.47604634958322395,0.06063653788490034,6.113110376966115,4.6347810688144255
4255.0,-37.53094226804329,4.0772709905273015,35.1223296434957,25.578734487667703,4.355790444586777,-33.49373615356399,-48.474424111749954,-0.10147128019801475,-6.04909099803956,-6.049090998039819,40.3688395440306,52674.29689275627,13733.998857009166,13733.998857009166,66408.29574976544,100211.88055419193,100211.88055419193,13733.998857009166,113945.8794112011,113945.8794112011,113945.8794112011,137880.97548063897,121258.4695061708,71737.43988330255,55023.36624763139,23935.096069437874,0.0,78958.46231706926,20344.83165902219,1531.7678317501293,0.0,0.8800880931747206,2.828676349418456,0.0014959713701933424,340384.79755287955,1570498.1058120518,4.613890270960387,1570498.1058120518,4.613890270960387,0.85,0.10974967511201325,4.698906859688992,1.3088960360782225,1.0,0.0,4.698906859689223,1.292525322894297,1.2926597150824828,3.6354466535068957,21934.824876921924,2236.7296555828875,1603.0968420496806,1603.0968420496806,8.567167308151646,4.0772709905273015,1.127788316610948,2.9494826739163535,4.633243187131971,4.633243187131971,1.3237837677519917,0.0,0.0,0.00010397103219139782,2.915409655072676e-05,7.481693564067106e-05,0.00035155781210285904,0.1044933753966156,0.09268994621414607,0.011803429182469528,0.09507676168656615,0.0965990386483312,0.013150636463682051,0.47602968285101627,0.47602968285101627,0.060619116525367854,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23935.096069437874,20344.83165902219,0.85,0.8410535590611328,0.6671140159902673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980063019357328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.490919968448,1531.7678317501293,0.47602968285101627,0.060619116525367854,6.113110376966115,4.633243187131971
4256.0,-37.53109806998875,4.077244014384397,35.122357096542515,25.573356344271474,4.3557794849602764,-33.493747942768515,-48.47430536812169,-0.10616177439987314,-6.049081512044609,-6.049081512044899,40.36878911983534,52672.97056131571,13733.209409590496,13733.209409590496,66406.1799709062,100186.53701956026,100186.53701956026,13733.209409590496,113919.74642915075,113919.74642915075,113919.74642915075,137847.30616134137,121255.2220329235,71736.7934972686,55020.476150727656,23927.559732190628,0.0,78948.03588291828,20338.425772362032,1531.6246740711485,0.0,0.8800883335133025,2.8292099921275717,0.0014959713701933424,340384.92452165415,1570495.9148154533,4.6138821130885415,1570495.9148154533,4.6138821130885415,0.85,0.10974962978759223,4.698906859688992,1.3088927804073323,1.0,0.0,4.698906859688788,1.2925475303207739,1.2926819224977002,3.6353841924272263,21934.2374313005,2236.6697528004465,1603.0968420496806,1603.0968420496806,8.566674856667769,4.077244014384397,1.1269516094273087,2.9502924049570884,4.6317053054495165,4.6317053054495165,1.323344372985576,0.0,0.0,0.00010396923714089486,2.9154518289226487e-05,7.481471885166837e-05,0.00035154739561780784,0.10448657044900132,0.09268652630572306,0.011800044143278258,0.09508583685110115,0.0965989938698625,0.013150635917729735,0.47601301613191677,0.47601301613191677,0.06060184610440853,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23927.559732190628,20338.425772362032,0.85,0.8411378348840504,0.6671853197137281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980063019357328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.23988855951,1531.6246740711485,0.47601301613191677,0.06060184610440853,6.113110376966115,4.6317053054495165
4257.0,-37.53109806998875,4.077244014384397,35.122357096542515,25.57252534842121,4.3557794849602764,-33.493747942768515,-48.47385815866289,-0.10616177439987314,-6.049081512044609,-6.049081512044899,40.36878911983534,52670.837628454254,13732.465058394062,13732.465058394062,66403.30268684831,100182.6133438101,100182.6133438101,13732.465058394062,113915.07840220416,113915.07840220416,113915.07840220416,137839.4517185331,121251.29835717333,71734.66056440715,55018.48643640686,23924.373316328925,0.0,78942.85975273579,20335.717318879586,1531.4810755716353,0.0,0.8800883335133025,2.8293052247603954,0.0014959713701933424,340384.92452165415,1570495.9148154533,4.6138821130885415,1570495.9148154533,4.6138821130885415,0.85,0.10974962978759223,4.698906859688992,1.3088818067358812,1.0,0.0,4.698906859688935,1.2925475303207739,1.2926819224977002,3.6353841924272263,21933.527665287416,2236.5973768093504,1603.0968420496806,1603.0968420496806,8.56621053587509,4.077244014384397,1.1261264625255363,2.951117551858861,4.630159285963952,4.630159285963952,1.3229026531325576,0.0,0.0,0.00010396923714089486,2.915610668161556e-05,7.48131304592793e-05,0.00035153993190991496,0.10447998591755157,0.09268328105974465,0.011796704857806931,0.09508012235170066,0.0965989938698625,0.013150635917729735,0.4759963494233039,0.4759963494233039,0.06058469643430774,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23924.373316328925,20335.717318879586,0.85,0.8411565389806782,0.6672020470683409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980072941196518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16460.98573591827,1531.4810755716353,0.4759963494233039,0.06058469643430774,6.113110376966115,4.630159285963952
4258.0,-37.53957755083305,4.074846164775363,35.12221325652136,25.56707173297184,4.351269123513305,-33.50143826338753,-48.48102545421568,-0.11093112696266262,-6.047826385146095,-6.0478263851464495,40.35478958187928,52663.66726543258,13726.770575170582,13726.770575170582,66390.43784060316,100178.1411463968,100178.1411463968,13726.770575170582,113904.91172156738,113904.91172156738,113904.91172156738,137819.5803819587,121248.04527251117,71731.2130631134,55018.7024548864,23914.668660391315,0.0,78933.37111527771,20327.468361332616,1531.337915457182,0.0,0.880147683695164,2.8296635984588807,0.0014959713701933424,340401.7245556043,1569887.7060880812,4.611867663530717,1569887.7060880812,4.611867663530717,0.85,0.10974304666522358,4.698906859688992,1.3088786631589757,1.0,0.0,4.698906859690578,1.292570311009958,1.2927045793268532,3.635320121206769,21932.93920459956,2236.53737051894,1603.0968420496806,1603.0968420496806,8.562658359191744,4.074846164775363,1.1239722168030424,2.9508739479723207,4.62862135932126,4.62862135932126,1.32246324552036,0.0,0.0,0.00010387158514250535,2.913065964035698e-05,7.474092550214837e-05,0.0003512006475415489,0.1044203381555136,0.09263294589031057,0.01178739226520304,0.09508968871606067,0.09659249015186504,0.01315055651335854,0.4759796827230802,0.4759796827230802,0.06056764336489378,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23914.668660391315,20327.468361332616,0.85,0.8410946713987889,0.6671914112032575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980072941196518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16460.734699315937,1531.337915457182,0.4759796827230802,0.06056764336489378,6.113110376966115,4.62862135932126
4259.0,-37.53957755083305,4.074846164775363,35.12221325652136,25.565693817939632,4.351269123513305,-33.50143826338753,-48.4802826429717,-0.11093112696266262,-6.047826385146095,-6.0478263851464495,40.35478958187928,52660.12444769979,13725.680807434863,13725.680807434863,66385.80525513465,100171.63479917697,100171.63479917697,13725.680807434863,113897.31560661184,113897.31560661184,113897.31560661184,137805.38353034822,121241.53892529133,71727.67024538062,55015.40964434523,23908.067923736377,0.0,78923.47756808161,20321.85773517592,1531.013338582306,0.0,0.880147683695164,2.8298186226806137,0.0014959713701933424,340401.7245556043,1569887.7060880812,4.611867663530717,1569887.7060880812,4.611867663530717,0.85,0.10974304666522358,4.698906859688992,1.3088604665687313,1.0,0.0,4.698906859687199,1.292570311009958,1.2927045793268532,3.635320121206769,21931.762251043765,2236.417354656663,1603.0968420496806,1603.0968420496806,8.561978570106556,4.074846164775363,1.122764269288699,2.952081895486664,4.6263600813798424,4.6263600813798424,1.3218171661085265,0.0,0.0,0.00010387158514250535,2.913329598897012e-05,7.473828915353524e-05,0.0003511882595849661,0.10441379081250143,0.0926297022961524,0.011784088516349026,0.09507474226918798,0.09659249015186504,0.01315055651335854,0.475963016029568,0.475963016029568,0.060550667576029275,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23908.067923736377,20321.85773517592,0.85,0.8411414106514552,0.6672301585073173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980612954143253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16460.31379044736,1531.013338582306,0.475963016029568,0.060550667576029275,6.113110376966115,4.6263600813798424
4260.0,-37.53957755083305,4.074846164775363,35.12221325652136,25.564868095703446,4.351269123513305,-33.50143826338753,-48.4798354335129,-0.11093112696266262,-6.047826385146095,-6.0478263851464495,40.35478958187928,52657.99152554511,13724.93717234418,13724.93717234418,66382.92869788929,100167.73595752232,100167.73595752232,13724.93717234418,113892.67312986651,113892.67312986651,113892.67312986651,137797.55412130215,121237.6400836367,71725.53732322594,55013.4475115675,23904.880991435628,0.0,78918.32850300313,20319.148842720282,1530.869176165309,0.0,0.880147683695164,2.829913376364183,0.0014959713701933424,340401.7245556043,1569887.7060880812,4.611867663530717,1569887.7060880812,4.611867663530717,0.85,0.10974304666522358,4.698906859688992,1.3088495841110128,1.0,0.0,4.698906859688815,1.292570311009958,1.2927045793268532,3.635320121206769,21931.056977348115,2236.345436754459,1603.0968420496806,1603.0968420496806,8.561514696015374,4.074846164775363,1.121940031966984,2.952906132808379,4.624818158321134,4.624818158321134,1.3213766166631813,0.0,0.0,0.00010387158514250535,2.9134883309167773e-05,7.473670183333758e-05,0.0003511808009152008,0.10440725550251821,0.09262645870303912,0.01178079679947909,0.09506897307891864,0.09659249015186504,0.01315055651335854,0.4759463493414248,0.4759463493414248,0.06053375361160434,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23904.880991435628,20319.148842720282,0.85,0.8411598415362178,0.6672466653109776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980612954143253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16460.062471195663,1530.869176165309,0.4759463493414248,0.06053375361160434,6.113110376966115,4.624818158321134
