time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4261.0,-37.53957755083305,4.074846164775363,35.12221325652136,25.56404237346726,4.351269123513305,-33.50143826338753,-48.479388224054105,-0.11093112696266262,-6.047826385146095,-6.0478263851464495,40.35478958187928,52655.85860243222,13724.193096597262,13724.193096597262,66380.05169902949,100163.83711586767,100163.83711586767,13724.193096597262,113888.03021246493,113888.03021246493,113888.03021246493,137789.72467922705,121233.74124198205,71723.40440011305,55011.485379854435,23901.69446676212,0.0,78913.17984661655,20316.4402967478,1530.725013748312,0.0,0.880147683695164,2.8300081453881973,0.0014959713701933424,340401.7245556043,1569887.7060880812,4.611867663530717,1569887.7060880812,4.611867663530717,0.85,0.10974304666522358,4.698906859688992,1.308838658244349,1.0,0.0,4.698906859690284,1.292570311009958,1.2927045793268532,3.635320121206769,21930.351703652464,2236.2735188522547,1603.0968420496806,1603.0968420496806,8.561050547046083,4.074846164775363,1.121115339695784,2.953730825079579,4.623276235262427,4.623276235262427,1.3209360672178363,0.0,0.0,0.00010387158514250535,2.9136470709562155e-05,7.473511443294319e-05,0.00035117334186859857,0.1044007298189582,0.09262321511076178,0.011777514708196421,0.09506320380442951,0.09659249015186504,0.01315055651335854,0.47592968265757696,0.47592968265757696,0.06051688910673106,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23901.69446676212,20316.4402967478,0.85,0.841178264873527,0.6672631708008643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980612954143253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16459.81115194397,1530.725013748312,0.47592968265757696,0.06051688910673106,6.113110376966115,4.623276235262427
4262.0,-37.53971894959682,4.0748215900385105,35.12223062531341,25.55954052312302,4.351255111407957,-33.50149049631079,-48.479245068132855,-0.11471621579728411,-6.0478176613779056,-6.047817661378259,40.35473836060493,52654.48624314343,13723.403436555374,13723.403436555374,66377.8896796988,100142.64576028466,100142.64576028466,13723.403436555374,113866.04919684003,113866.04919684003,113866.04919684003,137761.0543132122,121230.35633550168,71722.45301237759,55008.781470137874,23895.005116372162,0.0,78903.78658651003,20310.754348916336,1530.580851331315,0.0,0.880147922891088,2.8304575097534923,0.0014959713701933424,340401.8413266359,1569885.481111043,4.611859545156349,1569885.481111043,4.611859545156349,0.85,0.10974300435546155,4.698906859688992,1.308833914580755,1.0,0.0,4.698906859687349,1.29258823329769,1.2927225013722843,3.63526971594117,21929.739397302452,2236.2110809810133,1603.0968420496806,1603.0968420496806,8.560557962929401,4.0748215900385105,1.1202753363711189,2.9545462536673917,4.621734312203719,4.621734312203719,1.320495517772491,0.0,0.0,0.00010386995747441787,2.91369788681879e-05,7.473297860622998e-05,0.0003511633058178047,0.1043940130014563,0.09261979510995229,0.011774217891504008,0.09506936990758,0.0965924483498847,0.013150556005576856,0.47591301597716534,0.47591301597716534,0.0605000641694991,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23895.005116372162,20310.754348916336,0.85,0.8412510039289705,0.6673252136690944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980612954143253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16459.559832692274,1530.580851331315,0.47591301597716534,0.0605000641694991,6.113110376966115,4.621734312203719
4263.0,-37.53971894959682,4.0748215900385105,35.12223062531341,25.55870428858327,4.351255111407957,-33.50149049631079,-48.47879408681763,-0.11471621579728411,-6.0478176613779056,-6.047817661378259,40.35473836060493,52652.33524312018,13722.654898051236,13722.654898051236,66374.99014117141,100138.69725186926,100138.69725186926,13722.654898051236,113861.3521499205,113861.3521499205,113861.3521499205,137753.15358085404,121226.40782708628,71720.30201235434,55006.78423859105,23891.801430933538,0.0,78898.58566952459,20308.031216293508,1530.4361253163027,0.0,0.880147922891088,2.8305534205622256,0.0014959713701933424,340401.8413266359,1569885.481111043,4.611859545156349,1569885.481111043,4.611859545156349,0.8500000000000001,0.10974300435546155,4.698906859688992,1.308822849695571,1.0,0.0,4.6989068596895525,1.29258823329769,1.2927225013722843,3.63526971594117,21929.025139230667,2236.138246927408,1603.0968420496806,1603.0968420496806,8.560091030125031,4.0748215900385105,1.1194457653137526,2.955375824724758,4.620184975766061,4.620184975766061,1.3200528502188746,0.0,0.0,0.00010386995747441787,2.913857976415096e-05,7.473137771026691e-05,0.00035115578335678224,0.10438750119234846,0.09261655152505661,0.011770949667291851,0.0950636016490302,0.0965924483498847,0.013150556005576856,0.4758963492995027,0.4758963492995027,0.060483270886380204,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23891.801430933538,20308.031216293508,0.85,0.8412697081692992,0.667341940242887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980621959399936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16459.30568075201,1530.4361253163027,0.4758963492995027,0.060483270886380204,6.113110376966115,4.620184975766061
4264.0,-37.54065914037143,4.074618717080811,35.12278923613148,25.552159384265565,4.351522969212703,-33.50166115869158,-48.47890731235964,-0.120603300970715,-6.047743639703924,-6.047743639704247,40.35530725304691,52648.290236367604,13721.53412945848,13721.53412945848,66369.82436582609,100106.52624788217,100106.52624788217,13721.53412945848,113828.06037734065,113828.06037734065,113828.06037734065,137711.30534097552,121223.2992056213,71719.89023222408,55003.78774821913,23883.24496363488,0.0,78887.03271185402,20300.758219089646,1530.2919597855046,0.0,0.8801461794605978,2.8312289871473943,0.0014959713701933424,340402.832136811,1569910.1930981337,4.611918717724336,1569910.1930981337,4.611918717724336,0.85,0.10974271663473383,4.698906859688992,1.3088214243436231,1.0,0.0,4.698906859689851,1.2926161266933882,1.2927503836758496,3.63519127036513,21928.462810943656,2236.0809054002802,1603.0968420496806,1603.0968420496806,8.55939190293361,4.074618717080811,1.1184976755166263,2.9561210415641845,4.618643011749458,4.618643011749458,1.3196122890712736,0.0,0.0,0.0001038591353585356,2.913817782782871e-05,7.47209575307069e-05,0.0003511068199035685,0.1043830081980765,0.09261509478556297,0.011767913412513526,0.09507714506019131,0.09659216400451492,0.0131505526302189,0.47587968262403924,0.47587968262403924,0.06046650292655175,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23883.24496363488,20300.758219089646,0.85,0.8413274284032359,0.6673883961217415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980621959399936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16459.054356787023,1530.2919597855046,0.47587968262403924,0.06046650292655175,6.113110376966115,4.618643011749458
4265.0,-37.54080258388113,4.074592982650636,35.122806153383905,25.54757542619484,4.351504685734707,-33.50172414352413,-48.47873925520105,-0.12440005630795342,-6.0477344386803225,-6.047734438680671,40.35525115026771,52646.78903985566,13720.711322116345,13720.711322116345,66367.50036197201,100084.96744465247,100084.96744465247,13720.711322116345,113805.67876676882,113805.67876676882,113805.67876676882,137682.3420644197,121219.58176882843,71718.76889237644,55000.90319605777,23876.66329765088,0.0,78877.56649370865,20295.163803003248,1530.158568090853,0.0,0.8801464395617254,2.831686982108114,0.0014959713701933424,340402.9552964078,1569907.7560494298,4.611909889802289,1569907.7560494298,4.611909889802289,0.85,0.10974267197831948,4.698906859688992,1.308815811951645,1.0,0.0,4.698906859687771,1.2926341055345445,1.2927683622500907,3.635140709633255,21927.79035214243,2236.0123336860634,1603.0968420496806,1603.0968420496806,8.558878641775237,4.074592982650636,1.1176228184310455,2.956970164219591,4.61703984772395,4.61703984772395,1.3191542422068427,0.0,0.0,0.00010385748433596824,2.913877441128745e-05,7.47187099246808e-05,0.00035109625861219455,0.10437628779156671,0.09261165829281374,0.011764629498752975,0.09508426437846391,0.09659211988486253,0.013150552093456948,0.47586301595033514,0.47586301595033514,0.06044975522535566,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23876.66329765088,20295.163803003248,0.85,0.8413989339702251,0.6674494584471596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498068183755676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16458.784197666853,1530.158568090853,0.47586301595033514,0.06044975522535566,6.113110376966115,4.61703984772395
4266.0,-37.54080258388113,4.074592982650636,35.122806153383905,25.546739191655092,4.351504685734707,-33.50172414352413,-48.47828823896123,-0.12440005630795342,-6.0477344386803225,-6.047734438680671,40.35525115026771,52644.63803870873,13719.961100954013,13719.961100954013,66364.59913966274,100081.01893632823,100081.01893632823,13719.961100954013,113800.98003728224,113800.98003728224,113800.98003728224,137674.44303696617,121215.63326050418,71716.6178912295,54998.90596586076,23873.462999683932,0.0,78872.3689655447,20292.443549731343,1530.013726681896,0.0,0.8801464395617254,2.831783010660398,0.0014959713701933424,340402.9552964078,1569907.7560494298,4.611909889802289,1569907.7560494298,4.611909889802289,0.85,0.10974267197831948,4.698906859688992,1.3088047470664605,1.0,0.0,4.69890685968924,1.2926341055345445,1.2927683622500907,3.635140709633255,21927.076094087137,2235.93949963414,1603.0968420496806,1603.0968420496806,8.558410659341082,4.074592982650636,1.116791485576183,2.9578014970744535,4.615489782365982,4.615489782365982,1.3187113663902805,0.0,0.0,0.00010385748433596824,2.9140375522717077e-05,7.471710881325116e-05,0.0003510887351387147,0.10436978789666448,0.09260841465313621,0.011761373243528269,0.09507848811856351,0.09659211988486253,0.013150552093456948,0.47584634927803854,0.47584634927803854,0.06043302373106545,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23873.462999683932,20292.443549731343,0.85,0.8414175966827373,0.6674661700817744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980690973119375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16458.52996871053,1530.013726681896,0.47584634927803854,0.06043302373106545,6.113110376966115,4.615489782365982
4267.0,-37.55660924498578,4.0673129898723515,35.13206263738858,25.70503873229029,4.5566574649202565,-33.56081999186672,-48.522375722508855,0.03923402347167561,-5.982957290906938,-5.982957290907267,40.49396495992956,52777.81928261631,13621.55211242416,13621.55211242416,66399.37139504046,99859.75057635226,99859.75057635226,13621.55211242416,113481.30268877643,113481.30268877643,113481.30268877643,137433.18655699657,121190.40338325959,71645.38712357212,55050.01806631941,23951.883868220157,0.0,79001.90193453956,20359.101287987134,1529.8696166120594,0.0,0.8799710753892336,2.8384885141018406,0.0014959713701933424,341270.8929201525,1575942.0850807566,4.617862577133062,1575942.0850807566,4.617862577133062,0.8500000000000001,0.10949312099895392,4.698906859688992,1.3085312333470211,1.0,0.0,4.698906859691149,1.2918602249070108,1.2919941663922085,3.637318317488429,21922.512182458693,2235.474110165928,1603.0968420496806,1603.0968420496806,8.497023857278624,4.0673129898723515,1.1297452389348814,2.93756775093747,4.613947437337067,4.613947437337067,1.318270696382019,0.0,0.0,0.00010367569946593335,2.8984249771751085e-05,7.469144969418226e-05,0.0003509681653281083,0.1048018261106177,0.0929942988637925,0.011807527246825204,0.09527566520259753,0.09634584132297479,0.013147279675979128,0.4758296826068679,0.4758296826068679,0.060416305202299944,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23951.883868220157,20359.101287987134,0.85,0.8404781374764689,0.668057578238403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980690973119375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16458.2786086244,1529.8696166120594,0.4758296826068679,0.060416305202299944,6.113110376966115,4.613947437337067
4268.0,-37.573561200129085,4.060967258788786,35.14182684724163,25.868345552030974,4.755067949889202,-33.57034019096579,-48.519338574819244,0.20912357678691293,-5.904115344023637,-5.904115344024003,40.53231846747594,52680.66790992252,13504.309523025142,13504.309523025142,66184.97743294766,99693.96005008847,99693.96005008847,13504.309523025142,113198.26957311362,113198.26957311362,113198.26957311362,137214.8948031911,121159.27704464324,71583.32067210528,55084.39596948661,24016.62523007748,0.0,79101.0211995641,20414.131445565858,1530.8696166120594,0.0,0.8802479865205249,2.846293754638176,0.0014959713701933424,342329.62689860194,1577613.6279249783,4.608463609234346,1577613.6279249783,4.608463609234346,0.85,0.10920595721750492,4.698906859688992,1.3082339331740513,1.0,0.0,4.698906859688323,1.2910577525784712,1.2911913595711908,3.639579136025822,21916.881641438424,2234.899954769307,1603.0968420496806,1603.0968420496806,8.423888793741778,4.060967258788786,1.1463219538293448,2.914645304959441,4.610208961153368,4.610208961153368,1.3172025603295336,0.0,0.0,0.00010348106976445185,2.8994980209032564e-05,7.448608955541928e-05,0.00035000319716336825,0.10484731690058152,0.09303719617828018,0.01181012072230134,0.0956301849171748,0.09606261949605506,0.013143337721449856,0.4758130159365981,0.4758130159365981,0.06039959704595421,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24016.62523007748,20414.131445565858,0.85,0.8367145762375112,0.6659922604161377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981697727102692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16457.710588427475,1530.8696166120594,0.4758130159365981,0.06039959704595421,6.113110376966115,4.610208961153368
4269.0,-37.50113935800883,4.063623658855531,35.123459832221045,25.866429309267573,4.37854521491832,-33.299910739783044,-48.26524949222801,0.20922382256343203,18.550123301629583,-5.2158938710096265,39.75592032075675,51821.88764926745,12573.713518647264,12573.713518647264,64395.60116791472,101462.95625467185,101462.95625467185,12573.713518647264,114036.66977331911,114036.66977331911,114036.66977331911,138578.62755167077,121149.94230754235,71659.53541698137,54989.34098951221,24541.95777835167,0.0,79531.29876786387,20860.66411159892,1531.8696166120594,0.0,0.8867036652325144,2.575790048818599,0.0014959713701933424,351681.41046319134,1544036.1117446872,4.390439943103827,1544036.1117446872,4.390439943103827,0.85,0.10126613535642669,4.698906859688992,1.3082073597563433,1.0,0.0,4.69890685968876,1.2910555484570083,1.2911902318365875,3.6395853496039283,21915.193051565784,2234.727766522287,1603.0968420496806,1603.0968420496806,7.843389861944222,4.063623658855531,1.3477861639175481,2.7158374949379827,4.6067401872596125,4.6067401872596125,1.316211482074175,0.0,0.0,0.00010431492924542425,2.990585254463158e-05,7.440907670079267e-05,0.00034964132093247903,0.10119730514299274,0.08980076842041118,0.011396536722581556,0.08723339979032639,0.08985371517943914,0.011412420176987546,0.4757963492670489,0.4757963492670489,0.06038289718754429,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23.76601717263918,25.05279688140746,13.784117532867981,24541.95777835167,20860.66411159892,0.85,0.8096887912754039,0.6515911150970298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49827775740404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16457.119097284605,1531.8696166120594,0.4757963492670489,0.06038289718754429,6.113110376966115,4.6067401872596125
4270.0,-37.514028230077265,4.061413892233721,35.118414587334804,25.87032039826738,4.399731326828745,-33.32364661276134,-48.28970973668618,0.20913842319144926,13.481664571650413,-5.636407183801616,40.100023065196474,51875.711296692556,13140.157866488998,13140.157866488998,65015.86916318155,101381.26367556454,101381.26367556454,13140.157866488998,114521.42154205353,114521.42154205353,114521.42154205353,139058.47805328184,121168.68554902176,71662.13550426488,55007.27782750764,24537.05651122832,0.0,79544.33433873596,20856.49803454407,1530.8696166120594,0.0,0.8832717861061727,2.585314554269042,0.0014959713701933424,345943.82879908424,1558850.4565277467,4.506079677556813,1558850.4565277467,4.506079677556813,0.85,0.10293369347919773,4.698906859688992,1.3082598180929197,1.0,0.0,4.698906859688704,1.2910562607368359,1.2911907520018537,3.639583341633165,21918.58357530529,2235.073503725053,1603.0968420496806,1603.0968420496806,8.196733673112542,4.061413892233721,1.2227576369527124,2.838656255281008,4.605976480044395,4.605976480044395,1.3159932800126843,0.0,0.0,0.00010416607526635354,2.981702567309363e-05,7.434904959325991e-05,0.000349359259145126,0.10293517960146358,0.0913454123329766,0.011589767268486973,0.0871601531474031,0.09134462499223765,0.011589068486960084,0.47577968259807624,0.47577968259807624,0.060366203967483024,0.0,1.0109103096577314,0.9274638483264539,1.669803671563443,19.118071755452036,18.010474526577696,27.95870902786129,24537.05651122832,20856.49803454407,0.85,0.8173538656608075,0.6521609832798673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978165335514046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.31749614841,1530.8696166120594,0.47577968259807624,0.060366203967483024,6.113110376966115,4.605976480044395
4271.0,-37.514028230077265,4.061413892233721,35.118414587334804,25.868642725423,4.399731326828745,-33.32364661276134,-48.2888040021993,0.20913842319144926,13.445880624464962,-5.636407183801616,40.100023065196474,51871.3905026172,13139.12055841808,13139.12055841808,65010.51106103528,101373.34182100548,101373.34182100548,13139.12055841808,114512.46237942357,114512.46237942357,114512.46237942357,139057.65799915555,121160.7636944627,71657.81471018952,55003.27664919243,24545.195619731978,0.0,79548.47226892441,20863.41627677218,1531.374238246167,0.0,0.8832717861061727,2.585702077303053,0.0014959713701933424,345943.82879908424,1558850.4565277467,4.506079677556813,1558850.4565277467,4.506079677556813,0.8499999999999999,0.10293369347919773,4.698906859688992,1.3082376740360635,1.0,0.0,4.698906859690319,1.2910562607368359,1.2911907520018537,3.639583341633165,21917.150566187152,2234.927377461942,1603.0968420496806,1603.0968420496806,8.19608660797979,4.061413892233721,1.221608525300498,2.8398053669332226,4.603749239878242,4.603749239878242,1.3153569256794977,0.0,0.0,0.00010416607526635354,2.9820310462793504e-05,7.434576480356004e-05,0.00034934382422427266,0.10295902737543344,0.09135301507474054,0.011606012300692903,0.08720195289729286,0.09134462499223765,0.011589068486960084,0.47581928206969654,0.47581928206969654,0.06045081748084217,0.0,4.524564067249116,4.246075524066953,6.73123130447874,19.082287808266585,17.974929932690713,27.921125330146538,24545.195619731978,20863.41627677218,0.85,0.8172439923328562,0.6520727428587053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497898596958922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.80925109937,1531.374238246167,0.47581928206969654,0.06045081748084217,6.113110376966115,4.603749239878242
4272.0,-37.52659489251701,4.059123123727175,35.11380247010625,25.86153312530371,4.394444687107451,-33.335830816226235,-48.30033767558632,0.20266630743020037,12.733750742861844,-5.647202993436667,40.10256014215144,51865.12074345038,13149.913908241248,13149.913908241248,65015.03465169163,101364.70685501503,101364.70685501503,13149.913908241248,114514.62076325627,114514.62076325627,114514.62076325627,139055.94622727687,121157.72107836873,71653.3455625138,55004.861684283256,24541.3254640206,0.0,79546.18714830386,20860.12664441751,1531.2408452076843,0.0,0.8832059637328923,2.59229546764715,0.0014959713701933424,345797.50229191326,1558960.080382069,4.508303472550925,1558960.080382069,4.508303472550925,0.85,0.10309641877907112,4.698906859688992,1.3082372883008793,1.0,0.0,4.698906859688869,1.2910871296512119,1.2912214369870145,3.6394963219549754,21916.60017781873,2234.8712534676706,1603.0968420496806,1603.0968420496806,8.202819420084497,4.059123123727175,1.2160188915286794,2.8431042321984954,4.602184929698632,4.602184929698632,1.3149099799138948,0.0,0.0,0.00010402113142057863,2.9778506825124527e-05,7.42426245954541e-05,0.00034885917799289394,0.10309651528176014,0.09141651623753616,0.011679999044223982,0.08741018318469486,0.09141648650816259,0.011679932270908532,0.4760495757312199,0.4760495757312199,0.06082334810370739,0.0,7.245466052024767,6.866359926083476,10.232127300196169,18.380953736298522,17.590078608314627,24.629113402306587,24541.3254640206,20860.12664441751,0.85,0.8173243367463896,0.6520126558266632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497898596958922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.558783491702,1531.2408452076843,0.4760495757312199,0.06082334810370739,6.113110376966115,4.602184929698632
4273.0,-37.52659489251701,4.059123123727175,35.11380247010625,25.85987120345237,4.394444687107451,-33.335830816226235,-48.29943951973689,0.20266630743020037,12.698329624225039,-5.647202993436667,40.10256014215144,51860.83614640433,13148.861038460127,13148.861038460127,65009.69718486445,101356.85950276093,101356.85950276093,13148.861038460127,114505.72054122106,114505.72054122106,114505.72054122106,139041.54903910987,121149.87372611463,71649.06096546775,55000.903067385414,24535.8284978888,0.0,79536.73156527421,20855.45422320548,1530.894811771523,0.0,0.8832059637328923,2.5926820286698775,0.0014959713701933424,345797.50229191326,1558960.080382069,4.508303472550925,1558960.080382069,4.508303472550925,0.85,0.10309641877907112,4.698906859688992,1.3082153739267963,1.0,0.0,4.698906859687694,1.2910871296512119,1.2912214369870145,3.6394963219549754,21915.180645656215,2234.7265014715745,1603.0968420496806,1603.0968420496806,8.202162647671559,4.059123123727175,1.2148526588505906,2.844270464876584,4.599929571019547,4.599929571019547,1.3142655917198705,0.0,0.0,0.00010402113142057863,2.9781760226415353e-05,7.423937119416328e-05,0.0003488438905632512,0.10326056060949237,0.09148232471079658,0.011778235898695803,0.08740346161517659,0.09141648650816259,0.011679932270908532,0.47639227196451034,0.47639227196451034,0.06133491444660941,0.0,9.43130274575202,8.971847747517927,13.053988386928268,18.345532617661718,17.554936909806315,24.591533386251626,24535.8284978888,20855.45422320548,0.85,0.8173543959561915,0.6520362997798467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979786173309253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.05656374649,1530.894811771523,0.47639227196451034,0.06133491444660941,6.113110376966115,4.599929571019547
4274.0,-37.52659489251701,4.059123123727175,35.11380247010625,25.859040242526703,4.394444687107451,-33.335830816226235,-48.29898850349707,0.20266630743020037,12.679800018121739,-5.647202993436667,40.10256014215144,51858.6848071607,13148.128448336689,13148.128448336689,65006.81325549739,101352.93582663384,101352.93582663384,13148.128448336689,114501.06427497053,114501.06427497053,114501.06427497053,139034.76160904468,121145.95004998754,71646.90962622414,54998.933804181564,24533.69733407414,0.0,79532.6311382557,20853.642733963017,1530.7602439242137,0.0,0.8832059637328923,2.592884308003428,0.0014959713701933424,345797.50229191326,1558960.080382069,4.508303472550925,1558960.080382069,4.508303472550925,0.85,0.10309641877907112,4.698906859688992,1.3082044167397546,1.0,0.0,4.6989068596882815,1.2910871296512119,1.2912214369870145,3.6394963219549754,21914.470879574954,2234.654125473526,1603.0968420496806,1603.0968420496806,8.201705663349578,4.059123123727175,1.2140412317440017,2.845081891983173,4.5983614428924255,4.5983614428924255,1.3138175551121216,0.0,0.0,0.00010402113142057863,2.9783394072546085e-05,7.423773734803254e-05,0.0003488362132724598,0.10345010880471961,0.09155973916897886,0.011890369635740751,0.08740259728640903,0.09141648650816259,0.011679932270908532,0.47679540611892707,0.47679540611892707,0.06191884851172624,0.0,11.189351753266692,10.665032889497354,15.325794928665289,18.327003011558418,17.53736740063755,24.56538700386227,24533.69733407414,20853.642733963017,0.85,0.8173602749605087,0.6520428667449975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979786173309253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16456.80567725007,1530.7602439242137,0.47679540611892707,0.06191884851172624,6.113110376966115,4.5983614428924255
4275.0,-37.52659489251701,4.059123123727175,35.11380247010625,25.858204007986956,4.394444687107451,-33.335830816226235,-48.29854132896287,0.20266630743020037,12.661170799002491,-5.647202993436667,40.10256014215144,51856.55154541692,13147.39541449208,13147.39541449208,65003.946959909,101348.98731711358,101348.98731711358,13147.39541449208,114496.38273160567,114496.38273160567,114496.38273160567,139027.9490146381,121142.00154046729,71644.77636448035,54996.91686220771,24531.566283032447,0.0,79528.48314524016,20851.83134057758,1530.6256760769043,0.0,0.8832059637328923,2.5930877165625397,0.0014959713701933424,345797.50229191326,1558960.080382069,4.508303472550925,1558960.080382069,4.508303472550925,0.85,0.10309641877907112,4.698906859688992,1.308193459552713,1.0,0.0,4.6989068596891626,1.2910871296512119,1.2912214369870145,3.6394963219549754,21913.75662130331,2234.5812913995414,1603.0968420496806,1603.0968420496806,8.2012484022376,4.059123123727175,1.213229347072847,2.8458937766543277,4.5967933147653035,4.5967933147653035,1.3133695185043723,0.0,0.0,0.00010402113142057863,2.9785014083811357e-05,7.423611733676727e-05,0.00034882860099041263,0.10364947872181524,0.09164190467212845,0.012007574049686788,0.08740176982012249,0.09141648650816259,0.011679932270908532,0.47722328123957225,0.47722328123957225,0.0625291880196097,0.0,12.600076472966407,12.02359517843297,17.149786693742897,18.30837379243917,17.5196875944913,24.539226356442214,24531.566283032447,20851.83134057758,0.85,0.817366865166968,0.6520500516866777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979786173309253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.554790753657,1530.6256760769043,0.47722328123957225,0.0625291880196097,6.113110376966115,4.5967933147653035
4276.0,-37.50255647971564,4.059766259782243,35.102213292972515,25.85735722621905,4.3946582808902575,-33.31617817507524,-48.279393115639664,0.2026666347842888,12.353344619803806,-5.388865126713789,39.89062933657908,51882.4484125373,12797.62920611564,12797.62920611564,64680.07761865294,101344.03234658879,101344.03234658879,12797.62920611564,114141.66155270443,114141.66155270443,114141.66155270443,138670.35898608112,121138.06374950492,71649.97435775584,54986.765990832304,24528.697433376674,0.0,79515.46342420898,20849.392818370172,1530.4911082295948,0.0,0.8853262101865482,2.6241558123737403,0.0014959713701933424,349312.37708266306,1549822.884487911,4.4367820500135124,1549822.884487911,4.4367820500135124,0.85,0.10277526550865995,4.698906859688992,1.3081822908157479,1.0,0.0,4.698906859688735,1.2910865523054318,1.2912212177754219,3.6394979494584447,21913.04430194522,2234.508655039715,1603.0968420496806,1603.0968420496806,7.983066818192287,4.059766259782243,1.2886377749154718,2.7711284848667708,4.595225186638182,4.595225186638182,1.3129214818966235,0.0,0.0,0.0001042985532550053,2.9854460395681617e-05,7.444409285932367e-05,0.0003498058586000003,0.10276506663026967,0.09076759801548011,0.011997468614789564,0.08865347886564696,0.09077268856967548,0.012002576938984478,0.47765177747021015,0.47765177747021015,0.06313499898961696,0.0,13.526390355418641,13.523273987883215,13.549959755547377,17.742209746517574,20.14998232526193,0.14901255651221845,24528.697433376674,20849.392818370172,0.85,0.8134276634167321,0.6524825006143568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979786173309253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.303904257238,1530.4911082295948,0.47765177747021015,0.06313499898961696,6.113110376966115,4.595225186638182
4277.0,-37.4994054961068,4.060099414804284,35.09353389205281,25.850833660829835,4.395377786775293,-33.31704735242134,-48.281053046789,0.195168497765497,12.18201282931824,-5.3888360877828045,39.891840718830636,51905.736216125886,12797.415071744248,12797.415071744248,64703.15128787013,101309.83830053196,101309.83830053196,12797.415071744248,114107.25337227622,114107.25337227622,114107.25337227622,138634.68960828223,121142.6736656871,71654.28082290792,54987.103158643535,24527.436236006022,0.0,79514.53939464956,20848.320800605117,1530.3651315988827,0.0,0.885321930120389,2.626061977064127,0.0014959713701933424,349312.7737487481,1549874.9967871432,4.436926196984508,1549874.9967871432,4.436926196984508,0.85,0.10278360446485403,4.698906859688992,1.3082043771771712,1.0,0.0,4.698906859690984,1.291121892543985,1.291256608719272,3.6393983301068635,21913.87820414245,2234.5936893987705,1603.0968420496806,1603.0968420496806,7.982933242748947,4.060099414804284,1.2881884097181953,2.771911005086089,4.593851071221007,4.593851071221007,1.3125288774917163,0.0,0.0,0.00010433496865613373,2.9848434256348545e-05,7.448653439978518e-05,0.0003500052874456107,0.1029049555330312,0.09085483170590589,0.012050123827125307,0.08871014466048663,0.09078044416209695,0.012003160302757084,0.4780902373659461,0.4780902373659461,0.0634093581225014,0.0,14.331166084665313,14.800145223233585,10.807775684945682,17.570848917101046,19.958041205346547,0.12465466745987897,24527.436236006022,20848.320800605117,0.85,0.8137272979314263,0.6527829578249253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978255559303055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16456.534587297276,1530.3651315988827,0.4780902373659461,0.0634093581225014,6.113110376966115,4.593851071221007
4278.0,-37.511534544794905,4.0571790821694265,35.09106622140928,25.845683679822855,4.383914133084171,-33.32301079095998,-48.286783684138186,0.19049629336484725,8.150138366757858,-5.708121639027484,40.1148305281219,51873.91530339274,13225.20174447356,13225.20174447356,65099.117047866304,101339.62434409294,101339.62434409294,13225.20174447356,114564.8260885665,114564.8260885665,114564.8260885665,139079.8437360185,121140.38624465221,71651.56798063549,54987.575848907465,24515.01764745199,0.0,79502.59349635945,20837.76500033419,1530.2595513424565,0.0,0.8828415427317841,2.636982614833821,0.0014959713701933424,344972.72107404587,1559490.3503151014,4.520619327405798,1559490.3503151014,4.520619327405798,0.85,0.10419581160100609,4.698906859688992,1.3082038474781439,1.0,0.0,4.698906859689729,1.2911442524828456,1.291278790080754,3.639335303280857,21913.464425376933,2234.551495707192,1603.0968420496806,1603.0968420496806,8.249783417678085,4.0571790821694265,1.1916950024139563,2.86548407975547,4.592384516752293,4.592384516752293,1.3121098619292266,0.0,0.0,0.00010419485959756144,2.9827638675504645e-05,7.436722092205679e-05,0.00034944464452665934,0.1041958564402341,0.09199435179283452,0.012201504647399587,0.0888233519427948,0.09199440977934739,0.012201401821658702,0.4785241509868047,0.4785241509868047,0.06346818623502948,0.0,14.373466162322075,14.918299988265176,10.29703809354504,13.858260005785326,14.69736946753983,7.608538132641286,24515.01764745199,20837.76500033419,0.85,0.8188301058486513,0.6524807936708145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978054947295771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.34762678625,1530.2595513424565,0.4785241509868047,0.06346818623502948,6.113110376966115,4.592384516752293
4279.0,-37.51711692349396,4.056562657429696,35.089916006597505,25.83577368585395,4.383644095787879,-33.32344288507451,-48.2869545003399,0.18198178935998555,7.9552663578619445,-5.7081168082055465,40.1148305719979,51847.50309454904,13223.206550799527,13223.206550799527,65070.70964534857,101294.0937508078,101294.0937508078,13223.206550799527,114517.30030160733,114517.30030160733,114517.30030160733,139022.99613941705,121133.78256190452,71649.47236993155,54982.56687996996,24505.695837809733,0.0,79488.2627177797,20829.841462138273,1529.6640972243858,0.0,0.8828415678992043,2.639218756404452,0.0014959713701933424,344972.7864175258,1559490.3522114658,4.520618476623809,1559490.3522114658,4.520618476623809,0.85,0.1041982191949515,4.698906859688992,1.3081960256258025,1.0,0.0,4.698906859690057,1.2911846063613628,1.291319064973202,3.639221561764742,21912.269864492213,2234.4296843970383,1603.0968420496806,1603.0968420496806,8.248538830562888,4.056562657429696,1.1899831567215546,2.8665795007081414,4.589937048765451,4.589937048765451,1.3114105853615574,0.0,0.0,0.00010413043300539165,2.9827019016634497e-05,7.430341398875716e-05,0.00034914482169008204,0.10426905480318488,0.09206371556398125,0.012205339239203623,0.0888640837913691,0.0919966980909392,0.012201521104012297,0.4788849833693856,0.4788849833693856,0.06348813582829693,0.0,14.231323017298507,14.831673254075554,9.743261178744206,13.66338316606749,14.485413883133106,7.5396193616800815,24505.695837809733,20829.841462138273,0.85,0.8186203524963158,0.6522661500180448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49788271898616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16455.85466132766,1529.6640972243858,0.4788849833693856,0.06348813582829693,6.113110376966115,4.589937048765451
4280.0,-37.52624251282914,4.0549859163873485,35.0880754428747,25.82602532291787,4.381545233836461,-33.32976850482877,-48.29292894629759,0.17317748561065868,7.749893251946389,-5.708108327018937,40.11455996747508,51831.496569076335,13220.230858682047,13220.230858682047,65051.72742775838,101257.95396686133,101257.95396686133,13220.230858682047,114478.18482554337,114478.18482554337,114478.18482554337,138981.62610386955,121129.30110864164,71646.68306735464,54980.68671254111,24503.44127832619,0.0,79484.1279908673,20827.925086577263,1529.5163277538202,0.0,0.8828426152847976,2.6415812821882416,0.0014959713701933424,344972.9011372092,1559478.6564525573,4.520583069892472,1559478.6564525573,4.520583069892472,0.8500000000000001,0.10421065115712749,4.698906859688992,1.3081943947682155,1.0,0.0,4.69890685968703,1.2912264165356515,1.2913607436059724,3.6391037230295487,21911.459200355384,2234.3470196606777,1603.0968420496806,1603.0968420496806,8.246682615742035,4.0549859163873485,1.187953813882304,2.8670321025050445,4.588179725772582,4.588179725772582,1.3109084930778805,0.0,0.0,0.00010402519322686317,2.9805353414266585e-05,7.42198398125966e-05,0.0003487521144204283,0.10432108445618857,0.09211857546512775,0.01220250899106082,0.08893514478435481,0.09200894702384455,0.012201704133282944,0.47917500612023506,0.47917500612023506,0.063474031062142,0.0,14.07654976942888,14.718482643970844,9.280215492976993,13.458001578965309,14.266145048887665,7.436159289125044,24503.44127832619,20827.925086577263,0.85,0.8184241190295602,0.652098700447865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979182639670412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16455.492443189563,1529.5163277538202,0.47917500612023506,0.063474031062142,6.113110376966115,4.588179725772582
4281.0,-37.537657151889306,4.052408955514271,35.086292835065684,25.813221581652783,4.3773348188163475,-33.34858731182086,-48.310630198661215,0.16148073870650875,7.242968075899682,-5.708001793203764,40.11639079673194,51860.26892116991,13215.630535582572,13215.630535582572,65075.89945675248,101217.35289458025,101217.35289458025,13215.630535582572,114432.98343016283,114432.98343016283,114432.98343016283,138934.23652573247,121124.04464448678,71640.48911866323,54981.72836202617,24501.253095569653,0.0,79482.98145759583,20826.065131234205,1529.2949388832826,0.0,0.8828363883987768,2.6474465034842063,0.0014959713701933424,344974.3421557514,1559557.787751782,4.520793569765435,1559557.787751782,4.520793569765435,0.85,0.10428950534669738,4.698906859688992,1.3081942843226715,1.0,0.0,4.698906859691147,1.2912819493491752,1.2914161123846135,3.638947219898264,21910.50834206748,2234.2500590994355,1603.0968420496806,1603.0968420496806,8.243812968083319,4.052408955514271,1.1850946157808693,2.8673143397334018,4.58613167998719,4.58613167998719,1.3103233371391971,0.0,0.0,0.00010389369355327951,2.974124760781307e-05,7.415244594546644e-05,0.00034843543691586944,0.10436534245468301,0.09216901508204897,0.012196327372634038,0.08911908144719212,0.09208291986589427,0.012206585480803106,0.4794067118727376,0.4794067118727376,0.06343781798506734,0.0,13.851238337394875,14.52110972530653,8.846568454225974,12.95096986910346,13.733094607173655,7.119398512745477,24501.253095569653,20826.065131234205,0.85,0.8187400404886733,0.6524701007704066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979763733790004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.059056652433,1529.2949388832826,0.4794067118727376,0.06343781798506734,6.113110376966115,4.58613167998719
4282.0,-37.537657151889306,4.052408955514271,35.086292835065684,25.811628042161487,4.3773348188163475,-33.34858731182086,-48.30976993599904,0.16148073870650875,7.2095473302931055,-5.708001793203764,40.11639079673194,51856.16514502855,13214.519347400088,13214.519347400088,65070.68449242864,101209.82837821275,101209.82837821275,13214.519347400088,114424.34772561284,114424.34772561284,114424.34772561284,138920.7209287232,121116.52012811927,71636.38534252187,54977.927539552664,24496.37320311036,0.0,79474.30074266302,20821.917222643806,1528.9881522422152,0.0,0.8828363883987768,2.6478336493311994,0.0014959713701933424,344974.3421557514,1559557.787751782,4.520793569765435,1559557.787751782,4.520793569765435,0.85,0.10428950534669738,4.698906859688992,1.3081732469191776,1.0,0.0,4.698906859689973,1.2912819493491752,1.2914161123846135,3.638947219898264,21909.14720870107,2234.1112621232605,1603.0968420496806,1603.0968420496806,8.243119817081247,4.052408955514271,1.1838643145039702,2.868544641010301,4.5837792733177904,4.5837792733177904,1.30965122094794,0.0,0.0,0.00010389369355327951,2.9744360126081237e-05,7.414933342719827e-05,0.00034842081148242824,0.10438984452108832,0.09220359617267603,0.0121862483484123,0.08911423316922402,0.09208291986589427,0.012206585480803106,0.47958658150610334,0.47958658150610334,0.06338539308005205,0.0,13.664270874035651,14.3567198892095,8.492975104410448,12.917549123496883,13.700028600925066,7.083435187547934,24496.37320311036,20821.917222643806,0.85,0.8187638505071829,0.6524897314030895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980490650831488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.579508632833,1528.9881522422152,0.47958658150610334,0.06338539308005205,6.113110376966115,4.5837792733177904
4283.0,-37.54965899605001,4.049795895734908,35.08428912726112,25.804909562598937,4.369035322828902,-33.37057604962829,-48.33039294518528,0.1554149726443897,7.0083267391178765,-5.708888213320899,40.11362731491667,51896.01169710972,13211.435221373638,13211.435221373638,65107.44691848336,101217.26777656966,101217.26777656966,13211.435221373638,114428.7029979433,114428.7029979433,114428.7029979433,138921.58292406154,121113.40707067061,71629.07009188608,54982.59664309392,24492.879926118247,0.0,79475.47656921217,20818.947937200508,1528.8497822019522,0.0,0.882841982627125,2.650070756483653,0.0014959713701933424,344962.3522304341,1559438.3469192889,4.5206044567947155,1559438.3469192889,4.5206044567947155,0.85,0.10433950835025596,4.698906859688992,1.3081721562007442,1.0,0.0,4.698906859687781,1.2913108948613576,1.2914448825664093,3.63886565070257,21908.584077975054,2234.053838770126,1603.0968420496806,1603.0968420496806,8.241195961986808,4.049795895734908,1.1809322893252947,2.8688636064096134,4.582199954910314,4.582199954910314,1.3091999871172324,0.0,0.0,0.0001037555947297364,2.9669827077271355e-05,7.408576765246505e-05,0.0003481221218274929,0.10439588155839166,0.09222240461661568,0.01217347694177598,0.08918201784389643,0.09214201923918788,0.012197489111068082,0.4797268516358896,0.4797268516358896,0.06332456620512047,0.0,13.475679481627083,14.174043677253735,8.253814233956064,12.71721495243878,13.442504340161179,7.297613326239741,24492.879926118247,20818.947937200508,0.85,0.8192143001720003,0.6529814470746264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980490650831488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.328253394437,1528.8497822019522,0.4797268516358896,0.06332456620512047,6.113110376966115,4.582199954910314
4284.0,-37.54965899605001,4.049795895734908,35.08428912726112,25.803273904044204,4.369035322828902,-33.37057604962829,-48.329509946610756,0.1554149726443897,6.974146708336036,-5.708888213320899,40.11362731491667,51891.799523046415,13210.315351175712,13210.315351175712,65102.11487422213,101209.5445950775,101209.5445950775,13210.315351175712,114419.85994625321,114419.85994625321,114419.85994625321,138905.21059112644,121105.68388917844,71624.85791782278,54978.695523728515,24485.35064487323,0.0,79464.04616860175,20812.548048142246,1528.3775879897498,0.0,0.882841982627125,2.6504677800250724,0.0014959713701933424,344962.3522304341,1559438.3469192889,4.5206044567947155,1559438.3469192889,4.5206044567947155,0.85,0.10433950835025596,4.698906859688992,1.3081505638221278,1.0,0.0,4.698906859688809,1.2913108948613576,1.2914448825664093,3.63886565070257,21907.187007451128,2233.911377223734,1603.0968420496806,1603.0968420496806,8.240497395207466,4.049795895734908,1.1796925063453374,2.8701033893895707,4.5798323634693965,4.5798323634693965,1.3085235324198277,0.0,0.0,0.0001037555947297364,2.9673014746155884e-05,7.408257998358052e-05,0.0003481071432683049,0.10440482638439298,0.0922430456614896,0.012161780722903389,0.08916783023999518,0.09214201923918788,0.012197489111068082,0.4798342231961194,0.4798342231961194,0.06326372426243726,0.0,13.316983437619399,14.020806390268149,8.055005794687077,12.68303492165694,13.40861931704569,7.261316012880911,24485.35064487323,20812.548048142246,0.85,0.8192650388842849,0.6530223670330818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981255037240921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16453.836561211352,1528.3775879897498,0.4798342231961194,0.06326372426243726,6.113110376966115,4.5798323634693965
4285.0,-37.55687339009775,4.04750805808249,35.08888262013074,25.801475846115522,4.3889643688796145,-33.37288383496402,-48.331388156488515,0.15442804304929963,4.804392345813881,-5.707187687736375,40.14081277097855,51865.57677325822,13204.16696566742,13204.16696566742,65069.74373892564,101106.93670484469,101106.93670484469,13204.16696566742,114311.10367051211,114311.10367051211,114311.10367051211,138808.4475724979,121101.8353075073,71621.80047104257,54977.8164849608,24497.3439019858,0.0,79475.1603869466,20822.74231668793,1528.237373617045,0.0,0.8827501275984675,2.676193470641011,0.0014959713701933424,344985.3542245598,1560613.633849337,4.523709817644878,1560613.633849337,4.523709817644878,0.85,0.10476933598524675,4.698906859688992,1.3081411501253024,1.0,0.0,4.698906859688047,1.2913157300702165,1.2914496111818463,3.638852025316446,21906.490825441535,2233.840386415497,1603.0968420496806,1603.0968420496806,8.23666207762277,4.04750805808249,1.177748138419382,2.8697599196631076,4.578248689962288,4.578248689962288,1.3080710542749394,0.0,0.0,0.00010367266415727724,2.966623469545961e-05,7.400642946181763e-05,0.00034774931905922436,0.10450853210719582,0.09234648164353816,0.012162050463657667,0.0900156752792482,0.09252046195355712,0.012248874031689635,0.47991694007801095,0.47991694007801095,0.06320515887246435,0.0,12.752963294880658,13.454923095449885,7.506264087300622,10.511580033550274,11.20569494559112,5.326709705478379,24497.3439019858,20822.74231668793,0.85,0.8187431572596489,0.6526010959995102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981255037240921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16453.584905911484,1528.237373617045,0.47991694007801095,0.06320515887246435,6.113110376966115,4.578248689962288
4286.0,-37.55687339009775,4.04750805808249,35.08888262013074,25.800161074753873,4.3889643688796145,-33.37288383496402,-48.33067565979434,0.15442804304929963,4.776564687549637,-5.707187687736375,40.14081277097855,51862.17811223104,13203.09025242733,13203.09025242733,65065.268364658376,101100.72836054674,101100.72836054674,13203.09025242733,114303.81861297406,114303.81861297406,114303.81861297406,138811.78914391086,121095.62696320935,71618.40181001539,54974.69461465995,24507.970530936793,0.0,79482.66514559675,20831.774951296273,1528.8987497632688,0.0,0.8827501275984675,2.6765253730225034,0.0014959713701933424,344985.3542245598,1560613.633849337,4.523709817644878,1560613.633849337,4.523709817644878,0.85,0.10476933598524675,4.698906859688992,1.3081237634690475,1.0,0.0,4.6989068596924515,1.2913157300702165,1.2914496111818463,3.638852025316446,21905.36777856897,2233.7258675051085,1603.0968420496806,1603.0968420496806,8.235990431835784,4.04750805808249,1.1765562585491995,2.87095179953329,4.575974852096699,4.575974852096699,1.3074213863133426,0.0,0.0,0.00010367266415727724,2.9668806530544375e-05,7.400385762673286e-05,0.00034773723424570257,0.10450078735130888,0.09235376617934565,0.012147021171963228,0.09006580001815051,0.09252046195355712,0.012248874031689635,0.4799547972012321,0.4799547972012321,0.0631270529007677,0.0,12.297692307928685,12.998286710747777,7.061861323993867,10.48375237528603,11.178773815600266,5.292237913456404,24507.970530936793,20831.774951296273,0.85,0.8186095451816001,0.652496717582754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981714552093286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16453.18872225086,1528.8987497632688,0.4799547972012321,0.0631270529007677,6.113110376966115,4.575974852096699
