time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4287.0,-37.56191352955792,4.046954098059826,35.088216286585244,25.793734145723306,4.388307269565455,-33.3748615128037,-48.33252470763398,0.1486769505275698,4.680985254979021,-5.707208152371749,40.140698005070355,51846.41967826888,13201.615928096078,13201.615928096078,65048.03560636496,101073.4732443292,101073.4732443292,13201.615928096078,114275.08917242527,114275.08917242527,114275.08917242527,138780.91223047653,121092.4228374088,71617.10178010497,54972.5789525598,24505.823058051268,0.0,79478.40201061107,20829.949599343578,1528.7629640674643,0.0,0.8827504457402997,2.677663941752261,0.0014959713701933424,344985.07740449684,1560608.6708607,4.523699061426005,1560608.6708607,4.523699061426005,0.85,0.10476588524760766,4.698906859688992,1.3081219408428293,1.0,0.0,4.698906859688198,1.291343023749969,1.2914768329176074,3.6387751149525696,21904.788174203146,2233.666764308214,1603.0968420496806,1603.0968420496806,8.235070759179349,4.046954098059826,1.175326665312034,2.8716274327477924,4.574387365526837,4.574387365526837,1.3069678187219533,0.0,0.0,0.00010361476331038894,2.966213261712738e-05,7.395263069326156e-05,0.00034749652365661344,0.10448507651517919,0.09235499180618878,0.012130084708990402,0.09009614323952422,0.09251730956930185,0.012248575678305815,0.47996301690786736,0.47996301690786736,0.06303927853182796,0.0,11.914775090350417,12.612690279128856,6.699449477395831,10.388193407350798,11.075328733228957,5.255124599783585,24505.823058051268,20829.949599343578,0.85,0.818436631346469,0.6523334436360072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981714552093286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16452.936826471192,1528.7629640674643,0.47996301690786736,0.06303927853182796,6.113110376966115,4.574387365526837
4288.0,-37.56191352955792,4.046954098059826,35.088216286585244,25.792561342846625,4.388307269565455,-33.3748615128037,-48.331891804095335,0.1486769505275698,4.656663621844359,-5.707208152371749,40.140698005070355,51843.4006579177,13200.783970778937,13200.783970778937,65044.18462869664,101067.93540180895,101067.93540180895,13200.783970778937,114268.71937258789,114268.71937258789,114268.71937258789,138771.96369897452,121086.88499488853,71614.08275975379,54969.78026126083,24503.24432638663,0.0,79473.02458764747,20827.757677428635,1528.6007483770238,0.0,0.8827504457402997,2.6779544566547995,0.0014959713701933424,344985.07740449684,1560608.6708607,4.523699061426005,1560608.6708607,4.523699061426005,0.85,0.10476588524760766,4.698906859688992,1.308106495500542,1.0,0.0,4.698906859689079,1.291343023749969,1.2914768329176074,3.6387751149525696,21903.786416500177,2233.564613451095,1603.0968420496806,1603.0968420496806,8.23455179033397,4.046954098059826,1.1744058100217956,2.872548288038031,4.572632767683471,4.572632767683471,1.3064665050524202,0.0,0.0,0.00010361476331038894,2.9664416848807797e-05,7.395034646158114e-05,0.0003474857902647012,0.10446538873648427,0.09235278187077806,0.012112606865706218,0.09009635722001867,0.09251730956930185,0.012248575678305815,0.47995153201413115,0.47995153201413115,0.06294844729219856,0.0,11.603915868609533,12.299744203442742,6.40454306024526,10.363871774216136,11.051325225239225,5.228495835292165,24503.24432638663,20827.757677428635,0.85,0.8184435532205288,0.6523395948110895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982035595969043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16452.583959897667,1528.6007483770238,0.47995153201413115,0.06294844729219856,6.113110376966115,4.572632767683471
4289.0,-37.56191352955792,4.046954098059826,35.088216286585244,25.791719869617395,4.388307269565455,-33.3748615128037,-48.33143705092368,0.1486769505275698,4.63861608428158,-5.707208152371749,40.140698005070355,51841.23130077238,13200.030324248952,13200.030324248952,65041.26162502133,101063.96206188409,101063.96206188409,13200.030324248952,114263.99238613303,114263.99238613303,114263.99238613303,138765.07371805373,121082.91165496368,71611.91340260846,54967.77583595024,24501.081331920694,0.0,79468.85716787094,20825.91913213259,1528.4648166591494,0.0,0.8827504457402997,2.678170084879556,0.0014959713701933424,344985.07740449684,1560608.6708607,4.523699061426005,1560608.6708607,4.523699061426005,0.85,0.10476588524760766,4.698906859688992,1.3080953981960195,1.0,0.0,4.6989068596877575,1.291343023749969,1.2914768329176074,3.6387751149525696,21903.067666578765,2233.491321356301,1603.0968420496806,1603.0968420496806,8.234081671180707,4.046954098059826,1.1735716709031445,2.873382427156682,4.571044357846905,4.571044357846905,1.3060126736705442,0.0,0.0,0.00010361476331038894,2.966605821320477e-05,7.394870509718416e-05,0.00034747807764627696,0.10444373728843254,0.09234833729387737,0.012095399994555174,0.09009559923971544,0.09251730956930185,0.012248575678305815,0.4799284338307367,0.4799284338307367,0.06285902427750617,0.0,11.351848429269523,12.046171370147192,6.164030650883944,10.345824236653357,11.034104237060944,5.20437618891134,24501.081331920694,20825.91913213259,0.85,0.8184496914008391,0.6523465058930237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982035595969043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16452.33189611335,1528.4648166591494,0.4799284338307367,0.06285902427750617,6.113110376966115,4.571044357846905
4290.0,-37.56191352955792,4.046954098059826,35.088216286585244,25.790878396388166,4.388307269565455,-33.3748615128037,-48.33098229775203,0.1486769505275698,4.620567953654984,-5.707208152371749,40.140698005070355,51839.06194261991,13199.276212914823,13199.276212914823,65038.33815553474,101059.98872195923,101059.98872195923,13199.276212914823,114259.26493487405,114259.26493487405,114259.26493487405,138758.18324811698,121078.93831503882,71609.744044456,54965.77141175868,24498.91831324294,0.0,79464.68972500162,20824.080566256496,1528.328884941275,0.0,0.8827504457402997,2.678385767571601,0.0014959713701933424,344985.07740449684,1560608.6708607,4.523699061426005,1560608.6708607,4.523699061426005,0.85,0.10476588524760766,4.698906859688992,1.3080843008914962,1.0,0.0,4.698906859688198,1.291343023749969,1.2914768329176074,3.6387751149525696,21902.348916657353,2233.4180292615065,1603.0968420496806,1603.0968420496806,8.233611262086045,4.046954098059826,1.1727370530802652,2.874217044979561,4.569455948010337,4.569455948010337,1.305558842288668,0.0,0.0,0.00010361476331038894,2.9667699661812332e-05,7.39470636485766e-05,0.0003474703646321551,0.10442176499617459,0.09234275795501191,0.012079007041162671,0.09009484180134088,0.09251730956930185,0.012248575678305815,0.4798994383616035,0.4798994383616035,0.06277383114162449,0.0,11.14673498029532,11.84001834022365,5.9669500278586725,10.32777610602676,11.016884301868629,5.18024413827726,24498.91831324294,20824.080566256496,0.85,0.8184558246009487,0.6523534178767456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982035595969043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16452.07983232903,1528.328884941275,0.4798994383616035,0.06277383114162449,6.113110376966115,4.569455948010337
4291.0,-37.5680820721856,4.046080442226947,35.08813807050217,25.781015341077023,4.38827708719173,-33.37842643256501,-48.334561789501436,0.13938992007468384,4.359807949117453,-5.707145525738759,40.14196850082758,51826.05603586505,13197.254736734772,13197.254736734772,65023.31077259982,101013.54600871315,101013.54600871315,13197.254736734772,114210.80074544792,114210.80074544792,114210.80074544792,138708.32953421702,121076.20253159263,71609.02949239162,54963.525599112225,24497.5287887691,0.0,79461.05438788133,20822.899470453736,1528.1929532234008,0.0,0.8827460637897435,2.681514215427251,0.0014959713701933424,344985.9245400267,1560663.6134164636,4.523847213469107,1560663.6134164636,4.523847213469107,0.85,0.10478472880456033,4.698906859688992,1.3080881681339815,1.0,0.0,4.6989068596904024,1.2913870537209207,1.2915207759859864,3.638651050550538,21901.85403220897,2233.36756509195,1603.0968420496806,1603.0968420496806,8.232350280137217,4.046080442226947,1.1713042708014676,2.87477617142548,4.56786753817377,4.56786753817377,1.3051050109067914,0.0,0.0,0.00010354394007926956,2.9654781629352403e-05,7.388915844991716e-05,0.0003471982734969626,0.10440517904535378,0.0923409008354186,0.012064278209935173,0.09019160548178827,0.09253394464382551,0.01225078416073482,0.4798684328167283,0.4798684328167283,0.06269449642888955,0.0,10.93041756694356,11.619555453834039,5.781628574876663,10.066953474856234,10.739537603779809,5.041901556370874,24497.5287887691,20822.899470453736,0.85,0.8183041525625234,0.6522195865018509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982035595969043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16451.827768544714,1528.1929532234008,0.4798684328167283,0.06269449642888955,6.113110376966115,4.56786753817377
4292.0,-37.5680820721856,4.046080442226947,35.08813807050217,25.77975836992266,4.38827708719173,-33.37842643256501,-48.333883414138086,0.13938992007468384,4.3338198640346945,-5.707145525738759,40.14196850082758,51822.82008520175,13196.374455487114,13196.374455487114,65019.19454068886,101007.61083297846,101007.61083297846,13196.374455487114,114203.98528846557,114203.98528846557,114203.98528846557,138699.33804414538,121070.26735585794,71605.79354172832,54960.52646014403,24495.3527556798,0.0,79455.87921582384,20821.04984232783,1528.055807503383,0.0,0.8827460637897435,2.6818258578891037,0.0014959713701933424,344985.9245400267,1560663.6134164636,4.523847213469107,1560663.6134164636,4.523847213469107,0.85,0.10478472880456033,4.698906859688992,1.30807161284145,1.0,0.0,4.698906859691723,1.2913870537209207,1.2915207759859864,3.638651050550538,21900.780399654603,2233.258085039703,1603.0968420496806,1603.0968420496806,8.231801167179988,4.046080442226947,1.1703301005716806,2.8757503416552668,4.566015575494285,4.566015575494285,1.304575878712653,0.0,0.0,0.00010354394007926956,2.965722941845855e-05,7.388671066081102e-05,0.00034718677156394065,0.10438445723391172,0.09233443151085778,0.012050025723053937,0.09019399237437793,0.09253394464382551,0.01225078416073482,0.479834813644614,0.479834813644614,0.06262043045723925,0.0,10.752299028096502,11.438182266739318,5.627855503209844,10.040965389773476,10.71384736621269,5.013756785895737,24495.3527556798,20821.04984232783,0.85,0.8183056456285507,0.6522213409084158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498242853453902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16451.452128289755,1528.055807503383,0.479834813644614,0.06262043045723925,6.113110376966115,4.566015575494285
4293.0,-37.57442126986319,4.045200202495313,35.087281101476734,25.773385015223198,4.386434917652151,-33.383918149707625,-48.33901939038185,0.13369306445901782,4.281709366271684,-5.707195960664602,40.14162399298137,51816.40720568432,13194.495565865298,13194.495565865298,65010.90277154962,100986.20150349943,100986.20150349943,13194.495565865298,114180.69706936472,114180.69706936472,114180.69706936472,138673.75154097046,121067.05661645495,71603.37968393379,54959.64103613463,24493.05447160576,0.0,79452.69550774038,20819.096300864894,1527.9198690783146,0.0,0.882747076501327,2.682445447563688,0.0014959713701933424,344985.24231868447,1560648.7150392255,4.523812973998338,1560648.7150392255,4.523812973998338,0.85,0.10477573146593025,4.698906859688992,1.308069711639546,1.0,0.0,4.698906859690357,1.2914141249034088,1.2915477560344995,3.6385747755704982,21900.199598933494,2233.1988598485204,1603.0968420496806,1603.0968420496806,8.230629129675748,4.045200202495313,1.1688577785606968,2.8763424239346165,4.564425709564663,4.564425709564663,1.3041216313041895,0.0,0.0,0.00010347120408720494,2.9638701879452653e-05,7.383250220775229e-05,0.0003469320510920099,0.10436369629220653,0.09232690820301781,0.012036788089188722,0.09020690796707397,0.09252608176898902,0.012249649696941233,0.47980132803720804,0.47980132803720804,0.06255236986595449,0.0,10.599476228731476,11.281929511552732,5.500589948298398,9.988905326936276,10.657676271716639,4.992112996968842,24493.05447160576,20819.096300864894,0.85,0.8182340744527186,0.652166762556675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498242853453902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16451.199858887347,1527.9198690783146,0.47980132803720804,0.06255236986595449,6.113110376966115,4.564425709564663
4294.0,-37.57442126986319,4.045200202495313,35.087281101476734,25.772117531765275,4.386434917652151,-33.383918149707625,-48.338337208237476,0.13369306445901782,4.255526688240366,-5.707195960664602,40.14162399298137,51813.15318956086,13193.612542667914,13193.612542667914,65006.76573222877,100980.21666182793,100980.21666182793,13193.612542667914,114173.82920449585,114173.82920449585,114173.82920449585,138663.53924410348,121061.07177478346,71600.12566781031,54956.60678552572,24489.710039607635,0.0,79446.31682513336,20816.253533666488,1527.709834500654,0.0,0.882747076501327,2.682759723025,0.0014959713701933424,344985.24231868447,1560648.7150392255,4.523812973998338,1560648.7150392255,4.523812973998338,0.85,0.10477573146593025,4.698906859688992,1.308053017328493,1.0,0.0,4.698906859688449,1.2914141249034088,1.2915477560344995,3.6385747755704982,21899.11698215204,2233.0884636600717,1603.0968420496806,1603.0968420496806,8.23007830631048,4.045200202495313,1.1678806648886395,2.877319537606674,4.5625703046493316,4.5625703046493316,1.3035915156140947,0.0,0.0,0.00010347120408720494,2.964116216750418e-05,7.383004191970076e-05,0.0003469204904276077,0.10434566077170121,0.09232075520346875,0.01202490556823247,0.090205074922867,0.09252608176898902,0.012249649696941233,0.47976935233897977,0.47976935233897977,0.06249061918626418,0.0,10.47200779768366,11.151778725528857,5.393151132460787,9.962722648904958,10.63177647029454,4.963883945697546,24489.710039607635,20816.253533666488,0.85,0.8182476964327119,0.6521781658375059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982832364918202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16450.8205942248,1527.709834500654,0.47976935233897977,0.06249061918626418,6.113110376966115,4.5625703046493316
4295.0,-37.57442126986319,4.045200202495313,35.087281101476734,25.771270784921967,4.386434917652151,-33.383918149707625,-48.3378786482848,0.13369306445901782,4.2373965449625075,-5.707195960664602,40.14162399298137,51810.96576633839,13192.854688822992,13192.854688822992,65003.82045516138,100976.21848959094,100976.21848959094,13192.854688822992,114169.07317841394,114169.07317841394,114169.07317841394,138656.61306153316,121057.07360254647,71597.93824458784,54954.59484217625,24487.53988311922,0.0,79442.13472529547,20814.40890065134,1527.573486704577,0.0,0.882747076501327,2.682977401433491,0.0014959713701933424,344985.24231868447,1560648.7150392255,4.523812973998338,1560648.7150392255,4.523812973998338,0.85,0.10477573146593025,4.698906859688992,1.3080418288102376,1.0,0.0,4.6989068596896235,1.2914141249034088,1.2915477560344995,3.6385747755704982,21898.393740235802,2233.0147135092825,1603.0968420496806,1603.0968420496806,8.229605562665155,4.045200202495313,1.1670420970908575,2.878158105404456,4.5609789716534905,4.5609789716534905,1.3031368490438544,0.0,0.0,0.00010347120408720494,2.9642816069156595e-05,7.382838801804834e-05,0.0003469127188977879,0.10432932884651219,0.09231511930981862,0.012014209536693583,0.0902043427005216,0.09252608176898902,0.012249649696941233,0.4797400639190528,0.4797400639190528,0.06243503441431665,0.0,10.366443777066024,11.044235783173576,5.302382883030077,9.9445925056271,10.614475456874857,4.939659104935743,24487.53988311922,20814.40890065134,0.85,0.8182536972343376,0.6521849638796409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982832364918202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16450.568113515805,1527.573486704577,0.4797400639190528,0.06243503441431665,6.113110376966115,4.5609789716534905
4296.0,-37.58058258333153,4.044343141824527,35.08645194905366,25.764910142775648,4.384501498795797,-33.38963225926072,-48.34321732688693,0.12801354212663166,4.186519989561418,-5.707241080867979,40.14124089089149,51806.3877031445,13190.998051438411,13190.998051438411,64997.38575458291,100955.30048038051,100955.30048038051,13190.998051438411,114146.29853181892,114146.29853181892,114146.29853181892,138631.51771948888,121053.84154426858,71595.4692282256,54953.74701782553,24485.21918766996,0.0,79438.9662054955,20812.436309519468,1527.4371389084995,0.0,0.882748260185069,2.6835834891193997,0.0014959713701933424,344984.6319892368,1560632.1477649661,4.5237729540765645,1560632.1477649661,4.5237729540765645,0.85,0.10476689202506641,4.698906859688992,1.308039866616018,1.0,0.0,4.698906859690052,1.2914411109706543,1.2915746536494719,3.6384987435913883,21897.809083076543,2232.9550950708494,1603.0968420496806,1603.0968420496806,8.228447405942562,4.044343141824527,1.1655856779547937,2.878757463869733,4.5593876386576495,4.5593876386576495,1.3026821824736141,0.0,0.0,0.00010340055437008711,2.9623566200173675e-05,7.377698816991344e-05,0.00034667119579879986,0.10431341860327417,0.09230893265277988,0.012004485950494284,0.09021678768092473,0.09251845600729142,0.012248436017774995,0.479714210097092,0.479714210097092,0.06238532209038147,0.0,10.271868643219364,10.947187890401722,5.226149194949755,9.893761070429377,10.55923848067664,4.9213742933320646,24485.21918766996,20812.436309519468,0.85,0.8182053324617216,0.6521533471260178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982832364918202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16450.31563280681,1527.4371389084995,0.479714210097092,0.06238532209038147,6.113110376966115,4.5593876386576495
4297.0,-37.58692043090612,4.043429699148067,35.08562054815914,25.755401607044064,4.382273542263346,-33.39623012272459,-48.34934746669603,0.11951884269645034,4.085987510739301,-5.707292031427488,40.14078646356665,51804.724764253886,13188.949387807967,13188.949387807967,64993.67415206185,100920.9091540178,100920.9091540178,13188.949387807967,114109.85854182577,114109.85854182577,114109.85854182577,138591.52006260134,121049.03819592932,71592.5758705666,54951.62480595858,24481.66152077558,0.0,79433.28632673416,20809.412292659243,1527.2230247095335,0.0,0.8827496777217602,2.6847864853466454,0.0014959713701933424,344983.94279507257,1560612.4961987124,4.523725027763822,1560612.4961987124,4.523725027763822,0.8500000000000001,0.1047574353271914,4.698906859688992,1.3080370214069266,1.0,0.0,4.69890685968978,1.291481406755224,1.2916148597989412,3.638385218022408,21896.940190329722,2232.866492668722,1603.0968420496806,1603.0968420496806,8.22716946466247,4.043429699148067,1.1639510380669806,2.8794786610810865,4.557537759026121,4.557537759026121,1.3021536454360345,0.0,0.0,0.00010332792688957611,2.96014768271227e-05,7.372645006245342e-05,0.00034643372193898027,0.10429895033422128,0.09230315535716628,0.011995794977054995,0.09024472281585225,0.09251035663550788,0.012247078691683518,0.47969166895788395,0.47969166895788395,0.06234112897607848,0.0,10.176115894753195,10.847263915775727,5.161254931439487,9.793279542166772,10.447819517047833,4.901758916269387,24481.66152077558,20809.412292659243,0.85,0.8182171122156822,0.6521790443261369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983224883830488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16449.93972045133,1527.2230247095335,0.47969166895788395,0.06234112897607848,6.113110376966115,4.557537759026121
4298.0,-37.59442911915341,4.042367011105351,35.084738655958084,25.746268790122144,4.379083604900323,-33.402565715877124,-48.355216964241095,0.11142837754567518,4.020161532577163,-5.70736311601675,40.1401400865661,51796.10960829372,13186.716820306869,13186.716820306869,64982.82642860059,100892.83167989357,100892.83167989357,13186.716820306869,114079.54850020044,114079.54850020044,114079.54850020044,138557.33719858265,121044.0971186876,71589.49675474034,54949.5559599414,24477.7886983822,0.0,79427.3446583236,20806.120393624868,1526.9966339020716,0.0,0.8827517012914433,2.685570781170553,0.0014959713701933424,344982.9812552485,1560584.544151481,4.523656611909283,1560584.544151481,4.523656611909283,0.85,0.10474515325191945,4.698906859688992,1.308033276698552,1.0,0.0,4.698906859687116,1.2915198222338222,1.2916531681919026,3.638276996447277,21896.04638336975,2232.7753497238864,1603.0968420496806,1603.0968420496806,8.22577680550269,4.042367011105351,1.162195078106664,2.880171932998687,4.55566944238843,4.55566944238843,1.3016198406824084,0.0,0.0,0.00010324194334360128,2.9580340967286633e-05,7.366160237631465e-05,0.00034612900870174785,0.10428522984580946,0.09229723255812351,0.01198799728768594,0.09025791103811,0.09249990855823158,0.012245244693687875,0.47967153878398383,0.47967153878398383,0.06230198833211309,0.0,10.086385320688635,10.752663757287166,5.107468582691922,9.727524648593885,10.37443681189967,4.892309623148321,24477.7886983822,20806.120393624868,0.85,0.8181417458702708,0.652119365580047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983628670205331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16449.560066152142,1526.9966339020716,0.47967153878398383,0.06230198833211309,6.113110376966115,4.55566944238843
4299.0,-37.611992246837595,4.038696178289914,35.0940234879294,25.949213664885633,4.754629607787589,-33.517077197020264,-48.44756011208517,0.32164498640287886,-5.6658204484973,-5.665820448497642,40.443468526237375,52150.93535467745,13124.654651377869,13124.654651377869,65275.59000605532,100077.79634188212,100077.79634188212,13124.654651377869,113202.45099325999,113202.45099325999,113202.45099325999,137019.5953050002,121009.71605445497,71486.53887540614,55025.752421165365,23817.144311740205,0.0,78842.89673290557,20244.572664979172,1526.7310549864176,0.0,0.881843690868922,2.891294224033378,0.0014959713701933424,345545.2753121212,1573743.3639300785,4.55437673835523,1573743.3639300785,4.55437673835523,0.8499999999999999,0.11004742573416092,4.698906859688992,1.3076775601739066,1.0,0.0,4.698906859688704,1.290527452594651,1.2906604368631114,3.6410747018528538,21889.827084824286,2232.1411577678705,1603.0968420496806,1603.0968420496806,8.18706288173895,4.038696178289914,1.1708741141468444,2.86782206414307,4.5537545809941244,4.5537545809941244,1.3010727374268927,0.0,0.0,0.00010304108235429297,2.924965295227284e-05,7.379142940202012e-05,0.00034673905380340833,0.10535568335391017,0.0932501628634906,0.012105520490419576,0.09705512472596604,0.09665377706475695,0.013393648669403967,0.47965359374452593,0.47965359374452593,0.06226752028173772,0.0,5.3054437516642565,6.381427857444237,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23817.144311740205,20244.572664979172,0.85,0.8279197329239191,0.6614538216593954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498410707879383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16449.156744749893,1526.7310549864176,0.47965359374452593,0.06226752028173772,6.113110376966115,4.5537545809941244
4300.0,-37.539184417631176,4.042994235078019,35.0784644933644,25.96188416881489,4.549377624126245,-33.337515321037415,-48.27703116517512,0.3368384328339616,12.998621489309926,-5.095859679983075,39.741085680993336,51692.538842934875,12358.425989056812,12358.425989056812,64050.96483199169,101106.95145718944,101106.95145718944,12358.425989056812,113465.37744624625,113465.37744624625,113465.37744624625,137982.8433079746,120997.9901038859,71532.25037695127,54961.93302992736,24517.465861728346,0.0,79479.3988916557,20839.845982469094,1527.7310549864176,0.0,0.8873681535278222,2.6486390569525176,0.0014959713701933424,353332.8109105622,1543399.851365038,4.368119245386788,1543399.851365038,4.368119245386788,0.85,0.10198271459809843,4.698906859688992,1.3076256996719173,1.0,0.0,4.698906859688737,1.290454025597185,1.2905880799210403,3.6412818794644566,21887.70594084733,2231.924861277534,1603.0968420496806,1603.0968420496806,7.709095087016474,4.042994235078019,1.3409940036102999,2.7020002314677187,4.55105115811331,4.55105115811331,1.3003003308895171,0.0,0.0,0.00010387611069744369,2.9863037058971392e-05,7.40130736384723e-05,0.00034778053942648396,0.10196928903351823,0.09030315023199191,0.011666138801526326,0.08952525276368967,0.09031540944732504,0.011667305150773395,0.479377884510874,0.479377884510874,0.061930164393142605,0.0,7.646596084876421,9.007360148748319,3.979039320256561e-13,18.094481169292976,20.925493850282237,3.979039320256561e-13,24517.465861728346,20839.845982469094,0.85,0.8058813444135925,0.6503891519537136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985226212735747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16448.551749121314,1527.7310549864176,0.479377884510874,0.061930164393142605,6.113110376966115,4.55105115811331
4301.0,-37.539180501495416,4.047333223734841,35.06386349466019,19.86433627260851,4.540081808870902,-33.33385821906038,-44.92680594613773,0.3311049920104528,-5.088497145365409,-5.088497145365755,39.73236605742993,35675.712830297765,12354.200350812898,12354.200350812898,48029.91318111066,72359.05101205541,72359.05101205541,12354.200350812898,84713.25136286831,84713.25136286831,84713.25136286831,107128.60499564937,92233.2686115656,55532.67421397314,40778.43821954717,22415.353632781058,0.0,63193.79185232823,19053.050587863898,1528.7310549864176,0.0,0.8874370267613247,3.51986028934306,0.0014959713701933424,353434.30056548334,1543025.9576293512,4.365807040121912,1543025.9576293512,4.365807040121912,0.85,0.10186514399314225,4.698906859688992,1.2291126059042288,1.0,0.0,4.698906859689383,1.2904810794450705,1.2906151366375005,3.6412055430596504,16684.365249372004,1701.3317748030167,1603.0968420496806,1603.0968420496806,7.706459165010341,4.047333223734841,1.3460754868583376,2.701257736876504,4.550745565541538,4.550745565541538,1.3002130187261538,0.0,0.0,0.00010387615577897745,4.4615964718937906e-05,5.9260191060039546e-05,0.0002784581182785001,0.10186574733801011,0.09025571576888425,0.011610031569125866,0.11906005818124998,0.09025541384816602,0.011609730144976235,0.4793175446348632,0.4793175446348632,0.06165694634893318,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22415.353632781058,19053.050587863898,0.85,0.7600416397444129,0.5645445823802607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980587916742458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16449.756599558186,1528.7310549864176,0.4793175446348632,0.06165694634893318,6.113110376966115,4.550745565541538
4302.0,-37.53917720092996,4.050220426229006,35.051898266495016,19.866261176671856,4.543445551194847,-33.3450659453,-44.93844889858735,0.33110495321477484,-5.089310578566085,-5.089310578566483,39.742116946334725,35731.525793103574,12359.076408756826,12359.076408756826,48090.6022018604,72352.25693397035,72352.25693397035,12359.076408756826,84711.33334272717,84711.33334272717,84711.33334272717,107144.74925169376,92242.35785304366,55535.55023032592,40785.34180301971,22433.41590896659,0.0,63218.757711986305,19068.403522621604,1529.7310549864176,0.0,0.8873976602345673,3.5195172878297405,0.0014959713701933424,353423.0865834353,1543444.0761108922,4.367128619218031,1543444.0761108922,4.367128619218031,0.85,0.10186023191341188,4.698906859688992,1.229136870955117,1.0,0.0,4.698906859688347,1.290481079549313,1.2906151367907885,3.6412055427655217,16686.009430771435,1701.4994346460246,1603.0968420496806,1603.0968420496806,7.709500814033678,4.050220426229006,1.3477266430883867,2.7024937831406195,4.550459484178143,4.550459484178143,1.300131281193755,0.0,0.0,0.0001038761937742403,4.4554664329484714e-05,5.9321529444755585e-05,0.0002787463416352045,0.10174918809658465,0.09017676679715873,0.011572421299425916,0.11912104569405829,0.09025034852597107,0.011609883387440819,0.47872549779179635,0.47872549779179635,0.0614350385802323,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22433.41590896659,19068.403522621604,0.85,0.7607014744097447,0.5652044912981399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980587667336662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16449.505371864187,1529.7310549864176,0.47872549779179635,0.0614350385802323,6.113110376966115,4.550459484178143
4303.0,-37.51404920628033,4.0540658372811444,35.03926775305297,19.14119330411779,4.534867913987447,-33.31008107463425,-44.499368977826066,0.33085750860328594,-5.125987763608634,-5.125987763609034,39.736616533841975,33749.12021613627,12413.550935313766,12413.550935313766,46162.671151450035,68969.12419978247,68969.12419978247,12413.550935313766,81382.67513509623,81382.67513509623,81382.67513509623,103749.52884777944,88819.90172156478,53599.698126954645,39133.55954956681,22366.853712683216,0.0,61500.413262250026,19011.825655780733,1530.7310549864176,0.0,0.8872313254079348,3.6215944972656304,0.0014959713701933424,352917.7453587534,1543208.207689166,4.3727135514833355,1543208.207689166,4.3727135514833355,0.85,0.10164830477981016,4.698906859688992,1.2200244168238714,1.0,0.0,4.6989068596891475,1.2904816462963582,1.2906160773904936,3.641203943639731,16066.910606593083,1638.3689238010006,1603.0968420496806,1603.0968420496806,7.743481622384151,4.0540658372811444,1.3392327473727343,2.71483308990841,4.549742678970107,4.549742678970107,1.2999264797057448,0.0,0.0,0.00010416583317153426,4.692125259790563e-05,5.724458057362863e-05,0.00026898695233744277,0.10164828603717048,0.09010732017772129,0.011540965859449198,0.1226330736498508,0.09010732941530783,0.011540975364502324,0.47824852698400955,0.47824852698400955,0.06125417903193826,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.343349439293206,22366.853712683216,19011.825655780733,0.85,0.7506074951822389,0.5487624948506166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980587457134522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16449.254131968795,1530.7310549864176,0.47824852698400955,0.06125417903193826,6.113110376966115,4.549742678970107
4304.0,-37.488390009496165,4.057794877780813,35.02737401146815,19.86598928868773,4.532045329405955,-33.28728709000927,-44.883145834878064,0.3308575234965002,-5.132727723369499,-5.132727723369884,39.73273453602941,35714.17172975331,12427.516719906102,12427.516719906102,48141.688449659414,72404.88196509118,72404.88196509118,12427.516719906102,84832.39868499727,84832.39868499727,84832.39868499727,107284.19725995706,92242.34243601377,55551.23137806812,40767.901175495164,22451.798574959783,0.0,63219.69975045495,19084.028788715816,1531.7310549864176,0.0,0.8872111246025864,3.501115442164521,0.0014959713701933424,352824.943362378,1543041.7564487075,4.373391919924115,1543041.7564487075,4.373391919924115,0.85,0.10154163195217439,4.698906859688992,1.2291368682077155,1.0,0.0,4.698906859689557,1.2904810310514288,1.290615844770275,3.64120567960656,16686.006641936543,1701.499150264009,1603.0968420496806,1603.0968420496806,7.7521933759264225,4.057794877780813,1.339654810541389,2.718140067239424,4.5493197453478835,4.5493197453478835,1.2998056415279666,0.0,0.0,0.00010446236513916575,4.484653242179766e-05,5.961583271736809e-05,0.0002801292453017123,0.10154159266579788,0.09002922796899142,0.011512364696806459,0.11862820498480399,0.09002924730946255,0.011512384642711844,0.47786361700444674,0.47786361700444674,0.061106158059969704,0.0,3.979039320256561e-13,3.979039320256561e-13,0.19127356366163895,3.979039320256561e-13,3.979039320256561e-13,4.849987541402754,22451.798574959783,19084.028788715816,0.85,0.7614982140011345,0.5649215651249008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497898730521512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16449.506223554916,1531.7310549864176,0.47786361700444674,0.061106158059969704,6.113110376966115,4.5493197453478835
4305.0,-37.46637330365373,4.062324066436113,35.01654845628301,19.864069518540077,4.600694550587122,-33.31091829780963,-44.90398879917336,0.3308584786279066,-5.058436617448194,-5.0584366174485185,39.74196819842437,35921.45145750754,12332.98180802408,12332.98180802408,48254.43326553162,72071.69833629642,72071.69833629642,12332.98180802408,84404.6801443205,84404.6801443205,84404.6801443205,106887.68334015027,92233.31647771435,55542.97687902793,40767.043998540474,22483.00319582976,0.0,63250.04719437023,19110.552716455295,1532.283845707837,0.0,0.8875547575287808,3.521541885646598,0.0014959713701933424,353848.9105913339,1543437.6971517322,4.3618551617763055,1543437.6971517322,4.3618551617763055,0.85,0.10141277566121894,4.698906859688992,1.2291126899747176,1.0,0.0,4.698906859688237,1.2904804974093167,1.2906156402377604,3.641207185325316,16684.373908029786,1701.332657740389,1603.0968420496806,1603.0968420496806,7.693223194336424,4.062324066436113,1.3645928116174426,2.6977312548186703,4.548868115627419,4.548868115627419,1.299676604464977,0.0,0.0,0.00010471742378671284,4.473632406547579e-05,5.998109972123705e-05,0.00028184560093181025,0.10140866247289593,0.08992311288568999,0.011485549587205936,0.11940960708561459,0.08993191119402397,0.01148086446719497,0.4775523556874632,0.4775523556874632,0.06099601187859031,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6813120436754048,3.410605131648481e-13,3.410605131648481e-13,2.7858014912577005,22483.00319582976,19110.552716455295,0.85,0.7629153717031006,0.5679276625220422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497735367145329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16449.76979449028,1532.283845707837,0.4775523556874632,0.06099601187859031,6.113110376966115,4.548868115627419
4306.0,-37.46637330365373,4.062324066436113,35.01654845628301,25.96076214630159,4.600694550587122,-33.31091829780963,-48.25401170002294,0.3308584786279066,14.476375300963127,-5.0584366174485185,39.74196819842437,51937.85820731527,12332.890469961685,12332.890469961685,64270.748677276955,100859.49884848375,100859.49884848375,12332.890469961685,113192.38931844544,113192.38931844544,113192.38931844544,137809.9047188093,121021.11698990168,71559.38362883567,54957.48151229557,24617.515400363875,0.0,79574.99691265944,20924.888090309294,1533.283845707837,0.0,0.8875547575287808,2.636289173009701,0.0014959713701933424,353848.9105913339,1543437.6971517322,4.3618551617763055,1543437.6971517322,4.3618551617763055,0.85,0.10141277566121894,4.698906859688992,1.3076971617853268,1.0,0.0,4.6989068596893375,1.2904804974093167,1.2906156402377604,3.641207185325316,21891.889435796347,2232.3514590401765,1603.0968420496806,1603.0968420496806,7.693166218325993,4.062324066436113,1.364491781440015,2.697832284996098,4.548664079001402,4.548664079001402,1.299618308286115,0.0,0.0,0.00010471742378671284,2.994674455789386e-05,7.477067922881899e-05,0.0003513404575319028,0.10134954829329514,0.08987559681195564,0.011473951481339494,0.08945050445718389,0.08993191119402397,0.01148086446719497,0.477300013300543,0.477300013300543,0.0609344181169834,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0999016095841512,19.534811918411663,21.740317192644113,2.782726318238474,24617.515400363875,20924.888090309294,0.85,0.8076751639440183,0.6526906719747868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975952220597708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16449.961249497006,1533.283845707837,0.477300013300543,0.0609344181169834,6.113110376966115,4.548664079001402
4307.0,-37.46637773145016,4.065892868325636,35.006224971230154,19.874280702229612,4.540271348505399,-33.27046508670823,-44.86853628242386,0.33590766771680913,-5.139622237157141,-5.139622237157539,39.73278183801057,35751.51673512384,12446.787183849066,12446.787183849066,48198.30391897291,72405.22495314131,72405.22495314131,12446.787183849066,84852.01213699038,84852.01213699038,84852.01213699038,107342.15812522806,92257.69086121838,55564.07793520194,40770.68102890715,22490.14598823768,0.0,63260.82701714483,19116.624090002028,1534.283845707837,0.0,0.8871759126302035,3.4947957500182505,0.0014959713701933424,352730.0331412402,1543043.7845684406,4.374574432539389,1543043.7845684406,4.374574432539389,0.85,0.10136790518186198,4.698906859688992,1.2291731954505667,1.0,0.0,4.698906859689021,1.2904566722295574,1.2905918124966878,3.641274411461302,16688.783066712236,1701.7822667997978,1603.0968420496806,1603.0968420496806,7.764214149367863,4.065892868325636,1.3422097807648612,2.723683087560775,4.547101285778796,4.547101285778796,1.2991717959367988,0.0,0.0,0.00010471737243389592,4.49239310867688e-05,5.979344134712712e-05,0.000280963811710427,0.10136760722105136,0.08989170515225246,0.011475902068798899,0.11860671701831751,0.08989190048976152,0.01147600469210046,0.4770948060576735,0.4770948060576735,0.06090765841605879,0.0,3.979039320256561e-13,3.979039320256561e-13,2.267792732350131,3.979039320256561e-13,3.979039320256561e-13,6.8528453743040245,22490.14598823768,19116.624090002028,0.85,0.7618981001609463,0.565144630901435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975952220597708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16449.712370386886,1534.283845707837,0.4770948060576735,0.06090765841605879,6.113110376966115,4.547101285778796
4308.0,-37.465938152959765,4.066246522572841,35.00385035951583,19.884678976982855,4.540384481718117,-33.27036931966894,-44.871592429093994,0.3403438651816115,-5.139712098953055,-5.1397120989534,39.73377189684176,35768.308400561655,12447.167013737402,12447.167013737402,48215.47541429906,72453.79074153183,72453.79074153183,12447.167013737402,84900.95775526924,84900.95775526924,84900.95775526924,107377.75715789963,92285.84388197993,55579.24635402554,40785.10836439377,22476.799402630393,0.0,63261.90776702416,19105.279492235833,1533.283845707837,0.0,0.887171872327071,3.493199155834339,0.0014959713701933424,352728.7962315757,1543086.2347931156,4.374710120860217,1543086.2347931156,4.374710120860217,0.85,0.10136898610219401,4.698906859688992,1.229244358097203,1.0,0.0,4.698906859688597,1.290435729577417,1.2905708742307045,3.641333506185355,16693.87575493992,1702.301576475139,1603.0968420496806,1603.0968420496806,7.764451084453983,4.066246522572841,1.3421890449336438,2.724057477639197,4.546615081126196,4.546615081126196,1.2990328803217701,0.0,0.0,0.00010472247070270371,4.490772997074971e-05,5.9814740731954e-05,0.0002810638955358972,0.1013485936379068,0.08986344390881622,0.011485149729090578,0.11847472313037899,0.08989280846329181,0.011476177638902194,0.4769273069300446,0.4769273069300446,0.06095450265117329,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1790855909235916,3.410605131648481e-13,3.410605131648481e-13,6.8614072734403635,22476.799402630393,19105.279492235833,0.85,0.7621565190835393,0.5654004070235487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975952502418755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16449.46340257324,1533.283845707837,0.4769273069300446,0.06095450265117329,6.113110376966115,4.546615081126196
4309.0,-37.441239280650734,4.069837993678844,34.99388192207654,25.967487261537485,4.538112370349631,-33.24539525053631,-48.19060997162012,0.340343880212565,16.80398322409701,-5.134208777005133,39.71777204332213,51757.9901560095,12443.926209257332,12443.926209257332,64201.916365266836,101186.81360606835,101186.81360606835,12443.926209257332,113630.73981532568,113630.73981532568,113630.73981532568,138192.8188676659,121008.14858031335,71570.23807201331,54931.01167588894,24562.0790523402,0.0,79493.09072822914,20877.76719448917,1532.283845707837,0.0,0.8872577389149041,2.6029053454047104,0.0014959713701933424,352804.5534138696,1542400.3257346547,4.371826584463859,1542400.3257346547,4.371826584463859,0.85,0.10127501317507483,4.698906859688992,1.3076490366505462,1.0,0.0,4.698906859689077,1.2904351344845322,1.2905706492280131,3.6413351854109144,21889.543539510414,2232.1122441925036,1603.0968420496806,1603.0968420496806,7.762429494494437,4.069837993678844,1.3456208657681454,2.7242171279106984,4.545164921604645,4.545164921604645,1.2986185490298985,0.0,0.0,0.0001050092989491601,3.0178423417052076e-05,7.483087553210802e-05,0.00035162331435435555,0.10127500840500407,0.08978008368545133,0.011494924719552739,0.08823063930992024,0.08978036098964656,0.011494652185428259,0.4767899742946081,0.4767899742946081,0.061045441667839914,0.0,3.979039320256561e-13,3.979039320256561e-13,3.7447472650181908,21.938192001102152,24.0300155773499,6.031938209095927,24562.0790523402,20877.76719448917,0.85,0.807641466410713,0.6511004878771117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975924524112063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16449.223329537952,1532.283845707837,0.4767899742946081,0.061045441667839914,6.113110376966115,4.545164921604645
4310.0,-37.41702907230135,4.072103719596106,34.98758032981206,25.968291924241953,4.534525214312259,-33.222713973608414,-48.169533152226336,0.34034390262381514,15.664326840131707,-5.250263755445037,39.802770216053915,51775.54498992722,12603.679841374862,12603.679841374862,64379.22483130208,101207.60400372944,101207.60400372944,12603.679841374862,113811.2838451043,113811.2838451043,113811.2838451043,138369.3153021045,121012.01110445001,71580.58381638983,54923.80809784464,24558.03145700018,0.0,79481.83955484482,20874.326738450152,1532.0421178570832,0.0,0.8863579396655865,2.6027972501032286,0.0014959713701933424,351209.6756789202,1546046.814100275,4.402062133144898,1546046.814100275,4.402062133144898,0.85,0.10171337790139587,4.698906859688992,1.3076597311859954,1.0,0.0,4.698906859689,1.2904345496691951,1.2905704280888044,3.6413368356369284,21890.242243616325,2232.183492182991,1603.0968420496806,1603.0968420496806,7.86208263329875,4.072103719596106,1.3126263534478158,2.75947736614829,4.544692092925911,4.544692092925911,1.2984834551216888,0.0,0.0,0.00010529115641114674,3.0255808401016857e-05,7.503534801012987e-05,0.00035258411148395,0.10171983746467177,0.09015424577446501,0.011565591690206756,0.08812359685935332,0.09014846048676382,0.011564917414632052,0.4766767748529256,0.4766767748529256,0.061151295746462234,0.0,3.979039320256561e-13,3.979039320256561e-13,4.852218289757957,20.914590595576726,22.4587565033911,9.111969787528949,24558.03145700018,20874.326738450152,0.85,0.8099865980942542,0.6514135213767991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974352653753709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16449.469265674776,1532.0421178570832,0.4766767748529256,0.061151295746462234,6.113110376966115,4.544692092925911
4311.0,-37.391939839376015,4.075538284991088,34.97847886271327,25.969070323649817,4.532047431287042,-33.20058661189447,-48.14893581261856,0.3403437147164152,17.043929673876278,-5.142947920965213,39.71043121121265,51799.68363118737,12462.84129520086,12462.84129520086,64262.52492638823,101223.03416110954,101223.03416110954,12462.84129520086,113685.8754563104,113685.8754563104,113685.8754563104,138233.5984991028,121015.75309098604,71590.7475938962,54916.67277454426,24547.72304279241,0.0,79464.39581733667,20865.564586373548,1531.7951927743245,0.0,0.8872398985289108,2.599412769177418,0.0014959713701933424,352684.2587766604,1542085.7035400255,4.372425661664025,1542085.7035400255,4.372425661664025,0.85,0.10126771510044626,4.698906859688992,1.3076700147101659,1.0,0.0,4.698906859689003,1.2904339430879137,1.29057019933891,3.6413385472834454,21890.91914329759,2232.2525167409453,1603.0968420496806,1603.0968420496806,7.774228585757909,4.075538284991088,1.3463759064267942,2.7291623785642942,4.543825316900416,4.543825316900416,1.2982358048286904,0.0,0.0,0.00010558398471709627,3.0331610661919643e-05,7.525237405517663e-05,0.0003536038966557514,0.10126783940485429,0.08972642822772682,0.011541411177127474,0.08808238093928489,0.08972639687842546,0.011541318222020805,0.47658288196624626,0.47658288196624626,0.061302328749704316,0.0,3.979039320256561e-13,3.979039320256561e-13,4.830987850350596,22.186877594841462,24.469776137669328,4.950233771357603,24547.72304279241,20865.564586373548,0.85,0.8086958223920472,0.6518602840731129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972812195915481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16449.706235539354,1531.7951927743245,0.47658288196624626,0.061302328749704316,6.113110376966115,4.543825316900416
4312.0,-37.31621017322647,4.079497864545224,34.96902884070014,19.902302103024,4.534545356928138,-33.13138830015754,-44.741462090145774,0.35119500083959765,-5.092507913247459,-5.092507913247821,39.68222312188396,35875.06068030368,12399.772306814606,12399.772306814606,48274.83298711829,72564.8116169501,72564.8116169501,12399.772306814606,84964.5839237647,84964.5839237647,84964.5839237647,107419.5510378895,92318.1194706669,55635.31687098749,40758.669555199354,22454.9671141248,0.0,63213.63666932416,19086.72204700608,1531.5920919936018,0.0,0.88759783216112,3.4912810573458977,0.0014959713701933424,353379.01086517185,1540877.1787360632,4.360409450927942,1540877.1787360632,4.360409450927942,0.85,0.10111217645048026,4.698906859688992,1.2293199924146756,1.0,0.0,4.698906859690223,1.2903809015369878,1.2905182986792625,3.6414882257572696,16699.714187410093,1702.8969308999601,1603.0968420496806,1603.0968420496806,7.734886615434008,4.079497864545224,1.3638415381086864,2.7156563264365374,4.5433149169938964,4.5433149169938964,1.2980899762839704,0.0,0.0,0.00010647242953382357,4.560238283018142e-05,6.0870046703642145e-05,0.0002860226800053334,0.10111349616653453,0.08956810251456694,0.011545393651967597,0.11833581112245124,0.08956746029041776,0.011544716160062503,0.4765044343235695,0.4765044343235695,0.06142176865116711,0.0,3.410605131648481e-13,3.410605131648481e-13,4.369368032279226,3.410605131648481e-13,3.410605131648481e-13,2.627200664291081,22454.9671141248,19086.72204700608,0.85,0.7636775153381539,0.5675209111598678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971216134230787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16449.961622203216,1531.5920919936018,0.4765044343235695,0.06142176865116711,6.113110376966115,4.5433149169938964
