time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4313.0,-37.316156444117745,4.080665214981709,34.96457385690116,19.887407461088173,4.534885449123638,-33.131765693795366,-44.73520632656289,0.34833695626863165,-5.092981752385867,-5.092981752386256,39.68674292907919,35845.33350265501,12401.834792966478,12401.834792966478,48247.16829562149,72492.87485445461,72492.87485445461,12401.834792966478,84894.70964742108,84894.70964742108,84894.70964742108,107349.65862385144,92261.2839718928,55603.55400356864,40730.81107591573,22454.948976430354,0.0,63185.760052346086,19086.7066299658,1531.5885746541185,0.0,0.8875791074328249,3.49356179524852,0.0014959713701933424,353372.47929157945,1541070.773553971,4.3610378958865725,1541070.773553971,4.3610378958865725,0.85,0.1011171729536984,4.698906859688992,1.2291709217010065,1.0,0.0,4.698906859687889,1.2903943846431818,1.290531784037692,3.6414501764809892,16689.433035771945,1701.8485451986096,1603.0968420496806,1603.0968420496806,7.736173179101141,4.080665214981709,1.3643501459527858,2.716315069028923,4.54296862063438,4.54296862063438,1.2979910344669656,0.0,0.0,0.00010647306231647088,4.56360262737668e-05,6.083703604270408e-05,0.00028586756598420864,0.10113078905561947,0.08957077198258681,0.011560017073032655,0.11841034600437475,0.08957180297557593,0.011545369978122466,0.4764383428760947,0.4764383428760947,0.06148920296194124,0.0,3.979039320256561e-13,3.979039320256561e-13,4.030958982063737,3.979039320256561e-13,3.979039320256561e-13,2.681561646030275,22454.948976430354,19086.7066299658,0.85,0.7635766073819679,0.5673008201999792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966400578919854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16451.232341853764,1531.5885746541185,0.4764383428760947,0.06148920296194124,6.113110376966115,4.54296862063438
4314.0,-37.25003662122554,4.083312560947078,34.95717540443019,25.989867431949847,4.52660619972653,-33.068150974697836,-48.0244291719049,0.3574083864713918,17.499054978916092,-5.204452834452119,39.71524789667695,51898.13689375907,12555.571094853924,12555.571094853924,64453.707988612994,101347.241921226,101347.241921226,12555.571094853924,113902.81301607992,113902.81301607992,113902.81301607992,138426.5387957286,121033.75156064333,71644.55713545815,54876.8826946502,24523.72577964866,0.0,79400.60847429886,20845.16691270136,1531.4988195528547,0.0,0.8869095314038327,2.5880607092273613,0.0014959713701933424,351838.5516777348,1542292.1373544976,4.3835223002144295,1542292.1373544976,4.3835223002144295,0.85,0.10135825091370847,4.698906859688992,1.307698194808327,1.0,0.0,4.698906859688972,1.2903499652969217,1.2904883682281327,3.6415755307186988,21894.174942926213,2232.5845159076966,1603.0968420496806,1603.0968420496806,7.832072751637812,4.083312560947078,1.3326096626805537,2.7507028982665247,4.541786601123627,4.541786601123627,1.2976533146067506,0.0,0.0,0.0001072544115236192,3.0793581594350216e-05,7.646082992926898e-05,0.0003592823182521554,0.10136102458028247,0.0897679720795353,0.011593052500747176,0.0876480947073164,0.08976617424840615,0.01159207666530232,0.47638213638478155,0.47638213638478155,0.06152219984020233,0.0,3.410605131648481e-13,3.410605131648481e-13,4.5190385467143415,22.70350781336822,24.884067977849213,6.270160368986637,24523.72577964866,20845.16691270136,0.85,0.8117533256621828,0.6536239191486543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966397163428307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16450.989544554468,1531.4988195528547,0.47638213638478155,0.06152219984020233,6.113110376966115,4.541786601123627
4315.0,-37.25003662122554,4.083312560947078,34.95717540443019,25.99348579477521,4.52660619972653,-33.068150974697836,-48.02638833699746,0.3574083864713918,17.567530486521036,-5.204452834452119,39.71524789667695,51907.48579173645,12555.235718184675,12555.235718184675,64462.721509921124,101364.32739800411,101364.32739800411,12555.235718184675,113919.56311618879,113919.56311618879,113919.56311618879,138436.194756689,121050.83703742144,71653.90603343552,54885.4788933177,24516.63164050019,0.0,79402.11053381789,20839.13689442516,1531.0624509546876,0.0,0.8869095314038327,2.5873359248947763,0.0014959713701933424,351838.5516777348,1542292.1373544976,4.3835223002144295,1542292.1373544976,4.3835223002144295,0.85,0.10135825091370847,4.698906859688992,1.3077458671713251,1.0,0.0,4.698906859688825,1.2903499652969217,1.2904883682281327,3.6415755307186988,21897.26558840931,2232.899674038465,1603.0968420496806,1603.0968420496806,7.831863546142267,4.083312560947078,1.3322387726687834,2.751073788278295,4.541052992514817,4.541052992514817,1.2974437121470905,0.0,0.0,0.0001072544115236192,3.078626204296371e-05,7.64681494806555e-05,0.0003593167121423754,0.10136235553065867,0.08975887085504183,0.011603484675616843,0.08759858242850731,0.08976617424840615,0.01159207666530232,0.47633383785839767,0.47633383785839767,0.06157756147572138,0.0,3.410605131648481e-13,3.410605131648481e-13,4.865954126019631,22.771983320973163,24.96334526675105,6.2587970312175685,24516.63164050019,20839.13689442516,0.85,0.8118514870264818,0.6537292956416908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4962195164915446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16452.07027312494,1531.0624509546876,0.47633383785839767,0.06157756147572138,6.113110376966115,4.541052992514817
4316.0,-37.22515704880966,4.086700301702807,34.949382208761016,19.905852118413918,4.532265534457956,-33.0503369094974,-44.6602127054706,0.3600760529476233,-5.137453827111244,-5.137453827111619,39.687838664500354,35929.95553823606,12468.551794351122,12468.551794351122,48398.507332587185,72592.48408957325,72592.48408957325,12468.551794351122,85061.03588392437,85061.03588392437,85061.03588392437,107493.6647500114,92293.13083980086,55643.02398223055,40722.34095285589,22432.628866087034,0.0,63154.969818942925,19067.73453617398,1530.9572523324046,0.0,0.8873495373873591,3.484092517655074,0.0014959713701933424,352759.88142187026,1541117.709453006,4.368744266613365,1541117.709453006,4.368744266613365,0.85,0.10118810336725848,4.698906859688992,1.22924492131453,1.0,0.0,4.698906859689184,1.290336767232184,1.29047554990067,3.6416127781651193,16695.193915595737,1702.4359914543436,1603.0968420496806,1603.0968420496806,7.777790753058396,4.086700301702807,1.3537009887567741,2.732999312946033,4.539525180116395,4.539525180116395,1.29700719431897,0.0,0.0,0.00010754978639546988,4.604113472020133e-05,6.150865167526855e-05,0.0002890234252871402,0.10118824461525573,0.08959295789026331,0.011595286724992424,0.11801018800276497,0.08959291007246381,0.011595193294794666,0.47629186570395726,0.47629186570395726,0.061642576354978953,0.0,3.979039320256561e-13,3.979039320256561e-13,4.4951664935313715,3.979039320256561e-13,3.979039320256561e-13,3.144514406932217,22432.628866087034,19067.73453617398,0.85,0.7663451897980381,0.5689173099321014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4962195164915446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16451.828605237566,1530.9572523324046,0.47629186570395726,0.061642576354978953,6.113110376966115,4.539525180116395
4317.0,-37.22515708053224,4.0897297791368885,34.94288529873983,25.996107479464285,4.54288501231274,-33.05461367617784,-48.01320884199811,0.3600759952776469,17.715200442917876,-5.136389404994762,39.700153347604335,51966.050419851534,12470.978106054274,12470.978106054274,64437.02852590581,101299.89522515383,101299.89522515383,12470.978106054274,113770.8733312081,113770.8733312081,113770.8733312081,138303.77473968882,121050.6863225868,71658.92456416728,54879.735287132804,24532.901408480713,0.0,79412.63669561352,20852.966197208607,1531.079684729319,0.0,0.8873104005636805,2.592968960420565,0.0014959713701933424,352774.5339748047,1541645.2840364596,4.370058310803593,1541645.2840364596,4.370058310803593,0.85,0.1011933069480809,4.698906859688992,1.307742040040903,1.0,0.0,4.6989068596892425,1.2903367675050355,1.2904755501730643,3.6416127773950726,21897.238325130154,2232.8968939576876,1603.0968420496806,1603.0968420496806,7.779304268424101,4.0897297791368885,1.3558940054155144,2.733835773721374,4.539019336179285,4.539019336179285,1.2968626674797956,0.0,0.0,0.00010754978601837461,3.08355324703907e-05,7.67142535479839e-05,0.0003604731322325422,0.1012305115506825,0.0896246820736853,0.011605829476997197,0.08782996625467862,0.08959933227131156,0.011593974676769337,0.47625495464707157,0.47625495464707157,0.061672004444764734,0.0,3.979039320256561e-13,3.979039320256561e-13,4.253707307198624,22.851589847912635,25.46826958612968,3.2924583238116156,24532.901408480713,20852.966197208607,0.85,0.8114203382125592,0.6543801160895336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496061463399274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16452.085358117587,1531.079684729319,0.47625495464707157,0.061672004444764734,6.113110376966115,4.539019336179285
4318.0,-37.21927942855871,4.093269499561034,34.93555632985256,25.990147387515776,4.530505988215865,-33.05116522440259,-48.0098104692064,0.3547790219403994,18.141546526905586,-5.117466308630445,39.67171558534564,51978.52815131604,12449.908278413923,12449.908278413923,64428.43642972996,101330.21785240195,101330.21785240195,12449.908278413923,113780.12613081587,113780.12613081587,113780.12613081587,138311.35027048376,121047.5707901041,71659.93440985303,54875.151533612305,24531.224139667873,0.0,79406.37567328018,20851.54051871769,1531.4028827351353,0.0,0.8875092547369994,2.5904593641762967,0.0014959713701933424,353035.1040497169,1540427.1853167792,4.3633824728654895,1540427.1853167792,4.3633824728654895,0.85,0.10109813585303166,4.698906859688992,1.3077398723410447,1.0,0.0,4.6989068596889245,1.2903616125093589,1.2905004880379138,3.641542660705052,21896.67474668747,2232.8394249501584,1603.0968420496806,1603.0968420496806,7.7661610651642095,4.093269499561034,1.363686774246876,2.729582725314158,4.538411062374738,4.538411062374738,1.296688874964211,0.0,0.0,0.000107619676207514,3.084824885013965e-05,7.677142735737434e-05,0.00036074178663768146,0.1011000370420342,0.08950703403939181,0.011593003002642396,0.0877831511187019,0.08950596503245911,0.011592170820572558,0.4762220924682297,0.4762220924682297,0.06168056183695153,0.0,3.979039320256561e-13,3.979039320256561e-13,3.91301671401078,23.259012835536055,26.03169916559017,2.5908409704546784,24531.224139667873,20851.54051871769,0.85,0.8113761128555044,0.6545888502100031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496061463600778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16451.844518913786,1531.4028827351353,0.4762220924682297,0.06168056183695153,6.113110376966115,4.538411062374738
4319.0,-37.19525950366916,4.095490833400676,34.9312396766665,19.89664281662556,4.525920726143657,-33.02411054933929,-44.633017376158364,0.35477341072748675,-5.232477753142632,-5.232477753143052,39.748332337617555,35945.52031012689,12608.162175602158,12608.162175602158,48553.68248572905,72579.00607004523,72579.00607004523,12608.162175602158,85187.1682456474,85187.1682456474,85187.1682456474,107603.58112794583,92274.74479602698,55641.26677489432,40703.864467925174,22416.41288229843,0.0,63120.27735022361,19053.950949953665,1530.8033897686416,0.0,0.8866465934995111,3.4751044123212664,0.0014959713701933424,351453.730710228,1543710.6370116265,4.392358089049306,1543710.6370116265,4.392358089049306,0.85,0.10151186070621042,4.698906859688992,1.2292004090128468,1.0,0.0,4.698906859689793,1.2903610456051322,1.290500290203753,3.641544260571952,16691.868006469536,1702.0968431084557,1603.0968420496806,1603.0968420496806,7.864878680368225,4.095490833400676,1.3309380096168208,2.7645528237838555,4.53796176100125,4.53796176100125,1.2965605031432141,0.0,0.0,0.00010790572937368473,4.618886223265197e-05,6.171686714103277e-05,0.000290001810367513,0.10150595760396579,0.0898681598275614,0.01163779777640439,0.11760068587730191,0.08987163082388851,0.011640229882321908,0.4761924693918229,0.4761924693918229,0.0616662416595857,0.0,3.979039320256561e-13,3.979039320256561e-13,4.444126655570528,3.979039320256561e-13,3.979039320256561e-13,6.362661914966168,22416.41288229843,19053.950949953665,0.85,0.7692247962778802,0.5694765900771118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960241292597503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16451.72142930564,1530.8033897686416,0.4761924693918229,0.0616662416595857,6.113110376966115,4.53796176100125
4320.0,-37.127949726902514,4.100271740322477,34.910533366978726,19.833031331095867,4.411010952090992,-32.98515992711782,-44.5785375899635,0.3231592043325678,-5.247679812837305,-5.247679812837724,39.56067487642311,36012.944021470365,12634.784578417444,12634.784578417444,48647.72859988781,72821.33993454288,72821.33993454288,12634.784578417444,85456.12451296032,85456.12451296032,85456.12451296032,107797.54093216176,92123.79412803333,55574.81056603206,40609.98173555697,22341.41641920145,0.0,62951.39815475842,18990.20395632123,1530.5146283360075,0.0,0.8872496775497101,3.469111094703671,0.0014959713701933424,351245.1236247956,1535677.8502229063,4.37209728173575,1535677.8502229063,4.37209728173575,0.8499999999999999,0.10157407398668447,4.698906859688992,1.228825596398674,1.0,0.0,4.698906859688862,1.290508543939051,1.290648843802925,3.641128051230411,16664.56206667845,1699.3124121568985,1603.0968420496806,1603.0968420496806,7.881485539116225,4.100271740322477,1.3293679149904678,2.7709038253320095,4.537120645875477,4.537120645875477,1.2963201845358507,0.0,0.0,0.00010871106646941906,4.648612268303915e-05,6.22249437863799e-05,0.00029238921520158246,0.10083851441630025,0.08927333247430003,0.011565181942000225,0.1174555586028257,0.08991402105534671,0.011660052931337754,0.4761654375973641,0.4761654375973641,0.061686281531957,0.0,3.979039320256561e-13,3.979039320256561e-13,4.795962413012035,3.979039320256561e-13,3.979039320256561e-13,6.179650792060613,22341.41641920145,18990.20395632123,0.85,0.772782337261092,0.5720753641235559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4958715756937466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16451.961985819973,1530.5146283360075,0.4761654375973641,0.061686281531957,6.113110376966115,4.537120645875477
4321.0,-37.103821055648574,4.101889594797402,34.906859157224034,19.823938118666433,4.474384473286851,-32.94285832625544,-44.53317375211043,0.32315914035471166,-5.279066089287596,-5.279066089287984,39.72642525624564,35913.23961271367,12679.363099447377,12679.363099447377,48592.602712161046,72479.19773972695,72479.19773972695,12679.363099447377,85158.56083917433,85158.56083917433,85158.56083917433,107531.21879411991,92080.90660712762,55560.92758152343,40577.75447289354,22372.657954945575,0.0,62950.41242783911,19016.759261703737,1529.5146283360075,0.0,0.8864882486720154,3.4696307112355895,0.0014959713701933424,350814.7394951716,1542771.2578285323,4.397680838748698,1542771.2578285323,4.397680838748698,0.85,0.10149272466764994,4.698906859688992,1.2287110281037168,1.0,0.0,4.69890685968914,1.290507942526522,1.2906486166431979,3.64112974809717,16656.804008504838,1698.521310386813,1603.0968420496806,1603.0968420496806,7.909293292123171,4.101889594797402,1.3211693567233187,2.7807202380740836,4.5370553708525545,4.5370553708525545,1.2963015345293012,0.0,0.0,0.00010900110629528962,4.6734994017042326e-05,6.22661122782473e-05,0.00029258266211042123,0.10148133708951809,0.08983570832308964,0.01164562876642846,0.11729564909367217,0.08984297757823421,0.011649747089415723,0.4761404788284638,0.4761404788284638,0.06172328755024254,0.0,3.979039320256561e-13,3.979039320256561e-13,5.525598912240071,3.979039320256561e-13,3.979039320256561e-13,8.40577945119486,22372.657954945575,19016.759261703737,0.85,0.7719187347320939,0.5705004658052318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4954442448483227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.070583031076,1529.5146283360075,0.4761404788284638,0.06172328755024254,6.113110376966115,4.5370553708525545
4322.0,-37.07882443319363,4.104753894903775,34.90106826363879,19.172396754752867,4.477847372750455,-32.924033523948566,-44.15014910101888,0.32265961200759524,-5.166996370765787,-5.166996370766157,39.645235170082294,34197.923900068716,12531.297821418704,12531.297821418704,46729.22172148742,69386.36572813103,69386.36572813103,12531.297821418704,81917.66354954973,81917.66354954973,81917.66354954973,104225.43198834553,89006.79575905914,53816.48003323508,39100.35080647118,22307.7684387958,0.0,61408.11924526698,18961.60317297643,1528.5146283360075,0.0,0.8873536203688194,3.5825590618591776,0.0014959713701933424,352353.3971606044,1539293.581586176,4.368607182420774,1539293.581586176,4.368607182420774,0.85,0.10106370060948414,4.698906859688992,1.2205259335553276,1.0,0.0,4.698906859690001,1.2905096748603395,1.290650737921961,3.6411248603754274,16100.718455229759,1641.8163649390729,1603.0968420496806,1603.0968420496806,7.816931262490976,4.104753894903775,1.355893126452635,2.7488607684511397,4.536043876519694,4.536043876519694,1.2960125361484842,0.0,0.0,0.00010930233291826752,4.8886036628729806e-05,6.041629628953771e-05,0.00028389054907191133,0.10106372956880362,0.0894532581954265,0.011610471373377122,0.12115231456270299,0.08945324756081897,0.011610453048665167,0.4761171784800101,0.4761171784800101,0.06179702095409948,0.0,3.410605131648481e-13,3.410605131648481e-13,5.302706669075974,3.410605131648481e-13,3.410605131648481e-13,4.627729986320901,22307.7684387958,18961.60317297643,0.85,0.7609616170599308,0.5568958033624277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4952911168147096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16453.316362420966,1528.5146283360075,0.4761171784800101,0.06179702095409948,6.113110376966115,4.536043876519694
4323.0,-37.07881997721782,4.104486891088736,34.90385753321074,25.968444195482903,4.5116436777257,-32.96984258242443,-47.93668475523589,0.32657667209001834,15.020614828561236,-5.440866737744493,39.87974354849256,52315.45395711221,12900.790358339496,12900.790358339496,65216.2443154517,101317.11899978688,101317.11899978688,12900.790358339496,114217.90935812637,114217.90935812637,114217.90935812637,138684.08275928264,121078.63619108543,71717.68271868798,54845.50385821939,24466.17340115627,0.0,79311.67725937566,20796.24739098283,1528.2279703776412,0.0,0.8850979076252927,2.5894671539369902,0.0014959713701933424,348602.6124205623,1549354.6495743138,4.444472285552284,1549354.6495743138,4.444472285552284,0.85,0.10223615304016441,4.698906859688992,1.3078604673361405,1.0,0.0,4.698906859688934,1.290491190518833,1.2906322516293558,3.6411770140017996,21902.294264507807,2233.41245629321,1603.0968420496806,1603.0968420496806,8.047417984957704,4.104486891088736,1.274179545663019,2.830307345425717,4.535411089709779,4.535411089709779,1.2958317399170798,0.0,0.0,0.00010930238668433272,3.1123058862307606e-05,7.817932782202511e-05,0.00036735737978878827,0.10224429110015434,0.09049000632890232,0.011754284771252019,0.0873296855678757,0.09050519314897879,0.011730959891185621,0.4760952048679139,0.4760952048679139,0.061842835947041236,0.0,3.979039320256561e-13,3.979039320256561e-13,6.9941067180451455,20.461481566305736,21.396579526125322,13.329240266684621,24466.17340115627,20796.24739098283,0.85,0.8222779616950076,0.659618555109145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495132512820628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16453.580334055627,1528.2279703776412,0.4760952048679139,0.061842835947041236,6.113110376966115,4.535411089709779
4324.0,-37.07481029654595,4.105160987248643,34.902500783842434,19.83808505991476,4.489238780015769,-32.92496315350204,-44.518921967223264,0.3311783100000417,-5.356453843959912,-5.356453843960323,39.7954566629842,35986.57830996105,12786.880880152072,12786.880880152072,48773.45919011312,72475.90445029558,72475.90445029558,12786.880880152072,85262.78533044766,85262.78533044766,85262.78533044766,107624.98317452587,92109.90092152105,55581.792172336725,40586.7874990937,22362.19784407822,0.0,62948.98534317192,19007.868167466484,1529.2279703776412,0.0,0.8858404811666958,3.464885374603064,0.0014959713701933424,349755.32894958893,1545732.8009638193,4.419468905895096,1545732.8009638193,4.419468905895096,0.8499999999999999,0.10186571751793437,4.698906859688992,1.228781051677652,1.0,0.0,4.698906859689541,1.2904693761199164,1.2906104972962296,3.6412385653174524,16662.048880976316,1699.0561385362296,1603.0968420496806,1603.0968420496806,7.976362091639502,4.105160987248643,1.2988712063561927,2.8062897808924507,4.533838466717082,4.533838466717082,1.2953824190620236,0.0,0.0,0.00010935077762681968,4.681343530369563e-05,6.253734232312404e-05,0.0002938571468288463,0.10186017931733479,0.09012623088074195,0.011733948436592838,0.11702769718305694,0.09013333782143718,0.011732379696497193,0.4760742926449036,0.4760742926449036,0.06198230134881149,0.0,3.979039320256561e-13,3.979039320256561e-13,7.3954977799547805,3.979039320256561e-13,3.979039320256561e-13,9.174925248169018,22362.19784407822,19007.868167466484,0.85,0.7748092987396116,0.5716784490453192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951324845503176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16453.344462509234,1529.2279703776412,0.4760742926449036,0.06198230134881149,6.113110376966115,4.533838466717082
4325.0,-37.00966273550739,4.107496507617779,34.89767817965223,19.821548752393596,4.470868231619377,-32.86126619152733,-44.453884091321356,0.3222448096453172,-5.212940764926429,-5.212940764926811,39.66645214767108,35992.8854534492,12595.493410318968,12595.493410318968,48588.378863768165,72484.67146932273,72484.67146932273,12595.493410318968,85080.1648796417,85080.1648796417,85080.1648796417,107441.33156245551,92074.13563692106,55581.278321514765,40547.619239340325,22361.16668281381,0.0,62908.78592215414,19006.99168039174,1528.461600547752,0.0,0.8870431898182226,3.474954442117394,0.0014959713701933424,351721.9657323967,1540201.8118550342,4.379032195637385,1540201.8118550342,4.379032195637385,0.85,0.10123395399594767,4.698906859688992,1.22869339582976,1.0,0.0,4.698906859689306,1.2905098949202012,1.2906520388090943,3.6411242394848506,16655.57918646698,1698.3964132978115,1603.0968420496806,1603.0968420496806,7.85697599791581,4.107496507617779,1.342423600035234,2.765072907582545,4.532549297210469,4.532549297210469,1.2950140849172769,0.0,0.0,0.00011013979023412407,4.717295136055331e-05,6.296683887357075e-05,0.0002958753111159531,0.10124366042623255,0.08955745192759716,0.011686208498635381,0.11746823553763651,0.0895522158932071,0.01168173810274057,0.476054229533162,0.476054229533162,0.06211955413246224,0.0,3.979039320256561e-13,3.979039320256561e-13,6.709624444938356,3.979039320256561e-13,3.979039320256561e-13,4.265158674679981,22361.16668281381,19006.99168039174,0.85,0.7723623680147537,0.5721440165446563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951070461203313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.188829112787,1528.461600547752,0.476054229533162,0.06211955413246224,6.113110376966115,4.532549297210469
4326.0,-36.99615664871036,4.109615662990335,34.89644867123805,25.96643177038061,4.556771647193118,-32.91345629639801,-47.88425864009184,0.32224470033420194,15.498013998956367,-5.2252246264424524,39.777547422097065,52469.06426642308,12614.59457185874,12614.59457185874,65083.65883828182,101094.71371409684,101094.71371409684,12614.59457185874,113709.30828595559,113709.30828595559,113709.30828595559,138193.98214410106,121089.81345458064,71747.25089256983,54825.069513345334,24484.67385814547,0.0,79309.7433714908,20811.97277942365,1527.6091937744782,0.0,0.8865775297832978,2.6072597455320525,0.0014959713701933424,351553.2944870098,1544964.0572283329,4.394679502243779,1544964.0572283329,4.394679502243779,0.85,0.10164991091373804,4.698906859688992,1.3078964725835251,1.0,0.0,4.698906859689039,1.2905095547240963,1.2906519105281669,3.6411251993353835,21904.316154759017,2233.6186317202123,1603.0968420496806,1603.0968420496806,7.868891161765389,4.109615662990335,1.3398686737572385,2.769746989233097,4.531762447500572,4.531762447500572,1.2947892707144493,0.0,0.0,0.00011030402118757666,3.1321473776646035e-05,7.898254741093061e-05,0.0003711316338249329,0.10167323492320425,0.08992535759450684,0.011747877328697401,0.08804107051283487,0.08991635451563397,0.011733556398104075,0.4760348457104354,0.4760348457104354,0.06218934370891182,0.0,3.979039320256561e-13,3.979039320256561e-13,6.021692729911024,20.723238625398835,23.07322195778238,3.266327268368002,24484.67385814547,20811.97277942365,0.85,0.8206262695041985,0.6615714795678429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946938520119626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.25812490904,1527.6091937744782,0.4760348457104354,0.06218934370891182,6.113110376966115,4.531762447500572
4327.0,-36.99609200838728,4.111834687958437,34.89456359139502,25.96655770847576,4.545752141011701,-32.896858259925864,-47.86887376159427,0.3222463754064824,16.54307005954172,-5.212622837189278,39.72943889625716,52395.95090283519,12600.173025532988,12600.173025532988,64996.12392836818,101147.34170642536,101147.34170642536,12600.173025532988,113747.51473195835,113747.51473195835,113747.51473195835,138229.89118349092,121090.40033387687,71752.20693992855,54820.21488216479,24482.37645153259,0.0,79302.59133369738,20810.0199838027,1528.6091937744782,0.0,0.886816432225499,2.597367187313609,0.0014959713701933424,351726.33208123967,1542900.4575593825,4.386650406381893,1542900.4575593825,4.386650406381893,0.85,0.10143414516945967,4.698906859688992,1.3078981078369545,1.0,0.0,4.698906859689157,1.2905095451876873,1.2906519020058158,3.64112522624201,21904.422317195662,2233.6294572759975,1603.0968420496806,1603.0968420496806,7.859895107411425,4.111834687958437,1.3447362640681897,2.767098423890247,4.530914220217323,4.530914220217323,1.2945469200620923,0.0,0.0,0.00011030480774274326,3.137992245941392e-05,7.892488528332934e-05,0.00037086068485800303,0.10148200403346351,0.08975327112336591,0.011728732910097597,0.08778808602670471,0.08972177527123468,0.011712369898224988,0.4760160053189208,0.4760160053189208,0.06220458059565644,0.0,3.979039320256561e-13,3.979039320256561e-13,5.499196005039835,21.755692896730977,24.223364329930803,3.4450353495637387,24482.37645153259,20810.0199838027,0.85,0.8195964701187505,0.6607091902250491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494608218481849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.29504142336,1528.6091937744782,0.4760160053189208,0.06220458059565644,6.113110376966115,4.530914220217323
4328.0,-36.99609277214204,4.112392006384167,34.89786000255993,25.965789856296055,4.551838626155003,-32.90008263244103,-47.87145908977834,0.32224625506667376,14.06675050859917,-5.362118843427204,39.88291230404655,52408.28654824258,12802.559124376487,12802.559124376487,65210.84567261906,101114.9761881671,101114.9761881671,12802.559124376487,113917.5353125436,113917.5353125436,113917.5353125436,138435.60569751388,121086.7752827279,71749.32096058312,54819.39369127198,24518.07038497029,0.0,79337.46407624226,20840.359827224747,1529.6091937744782,0.0,0.8854921174402299,2.6081795681187665,0.0014959713701933424,349677.8759141167,1549490.9375362387,4.431195235001955,1549490.9375362387,4.431195235001955,0.85,0.10218815496705821,4.698906859688992,1.3078879440994937,1.0,0.0,4.698906859688583,1.2905095457748486,1.2906519025810477,3.6411252245853567,21903.76657032333,2233.562589704265,1603.0968420496806,1603.0968420496806,7.9861420648845165,4.112392006384167,1.3003424316639425,2.8120495747202243,4.530099652187684,4.530099652187684,1.2943141863393384,0.0,0.0,0.0001103047984492072,3.137009347755928e-05,7.893470497164793e-05,0.0003709068266588032,0.10221092639070303,0.09040070706709814,0.011810219323604895,0.08807947248150862,0.09038907819846649,0.011799076768591727,0.47599759967237576,0.47599759967237576,0.06218575309889657,0.0,3.979039320256561e-13,3.979039320256561e-13,5.9425718101617235,19.428869352026368,21.02780693653375,7.434067686556091,24518.07038497029,20840.359827224747,0.85,0.8219426525903613,0.6605742590647831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494607808661617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.063131162875,1529.6091937744782,0.47599759967237576,0.06218575309889657,6.113110376966115,4.530099652187684
4329.0,-36.976239864581835,4.113018145414093,34.895910677355104,25.964990467205666,4.535163469192758,-32.87903991311671,-47.85109990099443,0.3222461779809595,15.4756711452427,-5.348229843152737,39.77626263501004,52408.11510371459,12784.023571477877,12784.023571477877,65192.138675192466,101189.98559063116,101189.98559063116,12784.023571477877,113974.00916210904,113974.00916210904,113974.00916210904,138463.55224915576,121083.05518696872,71754.77637205446,54809.198683238064,24489.54308704672,0.0,79298.74177028479,20816.111623989713,1530.5489789813166,0.0,0.8859526813218426,2.594410087356774,0.0014959713701933424,349867.7931438208,1544908.9196025515,4.415693441572323,1544908.9196025515,4.415693441572323,0.85,0.10187933629630645,4.698906859688992,1.3078774786973373,1.0,0.0,4.698906859689332,1.2905090444635923,1.290651713300347,3.64112663901718,21903.093630533345,2233.4939689428447,1603.0968420496806,1603.0968420496806,7.9745797235384295,4.113018145414093,1.304226286405136,2.8087918590089567,4.5287875010593766,4.5287875010593766,1.2939392860169647,0.0,0.0,0.00011054661745088001,3.1447573005907424e-05,7.909904444497259e-05,0.0003716790425373261,0.10180329583546834,0.09003774658421736,0.011765549251250975,0.08771389867993351,0.09010849308585049,0.011770843210455963,0.4759795418218064,0.4759795418218064,0.06219792203100275,0.0,3.979039320256561e-13,3.979039320256561e-13,6.272778707599571,20.82390098839545,22.587013031585172,7.6251919042822465,24489.54308704672,20816.111623989713,0.85,0.8221081094078795,0.6608946615512784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494607813503828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16453.829912795372,1530.5489789813166,0.4759795418218064,0.06219792203100275,6.113110376966115,4.5287875010593766
4330.0,-36.95190153222216,4.115637722374046,34.89089472770966,25.96552694393324,4.466758617300164,-32.81403175371319,-47.790458612702764,0.3222460320772897,19.10895354950827,-5.180811143786479,39.64724022319092,52237.59120687715,12560.75368178092,12560.75368178092,64798.34488865807,101515.57699745412,101515.57699745412,12560.75368178092,114076.33067923503,114076.33067923503,114076.33067923503,138548.07253040592,121085.6556255653,71776.30299823044,54788.169585927615,24471.741851170882,0.0,79259.91143709849,20800.98057349525,1529.7786756959808,0.0,0.8872761827850844,2.5736381941154276,0.0014959713701933424,352163.4419681625,1539379.3941058866,4.371207259625361,1539379.3941058866,4.371207259625361,0.85,0.10113551619690714,4.698906859688992,1.3078845285298306,1.0,0.0,4.698906859688731,1.290508428746957,1.290651480973848,3.6411283762412014,21903.564032027374,2233.5419365458515,1603.0968420496806,1603.0968420496806,7.835305611182568,4.115637722374046,1.3551141349700293,2.760523587404017,4.527497039677378,4.527497039677378,1.2935705827649653,0.0,0.0,0.00011084373929422193,3.167940374031954e-05,7.91643355539024e-05,0.00037198583937695317,0.1011390549605045,0.08944483480379188,0.011694220156712615,0.08709775310602196,0.08944488247571887,0.011690633721188271,0.47596176220801756,0.47596176220801756,0.06222831810967237,0.0,3.979039320256561e-13,3.979039320256561e-13,5.497365457086744,24.289764693294728,27.208841365631486,2.7417712803422205,24471.741851170882,20800.98057349525,0.85,0.8175424841356621,0.6590669893484988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494481956282211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16453.99442961776,1529.7786756959808,0.47596176220801756,0.06222831810967237,6.113110376966115,4.527497039677378
4331.0,-36.92276158235397,4.118239069149644,34.885736604850266,19.81202729456129,4.454932504731402,-32.782562100051685,-44.37314774896947,0.32181042820010464,-5.181341912553137,-5.181341912553473,39.631909679246235,36030.225042862825,12564.668874344936,12564.668874344936,48594.89391720776,72515.10155005443,72515.10155005443,12564.668874344936,85079.77042439936,85079.77042439936,85079.77042439936,107446.34591195217,92031.40793311372,55579.9504290065,40501.619449008016,22366.575487552815,0.0,62868.19493656083,19011.589164419893,1528.7786756959808,0.0,0.8873289663231453,3.475669827386162,0.0014959713701933424,352156.1454220919,1538723.3673957705,4.369434943557403,1538723.3673957705,4.369434943557403,0.85,0.1010841254948665,4.698906859688992,1.2285792649211364,1.0,0.0,4.698906859689365,1.2905097443274025,1.2906532570617228,3.6411246643767137,16647.850038109562,1697.6082595085543,1603.0968420496806,1603.0968420496806,7.837747879460642,4.118239069149644,1.3564353015919828,2.7618037675576614,4.526808975635988,4.526808975635988,1.2933739930388537,0.0,0.0,0.00011120044921767303,4.762280183429555e-05,6.357764738337749e-05,0.00029874544341264037,0.10107638312250725,0.08939266189083375,0.011683721231673494,0.11755465217357738,0.0893977726057662,0.011686352889100303,0.47594420518365316,0.47594420518365316,0.06220644175454869,0.0,3.410605131648481e-13,3.410605131648481e-13,4.994825285501861,3.410605131648481e-13,3.410605131648481e-13,2.994649844687899,22366.575487552815,19011.589164419893,0.85,0.7729646757990108,0.5731073570542351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943276920355717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16454.249466213878,1528.7786756959808,0.47594420518365316,0.06220644175454869,6.113110376966115,4.526808975635988
4332.0,-36.92276157347132,4.118752655370083,34.883573544180116,25.967102706804894,4.4551904738290995,-32.78270939725564,-47.761910828389205,0.32181035107430456,19.594198811877845,-5.181311335643084,39.63227135669467,52243.72231583753,12565.00412762332,12565.00412762332,64808.72644346085,101577.7086235914,101577.7086235914,12565.00412762332,114142.71275121473,114142.71275121473,114142.71275121473,138574.93990269164,121095.23348243747,71792.75213319586,54780.53483249068,24432.227151476913,0.0,79212.76198396759,20767.393078755376,1527.7786756959808,0.0,0.887327812909675,2.568540732369805,0.0014959713701933424,352156.5657635654,1538738.841911445,4.369473670255347,1538738.841911445,4.369473670255347,0.85,0.10108319531034798,4.698906859688992,1.3079115827428176,1.0,0.0,4.698906859688774,1.2905097446911318,1.290653257425633,3.6411246633504653,21905.29660059799,2233.718609372007,1603.0968420496806,1603.0968420496806,7.837957007985881,4.118752655370083,1.3564546424620705,2.762298012908013,4.52611977811725,4.52611977811725,1.2931770794620714,0.0,0.0,0.00011120044932656961,3.178908909870771e-05,7.94113602278619e-05,0.0003731465853119339,0.10106545018588434,0.08939053184396954,0.011674918341914794,0.08681665075206144,0.08939696643196754,0.011686228878380446,0.4759268262308283,0.4759268262308283,0.06215878481034498,0.0,3.979039320256561e-13,3.979039320256561e-13,4.596624394145124,24.775510147520947,27.72405134376021,3.0108514334093,24432.227151476913,20767.393078755376,0.85,0.8181601653604496,0.6595366833239761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941430345119624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.60150649183,1527.7786756959808,0.4759268262308283,0.06215878481034498,6.113110376966115,4.52611977811725
4333.0,-36.849538302962024,4.121731831864221,34.87769697814956,19.78982436647641,4.437357689244169,-32.71953217302863,-44.30620815893633,0.31154971061773845,-5.1523063120500865,-5.152306312050408,39.60370353560917,36066.96990013817,12529.23759740187,12529.23759740187,48596.20749754004,72493.36875581651,72493.36875581651,12529.23759740187,85022.60635321838,85022.60635321838,85022.60635321838,107361.0526905503,91975.17098310609,55568.59553023914,40451.750503185496,22338.446337331938,0.0,62790.196840517434,18987.679386732147,1526.7786756959808,0.0,0.8875783360369704,3.4776095206492705,0.0014959713701933424,352555.4758778809,1537516.9184403578,4.361063786094553,1537516.9184403578,4.361063786094553,0.85,0.10092831709143617,4.698906859688992,1.2284380847448482,1.0,0.0,4.698906859689117,1.2905562969983528,1.2907009777998493,3.6409933225059374,16637.677159835133,1696.5709146176457,1603.0968420496806,1603.0968420496806,7.815646109927017,4.121731831864221,1.3664964607709678,2.755235371093253,4.524805108408998,4.524805108408998,1.292801459545428,0.0,0.0,0.00011210147902422516,4.7998787356514036e-05,6.410269166771112e-05,0.0003012125776019362,0.1009124820627625,0.08926519421820774,0.011647287844554769,0.1174993940452568,0.08927938878759863,0.011648928303837536,0.4759095897352351,0.4759095897352351,0.06209649828443004,0.0,3.410605131648481e-13,3.410605131648481e-13,4.282922830786106,3.410605131648481e-13,3.410605131648481e-13,3.0870578198685052,22338.446337331938,18987.679386732147,0.85,0.7739457740667847,0.5744044725922052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941430344556803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.37074795037,1526.7786756959808,0.4759095897352351,0.06209649828443004,6.113110376966115,4.524805108408998
4334.0,-36.84942854482957,4.12384439203476,34.87342639452203,25.960419221688085,4.440898106467097,-32.72152139397377,-47.70615053186191,0.31155260932943224,20.296034166099616,-5.152503587073126,39.61071464177839,52335.96975215819,12532.096188708172,12532.096188708172,64868.06594086636,101613.80700223817,101613.80700223817,12532.096188708172,114145.90319094635,114145.90319094635,114145.90319094635,138545.12939355907,121112.31321532307,71827.68418578732,54760.69892170638,24399.2262026127,0.0,79159.92512431908,20739.342272220794,1525.7786756959808,0.0,0.8875519981626333,2.564296738887613,0.0014959713701933424,352552.7615297484,1537816.7345901027,4.361947777454416,1537816.7345901027,4.361947777454416,0.85,0.10092844257402382,4.698906859688992,1.3079715112643315,1.0,0.0,4.698906859689,1.2905562805058626,1.2907009630551385,3.6409933690355216,21908.386207050353,2234.0336615511264,1603.0968420496806,1603.0968420496806,7.817429278124545,4.12384439203476,1.3676331810818487,2.7562112109529116,4.524235081077013,4.524235081077013,1.2926385945934322,0.0,0.0,0.00011210283467002044,3.200434559013194e-05,8.00984890798885e-05,0.0003763753397882119,0.10092206367066571,0.08928477191280958,0.011637291757856135,0.08658161028083933,0.08928008077013135,0.011648361803892475,0.4758924672054272,0.4758924672054272,0.06202736891845041,0.0,3.979039320256561e-13,3.979039320256561e-13,4.069181962954929,25.44853775317273,28.455186923215365,3.215884185685411,24399.2262026127,20739.342272220794,0.85,0.8194558779457202,0.6611422341540318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493679221222532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.60689541712,1525.7786756959808,0.4758924672054272,0.06202736891845041,6.113110376966115,4.524235081077013
4335.0,-36.824900419414426,4.126346535786612,34.86877219128682,19.78072008294987,4.437597629235907,-32.699961261305276,-44.28223368069155,0.3115527016635662,-5.181836920890021,-5.181836920890336,39.61131659262186,36072.38493476567,12574.723776805511,12574.723776805511,48647.108711571185,72449.28689364344,72449.28689364344,12574.723776805511,85024.01067044894,85024.01067044894,85024.01067044894,107334.55947576754,91932.21896624226,55550.09563151506,40424.58148303022,22310.548805318595,0.0,62735.13028834881,18963.966484520806,1525.3980917184147,0.0,0.8874009578458546,3.473884257842194,0.0014959713701933424,352149.3405861632,1537842.4778926438,4.367017911585063,1537842.4778926438,4.367017911585063,0.8500000000000001,0.1009427739531724,4.698906859688992,1.2283232724806297,1.0,0.0,4.698906859689762,1.2905556507598948,1.2907007247258382,3.6409951457127936,16629.907434785364,1695.7786231572825,1603.0968420496806,1603.0968420496806,7.8440200535407305,4.126346535786612,1.3602548344398313,2.766091701346781,4.523408589781566,4.523408589781566,1.2924024542233046,0.0,0.0,0.00011240616671715308,4.813411405162937e-05,6.427205266552371e-05,0.0003020083891563215,0.10094250641017016,0.08931390393184803,0.011628602478322134,0.1172439571964712,0.08931403925564321,0.011628734697529185,0.47587543584824754,0.47587543584824754,0.061958620428238805,0.0,3.410605131648481e-13,3.410605131648481e-13,4.338857950450517,3.410605131648481e-13,3.410605131648481e-13,5.365284883763707,22310.548805318595,18963.966484520806,0.85,0.7754364817284192,0.5749949791921457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936785262001617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16455.380776294944,1525.3980917184147,0.47587543584824754,0.061958620428238805,6.113110376966115,4.523408589781566
4336.0,-36.824816331043465,4.126479147865025,34.86809162116121,25.96052399547773,4.437655831197269,-32.69998500820856,-47.685735079552956,0.3115549054159256,20.460485965035843,-5.181832174918413,39.611422133313035,52358.82564483436,12574.570970442956,12574.570970442956,64933.396615277314,101629.66883678157,101629.66883678157,12574.570970442956,114204.23980722453,114204.23980722453,114204.23980722453,138583.54749829575,121112.86536705012,71836.02718754284,54752.04242167475,24379.307691071237,0.0,79131.35011274599,20722.41153741055,1525.141094324553,0.0,0.8874006001573137,2.559542445701069,0.0014959713701933424,352149.4058281304,1537846.9915272356,4.367029919902223,1537846.9915272356,4.367029919902223,0.8499999999999999,0.10094261943404385,4.698906859688992,1.307972884965129,1.0,0.0,4.698906859689057,1.2905556381995285,1.2907007135078543,3.6409951811488734,21908.486087508085,2234.0438465233374,1603.0968420496806,1603.0968420496806,7.8439247340575005,4.126479147865025,1.3599896131681488,2.766489534696876,4.5227031438001,4.5227031438001,1.2922008982286,0.0,0.0,0.00011240720791547693,3.208349455162514e-05,8.032371336385179e-05,0.00037743364772109555,0.100932334005536,0.08931105618777914,0.011621277817756856,0.08637023652932328,0.08931390592789613,0.011628713506147722,0.4758584774291705,0.4758584774291705,0.06191936143395289,0.0,3.410605131648481e-13,3.410605131648481e-13,4.542944669311737,25.642318139954284,28.368255928266763,5.361116385591913,24379.307691071237,20722.41153741055,0.85,0.8205773883898165,0.6616698131680269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935232223877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.643842122598,1525.141094324553,0.4758584774291705,0.06191936143395289,6.113110376966115,4.5227031438001
4337.0,-36.824816331043465,4.126479147865025,34.86809162116121,19.780377856828295,4.437655831197269,-32.69998500820856,-44.282062515243865,0.3115549054159256,-5.1818321749180996,-5.181832174918413,39.611422133313035,36071.97479858117,12573.917213000532,12573.917213000532,48645.8920115817,72447.3961751957,72447.3961751957,12573.917213000532,85021.31338819623,85021.31338819623,85021.31338819623,107326.29925947323,91930.59270546427,55549.176341289654,40423.79596019402,22304.985871277004,0.0,62728.78183147102,18959.237990585454,1525.0184570321624,0.0,0.8874006001573137,3.4739665021072668,0.0014959713701933424,352149.4058281304,1537846.9915272356,4.367029919902223,1537846.9915272356,4.367029919902223,0.8500000000000001,0.10094261943404385,4.698906859688992,1.2283189497189597,1.0,0.0,4.698906859688837,1.2905556381995285,1.2907007135078543,3.6409951811488734,16629.613255372453,1695.7486252055955,1603.0968420496806,1603.0968420496806,7.843516924981171,4.126479147865025,1.3592670140746952,2.7672121337903297,4.521287059336732,4.521287059336732,1.2917963026676378,0.0,0.0,0.00011240720791547693,4.8135081483449774e-05,6.427212643202716e-05,0.0003020087357782506,0.1009255085431415,0.08930788431410774,0.011617624229033759,0.11721750582595829,0.08931390592789613,0.011628713506147722,0.47584157736057553,0.47584157736057553,0.061899894738102035,0.0,3.410605131648481e-13,3.410605131648481e-13,4.7019606734432955,3.410605131648481e-13,3.410605131648481e-13,5.339122621487263,22304.985871277004,18959.237990585454,0.85,0.7754955634604093,0.5750466332264063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935226900227803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.418030012315,1525.0184570321624,0.47584157736057553,0.061899894738102035,6.113110376966115,4.521287059336732
4338.0,-36.82476803473534,4.129769724317546,34.86495540068844,19.783857534080767,4.526660133118192,-32.752941912021704,-44.33352778488768,0.3121916607719313,-5.104910601390316,-5.104910601390674,39.643990813890454,36319.10870236303,12473.78729952908,12473.78729952908,48792.89600189211,72043.55425127216,72043.55425127216,12473.78729952908,84517.34155080124,84517.34155080124,84517.34155080124,106849.84782818976,91944.01696055045,55546.02294918309,40442.21556818595,22332.506277388507,0.0,62774.72184557446,18982.63033578023,1524.8934916613173,0.0,0.8876730427698731,3.4994463142658407,0.0014959713701933424,353208.0788485326,1539240.3272890518,4.357885392392538,1539240.3272890518,4.357885392392538,0.85,0.10091437197264004,4.698906859688992,1.2283541823970157,1.0,0.0,4.698906859688967,1.2905526319064506,1.290697707648644,3.641003662708121,16632.041610980257,1695.996248564011,1603.0968420496806,1603.0968420496806,7.781056622618256,4.129769724317546,1.383709499706435,2.746060224611111,4.51983119124984,4.51983119124984,1.2913803403570971,0.0,0.0,0.00011240780593364771,4.784500806567603e-05,6.456279786797168e-05,0.00030337457378252597,0.10094966092211012,0.08932992742887111,0.01161973349323901,0.1181038102779495,0.0893123087356787,0.011602063236961337,0.4758247239723662,0.4758247239723662,0.061893663648784875,0.0,3.410605131648481e-13,3.410605131648481e-13,4.326141589721431,3.410605131648481e-13,3.410605131648481e-13,2.973853030684154,22332.506277388507,18982.63033578023,0.85,0.7772698080912637,0.5785626385045223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935226900227803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.190536134614,1524.8934916613173,0.4758247239723662,0.061893663648784875,6.113110376966115,4.51983119124984
