time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4339.0,-36.84068280186393,4.127774510754388,34.871979858110656,25.952390545886033,4.437598953116813,-32.71813714359605,-47.70209061736239,0.3054905234309863,16.055232720192635,-5.581513284515593,39.93208856931808,52359.340712555204,13114.642271219927,13114.642271219927,65473.98298377513,101591.4947346442,101591.4947346442,13114.642271219927,114706.13700586413,114706.13700586413,114706.13700586413,139107.2428040148,121103.05124196268,71825.74241378304,54752.56536464404,24401.105798150656,0.0,79153.6711627947,20740.93992842806,1525.8934916613173,0.0,0.8841773835748242,2.5635964825624273,0.0014959713701933424,346688.61359403026,1551607.1670816739,4.475506567684954,1551607.1670816739,4.475506567684954,0.8500000000000001,0.10245398748868441,4.698906859688992,1.3079530481761323,1.0,0.0,4.698906859688638,1.290584665933826,1.2907294911450538,3.6409132881561184,21906.710779638957,2233.8628155016195,1603.0968420496806,1603.0968420496806,8.180817232757981,4.127774510754388,1.2403364107012838,2.887438100053104,4.519367980392792,4.519367980392792,1.2912479943979405,0.0,0.0,0.00011221090385896322,3.2020071097349364e-05,8.019083276161385e-05,0.00037680925414772004,0.102548632737566,0.0907492044682316,0.011799428269334387,0.08623534819443564,0.09070113000052726,0.011752857488157145,0.4758079079284654,0.4758079079284654,0.06186568039336765,0.0,3.979039320256561e-13,3.979039320256561e-13,7.592788441425853,21.636746004708243,21.83618113396676,20.101067181469944,24401.105798150656,20740.93992842806,0.85,0.8271755690158115,0.6614897318517063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935223842581924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.96400979295,1525.8934916613173,0.4758079079284654,0.06186568039336765,6.113110376966115,4.519367980392792
4340.0,-36.840687903050465,4.129811835185149,34.86856442708644,19.765753670968138,4.431559001107231,-32.717826886544586,-44.297581364493794,0.3005180892638313,-5.222081131272603,-5.222081131272968,39.64779482322136,36068.84385878579,12630.944502293642,12630.944502293642,48699.78836107943,72407.10427565256,72407.10427565256,12630.944502293642,85038.0487779462,85038.0487779462,85038.0487779462,107338.36609710997,91913.62002848259,55536.73465953662,40418.76152105108,22300.317319163783,0.0,62719.07884021486,18955.269721289216,1524.8934916613173,0.0,0.8870642780056365,3.4716393379857093,0.0014959713701933424,351596.45216773107,1539403.1305874796,4.378323845694264,1539403.1305874796,4.378323845694264,0.85,0.10109600979138195,4.698906859688992,1.228283614837565,1.0,0.0,4.698906859689099,1.2906081341031719,1.290752961866528,3.6408470824912365,16626.543014598334,1695.4355477760841,1603.0968420496806,1603.0968420496806,7.879090127920172,4.129811835185149,1.3476055876963757,2.782206247488773,4.5173157071751024,4.5173157071751024,1.2906616306214578,0.0,0.0,0.00011221084079671045,4.804744166205095e-05,6.41633991346595e-05,0.00030149783633481425,0.10112208034503212,0.08945725665244793,0.011664823692584193,0.11708499290874234,0.08944404434297687,0.011651965448405075,0.4757911217600114,0.4757911217600114,0.06204102112576375,0.0,3.410605131648481e-13,3.410605131648481e-13,7.231934093679627,3.410605131648481e-13,3.410605131648481e-13,6.502225336848994,22300.317319163783,18955.269721289216,0.85,0.7764748663663983,0.5750856760934888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493623147487615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.41769169032,1524.8934916613173,0.4757911217600114,0.06204102112576375,6.113110376966115,4.5173157071751024
4341.0,-36.817390405412596,4.129959457963073,34.86784917537308,25.93636274049061,4.431603224294235,-32.71755303121692,-47.7006477425806,0.2916786826995267,19.68263639014043,-5.222077342885663,39.64759312584645,52466.32077786362,12630.748779649277,12630.748779649277,65097.0695575129,101544.17818097756,101544.17818097756,12630.748779649277,114174.92696062684,114174.92696062684,114174.92696062684,138544.35497035776,121092.65230895868,71825.50571786772,54741.273990101065,24369.428009730924,0.0,79110.70199983199,20714.013808271284,1524.293133588236,0.0,0.8870650282470013,2.5633598249550382,0.0014959713701933424,351596.50418177486,1539394.498053187,4.378298645589839,1539394.498053187,4.378298645589839,0.85,0.10109593264982972,4.698906859688992,1.3079410090623425,1.0,0.0,4.698906859688414,1.2906492566453986,1.2907944612033926,3.640731078172387,21904.829684031545,2233.670997132716,1603.0968420496806,1603.0968420496806,7.8789680375765165,4.129959457963073,1.3472794239705275,2.7826800339925457,4.516476590896305,4.516476590896305,1.2904218831132301,0.0,0.0,0.00011249919227987405,3.2025661594677194e-05,8.047353068519686e-05,0.00037813762536006415,0.10114077194773834,0.08945345100953711,0.01168732093820123,0.08641826768811117,0.08944395267370557,0.011651979976124145,0.47577435949191493,0.47577435949191493,0.06216113040687831,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0843081359709,24.904713733026085,27.37344249173725,6.494696193747188,24369.428009730924,20714.013808271284,0.85,0.8228604716167371,0.6632013046474426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936231797875485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.189566736488,1524.293133588236,0.47577435949191493,0.06216113040687831,6.113110376966115,4.516476590896305
4342.0,-36.817391577751735,4.131816944287804,34.8678996969002,25.937156890891515,4.5024838664027325,-32.74754365564283,-47.72899142755193,0.29167869377069583,16.964356645749092,-5.23208208692706,39.735791252398705,52601.62123995623,12646.11529498468,12646.11529498468,65247.73653494091,101213.23395094615,101213.23395094615,12646.11529498468,113859.34924593082,113859.34924593082,113859.34924593082,138266.20355871262,121096.40214541883,71819.19779447421,54752.44927882736,24406.854312781787,0.0,79159.30359160915,20745.826165864517,1524.1685921211151,0.0,0.8866941426691242,2.590812187251927,0.0014959713701933424,351459.16145534813,1543172.8203612159,4.390759978972042,1543172.8203612159,4.390759978972042,0.85,0.10144278225239804,4.698906859688992,1.3079514535842462,1.0,0.0,4.69890685968904,1.2906492566232834,1.2907944611625246,3.640731078234771,21905.508003710205,2233.7401664901067,1603.0968420496806,1603.0968420496806,7.888553556637079,4.131816944287804,1.3448840638160213,2.786932880471783,4.515070810159622,4.515070810159622,1.2900202314741775,0.0,0.0,0.00011249917775271575,3.191600795915405e-05,8.058316979356171e-05,0.00037865280931844987,0.10148774855173612,0.08974518264309161,0.011742565908644509,0.0873001139783472,0.08972256390368324,0.011720218348714803,0.4757576163441044,0.4757576163441044,0.06224974981306475,0.0,3.979039320256561e-13,3.979039320256561e-13,6.6117748367560125,22.196438732676143,24.549358432750978,4.711417183117362,24406.854312781787,20745.826165864517,0.85,0.8242585972150611,0.6645033350891174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934756778222869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.428270342396,1524.1685921211151,0.4757576163441044,0.06224974981306475,6.113110376966115,4.515070810159622
4343.0,-36.817391577751735,4.131816944287804,34.8678996969002,19.748580164182954,4.5024838664027325,-32.74754365564283,-44.32086318321524,0.29167869377069583,-5.232082086926653,-5.23208208692706,39.735791252398705,36294.41282000058,12645.700890489388,12645.700890489388,48940.11371048997,71991.14776767642,71991.14776767642,12645.700890489388,84636.8486581658,84636.8486581658,84636.8486581658,106956.32081568171,91874.3159621491,55511.98937451856,40402.58509736727,22319.472157515902,0.0,62722.05725488317,18971.551333888518,1525.1685921211151,0.0,0.8866941426691242,3.4913753091234114,0.0014959713701933424,351459.16145534813,1543172.8203612159,4.390759978972042,1543172.8203612159,4.390759978972042,0.8500000000000001,0.10144278225239804,4.698906859688992,1.2281866282643752,1.0,0.0,4.69890685968904,1.2906492566232834,1.2907944611625246,3.640731078234771,16619.433178761818,1694.7105462886734,1603.0968420496806,1603.0968420496806,7.88829505416585,4.131816944287804,1.3444261150896173,2.787390829198187,4.51418108429752,4.51418108429752,1.2897660240850057,0.0,0.0,0.00011249917775271575,4.79162389629042e-05,6.458293878981155e-05,0.0003034692140983198,0.10149282101953687,0.08974202716214111,0.011750793857395761,0.11772271264625286,0.08972256390368324,0.011720218348714803,0.47574088849252266,0.47574088849252266,0.06229336785661885,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2277101002141535,3.979039320256561e-13,3.979039320256561e-13,4.697619599800134,22319.472157515902,18971.551333888518,0.85,0.7802695870068863,0.5786546935555898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493475685243927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.20100050969,1525.1685921211151,0.47574088849252266,0.06229336785661885,6.113110376966115,4.51418108429752
4344.0,-36.79245645924625,4.133981929598976,34.863508959008996,19.739932903926842,4.4064108995805435,-32.67390128969059,-44.24917007619513,0.28670800066987434,-5.207878842753871,-5.207878842754192,39.607994772740184,36072.35974088566,12615.266124763215,12615.266124763215,48687.62586564887,72404.00800240539,72404.00800240539,12615.266124763215,85019.27412716861,85019.27412716861,85019.27412716861,107329.7195958246,91857.0078915738,55519.94011812233,40374.51974827941,22310.445468656,0.0,62684.96521693541,18963.878648357597,1526.1685921211151,0.0,0.8872806776522958,3.472110816041028,0.0014959713701933424,351791.4901000056,1537700.4194998106,4.371056329596491,1537700.4194998106,4.371056329596491,0.8499999999999999,0.10099776599513087,4.698906859688992,1.228144710059278,1.0,0.0,4.698906859688123,1.2906720768923157,1.2908176833254847,3.640666706761825,16616.30226758858,1694.391282200199,1603.0968420496806,1603.0968420496806,7.869310071519848,4.133981929598976,1.3524079893452852,2.7815739402536908,4.512734112538,4.512734112538,1.2893526035822858,0.0,0.0,0.00011280855590677657,4.832132496246186e-05,6.44872309443147e-05,0.0003030194918465886,0.10099769904696296,0.08930176404638682,0.011695935000576141,0.1172274033145477,0.08930187244064235,0.011695893554488523,0.4757241728779239,0.4757241728779239,0.062306036880669755,0.0,3.410605131648481e-13,3.410605131648481e-13,5.831630305283454,3.410605131648481e-13,3.410605131648481e-13,4.300558235068365,22310.445468656,18963.878648357597,0.85,0.7767034040324406,0.5754547301103088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493475685243927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16453.973754123763,1526.1685921211151,0.4757241728779239,0.062306036880669755,6.113110376966115,4.512734112538
4345.0,-36.79245645924625,4.133981929598976,34.863508959008996,19.737229670304828,4.4064108995805435,-32.67390128969059,-44.24765497734768,0.28670800066987434,-5.207878842753871,-5.207878842754192,39.607994772740184,36065.09052076533,12614.89690642581,12614.89690642581,48679.98742719114,72391.2434306817,72391.2434306817,12614.89690642581,85006.14033710751,85006.14033710751,85006.14033710751,107301.70469367286,91844.24331985011,55512.670898002,40368.41380205346,22295.56435656535,0.0,62663.97815861881,18951.22970308055,1525.1685921211151,0.0,0.8872806776522958,3.4725368286741967,0.0014959713701933424,351791.4901000056,1537700.4194998106,4.371056329596491,1537700.4194998106,4.371056329596491,0.85,0.10099776599513087,4.698906859688992,1.2281106477743018,1.0,0.0,4.698906859689004,1.2906720768923157,1.2908176833254847,3.640666706761825,16613.99324417332,1694.1558273389305,1603.0968420496806,1603.0968420496806,7.869079755841022,4.133981929598976,1.3520000006278297,2.7819819289711463,4.511940244680684,4.511940244680684,1.289125784194481,0.0,0.0,0.00011280855590677657,4.832991980396065e-05,6.447863610281592e-05,0.000302979105486912,0.10099210863638658,0.08929862807027185,0.011693480566114734,0.11716496560529532,0.08930187244064235,0.011695893554488523,0.47570746705291156,0.47570746705291156,0.06229296173241816,0.0,3.410605131648481e-13,3.410605131648481e-13,5.522139227257867,3.410605131648481e-13,3.410605131648481e-13,4.288263135865009,22295.56435656535,18951.22970308055,0.85,0.7768416378540386,0.5755314549209629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493317846640733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16454.246041278566,1525.1685921211151,0.47570746705291156,0.06229296173241816,6.113110376966115,4.511940244680684
4346.0,-36.79240240360837,4.1370514043232145,34.85922570553905,25.926277075801067,4.462700888156811,-32.710964548658644,-47.69440972069276,0.2818949497777114,19.3347161118719,-5.126016227392476,39.60451575078378,52558.70902415505,12507.831695871208,12507.831695871208,65066.540720026256,101349.77099319981,101349.77099319981,12507.831695871208,113857.60268907102,113857.60268907102,113857.60268907102,138238.73687911557,121091.29594115615,71831.02360287537,54733.63593142308,24381.13419004454,0.0,79114.77012146762,20723.96406153786,1524.1685921211151,0.0,0.887708653295439,2.5770383514496835,0.0014959713701933424,352917.3534027928,1537551.648959763,4.356690409623806,1537551.648959763,4.356690409623806,0.85,0.10087899520540936,4.698906859688992,1.3079490583995357,1.0,0.0,4.698906859688922,1.2906947943935156,1.2908404042563433,3.6406026274375427,21904.584326405486,2233.6459776177885,1603.0968420496806,1603.0968420496806,7.8022932662502145,4.1370514043232145,1.3777980437289674,2.759253360594247,4.510496881230015,4.510496881230015,1.2887133946371472,0.0,0.0,0.00011280922744533439,3.2049841565835036e-05,8.075938587949935e-05,0.00037948083229344984,0.10087505133781102,0.08919951734277924,0.011675533995031776,0.08693534359238608,0.08920830828010005,0.011670686925309304,0.47569076905956836,0.47569076905956836,0.062264280241953525,0.0,3.979039320256561e-13,3.979039320256561e-13,4.69984995971447,24.460732339264382,27.56926643648933,1.5949585706699736,24381.13419004454,20723.96406153786,0.85,0.8224322793345334,0.6643349774442858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493317846640733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.019626063255,1524.1685921211151,0.47569076905956836,0.062264280241953525,6.113110376966115,4.510496881230015
4347.0,-36.79239918516363,4.137945256786471,34.85757672392299,25.927834852505498,4.462833147441475,-32.710545278782774,-47.693453275691695,0.28427317952144543,19.350496117392936,-5.12639513778104,39.60787998250968,52554.158819432916,12509.311456565172,12509.311456565172,65063.47027599809,101356.50224701052,101356.50224701052,12509.311456565172,113865.8137035757,113865.8137035757,113865.8137035757,138258.50339410998,121087.42185322207,71828.43797048483,54732.20431415249,24392.689690534284,0.0,79124.89400468678,20733.78623695414,1524.8081632134233,0.0,0.8876945858398908,2.5768340426563263,0.0014959713701933424,352912.1357106622,1537695.5106464804,4.357162463540705,1537695.5106464804,4.357162463540705,0.85,0.10088433055155918,4.698906859688992,1.3079353049071505,1.0,0.0,4.698906859688843,1.2906835683266502,1.2908291769746163,3.640634292556344,21903.88353048799,2233.5745163218826,1603.0968420496806,1603.0968420496806,7.803216330069662,4.137945256786471,1.3780488664690953,2.759896390317376,4.509979475987826,4.509979475987826,1.2885655645679501,0.0,0.0,0.00011280926742851073,3.205355045708822e-05,8.075571697142251e-05,0.00037946359243612,0.10087102217443196,0.08920761223046408,0.011663409943967877,0.08696355007748952,0.08921302954926146,0.011671301002297721,0.4756740773315605,0.4756740773315605,0.06219179759350235,0.0,3.410605131648481e-13,3.410605131648481e-13,4.082317052577082,24.476891255173996,27.58287176066483,1.6285872164185662,24392.689690534284,20733.78623695414,0.85,0.8222882456201989,0.6641924704040677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4933175045054592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.79429376256,1524.8081632134233,0.4756740773315605,0.06219179759350235,6.113110376966115,4.509979475987826
4348.0,-36.79239568111424,4.139296358895927,34.85492440571927,25.92708278624343,4.463248844862797,-32.710357016911566,-47.692872130405135,0.2842731786520844,19.346093085872383,-5.126396207766314,39.608373062912214,52551.40159141113,12510.597552295845,12510.597552295845,65061.99914370698,101350.98812361568,101350.98812361568,12510.597552295845,113861.58567591153,113861.58567591153,113861.58567591153,138252.67350068787,121083.87063481375,71826.55315981418,54730.35274999952,24391.087824776347,0.0,79121.44057477586,20732.424651059893,1524.6940831731301,0.0,0.8876927998997525,2.5768798290624146,0.0014959713701933424,352912.1209767794,1537716.5966656513,4.357222394089515,1537716.5966656513,4.357222394089515,0.85,0.10088174809995014,4.698906859688992,1.307925414261408,1.0,0.0,4.6989068596895525,1.2906835682404325,1.2908291769445768,3.6406342927995388,21903.24113945169,2233.509010666404,1603.0968420496806,1603.0968420496806,7.804018587111748,4.139296358895927,1.3784008319389303,2.760895526956997,4.508810873821447,4.508810873821447,1.288231678234699,0.0,0.0,0.00011280931095980548,3.205580420981499e-05,8.07535067499905e-05,0.0003794532068114717,0.10085175075813455,0.08920607152832197,0.011645679229812576,0.08695841395607366,0.08921094965607365,0.011670798443876487,0.47565739061582085,0.47565739061582085,0.06209614771168156,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6016882510711525,24.472489293638716,27.569097851443985,1.6896619284420922,24391.087824776347,20732.424651059893,0.85,0.8223055428600087,0.6641866124991241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4933174841349068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.567944825285,1524.6940831731301,0.47565739061582085,0.06209614771168156,6.113110376966115,4.508810873821447
4349.0,-36.72913968294131,4.142192468959345,34.851654858648914,25.925913196429633,4.455506877541768,-32.6532160043237,-47.63817109689114,0.28389717915134,19.454532777636814,-5.138609643003054,39.61483263608423,52599.565360820976,12530.522273519215,12530.522273519215,65130.08763434019,101382.1705578938,101382.1705578938,12530.522273519215,113912.692831413,113912.692831413,113912.692831413,138300.74332904487,121080.30013689044,71845.87040380908,54704.92192564595,24388.050497631866,0.0,79092.97242327781,20729.842922987085,1524.591433035508,0.0,0.8876075708759372,2.5744680698275717,0.0014959713701933424,352743.97130739794,1537992.853109613,4.360082604414896,1537992.853109613,4.360082604414896,0.85,0.10090550873704544,4.698906859688992,1.307915465370752,1.0,0.0,4.698906859688508,1.290683707301972,1.2908303336120766,3.640633900548357,21902.595260883452,2233.443149381639,1603.0968420496806,1603.0968420496806,7.816447481424761,4.142192468959345,1.3762685176840188,2.765923951275326,4.507781698385776,4.507781698385776,1.2879376281102217,0.0,0.0,0.00011359768172190097,3.22686004262299e-05,8.132908129567106e-05,0.00038215777799243246,0.1008665078001651,0.0892364017749763,0.011630106025188791,0.08686283797512358,0.0892452382668678,0.011660270470177645,0.4756407079098958,0.4756407079098958,0.061989857870301944,0.0,3.979039320256561e-13,3.979039320256561e-13,3.433592546922057,24.59314242063988,27.553401526050948,2.7397973557288537,24388.050497631866,20729.842922987085,0.85,0.8234623840634897,0.6650346263297146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493317461956673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16453.3416017169,1524.591433035508,0.4756407079098958,0.061989857870301944,6.113110376966115,4.507781698385776
4350.0,-36.705313804171894,4.143471979301834,34.84896019358803,25.92936671515929,4.394418269914359,-32.597633992539066,-47.58788669770581,0.283907387495068,20.519379771496574,-5.277097030553334,39.63638027827484,52476.01071143959,12718.965722519777,12718.965722519777,65194.97643395937,101686.99132669963,101686.99132669963,12718.965722519777,114405.9570492194,114405.9570492194,114405.9570492194,138748.56002402597,121096.62610847481,71872.27731305943,54693.72088379487,24342.60297480655,0.0,79036.32385860142,20691.212528585565,1524.1607558710098,0.0,0.8868253691395984,2.549021046319317,0.0014959713701933424,350841.7280246306,1538914.6520406546,4.386350109222516,1538914.6520406546,4.386350109222516,0.85,0.10111114081685152,4.698906859688992,1.307960931020789,1.0,0.0,4.6989068596890196,1.2906830402627116,1.2908300514799422,3.6406357820681943,21905.548517089865,2233.744297705115,1603.0968420496806,1603.0968420496806,7.933997116641823,4.143471979301834,1.3356026289569973,2.807869350344837,4.507220852186401,4.507220852186401,1.2877773863389717,0.0,0.0,0.00011389594461869359,3.246536963601951e-05,8.143057498267409e-05,0.0003826346873745061,0.10108561718996034,0.08944588481521584,0.011639732374744496,0.08590418790241494,0.08946636423825248,0.011644776578599036,0.47562402841182244,0.47562402841182244,0.06189369598331392,0.0,3.979039320256561e-13,3.979039320256561e-13,4.7382317930162685,25.79647680204988,27.933539162232933,9.76400690013736,24342.60297480655,20691.212528585565,0.85,0.8248735929393088,0.6639480197145922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929171996213524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.382417024262,1524.1607558710098,0.47562402841182244,0.06189369598331392,6.113110376966115,4.507220852186401
4351.0,-36.70519567408672,4.1442190210714775,34.846856899069074,25.930212903209053,4.395367123128179,-32.598075046811765,-47.58875478347761,0.28391051882341745,20.59657758889324,-5.276218498059395,39.63283423774461,52480.73303815173,12718.297615917163,12718.297615917163,65199.03065406889,101686.50680620245,101686.50680620245,12718.297615917163,114404.80442211962,114404.80442211962,114404.80442211962,138730.05736736697,121100.60729446095,71874.35925126332,54695.83115910848,24325.25294524736,0.0,79021.08410435583,20676.465003460256,1523.1607558710098,0.0,0.8868427196490171,2.548323222851918,0.0014959713701933424,350853.76998915034,1538762.9252384682,4.385767111141637,1538762.9252384682,4.385767111141637,0.85,0.10109211238429598,4.698906859688992,1.3079720607446506,1.0,0.0,4.698906859688969,1.2906830224099406,1.2908300355362283,3.640635832425591,21906.26868630991,2233.817734528092,1603.0968420496806,1603.0968420496806,7.933580356665073,4.1442190210714775,1.3358468559243732,2.8083721651471043,4.506177158587984,4.506177158587984,1.2874791881679954,0.0,0.0,0.00011389742522329166,3.246196329225046e-05,8.14354619310412e-05,0.00038265765068971127,0.10106876812269508,0.08943041940093414,0.011638348721760932,0.08582600358334778,0.08944928184096161,0.011642830543334369,0.4756073514800304,0.4756073514800304,0.06189487031635117,0.0,4.097879015274145,3.8845905705517794,5.743180626206879,25.872796086952633,28.014423139722737,9.806454317136456,24325.25294524736,20676.465003460256,0.85,0.825083980978628,0.6641358269502514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927664919356078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.635424139513,1523.1607558710098,0.4756073514800304,0.06189487031635117,6.113110376966115,4.506177158587984
4352.0,-36.70108930897508,4.144753132600162,34.84567089596686,25.930051586497598,4.396052848375535,-32.59828288363674,-47.58843815708531,0.2844966984733767,20.574017493535848,-5.276201812141174,39.63522732890973,52499.3047655733,12718.430822220877,12718.430822220877,65217.73558779418,101682.51690580115,101682.51690580115,12718.430822220877,114400.94772802203,114400.94772802203,114400.94772802203,138711.31411371366,121097.089293474,71872.56137043244,54693.91991449062,24310.366385691614,0.0,79004.28630018224,20663.81142783787,1522.1607558710098,0.0,0.8868341192488874,2.54855550359228,0.0014959713701933424,350853.99870464473,1538865.3187861606,4.386056093040585,1538865.3187861606,4.386056093040585,0.85,0.10109458821924897,4.698906859688992,1.3079614195087927,1.0,0.0,4.6989068596890595,1.2906801486760944,1.2908272279213227,3.640643938398573,21905.63230407715,2233.7528416000523,1603.0968420496806,1603.0968420496806,7.933663449775997,4.144753132600162,1.3356021089650367,2.809151023635125,4.504974969487329,4.504974969487329,1.2871357055678083,0.0,0.0,0.00011394890413495202,3.246320568678357e-05,8.148569844816845e-05,0.0003828937074046474,0.10113025031653912,0.08947929195760469,0.011650958358934422,0.08577664236833468,0.08945164223355581,0.01164294598569315,0.47582634176254357,0.47582634176254357,0.06195660216652321,0.0,8.320479379982658,8.55163784604082,6.551525502472998,25.850219305677,27.988078514426093,9.811395493306804,24310.366385691614,20663.81142783787,0.85,0.8254961678913837,0.6645121071798379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927657447922205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.414280218745,1522.1607558710098,0.47582634176254357,0.06195660216652321,6.113110376966115,4.504974969487329
4353.0,-36.69860860806568,4.144772357625435,34.8455886286593,25.929578288365178,4.396074142461594,-32.59822037975524,-47.588078608363844,0.28449670599601623,20.56129735699318,-5.276200640360075,39.63526518522986,52509.720889084274,12717.859925515868,12717.859925515868,65227.580814600144,101680.1871582665,101680.1871582665,12717.859925515868,114398.04708378237,114398.04708378237,114398.04708378237,138695.97374371247,121094.86117799627,71871.55999758387,54692.556867124884,24297.92665993009,0.0,78990.48352705498,20653.237660940576,1521.3794476468977,0.0,0.88683398782619,2.548685639045632,0.0014959713701933424,350854.0147663659,1538866.9385915452,4.386060509001952,1538866.9385915452,4.386060509001952,0.85,0.10109476364610355,4.698906859688992,1.3079551834566512,1.0,0.0,4.698906859689208,1.2906800840932071,1.2908272034854407,3.640644120568655,21905.229253279882,2233.7117418567896,1603.0968420496806,1603.0968420496806,7.9333073286172295,4.144772357625435,1.3349583206629028,2.809814036962532,4.503709791500269,4.503709791500269,1.2867742261429338,0.0,0.0,0.0001139800135283531,3.246461655555235e-05,8.151539697280075e-05,0.0003830332580057647,0.1012350376049691,0.08956546145762342,0.011669576147345675,0.08573697918022537,0.08945181349571206,0.011642950150391492,0.47628392458364743,0.47628392458364743,0.06205552268957179,0.0,11.747307606647212,12.345267942888995,7.196265414002767,25.83749799735324,27.97632014125361,9.791778562415459,24297.92665993009,20653.237660940576,0.85,0.8257650529795667,0.6647600893732877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927397735089243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16454.273037877345,1521.3794476468977,0.47628392458364743,0.06205552268957179,6.113110376966115,4.503709791500269
4354.0,-36.69846219663661,4.146410392667702,34.842993525062646,25.92900430262091,4.426939009227596,-32.61077650759701,-47.59945075549183,0.2845007633697129,19.332514335172675,-5.237221038249242,39.61942883233659,52564.73322942493,12666.784973815227,12666.784973815227,65231.51820324016,101531.73479287708,101531.73479287708,12666.784973815227,114198.5197666923,114198.5197666923,114198.5197666923,138502.50188667636,121092.13216014164,71866.59161441002,54695.045050812914,24303.982119984066,0.0,78999.02717079698,20658.384801986456,1521.2460936642203,0.0,0.8870900164916719,2.5654018515328625,0.0014959713701933424,351388.63153705915,1538189.4413920436,4.37745932377957,1538189.4413920436,4.37745932377957,0.85,0.10117837865869186,4.698906859688992,1.3079475379874932,1.0,0.0,4.698906859688998,1.2906800611312692,1.2908271828911198,3.6406441853378,21904.73559268058,2233.661402485108,1603.0968420496806,1603.0968420496806,7.901447150017328,4.146410392667702,1.346998173482711,2.7994122191849913,4.502290179603893,4.502290179603893,1.2863686227439695,0.0,0.0,0.00011398184985561461,3.2420019784761514e-05,8.15618300708531e-05,0.0003832514428087196,0.1012666061813195,0.08958652762593718,0.01168007855538232,0.08631665525799428,0.08954015522758829,0.011638223431103573,0.4768825054916367,0.4768825054916367,0.06217480767964511,0.0,14.256883541896002,15.163348186544908,7.3762293599242525,24.569735373421906,26.7557630112413,8.174420041350402,24303.982119984066,20658.384801986456,0.85,0.8257255885215994,0.6653845637336679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927240843950036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.099364941932,1521.2460936642203,0.4768825054916367,0.06217480767964511,6.113110376966115,4.502290179603893
4355.0,-36.67412486618517,4.148532746932736,34.839330106028186,19.736693542823218,4.392245591650932,-32.56978723750833,-44.14849137011913,0.2845006858964737,-5.200829010239431,-5.200829010239745,39.579401677742624,36167.90061730844,12620.08974521605,12620.08974521605,48787.99036252449,72455.79810854314,72455.79810854314,12620.08974521605,85075.8878537592,85075.8878537592,85075.8878537592,107318.26524991335,91852.38613800606,55548.39963654975,40337.76277939589,22242.377396154166,0.0,62580.140175550056,18906.020786731042,1522.2460936642203,0.0,0.8874199723771061,3.4777230169009754,0.0014959713701933424,351888.3359438927,1536478.0393623058,4.366379565383752,1536478.0393623058,4.366379565383752,0.85,0.10121917003065695,4.698906859688992,1.2281337754009294,1.0,0.0,4.698906859688219,1.2906794273715534,1.2908269435431057,3.6406459729959715,16615.46622408955,1694.3060294891272,1603.0968420496806,1603.0968420496806,7.872319010422547,4.148532746932736,1.3588633616870869,2.7896693852456496,4.501358940771019,4.501358940771019,1.2861025545060054,0.0,0.0,0.00011428747447309322,4.889554237487291e-05,6.539193209822031e-05,0.0003072705983046442,0.1012209202237966,0.08954238729478863,0.011678532929007977,0.11713349138100752,0.08954163970789515,0.0116775303227618,0.47753723059810516,0.47753723059810516,0.06228261766136567,0.0,3.410605131648481e-13,3.410605131648481e-13,6.897888356857152,3.410605131648481e-13,3.410605131648481e-13,5.065018985663983,22242.377396154166,18906.020786731042,0.85,0.7796081987938063,0.5779453436162032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492723158430648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16453.87901109729,1522.2460936642203,0.47753723059810516,0.06228261766136567,6.113110376966115,4.501358940771019
4356.0,-36.60294931740554,4.150952642908184,34.835239135310005,19.759059778321557,4.392689476994796,-32.503529302106244,-44.09067806610835,0.29559439914210445,-5.172447721466824,-5.172447721467204,39.559692303387735,36238.61260174037,12584.68137040768,12584.68137040768,48823.29397214805,72559.43511361892,72559.43511361892,12584.68137040768,85144.1164840266,85144.1164840266,85144.1164840266,107378.58670555841,91905.76729299965,55595.92305018327,40344.271380907085,22234.470221531807,0.0,62578.741602438895,18899.299688302035,1521.2460936642203,0.0,0.8876352451144065,3.475087737102319,0.0014959713701933424,352278.43067071174,1535635.8739490705,4.3591538404021355,1535635.8739490705,4.3591538404021355,0.85,0.10105286679514083,4.698906859688992,1.2282659930037338,1.0,0.0,4.698906859689484,1.290625200918171,1.290773870140383,3.640798937093524,16625.12250864667,1695.2906964811298,1603.0968420496806,1603.0968420496806,7.850231527071823,4.150952642908184,1.3686266635464044,2.7823259793617794,4.500576534962084,4.500576534962084,1.2858790099891668,0.0,0.0,0.00011518563455679481,4.922812744971749e-05,6.595750710707731e-05,0.000309928182593431,0.10105371104848096,0.0893763101844389,0.011677400864042072,0.1169962171743525,0.08937591283601327,0.011676953959127555,0.47714787645875395,0.47714787645875395,0.06234143044546266,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2746212835220945,3.979039320256561e-13,3.979039320256561e-13,3.852734136776178,22234.470221531807,18899.299688302035,0.85,0.7801897692721461,0.5790882282670899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492569255023935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.143286877446,1521.2460936642203,0.47714787645875395,0.06234143044546266,6.113110376966115,4.500576534962084
4357.0,-36.602954632200245,4.153196097067781,34.83200591003036,19.758774618990742,4.397686927341999,-32.50219207790449,-44.086178101692326,0.30072706166419005,-5.175423393740573,-5.175423393740957,39.572091096968016,36216.99029830338,12591.404553555136,12591.404553555136,48808.39485185852,72534.49074475502,72534.49074475502,12591.404553555136,85125.89529831016,85125.89529831016,85125.89529831016,107355.74037008628,91880.18445481175,55580.640164068,40332.82698971528,22229.84507177611,0.0,62562.672061491394,18895.368311009694,1520.7133457295204,0.0,0.8875753455618983,3.475154691182134,0.0014959713701933424,352237.51477255905,1536165.6235126199,4.361164155114277,1536165.6235126199,4.361164155114277,0.85,0.10105560214669856,4.698906859688992,1.2281931214733053,1.0,0.0,4.698906859688876,1.290600976058786,1.2907496424036224,3.640867275676816,16620.494748806126,1694.8187963072128,1603.0968420496806,1603.0968420496806,7.854425399189282,4.153196097067781,1.3689573890761215,2.7842387079916593,4.499887424826232,4.499887424826232,1.2856821213789236,0.0,0.0,0.00011518556724707028,4.9254102245137046e-05,6.593146500193323e-05,0.0003098058131669288,0.10104541405045359,0.08936041336324027,0.011685000687213315,0.11694960533451465,0.08937466404643281,0.011680938100265752,0.47683305981393964,0.47683305981393964,0.0623519343958625,0.0,3.979039320256561e-13,3.979039320256561e-13,5.810767739756329,3.979039320256561e-13,3.979039320256561e-13,3.9587671949784635,22229.84507177611,18895.368311009694,0.85,0.780152017865955,0.5788913597345482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921193358230667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.34669954246,1520.7133457295204,0.47683305981393964,0.0623519343958625,6.113110376966115,4.499887424826232
4358.0,-36.53171759144012,4.155330918358346,34.827213350661246,19.661833997257077,4.300617983107447,-32.41771804946911,-43.97656784914432,0.2580937445733658,-5.208221544949083,-5.208221544949413,39.526800666023675,36039.438315178966,12638.209797208667,12638.209797208667,48677.64811238763,72535.21822359072,72535.21822359072,12638.209797208667,85173.42802079939,85173.42802079939,85173.42802079939,107378.135299703,91623.90089681045,55465.62530643724,40175.86176708133,22204.707278903617,0.0,62380.56904598495,18874.001187068076,1520.779396393929,0.0,0.887572693674916,3.4680680409933458,0.0014959713701933424,351786.78282168525,1534231.2184108868,4.361253160521845,1534231.2184108868,4.361253160521845,0.85,0.1009862592643721,4.698906859688992,1.227547065592371,1.0,0.0,4.69890685968948,1.2908003443505902,1.2909502024869657,3.6403049319397582,16574.134812164284,1690.091398404581,1603.0968420496806,1603.0968420496806,7.88362216536448,4.155330918358346,1.3602839455439524,2.7950469728143936,4.49914912123589,4.49914912123589,1.2854711774959686,0.0,0.0,0.0001160910249745439,4.989072932584564e-05,6.620029564869827e-05,0.0003110690233371076,0.10086748789106918,0.08920066575901099,0.011666822132058193,0.11671583834541865,0.0892737132585851,0.011712546005786995,0.47657787316475486,0.47657787316475486,0.062333046855382934,0.0,3.410605131648481e-13,3.410605131648481e-13,5.522544435134364,3.410605131648481e-13,3.410605131648481e-13,4.310307974095963,22204.707278903617,18874.001187068076,0.85,0.7803335053981959,0.5777350041262345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921193694093813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16455.126494758824,1520.779396393929,0.47657787316475486,0.062333046855382934,6.113110376966115,4.49914912123589
4359.0,-36.461379986165696,4.1571605859785965,34.82338855438808,19.624291941896104,4.324656521061818,-32.38214232488987,-43.92590682310981,0.24946033218439242,-5.220195884019574,-5.220195884019897,39.54430379761945,36140.47606888836,12656.481243148928,12656.481243148928,48796.95731203729,72244.55691301239,72244.55691301239,12656.481243148928,84901.03815616132,84901.03815616132,84901.03815616132,107089.46334487482,91487.54766401828,55402.55056761571,40094.44121822507,22188.425188713507,0.0,62282.86640693857,18860.16141040648,1519.779396393929,0.0,0.8874486073790496,3.472723053355666,0.0014959713701933424,351622.33710330515,1534978.5783414277,4.365418280837083,1534978.5783414277,4.365418280837083,0.85,0.10090228519424846,4.698906859688992,1.2271906863944606,1.0,0.0,4.698906859689517,1.2908392366989416,1.2909902617726365,3.6401952513509652,16549.469448211737,1687.5762312524398,1603.0968420496806,1603.0968420496806,7.8950197587356294,4.1571605859785965,1.3575952590710445,2.799565326907552,4.498381785820324,4.498381785820324,1.2852519388058068,0.0,0.0,0.00011699149459538576,5.018754022917443e-05,6.680395436621132e-05,0.00031390555942574077,0.10090040011212707,0.08923058581473217,0.011669814297394901,0.116779321206512,0.08923181256357071,0.011670472630677753,0.4763703905120737,0.4763703905120737,0.062300991787678714,0.0,3.410605131648481e-13,3.410605131648481e-13,5.719310781602303,3.410605131648481e-13,3.410605131648481e-13,6.484893263894094,22188.425188713507,18860.16141040648,0.85,0.7834732106453133,0.580263532393592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491669326597917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.333511654313,1519.779396393929,0.4763703905120737,0.062300991787678714,6.113110376966115,4.498381785820324
4360.0,-36.461387899083356,4.158751361373723,34.820267274511835,19.622082088049524,4.333409695013391,-32.382711756402834,-43.922048213984795,0.2547110343885753,-5.2393352757757725,-5.239335275776163,39.55576282596688,36121.91366230496,12684.057743928723,12684.057743928723,48805.971406233686,72192.7897428051,72192.7897428051,12684.057743928723,84876.84748673381,84876.84748673381,84876.84748673381,107047.2935889824,91452.3190881632,55381.33667840312,40078.869344177874,22170.44610224859,0.0,62249.315446426466,18844.8791869113,1518.779396393929,0.0,0.8873098924311553,3.471542866792878,0.0014959713701933424,351359.6177532952,1535468.0123299118,4.370075372201795,1535468.0123299118,4.370075372201795,0.8500000000000001,0.10093081900072215,4.698906859688992,1.2270920359948652,1.0,0.0,4.698906859689009,1.2908144465088869,1.2909654685509535,3.640265161578854,16543.096840630664,1686.926406125503,1603.0968420496806,1603.0968420496806,7.912221776765024,4.158751361373723,1.3525523291010657,2.806199032272657,4.4975259537496965,4.4975259537496965,1.285007415357056,0.0,0.0,0.0001169913929316438,5.021021376582486e-05,6.678117916581894e-05,0.0003137985408803862,0.10093029364385074,0.08925556571649541,0.011674727927355324,0.11664458554886109,0.08925582715968554,0.011674991841036616,0.4762010710565954,0.4762010710565954,0.06228763325482448,0.0,3.979039320256561e-13,3.979039320256561e-13,6.038315936031552,3.979039320256561e-13,3.979039320256561e-13,7.281418493512092,22170.44610224859,18844.8791869113,0.85,0.7840402911456511,0.5802780866464711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912252259619165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.52488442693,1518.779396393929,0.4762010710565954,0.06228763325482448,6.113110376966115,4.4975259537496965
4361.0,-36.46137681283038,4.162264696437057,34.81816244301925,25.91052105361598,4.488259615074715,-32.48060081985048,-47.48173108147455,0.2547114292847703,20.270111106219417,-5.068005070072105,39.55345111099232,53162.690782889076,12457.137394875537,12457.137394875537,65619.82817776462,101155.46832128566,101155.46832128566,12457.137394875537,113612.6057161612,113612.6057161612,113612.6057161612,137886.74341517268,121146.19387496325,71959.83135481851,54651.51391127193,24274.137699011484,0.0,78925.65161028341,20633.017044159762,1517.779396393929,0.0,0.8881861712091202,2.573405896922144,0.0014959713701933424,353716.896255507,1535369.2656748137,4.340672673339702,1535369.2656748137,4.340672673339702,0.85,0.10044457182090726,4.698906859688992,1.3081337574170901,1.0,0.0,4.698906859689279,1.2908144443489205,1.2909654665746,3.640265167670241,21914.514985839567,2234.658623060838,1603.0968420496806,1603.0968420496806,7.770670534755805,4.162264696437057,1.4057022848145495,2.7565624116225074,4.496601105303857,4.496601105303857,1.2847431729439591,0.0,0.0,0.0001169915353658492,3.288442800850823e-05,8.410710735734097e-05,0.00039521146371000797,0.10069669955006261,0.0890444761811382,0.011652223368924415,0.08649539446639767,0.08884003923662187,0.011604532584285385,0.47606228215887947,0.47606228215887947,0.06229677894843088,0.0,3.979039320256561e-13,3.979039320256561e-13,5.187644828080067,25.33811617629152,28.48556682251609,2.141897727189587,24274.137699011484,20633.017044159762,0.85,0.831413195063376,0.6735793711959975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912252759083229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.30934657194,1517.779396393929,0.47606228215887947,0.06229677894843088,6.113110376966115,4.496601105303857
4362.0,-36.438007866568164,4.16395093301686,34.81698783341316,19.62917352737861,4.355076737584902,-32.37591434400911,-43.919026118796296,0.2549978469926077,-5.22847835644518,-5.228478356445567,39.60321559234966,36221.84605616377,12675.826247466539,12675.826247466539,48897.67230363031,72124.00412974232,72124.00412974232,12675.826247466539,84799.83037720885,84799.83037720885,84799.83037720885,106991.97267057741,91484.50124845108,55402.976965590875,40090.58253651134,22192.14229336855,0.0,62282.724829879895,18863.320949363268,1518.779396393929,0.0,0.8871932447500204,3.471605997965045,0.0014959713701933424,351508.62774960767,1537496.0541524694,4.373992365409829,1537496.0541524694,4.373992365409829,0.85,0.10081650796244619,4.698906859688992,1.2271775005152454,1.0,0.0,4.698906859689104,1.2908124683446742,1.2909638783727062,3.640270740268589,16548.918372544686,1687.5200371732128,1603.0968420496806,1603.0968420496806,7.907087029913635,4.16395093301686,1.3587827318475636,2.8051682011692964,4.496258880316919,4.496258880316919,1.2846453943762626,0.0,0.0,0.00011729213157902021,5.022797849258646e-05,6.706415308643375e-05,0.0003151282089770763,0.10103646507729877,0.0893496786630707,0.011686786414228078,0.1166313721409691,0.08922165203178334,0.011594855930662853,0.4759479177073734,0.4759479177073734,0.06225318033339096,0.0,3.979039320256561e-13,3.979039320256561e-13,6.217122641631477,3.979039320256561e-13,3.979039320256561e-13,10.065310105079789,22192.14229336855,18863.320949363268,0.85,0.7850920530081215,0.5815713129941046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491225205931797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.094189069907,1518.779396393929,0.4759479177073734,0.06225318033339096,6.113110376966115,4.496258880316919
4363.0,-36.43800769445712,4.166888474366749,34.8139896838942,25.910907075181626,4.422930507700551,-32.416291806207624,-47.42150536095721,0.25499764680999004,20.942258477756184,-5.107794318906571,39.54655498299188,52989.488679645845,12516.505548613664,12516.505548613664,65505.99422825951,101465.83016568577,101465.83016568577,12516.505548613664,113982.33571429944,113982.33571429944,113982.33571429944,138248.6246543516,121146.73248435209,71979.95714250767,54629.75037982713,24266.28894005215,0.0,78896.03931987927,20626.345599044325,1518.3643267040545,0.0,0.8880100005482232,2.562316561322545,0.0014959713701933424,353168.34517904744,1535074.720868902,4.346580722263367,1535074.720868902,4.346580722263367,0.85,0.10062164666734187,4.698906859688992,1.3081347228540114,1.0,0.0,4.6989068596882655,1.2908124692851863,1.29096387931619,3.640270737616214,21914.612416581265,2234.6685582315336,1603.0968420496806,1603.0968420496806,7.807703951690383,4.166888474366749,1.3964311649789733,2.7704573093877753,4.495371336179222,4.495371336179222,1.2843918103369205,0.0,0.0,0.00011729213379551852,3.312439784737395e-05,8.416773594814456e-05,0.0003954963518112282,0.10067623504161383,0.089024481080625,0.011651753960988831,0.08613876953569893,0.08899726913401351,0.011624377533328364,0.47585309281283517,0.47585309281283517,0.06228088152526653,0.0,3.979039320256561e-13,3.979039320256561e-13,5.606874564089878,26.050052796662783,29.115236849827852,3.412938809942773,24266.28894005215,20626.345599044325,0.85,0.830282417127042,0.6716368671537887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910777151842725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.34696773293,1518.3643267040545,0.47585309281283517,0.06228088152526653,6.113110376966115,4.495371336179222
4364.0,-36.43789464210763,4.167262871545738,34.81383206448551,25.91466555548834,4.342394941411751,-32.36520238922038,-47.373270930815465,0.2595977287024845,20.920584320565183,-5.334537649906567,39.63803548997413,52759.689626514446,12822.767197885349,12822.767197885349,65582.4568243998,101863.86544565667,101863.86544565667,12822.767197885349,114686.63264354202,114686.63264354202,114686.63264354202,138933.42787258048,121142.7588512527,71990.86759753805,54613.21250412739,24246.795229038446,0.0,78860.00773316584,20609.77594468268,1519.3643267040545,0.0,0.8865260728169233,2.5389745366143237,0.0014959713701933424,350055.09850095166,1538985.478559491,4.396409265712515,1538985.478559491,4.396409265712515,0.85,0.1012690615978862,4.698906859688992,1.3081179598579182,1.0,0.0,4.69890685968898,1.2907907485076084,1.2909421578702034,3.6403319942614965,21913.893613626595,2234.595260728852,1603.0968420496806,1603.0968420496806,7.998747712265761,4.167262871545738,1.3286959847848365,2.8385668867609013,4.494864079374799,4.494864079374799,1.284246879821371,0.0,0.0,0.00011729358972668433,3.331775779613585e-05,8.397583193054848e-05,0.00039459461270654415,0.10125700048656802,0.08953864482294109,0.011718355663626926,0.08526755601804022,0.08954697988418858,0.011722081713697631,0.4757738995638713,0.4757738995638713,0.062266832177157214,0.0,3.979039320256561e-13,3.979039320256561e-13,6.656865958358253,26.25512197047175,28.371554485013746,10.455678566271501,24246.795229038446,20609.77594468268,0.85,0.8316313770385041,0.6690297293025184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910777140981157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.13237091867,1519.3643267040545,0.4757738995638713,0.062266832177157214,6.113110376966115,4.494864079374799
