time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4365.0,-36.43776827955595,4.167573687622431,34.81303173838615,19.630815542209916,4.340918640569435,-32.36675841773468,-43.91148537453262,0.2547231967374325,-5.332444515958798,-5.33244451595913,39.620981919189184,36186.81817729347,12819.754332458113,12819.754332458113,49006.57250975158,72198.61238232683,72198.61238232683,12819.754332458113,85018.36671478493,85018.36671478493,85018.36671478493,107172.20996714744,91493.55223095111,55410.051986524486,40092.77804936292,22153.843252362516,0.0,62246.621301725434,18830.76676450814,1518.3643267040545,0.0,0.8865987708062242,3.461338783576019,0.0014959713701933424,350083.73892075033,1538255.8742410066,4.393965509461228,1538255.8742410066,4.393965509461228,0.85,0.10122008368383059,4.698906859688992,1.2272019523894415,1.0,0.0,4.698906859688813,1.290813758635003,1.2909651727974132,3.6402671014739925,16550.55563315758,1687.6869912923964,1603.0968420496806,1603.0968420496806,7.996868309008135,4.167573687622431,1.3288681740337465,2.8387055135886845,4.493588503314405,4.493588503314405,1.2838824295184015,0.0,0.0,0.00011729521709144853,5.02723304880495e-05,6.702288660339904e-05,0.0003149343016168692,0.10118982362359952,0.08946899883763827,0.011720824785961243,0.11617675901844678,0.08950253690604137,0.011717546777789224,0.4757072116313668,0.4757072116313668,0.062319696759631435,0.0,3.410605131648481e-13,3.410605131648481e-13,7.417575658912767,3.410605131648481e-13,3.410605131648481e-13,10.48738081611009,22153.843252362516,18830.76676450814,0.85,0.7872969084089574,0.5813459015210902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910770006488276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.92003547759,1518.3643267040545,0.4757072116313668,0.062319696759631435,6.113110376966115,4.493588503314405
4366.0,-36.43778275662312,4.169047747086093,34.81032804073504,25.908539187535666,4.331003962191572,-32.36183225949224,-47.36969032147897,0.2547363610360688,22.46094312609381,-5.241267967196356,39.54739109516706,52743.13690589539,12698.094796682512,12698.094796682512,65441.231702577905,101888.72508888376,101888.72508888376,12698.094796682512,114586.81988556628,114586.81988556628,114586.81988556628,138791.03241966225,121136.78584005783,71989.70029768876,54607.872824854516,24204.21253409598,0.0,78812.0853589505,20573.580653981582,1517.3771681766984,0.0,0.8873303803732401,2.533053912834109,0.0014959713701933424,351333.09698074823,1535110.4302994683,4.369387465888495,1535110.4302994683,4.369387465888495,0.85,0.10082126387425785,4.698906859688992,1.3081072059785948,1.0,0.0,4.698906859689055,1.2908136968698611,1.2909651107843485,3.6402672756599452,21912.813136897166,2234.4850827649775,1603.0968420496806,1603.0968420496806,7.920977986861382,4.169047747086093,1.3564715549716588,2.8125761921144345,4.492294370950118,4.492294370950118,1.2835126774143195,0.0,0.0,0.00011729503064694944,3.3332153211063816e-05,8.396287743588562e-05,0.000394533740742709,0.10082170121720319,0.08912745019510536,0.011694251022097832,0.08503453890906895,0.08912723310573059,0.01169403076852727,0.4756505279520299,0.4756505279520299,0.06240924272475003,0.0,3.979039320256561e-13,3.979039320256561e-13,7.3063916341286586,27.702211093290146,30.49655749050868,7.0419519468871385,24204.21253409598,20573.580653981582,0.85,0.8303451355781934,0.6692265109554735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910762032024782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.707970452637,1517.3771681766984,0.4756505279520299,0.06240924272475003,6.113110376966115,4.492294370950118
4367.0,-36.43778739333102,4.170252131071962,34.808206348135386,19.636624690052145,4.337473968748081,-32.36593758600202,-43.91396250631658,0.2547362487513139,-5.24058969136064,-5.240589691360966,39.553209909284455,36198.61659367958,12698.35946112891,12698.35946112891,48896.97605480849,72242.30872408401,72242.30872408401,12698.35946112891,84940.66818521293,84940.66818521293,84940.66818521293,107082.43914861672,91520.9212554707,55425.81660141342,40105.67183784143,22141.770963403796,0.0,62247.442801245226,18820.505318893225,1516.8319152554043,0.0,0.8873127597237802,3.469568725802972,0.0014959713701933424,351342.40423646313,1535358.9628378695,4.369979098237543,1535358.9628378695,4.369979098237543,0.8499999999999999,0.10093901843786672,4.698906859688992,1.2272749261232092,1.0,0.0,4.6989068596892904,1.2908136975238964,1.2909651113613765,3.6402672738154784,16555.50650184605,1688.1918393993922,1603.0968420496806,1603.0968420496806,7.921143082593252,4.170252131071962,1.357026964937532,2.81322516613443,4.491351668367693,4.491351668367693,1.2832433338193407,0.0,0.0,0.00011729497093265575,5.025775687617268e-05,6.703721405648306e-05,0.0003150016249844476,0.10084541627011089,0.08913633808018022,0.011709078189930664,0.11642914573927343,0.08922540751661877,0.011713610921247954,0.47560184767522706,0.47560184767522706,0.06247574604978061,0.0,3.410605131648481e-13,3.410605131648481e-13,7.114049956752922,3.410605131648481e-13,3.410605131648481e-13,6.347516122710829,22141.770963403796,18820.505318893225,0.85,0.7855258602499624,0.5815277698918653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491076294564032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.49308815274,1516.8319152554043,0.47560184767522706,0.06247574604978061,6.113110376966115,4.491351668367693
4368.0,-36.43778739333102,4.170252131071962,34.808206348135386,19.639475200697802,4.337473968748081,-32.36593758600202,-43.91556076062841,0.2547362487513139,-5.24058969136064,-5.240589691360966,39.553209909284455,36206.28938617504,12697.876755051759,12697.876755051759,48904.1661412268,72255.76875389878,72255.76875389878,12697.876755051759,84953.64550895055,84953.64550895055,84953.64550895055,107097.30291668294,91534.38128528548,55433.48939390888,40112.10210152955,22143.657407732386,0.0,62255.75950926193,18822.108796572527,1516.9434875107197,0.0,0.8873127597237802,3.4691477893156137,0.0014959713701933424,351342.40423646313,1535358.9628378695,4.369979098237543,1535358.9628378695,4.369979098237543,0.85,0.10093901843786672,4.698906859688992,1.2273107841098683,1.0,0.0,4.698906859689217,1.2908136975238964,1.2909651113613765,3.6402672738154784,16557.94132885671,1688.4401226572488,1603.0968420496806,1603.0968420496806,7.920841974098436,4.170252131071962,1.3564938904455008,2.813758240626461,4.490330070448573,4.490330070448573,1.2829514486995923,0.0,0.0,0.00011729497093265575,5.0248356005483865e-05,6.704661492717188e-05,0.0003150457988002143,0.10084556507459848,0.08912841450621997,0.011717150568378505,0.11642358330915623,0.08922540751661877,0.011713610921247954,0.47555957012045147,0.47555957012045147,0.06251881757580036,0.0,3.410605131648481e-13,3.410605131648481e-13,6.957304365748655,3.410605131648481e-13,3.410605131648481e-13,6.331322756774796,22143.657407732386,18822.108796572527,0.85,0.7855364150517065,0.5815733302681586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910763238252671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.27840250547,1516.9434875107197,0.47555957012045147,0.06251881757580036,6.113110376966115,4.490330070448573
4369.0,-36.43639757410143,4.171701192561112,34.805692137461335,19.628141330927633,4.325980730810181,-32.36293191799595,-43.90953106395898,0.24943269257923464,-5.241944984595477,-5.241944984595875,39.54204222673279,36184.14566732483,12701.006687092662,12701.006687092662,48885.15235441749,72256.52368149717,72256.52368149717,12701.006687092662,84957.53036858984,84957.53036858984,84957.53036858984,107096.79482927239,91505.90928702697,55418.976320586306,40096.59218493407,22139.264460682552,0.0,62235.856645616615,18818.37479158017,1516.7962595037748,0.0,0.8873463049538561,3.465309893797478,0.0014959713701933424,351323.80718620255,1534881.9968582483,4.368852794666308,1534881.9968582483,4.368852794666308,0.85,0.10080309827527799,4.698906859688992,1.2272395445359874,1.0,0.0,4.698906859688828,1.290838700310397,1.2909901401881774,3.640196763979176,16552.790939789127,1687.9149291337133,1603.0968420496806,1603.0968420496806,7.922794402647235,4.171701192561112,1.356382331333153,2.8153188612279587,4.488947157333693,4.488947157333693,1.2825563306667696,0.0,0.0,0.000117312871111627,5.02838309672625e-05,6.70290401443645e-05,0.0003149632165327232,0.10080450171989908,0.0890869492880642,0.01171755243183488,0.11628789373504622,0.08908596133393659,0.0117171369413414,0.47552241474329765,0.47552241474329765,0.06254517493073307,0.0,3.979039320256561e-13,3.979039320256561e-13,6.823649414666647,3.979039320256561e-13,3.979039320256561e-13,6.2871076431334245,22139.264460682552,18818.37479158017,0.85,0.7854821157645391,0.5814035126625569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910763238252671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16456.06380959236,1516.7962595037748,0.47552241474329765,0.06254517493073307,6.113110376966115,4.488947157333693
4370.0,-36.43639757410143,4.171701192561112,34.805692137461335,19.63065523831176,4.325980730810181,-32.36293191799595,-43.91094372896475,0.24943269257923464,-5.241944984595477,-5.241944984595875,39.54204222673279,36190.92759067238,12700.559254762336,12700.559254762336,48891.486845434716,72268.39433549093,72268.39433549093,12700.559254762336,84968.95359025327,84968.95359025327,84968.95359025327,107099.54805084172,91517.77994102074,55425.75824393385,40102.24633009654,22130.594460588454,0.0,62232.84079068499,18811.005291500187,1516.1867479264388,0.0,0.8873463049538561,3.464939754712839,0.0014959713701933424,351323.80718620255,1534881.9968582483,4.368852794666308,1534881.9968582483,4.368852794666308,0.8500000000000001,0.10080309827527799,4.698906859688992,1.2272712946077808,1.0,0.0,4.698906859689378,1.290838700310397,1.2909901401881774,3.640196763979176,16554.93825962244,1688.1338948185607,1603.0968420496806,1603.0968420496806,7.922515297655827,4.171701192561112,1.355888243973487,2.8158129485876247,4.48800137776804,4.48800137776804,1.2822861079337255,0.0,0.0,0.000117312871111627,5.027551765130577e-05,6.703735346032122e-05,0.000315002280030099,0.10080098425671644,0.08908075609134719,0.011720228165369249,0.11622874840967667,0.08908596133393659,0.0117171369413414,0.47548935710824125,0.47548935710824125,0.06255945728389076,0.0,3.979039320256561e-13,3.979039320256561e-13,6.713240723300942,3.979039320256561e-13,3.979039320256561e-13,6.272105743334919,22130.594460588454,18811.005291500187,0.85,0.7856219678268775,0.5815406645567983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491067553034479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16455.877059391147,1516.1867479264388,0.47548935710824125,0.06255945728389076,6.113110376966115,4.48800137776804
4371.0,-36.41433776672012,4.170637237320951,34.808919173478515,25.895714456588053,4.323209523577707,-32.35291590125516,-47.35972046675158,0.24512562063072169,20.08413967413162,-5.463930032474837,39.70627246271455,52810.30043422429,12997.949473725508,12997.949473725508,65808.2499079498,101865.02914003386,101865.02914003386,12997.949473725508,114862.97861375936,114862.97861375936,114862.97861375936,139043.869471986,121121.67720950251,71988.27062468232,54592.673983133536,24180.890858226627,0.0,78773.56484136016,20553.757229492632,1516.0369658666189,0.0,0.885613684171027,2.534088040049647,0.0014959713701933424,348288.1865528364,1541907.4844327364,4.427102451259352,1541907.4844327364,4.427102451259352,0.85,0.10162361271435136,4.698906859688992,1.3080767713626849,1.0,0.0,4.698906859688791,1.290858445922509,1.2910102553300176,3.6401410817209543,21910.080089327697,2234.206389473235,1603.0968420496806,1603.0968420496806,8.10802512536089,4.170637237320951,1.288003869123873,2.8826333681970775,4.486620879755642,4.486620879755642,1.2818916799301834,0.0,0.0,0.00011759732838706258,3.337226620955744e-05,8.422506217750514e-05,0.0003957657224236108,0.10165336266240045,0.089832381048776,0.011820981613624451,0.08482968226465169,0.08982777541509412,0.01179583729925723,0.4754595776668628,0.4754595776668628,0.06256540080541717,0.0,3.979039320256561e-13,3.979039320256561e-13,8.218774981514173,25.54806970660644,27.106014817269966,13.879607407084563,24180.890858226627,20553.757229492632,0.85,0.8354103313780347,0.670406379863314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491067553034479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16455.662512805346,1516.0369658666189,0.4754595776668628,0.06256540080541717,6.113110376966115,4.486620879755642
4372.0,-36.350421482404585,4.170928147924494,34.80774684113514,19.651436490844958,4.320702929072329,-32.29379787275923,-43.85129119092596,0.2571102557838535,-5.344390021530501,-5.344390021530878,39.600202335257336,36325.45733149072,12836.256579232511,12836.256579232511,49161.71391072323,72391.5937291353,72391.5937291353,12836.256579232511,85227.85030836781,85227.85030836781,85227.85030836781,107337.01668179015,91579.84383947593,55480.79958246382,40110.0491744579,22109.16637342234,0.0,62219.21554788024,18792.79141740899,1515.7757196936705,0.0,0.8866132730158889,3.4521389628028123,0.0014959713701933424,349920.3128846104,1537367.2130456972,4.393478047536666,1537367.2130456972,4.393478047536666,0.85,0.10117613575775922,4.698906859688992,1.2274294976843523,1.0,0.0,4.698906859688626,1.2908001442352024,1.2909530153518376,3.6403054963036814,16566.165192877805,1689.2787234048126,1603.0968420496806,1603.0968420496806,8.007162288973376,4.170928147924494,1.3230743952354231,2.847853752689071,4.484919421912462,4.484919421912462,1.2814055491178462,0.0,0.0,0.00011842511724597827,5.062767346415161e-05,6.779744378182666e-05,0.0003185738736558041,0.10114086826667654,0.08936273889684888,0.01177812936982766,0.11567232793172887,0.08939424662256636,0.011781889135192866,0.4754324207804267,0.4754324207804267,0.06266263352811877,0.0,3.979039320256561e-13,3.979039320256561e-13,8.253411705911844,3.979039320256561e-13,3.979039320256561e-13,8.631416142107753,22109.16637342234,18792.79141740899,0.85,0.79013715421872,0.583830204409067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909283527619472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.88989769408,1515.7757196936705,0.4754324207804267,0.06266263352811877,6.113110376966115,4.484919421912462
4373.0,-36.35041318151802,4.171130174437147,34.80767424222079,19.63813234996053,4.328714174387879,-32.28878541162111,-43.83898159777743,0.2573091598096993,-5.342795102102798,-5.342795102103114,39.609337316536525,36266.39584143948,12833.757590047402,12833.757590047402,49100.153431486884,72290.94264441985,72290.94264441985,12833.757590047402,85124.70023446725,85124.70023446725,85124.70023446725,107229.49055166673,91516.0825678547,55445.36769847241,40078.572077091434,22104.790317199488,0.0,62183.36239429092,18789.071769619564,1515.524501008805,0.0,0.886588213348637,3.459703010565668,0.0014959713701933424,349942.1294554111,1537757.832500166,4.394320383468158,1537757.832500166,4.394320383468158,0.85,0.1013303486684184,4.698906859688992,1.227259214282967,1.0,0.0,4.698906859688923,1.2907992049533124,1.290952076097933,3.640308145261795,16554.631216466612,1688.1025851301529,1603.0968420496806,1603.0968420496806,8.005603437929844,4.171130174437147,1.3230087749205381,2.848121399516609,4.4836249086733995,4.4836249086733995,1.2810356881923999,0.0,0.0,0.00011842522510045992,5.070062617662718e-05,6.772459892383275e-05,0.00031823158245288343,0.10118299338130211,0.0893857820524269,0.01179721132887522,0.11590329066313333,0.08951978138698513,0.011810567281433279,0.4754073619379445,0.4754073619379445,0.06274466685088119,0.0,3.410605131648481e-13,3.410605131648481e-13,8.105391180921856,3.410605131648481e-13,3.410605131648481e-13,7.51734983621418,22104.790317199488,18789.071769619564,0.85,0.7896027416490233,0.5832170285595414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905251758170257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.956542664313,1515.524501008805,0.4754073619379445,0.06274466685088119,6.113110376966115,4.4836249086733995
4374.0,-36.350415363424,4.173065322411304,34.8075509393875,25.911093467753403,4.415205049377523,-32.33805583229855,-47.34584887102244,0.2573091642695335,20.04879725223128,-5.195072491627648,39.61113340205031,53057.04194302503,12636.475187350583,12636.475187350583,65693.51713037562,101503.40258610861,101503.40258610861,12636.475187350583,114139.8777734592,114139.8777734592,114139.8777734592,138364.38177097368,121136.9516650775,72003.3695937412,54592.86896815145,24224.503997514486,0.0,78817.37296566594,20590.82839788731,1515.695776193513,0.0,0.8873343944540701,2.5623996837343155,0.0014959713701933424,351967.4306330177,1537834.643447165,4.369252691026982,1537834.643447165,4.369252691026982,0.8499999999999999,0.1009725782283441,4.698906859688992,1.3081039667921144,1.0,0.0,4.698906859689395,1.2907992049910832,1.2909520760991124,3.6403081451552737,21912.843133505085,2234.4881415677205,1603.0968420496806,1603.0968420496806,7.882540128513941,4.173065322411304,1.3678992819382056,2.8051660404730985,4.482304066917924,4.482304066917924,1.2806583048336926,0.0,0.0,0.00011842519675066794,3.342815202685109e-05,8.499704472381685e-05,0.0003993931965060351,0.10102366461366605,0.08923476505707224,0.011788899556593811,0.0859247465744676,0.08920939492147416,0.011763183306869941,0.4753839815306254,0.4753839815306254,0.062803482538379,0.0,3.979039320256561e-13,3.979039320256561e-13,6.93672202107723,25.24386974385891,28.34121874687031,2.6062056112328946,24224.503997514486,20590.82839788731,0.85,0.8334903163924624,0.6731643030799503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490525123469759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.745028242658,1515.695776193513,0.4753839815306254,0.062803482538379,6.113110376966115,4.482304066917924
4375.0,-36.28332150023359,4.174944044155121,34.804311549762225,19.619006767775886,4.3119270873761755,-32.22813649545703,-43.77552039278669,0.247938525134946,-5.203401089205215,-5.203401089205595,39.52167639325131,36290.23654852951,12649.866686274558,12649.866686274558,48940.10323480407,72280.01727529945,72280.01727529945,12649.866686274558,84929.88396157401,84929.88396157401,84929.88396157401,107074.77428596113,91470.16784231123,55438.81672461027,40034.83457522329,22144.890324387117,0.0,62179.72489961041,18823.15677572905,1516.695776193513,0.0,0.8876156729340483,3.4687395735213427,0.0014959713701933424,351853.0000335543,1534012.4709945023,4.359810690396876,1534012.4709945023,4.359810690396876,0.85,0.10069549091907912,4.698906859688992,1.2271448317123577,1.0,0.0,4.698906859689017,1.2908416316337568,1.2909956369605278,3.6401884975942473,16546.325557751232,1687.2556436449993,1603.0968420496806,1603.0968420496806,7.890893646887077,4.174944044155121,1.3663053991038963,2.808638645051225,4.481506386847523,4.481506386847523,1.2804303962421495,0.0,0.0,0.00011929992474603299,5.107827511337774e-05,6.822164963265524e-05,0.0003205671774381827,0.10069960454826386,0.08895163915594384,0.011747965392320023,0.11643060822787789,0.08894950487850548,0.011745986040573638,0.47536194387143677,0.47536194387143677,0.06278170608680063,0.0,3.979039320256561e-13,3.979039320256561e-13,6.246533077959839,3.979039320256561e-13,3.979039320256561e-13,3.4897163097194834,22144.890324387117,18823.15677572905,0.85,0.7870749398428217,0.5836345626668555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905251372293504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.533304092427,1516.695776193513,0.47536194387143677,0.06278170608680063,6.113110376966115,4.481506386847523
4376.0,-36.23901931211263,4.176410001901303,34.801434416844806,19.608859286550455,4.3022853957983,-32.184744021495305,-43.72688195491207,0.2500084041144477,-5.238708698598884,-5.238708698599249,39.52481037033192,36273.667349793184,12699.083189711835,12699.083189711835,48972.75053950502,72277.70680500568,72277.70680500568,12699.083189711835,84976.78999471752,84976.78999471752,84976.78999471752,107096.22505162547,91412.5759175441,55417.972438356475,39994.00386576403,22119.435056907958,0.0,62113.438922671994,18801.519798371763,1515.695776193513,0.0,0.8874251221885878,3.4636169256877394,0.0014959713701933424,351368.2161061023,1534146.2529121093,4.366206681735962,1534146.2529121093,4.366206681735962,0.85,0.10073799205507912,4.698906859688992,1.2269891029456632,1.0,0.0,4.698906859689001,1.2908306535171206,1.2909854073522558,3.6402194562748424,16535.907573842673,1686.1933049351892,1603.0968420496806,1603.0968420496806,7.921594539151545,4.176410001901303,1.3563332225514149,2.820076779349888,4.480694910110927,4.480694910110927,1.280198545745979,0.0,0.0,0.00011988077482459878,5.136947668359443e-05,6.851129814100435e-05,0.00032192820880096304,0.1007375117249277,0.08899425834931111,0.011743253375616583,0.11615706885380606,0.08899449865649244,0.011743493398586685,0.47534098041075257,0.47534098041075257,0.06272370461100286,0.0,3.410605131648481e-13,3.410605131648481e-13,6.0574531732669925,3.410605131648481e-13,3.410605131648481e-13,5.234328838399961,22119.435056907958,18801.519798371763,0.85,0.7884404951474921,0.5839906464517609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901021453310914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.665737306226,1515.695776193513,0.47534098041075257,0.06272370461100286,6.113110376966115,4.480694910110927
4377.0,-36.212408630622534,4.177856131623535,34.79933388916931,19.598672130983346,4.301612489656736,-32.16120022195442,-43.698491890076525,0.2500085548610048,-5.240996729596247,-5.240996729596651,39.53070420759833,36267.6853001738,12703.676809031076,12703.676809031076,48971.36210920487,72232.8272637945,72232.8272637945,12703.676809031076,84936.50407282558,84936.50407282558,84936.50407282558,107041.97583428041,91364.53059794841,55397.520957067834,39963.34404542286,22105.471761454828,0.0,62068.81580687769,18789.650997236604,1514.695776193513,0.0,0.8873921669876903,3.4644450134534512,0.0014959713701933424,351336.81886175467,1534397.870491448,4.367313040126343,1534397.870491448,4.367313040126343,0.85,0.10073517565252063,4.698906859688992,1.2268608119292184,1.0,0.0,4.698906859688634,1.2908299262203957,1.2909851319748733,3.640221507296154,16527.21650528656,1685.3070625837122,1603.0968420496806,1603.0968420496806,7.924460005041534,4.177856131623535,1.3561717870106031,2.8216843446129323,4.4797620474379505,4.4797620474379505,1.2799320135537002,0.0,0.0,0.00012023092397760743,5.154015944363962e-05,6.869076453396781e-05,0.0003227715046659427,0.10074716945834764,0.08901178804300676,0.01173538141534087,0.11610387367069538,0.0890013971147486,0.011733778537772035,0.4753208763088719,0.4753208763088719,0.06266666360486525,0.0,3.979039320256561e-13,3.979039320256561e-13,5.996953380960122,3.979039320256561e-13,3.979039320256561e-13,5.7506795924634275,22105.471761454828,18789.650997236604,0.85,0.7889849592358177,0.5843141169797389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489822971459007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.34381375824,1514.695776193513,0.4753208763088719,0.06266666360486525,6.113110376966115,4.4797620474379505
4378.0,-36.18709132055998,4.179280004426904,34.7966441058376,19.59371273349973,4.298179323850706,-32.13965462719273,-43.67494439994914,0.25000829090679527,-5.240265543326188,-5.240265543326582,39.52036770264749,36278.62972223482,12704.166187540242,12704.166187540242,48982.795909775065,72225.66497617817,72225.66497617817,12704.166187540242,84929.83116371842,84929.83116371842,84929.83116371842,107022.3855637604,91341.16994020712,55390.66712728248,39945.00312547183,22092.554400041972,0.0,62037.557525513796,18778.671240035677,1514.0186043647582,0.0,0.887433292255242,3.46385348261512,0.0014959713701933424,351346.85224248987,1533956.608761683,4.3659324083057065,1533956.608761683,4.3659324083057065,0.8500000000000001,0.10069595769703023,4.698906859688992,1.2267984492098911,1.0,0.0,4.698906859689916,1.2908292343786143,1.290984871218308,3.640223458334498,16522.99072263689,1684.8761526756732,1603.0968420496806,1603.0968420496806,7.924765275750288,4.179280004426904,1.356897000903075,2.8223830035238286,4.478825646573992,4.478825646573992,1.279664470449712,0.0,0.0,0.00012056493094292872,5.168212649436545e-05,6.888280444856327e-05,0.00032367388233796936,0.10069600600232301,0.088974198558094,0.011721807444229003,0.11603752964955036,0.08897426531142885,0.01172169238560137,0.475301459694034,0.475301459694034,0.06261806544800406,0.0,3.979039320256561e-13,3.979039320256561e-13,6.034203549355141,3.979039320256561e-13,3.979039320256561e-13,6.184678853996786,22092.554400041972,18778.671240035677,0.85,0.7895668021686737,0.584784945914654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896553311200142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16458.668947100356,1514.0186043647582,0.475301459694034,0.06261806544800406,6.113110376966115,4.478825646573992
4379.0,-36.18708327137939,4.180822957307807,34.79393920281063,19.605022749770455,4.303716161105548,-32.13882058041915,-43.67731323055921,0.25532776928060763,-5.2284014088412505,-5.228401408841641,39.514550631889215,36290.046230792366,12689.799379328459,12689.799379328459,48979.84561012083,72252.92603256289,72252.92603256289,12689.799379328459,84942.72541189134,84942.72541189134,84942.72541189134,107033.97950099726,91369.45737121037,55405.98400867256,39959.414847264234,22091.25408910592,0.0,62050.66893637016,18777.56597574003,1513.7253175822616,0.0,0.8875145833897985,3.4638608022252027,0.0014959713701933424,351509.68402381334,1533708.322264636,4.363203609948719,1533708.322264636,4.363203609948719,0.85,0.10065019611753835,4.698906859688992,1.2268691651290284,1.0,0.0,4.698906859689018,1.2908041192918869,1.2909597532406796,3.6402942859112755,16528.107724754773,1685.397941677818,1603.0968420496806,1603.0968420496806,7.915803366628549,4.180822957307807,1.3610394627966,2.8197834945112072,4.477884941755715,4.477884941755715,1.27939569764449,0.0,0.0,0.0001205650372704876,5.1667828533013605e-05,6.889720873747399e-05,0.00032374156674994087,0.10065074179402642,0.08893973736622364,0.01171100442780277,0.11602592399234424,0.08893946754878336,0.011710728568754986,0.4752825930688303,0.4752825930688303,0.06258211140165171,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0396411398284044,3.979039320256561e-13,3.979039320256561e-13,6.084375137403242,22091.25408910592,18777.56597574003,0.85,0.7893524187522812,0.5848453667438458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894958728414052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.969056924252,1513.7253175822616,0.4752825930688303,0.06258211140165171,6.113110376966115,4.477884941755715
4380.0,-36.18698539885789,4.181522273474237,34.792265033642764,19.608256697561615,4.304675959025319,-32.13923922222232,-43.67951414370907,0.2553306158132054,-5.228341463345259,-5.228341463345654,39.51625175238507,36301.096157782136,12690.233062631438,12690.233062631438,48991.32922041357,72263.66466240397,72263.66466240397,12690.233062631438,84953.89772503541,84953.89772503541,84953.89772503541,107047.01436562363,91384.71478103274,55414.594995483625,39966.799761721246,22093.11664058822,0.0,62059.91640230946,18779.14914449999,1513.7920613304786,0.0,0.8875087341700341,3.463447646914709,0.0014959713701933424,351510.50690861786,1533780.9270137432,4.363399946427434,1533780.9270137432,4.363399946427434,0.85,0.10064903784990357,4.698906859688992,1.2269097854616122,1.0,0.0,4.698906859689928,1.2908041031700495,1.2909597387858365,3.6402943313776883,16530.8676854725,1685.679379346923,1603.0968420496806,1603.0968420496806,7.916073895077987,4.181522273474237,1.3610740177673293,2.820448255706908,4.476982532548832,4.476982532548832,1.2791378664425235,0.0,0.0,0.00012056633014769435,5.165454738177044e-05,6.891178276592392e-05,0.00032381004875219754,0.10064821277726924,0.0889416893046181,0.011706523472651142,0.11601643551939042,0.08893852423731151,0.011710513612592071,0.47526416643533403,0.47526416643533403,0.06255436751409145,0.0,3.979039320256561e-13,3.979039320256561e-13,6.053685344080293,3.979039320256561e-13,3.979039320256561e-13,6.10998653410735,22093.11664058822,18779.14914449999,0.85,0.7894198390926359,0.5849362722704416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894958221498262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.76298179882,1513.7920613304786,0.47526416643533403,0.06255436751409145,6.113110376966115,4.476982532548832
4381.0,-36.16101879941602,4.181663906541699,34.79167950468379,19.63537138598042,4.304932293668647,-32.13837842788575,-43.68842379245905,0.26368599686608835,-5.228359623241204,-5.228359623241552,39.51629196652116,36471.115727576034,12689.900067203338,12689.900067203338,49161.01579477937,72390.53622245435,72390.53622245435,12689.900067203338,85080.4362896577,85080.4362896577,85080.4362896577,107174.3609431042,91473.3546924717,55466.07677234366,40008.08657792004,22093.9246534465,0.0,62102.01123136654,18779.835955429524,1513.6759367937195,0.0,0.8875084965112202,3.4593548727256263,0.0014959713701933424,351510.2576236349,1533782.6434064093,4.363407923784243,1533782.6434064093,4.363407923784243,0.85,0.10064925631471253,4.698906859688992,1.2271386506082491,1.0,0.0,4.6989068596887735,1.2907639441827736,1.2909200183135385,3.6404075903003545,16546.902037072334,1687.3144281760167,1603.0968420496806,1603.0968420496806,7.915866174983128,4.181663906541699,1.3605622739822207,2.821101632559478,4.475828197854551,4.475828197854551,1.2788080565298718,0.0,0.0,0.0001209097964905042,5.160081544000942e-05,6.930898105049477e-05,0.0003256764464962242,0.10064113311521286,0.08893845465926987,0.011702678455942982,0.1158704180405443,0.08893872587132967,0.011710530443382857,0.4752460917952037,0.4752460917952037,0.0625337175131944,0.0,3.410605131648481e-13,3.410605131648481e-13,6.062614542870506,3.410605131648481e-13,3.410605131648481e-13,6.098299479408297,22093.9246534465,18779.835955429524,0.85,0.7916171283346308,0.5872775294136556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894952057752235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.558706402622,1513.6759367937195,0.4752460917952037,0.0625337175131944,6.113110376966115,4.475828197854551
4382.0,-36.16101919871444,4.182632354418148,34.79069759161328,19.617744732555025,4.3071880991348515,-32.126085936962276,-43.66973574561996,0.2590536011715058,-5.2294358230688545,-5.229435823069225,39.52684301266888,36381.35950135299,12692.029057561624,12692.029057561624,49073.388558914616,72296.65100493611,72296.65100493611,12692.029057561624,84988.68006249773,84988.68006249773,84988.68006249773,107081.88360811138,91411.99565176315,55434.36773616891,39975.14212843804,22093.203545613655,0.0,62068.3456740517,18779.223013771607,1513.5317306891568,0.0,0.8874648614441074,3.462543250833185,0.0014959713701933424,351495.4846338816,1534233.0262230483,4.364872646432738,1534233.0262230483,4.364872646432738,0.85,0.10066873972964979,4.698906859688992,1.226979154055007,1.0,0.0,4.698906859689428,1.2907858137304689,1.2909418904987873,3.6403459115411216,16535.802607745547,1686.182601372084,1603.0968420496806,1603.0968420496806,7.917194223484285,4.182632354418148,1.3602241617391728,2.8224081926789752,4.474506794285692,4.474506794285692,1.2784305126530549,0.0,0.0,0.00012090979120195129,5.171357815373779e-05,6.91962130482135e-05,0.0003251465601567514,0.10067453857186094,0.08897011566301977,0.011704422908841177,0.11596046156421991,0.0889563422770913,0.011712397452558497,0.47522829874976613,0.47522829874976613,0.06251844167409942,0.0,3.979039320256561e-13,3.979039320256561e-13,6.075069519403314,3.979039320256561e-13,3.979039320256561e-13,6.122810230644291,22093.203545613655,18779.223013771607,0.85,0.790634711236234,0.5861499788057439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893316927486613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.872671098146,1513.5317306891568,0.47522829874976613,0.06251844167409942,6.113110376966115,4.474506794285692
4383.0,-36.09195302729386,4.1841396103045,34.787937235001884,19.56856084233152,4.281760351231955,-32.05064216942462,-43.580169731844194,0.24173577962287368,-5.231346263203534,-5.23134626320395,39.50309480087652,36289.61678432366,12696.127731226465,12696.127731226465,48985.74451555013,72184.59688501066,72184.59688501066,12696.127731226465,84880.72461623713,84880.72461623713,84880.72461623713,106962.7828858899,91261.67876505677,55372.77253542459,39876.56247736909,22082.058269652764,0.0,61958.62074702185,18769.749529204848,1513.4680047076126,0.0,0.8875410727343368,3.4639751257429046,0.0014959713701933424,351469.26123196795,1533219.4488227328,4.362314483629382,1533219.4488227328,4.362314483629382,0.85,0.10058852133326134,4.698906859688992,1.2265933029307057,1.0,0.0,4.6989068596893135,1.2908656728421224,1.29102294428651,3.640120702368143,16508.611314639373,1683.409861128864,1603.0968420496806,1603.0968420496806,7.919750945921336,4.1841396103045,1.3601435585922053,2.823996051712295,4.473435049239324,4.473435049239324,1.278124299782664,0.0,0.0,0.00012182774738664363,5.225718823719456e-05,6.957055914944907e-05,0.000326905577619745,0.10058519672096056,0.08889255684341489,0.011692639877545673,0.1160134924070951,0.08889483733300814,0.0116936840002532,0.4752107309800827,0.4752107309800827,0.06250768501442834,0.0,3.979039320256561e-13,3.979039320256561e-13,6.240047437595649,3.979039320256561e-13,3.979039320256561e-13,6.897370993593768,22082.058269652764,18769.749529204848,0.85,0.7906203192540355,0.5857073050818031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489331695262795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.667295805553,1513.4680047076126,0.4752107309800827,0.06250768501442834,6.113110376966115,4.473435049239324
4384.0,-36.09195302729386,4.1841396103045,34.787937235001884,19.545230897516035,4.281760351231955,-32.05064216942462,-43.567066826485075,0.24173577962287368,-5.231346263203534,-5.23134626320395,39.50309480087652,36226.67450898149,12695.695645406773,12695.695645406773,48922.37015438826,72074.43232191076,72074.43232191076,12695.695645406773,84770.12796731753,84770.12796731753,84770.12796731753,106835.40822581464,91151.51420195689,55309.83026008242,39824.09326874941,22065.280258497114,0.0,61889.37352724653,18755.488219722545,1512.4680047076126,0.0,0.8875410727343368,3.467566389149058,0.0014959713701933424,351469.26123196795,1533219.4488227328,4.362314483629382,1533219.4488227328,4.362314483629382,0.8499999999999999,0.10058852133326134,4.698906859688992,1.2262996188877153,1.0,0.0,4.69890685968836,1.2908656728421224,1.29102294428651,3.640120702368143,16488.68330128839,1681.3777692982203,1603.0968420496806,1603.0968420496806,7.919481413970205,4.1841396103045,1.3596666255803473,2.824472984724153,4.472527458689071,4.472527458689071,1.2778649881968775,0.0,0.0,0.00012182774738664363,5.233715679324114e-05,6.949059059340248e-05,0.0003265298128231783,0.1005823407934144,0.08888930434174729,0.011693036451667109,0.1160570354190162,0.08889483733300814,0.0116936840002532,0.4751933434310026,0.4751933434310026,0.06250980506007475,0.0,3.979039320256561e-13,3.979039320256561e-13,6.368465635080383,3.979039320256561e-13,3.979039320256561e-13,6.882818878614557,22065.280258497114,18755.488219722545,0.85,0.7904809398797744,0.5853456327689737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888969523588715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.845554133055,1512.4680047076126,0.4751933434310026,0.06250980506007475,6.113110376966115,4.472527458689071
4385.0,-36.01350756482754,4.185575992968693,34.78448410037867,19.515569053497188,4.249607795545986,-31.980390859226276,-43.488125573471166,0.23279373524347965,-5.2492206233643515,-5.249220623364743,39.4832506181086,36231.96570488365,12721.084975687796,12721.084975687796,48953.05068057145,72086.33369307431,72086.33369307431,12721.084975687796,84807.41866876211,84807.41866876211,84807.41866876211,106855.09112702293,91053.85192232303,55276.4655213422,39752.65155664536,22047.672458260815,0.0,61800.324014906175,18740.521589521693,1512.131677169822,0.0,0.8875221223147122,3.4642164199192518,0.0014959713701933424,351223.9856005144,1532372.8843030527,4.362950558980299,1532372.8843030527,4.362950558980299,0.85,0.10058589055744409,4.698906859688992,1.2260467491438618,1.0,0.0,4.698906859689045,1.2909057157950754,1.2910643481789654,3.6400077884812148,16471.016865207068,1679.5762941684538,1603.0968420496806,1603.0968420496806,7.93531909115542,4.185575992968693,1.3545938269156546,2.8309821660530385,4.471167691372912,4.471167691372912,1.2774764832494034,0.0,0.0,0.0001228781651628621,5.2821346455466395e-05,7.005681870739571e-05,0.0003291904659921698,0.10052986762485103,0.08884085249016228,0.011689015134688749,0.11591665654740686,0.08888736157958176,0.01169852897786233,0.4751761000584052,0.4751761000584052,0.06252011849886435,0.0,3.979039320256561e-13,3.979039320256561e-13,6.60760486352882,3.979039320256561e-13,3.979039320256561e-13,7.531542407647009,22047.672458260815,18740.521589521693,0.85,0.7921164081399318,0.5862746884004126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888969523588715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.642489032147,1512.131677169822,0.4751761000584052,0.06252011849886435,6.113110376966115,4.471167691372912
4386.0,-36.01350756482754,4.185575992968693,34.78448410037867,19.47019767193126,4.249607795545986,-31.980390859226276,-43.462621013727016,0.23279373524347965,-5.2492206233643515,-5.249220623364743,39.4832506181086,36109.4272290731,12720.642604231529,12720.642604231529,48830.06983330463,71872.08853220349,71872.08853220349,12720.642604231529,84592.73113643502,84592.73113643502,84592.73113643502,106621.57292410955,90839.6067614522,55153.92704553165,39650.75523991173,22028.841787674537,0.0,61679.597027586264,18724.515519523356,1511.131677169822,0.0,0.8875221223147122,3.4711999584269715,0.0014959713701933424,351223.9856005144,1532372.8843030527,4.362950558980299,1532372.8843030527,4.362950558980299,0.85,0.10058589055744409,4.698906859688992,1.2254757000738756,1.0,0.0,4.698906859689045,1.2909057157950754,1.2910643481789654,3.6400077884812148,16432.261386075854,1675.6243351272713,1603.0968420496806,1603.0968420496806,7.935043143099966,4.185575992968693,1.3541055720533768,2.8314704209153163,4.470241232827117,4.470241232827117,1.2772117808077479,0.0,0.0,0.0001228781651628621,5.297866382979543e-05,6.989950133306667e-05,0.0003284512463027868,0.10053109089514892,0.08883765016388395,0.011693440731264966,0.11607352144500942,0.08888736157958176,0.01169852897786233,0.475158972026994,0.475158972026994,0.06254378934017862,0.0,3.979039320256561e-13,3.979039320256561e-13,6.789137891947803,3.979039320256561e-13,3.979039320256561e-13,7.516610676858704,22028.841787674537,18724.515519523356,0.85,0.7916729710712171,0.5854355243748289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884034708138658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.01094802931,1511.131677169822,0.475158972026994,0.06254378934017862,6.113110376966115,4.470241232827117
4387.0,-35.95085724620845,4.188239138759404,34.78216358595478,19.524513102974765,4.341792980543312,-31.9799743564665,-43.48625392941756,0.24162600766364206,-5.12746367442918,-5.127463674429558,39.499039874856436,36530.16138762516,12559.431900864987,12559.431900864987,49089.59328849014,71693.3786502371,71693.3786502371,12559.431900864987,84252.81055110208,84252.81055110208,84252.81055110208,106312.97117097993,91054.52214692248,55280.82055476414,39748.55732462037,22060.160619877843,0.0,61808.71794449822,18751.136526896167,1510.5120672959592,0.0,0.8880818760525148,3.499414640102029,0.0014959713701933424,352897.4220161752,1533046.4345555902,4.344170115488468,1533046.4345555902,4.344170115488468,0.8500000000000001,0.10062149916270549,4.698906859688992,1.2260403465991847,1.0,0.0,4.6989068596885835,1.2908622581144968,1.2910219758807382,3.6401303316067737,16471.138104237027,1679.5886571089034,1603.0968420496806,1603.0968420496806,7.834481093984822,4.188239138759404,1.391803259468471,2.796435879290933,4.468883859482065,4.468883859482065,1.2768239598520186,0.0,0.0,0.00012372307781049902,5.283287642302458e-05,7.089020138747444e-05,0.00033310645358433774,0.10044860021531771,0.08875926343393493,0.011689336781382778,0.11704278370598759,0.08879536814752731,0.01182613101517818,0.47514193626853163,0.47514193626853163,0.06257481075352982,0.0,3.979039320256561e-13,3.979039320256561e-13,4.8924419682819575,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22060.160619877843,18751.136526896167,0.85,0.7942179504931757,0.5910195616810527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884034708138658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16460.81049777715,1510.5120672959592,0.47514193626853163,0.06257481075352982,6.113110376966115,4.468883859482065
4388.0,-35.92609698117946,4.189485977210888,34.779730892177035,19.493031443003588,4.262467056848407,-31.910440476165473,-43.40259254733098,0.24162540973489482,-5.249409591194649,-5.249409591194999,39.49277279822048,36249.60521522661,12725.25553354638,12725.25553354638,48974.86074877299,71919.34569349005,71919.34569349005,12725.25553354638,84644.60122703643,84644.60122703643,84644.60122703643,106684.11701261014,90905.9237887008,55211.69885816431,39660.24992281833,22039.515785573705,0.0,61699.765708392035,18733.58841773765,1511.5120672959592,0.0,0.8874867099383758,3.468244976307855,0.0014959713701933424,351221.39326317346,1532779.061999456,4.364139233543016,1532779.061999456,4.364139233543016,0.85,0.10054625918661061,4.698906859688992,1.2256441509583964,1.0,0.0,4.698906859689423,1.2908615649512547,1.2910217156056782,3.6401322862738046,16444.257681138624,1676.8476167843887,1603.0968420496806,1603.0968420496806,7.937920654422958,4.189485977210888,1.3557771469999107,2.833708830210977,4.468329868450544,4.468329868450544,1.2766656767001554,0.0,0.0,0.0001240584750513155,5.335064495104303e-05,7.070783010027247e-05,0.0003322495078918941,0.10054866978057542,0.08886203640162718,0.011686633378948237,0.11599927492666016,0.088860760774769,0.011685498411841612,0.47512497432842843,0.47512497432842843,0.06248575442343634,0.0,3.410605131648481e-13,3.410605131648481e-13,5.591120748918854,3.410605131648481e-13,3.410605131648481e-13,8.170759492895797,22039.515785573705,18733.58841773765,0.85,0.793760886876621,0.5875160918203642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880095817379162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16461.865142241324,1511.5120672959592,0.47512497432842843,0.06248575442343634,6.113110376966115,4.468329868450544
4389.0,-35.923002789723085,4.189510131971353,34.779594577765195,19.481192982662492,4.262491894653494,-31.91084999287518,-43.396262254659064,0.24162504476137817,-5.249408453772503,-5.2494084537729035,39.49281196350026,36234.36132465127,12724.81942065462,12724.81942065462,48959.18074530589,71863.33225391126,71863.33225391126,12724.81942065462,84588.15167456587,84588.15167456587,84588.15167456587,106614.96029331135,90850.03083266708,55179.91178666358,39633.46560667056,22026.80861874548,0.0,61660.27422541604,18722.787325933656,1510.7162733119212,0.0,0.8874865739966868,3.4700819831204033,0.0014959713701933424,351221.4088667461,1532780.7327999694,4.3641437967738135,1532780.7327999694,4.3641437967738135,0.85,0.10054622156299516,4.698906859688992,1.2254952038777995,1.0,0.0,4.698906859689072,1.2908614795776152,1.2910216844045663,3.6401325270210467,16434.14702901308,1675.8166171947687,1603.0968420496806,1603.0968420496806,7.937648610413941,4.189510131971353,1.3552788361695836,2.8342312958017697,4.467353063281341,4.467353063281341,1.2763865895089546,0.0,0.0,0.00012410044725319236,5.3390012751293154e-05,7.07104345018992e-05,0.00033226174573256336,0.10054023850728322,0.08885899955471883,0.01168123895256439,0.11599959322308034,0.0888607282113836,0.01168549335161155,0.47510807144301254,0.47510807144301254,0.062456824166699045,0.0,3.979039320256561e-13,3.979039320256561e-13,6.1019900907775195,3.979039320256561e-13,3.979039320256561e-13,8.156247908803891,22026.80861874548,18722.787325933656,0.85,0.7940149692867433,0.5876451537044196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878539674001514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16462.162810975864,1510.7162733119212,0.47510807144301254,0.062456824166699045,6.113110376966115,4.467353063281341
4390.0,-35.923002789723085,4.189510131971353,34.779594577765195,19.486878218036168,4.262491894653494,-31.91084999287518,-43.399462081119395,0.24162504476137817,-5.249408453772503,-5.2494084537729035,39.49281196350026,36249.73737303382,12724.176580656636,12724.176580656636,48973.913953690455,71890.17814968622,71890.17814968622,12724.176580656636,84614.35473034286,84614.35473034286,84614.35473034286,106639.30777871083,90876.87672844205,55195.28783504613,39646.20988155102,22024.95304836797,0.0,61671.16292991899,18721.210091112775,1510.5533761340475,0.0,0.8874865739966868,3.4692283274352045,0.0014959713701933424,351221.4088667461,1532780.7327999694,4.3641437967738135,1532780.7327999694,4.3641437967738135,0.85,0.10054622156299516,4.698906859688992,1.2255668105045334,1.0,0.0,4.698906859688338,1.2908614795776152,1.2910216844045663,3.6401325270210467,16439.00326730213,1676.3118156865119,1603.0968420496806,1603.0968420496806,7.937247611559025,4.189510131971353,1.354569400506608,2.8349407314647452,4.466009493262766,4.466009493262766,1.2760027123607904,0.0,0.0,0.00012410044725319236,5.3370109817627315e-05,7.073033743556505e-05,0.0003323552677640937,0.10053862762133434,0.0888558470604858,0.011682780560848545,0.11595855190314018,0.0888607282113836,0.01168549335161155,0.4750912158013465,0.4750912158013465,0.062465066781881254,0.0,3.979039320256561e-13,3.979039320256561e-13,6.50714477291109,3.979039320256561e-13,3.979039320256561e-13,8.13447194653105,22024.95304836797,18721.210091112775,0.85,0.7941136769115696,0.5877907218034268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878345231277883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.02726137867,1510.5533761340475,0.4750912158013465,0.062465066781881254,6.113110376966115,4.466009493262766
