time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4391.0,-35.92275793819351,4.190754721359715,34.777898437797916,19.49445028966295,4.328595484225626,-31.974098856762446,-43.463284127041675,0.24163187411070913,-5.241926384267515,-5.241926384267928,39.50690132553774,36557.60164370393,12715.121892797282,12715.121892797282,49272.72353650121,71613.79044664065,71613.79044664065,12715.121892797282,84328.91233943793,84328.91233943793,84328.91233943793,106353.52269893882,90912.60076332385,55203.33228568645,39676.96497515267,22024.610359500886,0.0,61701.57533465355,18720.91880557575,1510.3894854439704,0.0,0.8874735876953223,3.47939238864509,0.0014959713701933424,351324.0624107824,1533381.8778138633,4.364579719623562,1533381.8778138633,4.364579719623562,0.8499999999999999,0.10054869046468458,4.698906859688992,1.2256619222508744,1.0,0.0,4.6989068596889325,1.2908614404384016,1.2910216495488707,3.6401326373906966,16445.46550002056,1676.9707800340138,1603.0968420496806,1603.0968420496806,7.931599363978563,4.190754721359715,1.3569742477042457,2.8337804736554695,4.464658676816052,4.464658676816052,1.2756167648045864,0.0,0.0,0.00012410376918387287,5.2974568124976965e-05,7.112920105889591e-05,0.0003342294907798435,0.10058386766568782,0.08889018795748853,0.011693679708199293,0.11628396486363098,0.08886726637318458,0.011681424091500001,0.4750743979546803,0.4750743979546803,0.06249697491813697,0.0,3.979039320256561e-13,3.979039320256561e-13,6.802398179374791,3.979039320256561e-13,3.979039320256561e-13,8.001628851872795,22024.610359500886,18720.91880557575,0.85,0.7985650815114294,0.5924905716819199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878345231277883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16461.829827952344,1510.3894854439704,0.4750743979546803,0.06249697491813697,6.113110376966115,4.464658676816052
4392.0,-35.918919157411956,4.190793942194629,34.77779538774367,19.501208478491776,4.328680322915873,-31.973343895190034,-43.46630178680641,0.24163159929927977,-5.241930343575859,-5.241930343576253,39.50705735227416,36590.92719964487,12714.713271229692,12714.713271229692,49305.64047087457,71645.30906810096,71645.30906810096,12714.713271229692,84360.02233933065,84360.02233933065,84360.02233933065,106399.8878813676,90944.52315500015,55222.09771679323,39691.58382022991,22039.865542036947,0.0,61731.44936226686,18733.885710731403,1511.3894854439704,0.0,0.8874730030222259,3.4783761816558627,0.0014959713701933424,351324.0080830825,1533388.5359401286,4.364599346075736,1533388.5359401286,4.364599346075736,0.85,0.1005488902122432,4.698906859688992,1.2257470455439763,1.0,0.0,4.698906859689249,1.290861333639497,1.291021609983686,3.640132938555638,16451.240041575667,1677.5596193986396,1603.0968420496806,1603.0968420496806,7.9313444688550225,4.190793942194629,1.3564853435817872,2.834308598612842,4.463683311501493,4.463683311501493,1.2753380890004264,0.0,0.0,0.00012415586112614338,5.295593331713505e-05,7.119992780900834e-05,0.0003345618291911103,0.10058961347347077,0.08888755161790267,0.011702061855568097,0.11632689271289526,0.08886744240033247,0.011681447811910732,0.47505761034401406,0.47505761034401406,0.06254141823031562,0.0,3.979039320256561e-13,3.979039320256561e-13,7.038913401889943,3.979039320256561e-13,3.979039320256561e-13,7.987223049307886,22039.865542036947,18733.885710731403,0.85,0.7987118556301462,0.5927436918727353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878329844723917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16461.637299718328,1511.3894854439704,0.47505761034401406,0.06254141823031562,6.113110376966115,4.463683311501493
4393.0,-35.918778793227894,4.192780795200026,34.77692556233055,19.513400515448325,4.348355434532567,-31.954113765167087,-43.454021704941965,0.24332385025790995,-5.177940545348179,-5.177940545348601,39.530240298457535,36532.61331591921,12630.501283495405,12630.501283495405,49163.11459941461,71609.97397685538,71609.97397685538,12630.501283495405,84240.4752603508,84240.4752603508,84240.4752603508,106322.97128335858,90994.10394818828,55253.92656747335,39711.30820079437,22082.49602300779,0.0,61793.80422380216,18770.12161955662,1512.3894854439704,0.0,0.8877138113679024,3.490855918064294,0.0014959713701933424,352202.9065081401,1534378.0643182644,4.356517325568413,1534378.0643182644,4.356517325568413,0.85,0.10056134763763201,4.698906859688992,1.225877710315399,1.0,0.0,4.698906859688703,1.2908533395081758,1.2910136173191444,3.640155481550916,16460.208866765937,1678.474185044428,1603.0968420496806,1603.0968420496806,7.8788136512990405,4.192780795200026,1.3764008373673349,2.816379957832691,4.462346400988959,4.462346400988959,1.274956114568274,0.0,0.0,0.0001241577662391503,5.303180382495703e-05,7.112596241419327e-05,0.0003342142726900342,0.10060545389016314,0.08889273376344949,0.011712720126713653,0.11685319247858783,0.08887078009110203,0.011690567546529989,0.4750408469221477,0.4750408469221477,0.0625925230690107,0.0,3.979039320256561e-13,3.979039320256561e-13,6.571726453530459,3.979039320256561e-13,3.979039320256561e-13,4.8364750069990805,22082.49602300779,18770.12161955662,0.85,0.7955994167531383,0.5912018813990955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487808861848052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.516778028712,1512.3894854439704,0.4750408469221477,0.0625925230690107,6.113110376966115,4.462346400988959
4394.0,-35.917089924109185,4.194698602934045,34.776136208290595,19.519026309158676,4.349176902444107,-31.953704760308465,-43.456757872458525,0.24333286722537356,-5.177475176978817,-5.177475176979218,39.53039000961659,36554.042959917635,12632.102339042114,12632.102339042114,49186.145298959746,71632.6632178817,71632.6632178817,12632.102339042114,84264.76555692381,84264.76555692381,84264.76555692381,106362.46947660518,91020.63043902832,55269.313433276795,39723.685561946135,22097.70391968137,0.0,61821.389481627506,18783.048331729166,1513.3808339817276,0.0,0.887715628989344,3.4900665735060206,0.0014959713701933424,352209.3046469334,1534384.45607709,4.356456333870025,1534384.45607709,4.356456333870025,0.85,0.10055950732441676,4.698906859688992,1.22594839821104,1.0,0.0,4.6989068596886225,1.2908532493630729,1.2910135567565986,3.6401557357565673,16465.007326894498,1678.9634918034699,1603.0968420496806,1603.0968420496806,7.879812377954047,4.194698602934045,1.3774885768301797,2.817210026103865,4.461597091549244,4.461597091549244,1.2747420261569269,0.0,0.0,0.0001241806907732321,5.3014890148212814e-05,7.116580062501929e-05,0.00033440146873216225,0.10060492123444802,0.08888960002426428,0.011715321210183737,0.11690358744717998,0.08886834743800168,0.011691159886415087,0.4750241028513213,0.4750241028513213,0.06260642354070088,0.0,3.979039320256561e-13,3.979039320256561e-13,6.22995039589,3.979039320256561e-13,3.979039320256561e-13,4.868633112388977,22097.70391968137,18783.048331729166,0.85,0.7956169492692688,0.5912847198424909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878079798239905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16461.322292685953,1513.3808339817276,0.4750241028513213,0.06260642354070088,6.113110376966115,4.461597091549244
4395.0,-35.917089924109185,4.194698602934045,34.776136208290595,19.52345457337799,4.349176902444107,-31.953704760308465,-43.45924963764844,0.24333286722537356,-5.177475176978817,-5.177475176979218,39.53039000961659,36566.015104545586,12631.737249910078,12631.737249910078,49197.75235445566,71653.57371519876,71653.57371519876,12631.737249910078,84285.31096510883,84285.31096510883,84285.31096510883,106381.79401754396,91041.54093634538,55281.285577904746,39733.617064934035,22096.483052435124,0.0,61830.10011736916,18782.010594569856,1513.2690653431769,0.0,0.887715628989344,3.489391229804789,0.0014959713701933424,352209.3046469334,1534384.45607709,4.356456333870025,1534384.45607709,4.356456333870025,0.8500000000000001,0.10055950732441676,4.698906859688992,1.2260041358461602,1.0,0.0,4.69890685968921,1.2908532493630729,1.2910135567565986,3.6401557357565673,16468.789892340086,1679.3492061346217,1603.0968420496806,1603.0968420496806,7.879584638043104,4.194698602934045,1.3770857282746594,2.8176128746593854,4.46083026487434,4.46083026487434,1.27452293282124,0.0,0.0,0.0001241806907732321,5.299949159377163e-05,7.118119917946046e-05,0.00033447382510525523,0.10060018790522046,0.08888646966168973,0.011713718243530728,0.11687233399179014,0.08886834743800168,0.011691159886415087,0.47500737426132683,0.47500737426132683,0.0625978573215252,0.0,3.979039320256561e-13,3.979039320256561e-13,5.954609993371378,3.979039320256561e-13,3.979039320256561e-13,4.856442213231674,22096.483052435124,18782.010594569856,0.85,0.7956925876080726,0.5913950492581128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877973673448057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.15883373752,1513.2690653431769,0.47500737426132683,0.0625978573215252,6.113110376966115,4.46083026487434
4396.0,-35.85182955973407,4.195901810013931,34.773902595708684,19.33674031114208,4.248562701624035,-31.846671248868,-43.257446273323126,0.23454663934383474,-5.250262821842341,-5.250262821842684,39.487611509710796,35916.32470059205,12730.81717382707,12730.81717382707,48647.14187441912,71247.12281866744,71247.12281866744,12730.81717382707,83977.93999249452,83977.93999249452,83977.93999249452,106025.87217360189,90201.50569426124,54828.880834808675,39302.91651050285,22047.93218110738,0.0,61350.84869161023,18740.74235394127,1513.1244379881643,0.0,0.8875010526972813,3.4893741758461347,0.0014959713701933424,351209.6884860834,1532558.8922024583,4.363657787484942,1532558.8922024583,4.363657787484942,0.85,0.10052162721433042,4.698906859688992,1.2237737721530721,1.0,0.0,4.698906859688984,1.29089289125038,1.291054351018751,3.6400439506158824,16316.833282623678,1663.8539442749236,1603.0968420496806,1603.0968420496806,7.9413899646572546,4.195901810013931,1.3553336769455555,2.840568133068375,4.45948809587923,4.45948809587923,1.2741394559654944,0.0,0.0,0.00012506952679152897,5.4260092043948546e-05,7.080943474758043e-05,0.00033272693866610577,0.1005225242121387,0.08882124168775635,0.011701282524382357,0.11683234579608402,0.08882080839065778,0.011700818823672634,0.47499065805599794,0.47499065805599794,0.06257512032869579,0.0,3.410605131648481e-13,3.410605131648481e-13,6.347815888464936,3.410605131648481e-13,3.410605131648481e-13,7.785096416241686,22047.93218110738,18740.74235394127,0.85,0.7929334787029874,0.5854250669152297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877973673448057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.96159740672,1513.1244379881643,0.47499065805599794,0.06257512032869579,6.113110376966115,4.45948809587923
4397.0,-35.82782910047,4.193758902144336,34.77494584037821,19.49340576482939,4.229857914454964,-31.812062689109684,-43.30771031146867,0.24254424960757073,-5.540950873870884,-5.540950873871306,39.60115974991281,36275.65243835546,13119.211557469429,13119.211557469429,49394.86399582488,72075.2735031855,72075.2735031855,13119.211557469429,85194.48506065493,85194.48506065493,85194.48506065493,107180.31870669899,90903.57777700653,55238.31207365577,39628.07300372307,21985.833646044062,0.0,61613.90664976713,18687.95859913745,1512.1244379881643,0.0,0.8856015236418486,3.428370490355771,0.0014959713701933424,347239.7612937195,1537408.1493794452,4.427511825406995,1537408.1493794452,4.427511825406995,0.85,0.10122317030991473,4.698906859688992,1.2256365653825925,1.0,0.0,4.698906859689426,1.2908544471141732,1.2910163259571794,3.640152358148389,16443.83330372497,1676.804342331476,1603.0968420496806,1603.0968420496806,8.183667519858327,4.193758902144336,1.2658872397683032,2.927871662376033,4.458508894353219,4.458508894353219,1.2738596841009198,0.0,0.0,0.00012539788372592042,5.394353958964023e-05,7.145434413628019e-05,0.0003357573078165449,0.10127099974583606,0.08948117594736525,0.011789823798470803,0.1144684144554528,0.08946696024715085,0.01175621006276388,0.4749739517584015,0.4749739517584015,0.06258142163206351,0.0,3.979039320256561e-13,3.979039320256561e-13,9.031975668349673,3.979039320256561e-13,3.979039320256561e-13,19.434047735679712,21985.833646044062,18687.95859913745,0.85,0.8016836893106107,0.5887575453469897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873873986688038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.071743708897,1512.1244379881643,0.4749739517584015,0.06258142163206351,6.113110376966115,4.458508894353219
4398.0,-35.82782910047,4.193758902144336,34.77494584037821,19.481903802976035,4.229857914454964,-31.812062689109684,-43.30124269528312,0.24254424960757073,-5.540950873870884,-5.540950873871306,39.60115974991281,36244.568314110205,13118.227697022256,13118.227697022256,49362.796011132465,72020.9607233046,72020.9607233046,13118.227697022256,85139.18842032686,85139.18842032686,85139.18842032686,107109.38973652723,90849.26499712563,55207.22794941052,39602.263386350125,21970.201316200368,0.0,61572.4647025505,18674.67111877031,1511.1244379881643,0.0,0.8856015236418486,3.4301361300125905,0.0014959713701933424,347239.7612937195,1537408.1493794452,4.427511825406995,1537408.1493794452,4.427511825406995,0.85,0.10122317030991473,4.698906859688992,1.2254918465530498,1.0,0.0,4.698906859688656,1.2908544471141732,1.2910163259571794,3.640152358148389,16434.008494619935,1675.8024906180945,1603.0968420496806,1603.0968420496806,8.183053794959518,4.193758902144336,1.2648017372299414,2.9289571649143946,4.456522286829248,4.456522286829248,1.2732920819512137,0.0,0.0,0.00012539788372592042,5.3984175248935525e-05,7.14137084769849e-05,0.00033556636463833426,0.10129965040937083,0.0894780301118838,0.011821620297487036,0.11445162727280604,0.08946696024715085,0.01175621006276388,0.474957253386991,0.474957253386991,0.06275020024532968,0.0,3.979039320256561e-13,3.979039320256561e-13,11.076973302073725,3.979039320256561e-13,3.979039320256561e-13,19.399623951145486,21970.201316200368,18674.67111877031,0.85,0.8017024533547336,0.5886489762786589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872366820318557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.357491924166,1511.1244379881643,0.474957253386991,0.06275020024532968,6.113110376966115,4.456522286829248
4399.0,-35.791913960582654,4.194876397383108,34.77290413463043,19.553029245603852,4.252840565563041,-31.798253079402404,-43.319484021607764,0.2559279821066665,-5.260511389105943,-5.260511389106367,39.49089481104742,36508.45183436538,12741.174238190546,12741.174238190546,49249.626072555926,72248.3593685714,72248.3593685714,12741.174238190546,84989.53360676195,84989.53360676195,84989.53360676195,107009.91068784845,91122.007456291,55366.74519936739,39728.06917435957,22020.377081086495,0.0,61748.44625544606,18717.32051892352,1510.1244379881643,0.0,0.8874371192745144,3.4575650354142904,0.0014959713701933424,351069.12065531086,1532698.9482184337,4.365803934443095,1532698.9482184337,4.365803934443095,0.85,0.10061799510772847,4.698906859688992,1.2262066984688866,1.0,0.0,4.698906859688925,1.2907902347074895,1.2909527416992377,3.640333443298653,16483.345733516795,1680.8334888587638,1603.0968420496806,1603.0968420496806,7.9478506251063346,4.194876397383108,1.3492473918091052,2.8456290055740023,4.455178551666155,4.455178551666155,1.2729081576189014,0.0,0.0,0.00012589073541021493,5.386963871905018e-05,7.202109669116475e-05,0.00033842042528443823,0.10061874201004622,0.0888329706524642,0.011785771357582023,0.11552945255396958,0.08883268108744073,0.011785314020287731,0.4749405613565293,0.4749405613565293,0.06301197430950077,0.0,3.979039320256561e-13,3.979039320256561e-13,9.749721051948484,3.979039320256561e-13,3.979039320256561e-13,5.075373355289059,22020.377081086495,18717.32051892352,0.85,0.7975848634120446,0.5912448660381544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872366820318557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.16323095415,1510.1244379881643,0.4749405613565293,0.06301197430950077,6.113110376966115,4.455178551666155
4400.0,-35.78951083456347,4.19414751879094,34.772852852045595,19.557660805899673,4.2765212401117685,-31.79503360603741,-43.31645871335638,0.2601703071000148,-5.414605186242397,-5.414605186242804,39.56606684593596,36505.703773612986,12947.341469991354,12947.341469991354,49453.04524360434,72158.4127347319,72158.4127347319,12947.341469991354,85105.75420472326,85105.75420472326,85105.75420472326,107080.436496176,91123.85097222425,55367.85313063452,39728.886490655255,21974.682291452744,0.0,61703.568782108,18678.47994773483,1509.1244379881643,0.0,0.8863783423014495,3.4442298870822907,0.0014959713701933424,348960.91198710364,1535908.2147377897,4.401376091069339,1535908.2147377897,4.401376091069339,0.85,0.10106369569717652,4.698906859688992,1.2262078968854624,1.0,0.0,4.6989068596885275,1.2907701378093859,1.2909326849216114,3.6403901221821586,16483.679212896157,1680.8674942917467,1603.0968420496806,1603.0968420496806,8.07645622546246,4.19414751879094,1.3018193722099376,2.8923281465810025,4.454171927566758,4.454171927566758,1.2726205507333594,0.0,0.0,0.0001259237764614375,5.3888618932129537e-05,7.203515752930795e-05,0.0003384864958532423,0.10109338218461625,0.08922959444067725,0.011863787743938991,0.11487045746055045,0.08922166786059345,0.011842027836583068,0.47492387439882655,0.47492387439882655,0.06314492490653142,0.0,3.979039320256561e-13,3.979039320256561e-13,9.888871297597575,3.979039320256561e-13,3.979039320256561e-13,10.131230841264426,21974.682291452744,18678.47994773483,0.85,0.8014616693928422,0.5916303464152051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487011199891083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16462.68846995321,1509.1244379881643,0.47492387439882655,0.06314492490653142,6.113110376966115,4.454171927566758
4401.0,-35.80947212923764,4.191754366809671,34.77969720848472,25.94034980228173,4.27692675258619,-31.802247681517613,-46.84671104243023,0.2681912680931793,20.902600427595075,-5.570523986508186,39.77162293649026,53324.02956596463,13153.433133243067,13153.433133243067,66477.4626992077,102295.86767791094,102295.86767791094,13153.433133243067,115449.30081115401,115449.30081115401,115449.30081115401,139514.26480410562,121225.3357257923,72246.36241562107,54421.081455745814,24064.96399295162,0.0,78486.04544869743,20455.219394008876,1509.382131569584,0.0,0.8848242351223378,2.5148234040794812,0.0014959713701933424,346837.86440206564,1544709.815757343,4.453694288598968,1544709.815757343,4.453694288598968,0.85,0.10198565997936522,4.698906859688992,1.3083332621818409,1.0,0.0,4.698906859689795,1.2907328408975114,1.29089502936392,3.640495314600972,21928.831203464946,2236.11847098295,1603.0968420496806,1603.0968420496806,8.205014686714376,4.191754366809671,1.2523564297475298,2.9393979370621413,4.452610176520426,4.452610176520426,1.272174336148693,0.0,0.0,0.00012564956744844595,3.549775759820509e-05,9.015180985024086e-05,0.00042361495771867444,0.1020430493751402,0.09004769928386164,0.01199535009127856,0.08374053649076293,0.09001917862207898,0.01196648135728624,0.474907191499331,0.474907191499331,0.06326289364642662,0.0,3.979039320256561e-13,3.979039320256561e-13,10.566051716340041,26.473124414103268,28.302828102962337,12.968127394262865,24064.96399295162,20455.219394008876,0.85,0.8469972250374218,0.6794077757532069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4869961149827942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.543548779107,1509.382131569584,0.474907191499331,0.06326289364642662,6.113110376966115,4.452610176520426
4402.0,-35.80916887524821,4.193833611359446,34.77946828273208,19.594599783327453,4.366293308352214,-31.85546517557833,-43.39068102473391,0.26652870811689555,-5.175305245161383,-5.175305245161784,39.5508352282921,36765.93881766351,12622.740862427783,12622.740862427783,49388.67968009129,71908.89603555258,71908.89603555258,12622.740862427783,84531.63689798037,84531.63689798037,84531.63689798037,106580.31838907246,91268.20869211976,55435.54391375656,39814.07197595911,22048.681491092088,0.0,61862.753467051196,18741.379267428274,1509.2376691246911,0.0,0.8876527618687379,3.484764293745459,0.0014959713701933424,352239.1392604656,1535257.5320550553,4.358565988090831,1535257.5320550553,4.358565988090831,0.85,0.10068649317819468,4.698906859688992,1.226587137761526,1.0,0.0,4.69890685968849,1.290740680803119,1.2909028756265946,3.640473202382727,16509.792533626955,1683.5303119441355,1603.0968420496806,1603.0968420496806,7.873972757808352,4.193833611359446,1.3717206522540168,2.8221129591054295,4.450545154870728,4.450545154870728,1.2715843299630651,0.0,0.0,0.00012565372913259717,5.342474446712928e-05,7.222898466546788e-05,0.00033939727151293807,0.10080057275310256,0.08892798841323547,0.011872584339867086,0.116398178673712,0.08886192057441765,0.011824572603777037,0.4748905118464013,0.4748905118464013,0.06340161016461156,0.0,3.979039320256561e-13,3.979039320256561e-13,8.2323082115322,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22048.681491092088,18741.379267428274,0.85,0.7983588979174078,0.594314619979621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4871214251189628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.95067381465,1509.2376691246911,0.4748905118464013,0.06340161016461156,6.113110376966115,4.450545154870728
4403.0,-35.74278951858416,4.195330308755959,34.7770681030359,19.633743061590962,4.284058485895246,-31.75030760201747,-43.305490154866106,0.2779797116718912,-5.228031920306364,-5.2280319203067425,39.48947732240406,36682.26069057758,12695.448175581994,12695.448175581994,49377.70886615958,72482.1725727402,72482.1725727402,12695.448175581994,85177.6207483222,85177.6207483222,85177.6207483222,107213.80648627327,91399.12763784788,55535.01054160604,39849.01899582426,22036.18573795108,0.0,61885.20473377535,18730.757877258417,1510.2376691246911,0.0,0.8876071379069829,3.456197506907111,0.0014959713701933424,351514.7560970071,1532638.4811187536,4.360097135426637,1532638.4811187536,4.360097135426637,0.85,0.10063125167487229,4.698906859688992,1.2269256912684066,1.0,0.0,4.6989068596891315,1.2906847289111363,1.290848096477725,3.640631018895794,16533.474872347808,1685.9452384196243,1603.0968420496806,1603.0968420496806,7.9193270441166215,4.195330308755959,1.3565027503024751,2.8388275584534837,4.449825317587926,4.449825317587926,1.271378662167979,0.0,0.0,0.00012656774988414768,5.3957485513168086e-05,7.261026437097959e-05,0.0003411888693366272,0.1006309886786242,0.08878244749908666,0.011848541179537547,0.11551454420866138,0.08878324878423459,0.011848002890637697,0.47487383479072415,0.47487383479072415,0.06337471364101206,0.0,3.979039320256561e-13,3.979039320256561e-13,6.859385624654749,3.979039320256561e-13,3.979039320256561e-13,1.3442695210443958,22036.18573795108,18730.757877258417,0.85,0.7978919853069582,0.5927468584515703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4871195212408634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.76309993193,1510.2376691246911,0.47487383479072415,0.06337471364101206,6.113110376966115,4.449825317587926
4404.0,-35.74278951858416,4.195330308755959,34.7770681030359,19.61567758060994,4.284058485895246,-31.75030760201747,-43.295334571134276,0.2779797116718912,-5.228031920306364,-5.2280319203067425,39.48947732240406,36633.450980739704,12695.019109271274,12695.019109271274,49328.470090010975,72396.86630714525,72396.86630714525,12695.019109271274,85091.88541641652,85091.88541641652,85091.88541641652,107111.79772625201,91313.82137225293,55486.20083176816,39808.4672672053,22019.912309835487,0.0,61828.37957704079,18716.925463360163,1509.2376691246911,0.0,0.8876071379069829,3.4589668488403325,0.0014959713701933424,351514.7560970071,1532638.4811187536,4.360097135426637,1532638.4811187536,4.360097135426637,0.85,0.10063125167487229,4.698906859688992,1.22669820421841,1.0,0.0,4.698906859688398,1.2906847289111363,1.290848096477725,3.640631018895794,16518.0435544007,1684.371681909796,1603.0968420496806,1603.0968420496806,7.919059395712944,4.195330308755959,1.3560294669343795,2.8393008418215793,4.448933210654807,4.448933210654807,1.271123774472802,0.0,0.0,0.00012656774988414768,5.4021320412377806e-05,7.254642947176988e-05,0.00034088891509084313,0.10060867911405062,0.08877932994398195,0.011829349170068676,0.11553055341918944,0.08878324878423459,0.011848002890637697,0.4748571598128491,0.4748571598128491,0.06327206065733625,0.0,3.979039320256561e-13,3.979039320256561e-13,5.742863590284969,3.979039320256561e-13,3.979039320256561e-13,1.3303542911676232,22019.912309835487,18716.925463360163,0.85,0.7978289327240997,0.5925022009527658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4867028950756773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.899260747923,1509.2376691246911,0.4748571598128491,0.06327206065733625,6.113110376966115,4.448933210654807
4405.0,-35.721482188061756,4.198426291358208,34.77618852346974,19.619122333265864,4.367170113379658,-31.77554395282749,-43.3206168358214,0.2779799356923111,-5.091514739745435,-5.091514739745816,39.52410056448615,36859.534149196996,12514.639804722532,12514.639804722532,49374.173953919526,72020.71364065456,72020.71364065456,12514.639804722532,84535.3534453771,84535.3534453771,84535.3534453771,106601.19541575717,91330.13649433675,55492.511982901735,39819.58279048335,22065.84197038008,0.0,61885.42476086343,18755.965674823066,1509.0639185193074,0.0,0.8881731828628645,3.495180060762941,0.0014959713701933424,353392.70144276327,1534115.9522411018,4.34110819487191,1534115.9522411018,4.34110819487191,0.85,0.10064445180764504,4.698906859688992,1.2267416098667305,1.0,0.0,4.698906859688972,1.290684116419336,1.2908478642841177,3.640632746550624,16520.994848006925,1684.6726301037486,1603.0968420496806,1603.0968420496806,7.8065401143961,4.198426291358208,1.3986241398663806,2.7998021514918277,4.447592094502734,4.447592094502734,1.2707405984293525,0.0,0.0,0.00012686244314990546,5.386253324881246e-05,7.2999909901093e-05,0.0003430197773909243,0.10054367404386325,0.08874611205558985,0.011797561988273399,0.11680108506316036,0.08870217238111944,0.011942279426525601,0.4748404864972157,0.4748404864972157,0.06312344219072694,0.0,3.979039320256561e-13,3.979039320256561e-13,2.9708452019089577,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22065.84197038008,18755.965674823066,0.85,0.7978320282152113,0.595609293975584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4867028950756773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.70783443064,1509.0639185193074,0.4748404864972157,0.06312344219072694,6.113110376966115,4.447592094502734
4406.0,-35.72148810106755,4.200749642294046,34.77544096085204,25.951102596614533,4.37903358052977,-31.782052587771133,-46.82626209743319,0.2779797853620354,21.365581915120345,-5.14481421034829,39.530989600566826,53658.10089713683,12589.37590235171,12589.37590235171,66247.47679948853,101864.7175080025,101864.7175080025,12589.37590235171,114454.09341035421,114454.09341035421,114454.09341035421,138568.13490755664,121230.16113463725,72260.37245070579,54410.8763154794,24114.041497202434,0.0,78524.91781268183,20496.935272622068,1510.0639185193074,0.0,0.8878788797958025,2.5541291484646216,0.0014959713701933424,352658.57340690616,1534410.055177221,4.350979023007562,1534410.055177221,4.350979023007562,0.85,0.10093780177862108,4.698906859688992,1.3083340309048075,1.0,0.0,4.698906859688839,1.2906841172988137,1.2908478650580357,3.640632744069881,21929.704086805836,2236.2074803124247,1603.0968420496806,1603.0968420496806,7.853159941513726,4.200749642294046,1.383969503884975,2.8167801384090705,4.4471849331023385,4.4471849331023385,1.2706242666006682,0.0,0.0,0.000126862361281672,3.558502595738953e-05,9.127733532428246e-05,0.0004289036970894032,0.10057450831959833,0.08882027781427673,0.011754230505321591,0.08538153163297865,0.08900024442061621,0.011937557358004858,0.47482381451137573,0.47482381451137573,0.06283687354427153,0.0,3.979039320256561e-13,3.979039320256561e-13,1.3682283352380296,26.510396125468617,30.97624240188253,3.979039320256561e-13,24114.041497202434,20496.935272622068,0.85,0.8436491071218863,0.6833257823349292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486569209074859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.94326496815,1510.0639185193074,0.47482381451137573,0.06283687354427153,6.113110376966115,4.4471849331023385
4407.0,-35.72140480480119,4.203016159550787,34.77454180358788,19.61839614612984,4.369365758087718,-31.77650788717501,-43.32111437162382,0.2779822719843687,-5.148639556473029,-5.148639556473378,39.52421778700759,36862.30522500838,12597.278804943386,12597.278804943386,49459.584029951766,72006.91670586634,72006.91670586634,12597.278804943386,84604.19551080973,84604.19551080973,84604.19551080973,106684.33367314737,91326.69654332264,55490.36592595828,39818.145130404846,22080.138162337633,0.0,61898.283292742475,18768.117437986988,1511.0639185193074,0.0,0.8878839564008472,3.479859515550221,0.0014959713701933424,352605.9305175694,1534120.9562840238,4.3508087173468075,1534120.9562840238,4.3508087173468075,0.85,0.10044876219890372,4.698906859688992,1.2267324351938442,1.0,0.0,4.698906859689111,1.2906841031681695,1.2908478524141949,3.64063278392819,16520.372584478555,1684.6091768828862,1603.0968420496806,1603.0968420496806,7.858089713929454,4.203016159550787,1.384065245617224,2.8189509139335627,4.44654985445358,4.44654985445358,1.2704428155581657,0.0,0.0,0.00012686351456055753,5.3859412776624574e-05,7.300410178393295e-05,0.0003430394746579559,0.10048995458380734,0.08879938798435318,0.011690566599454161,0.11640530882308564,0.0887787895687779,0.011669972630125824,0.4748071435893704,0.4748071435893704,0.0625090404339971,0.0,3.410605131648481e-13,3.410605131648481e-13,1.981329506316797,3.410605131648481e-13,3.410605131648481e-13,4.444348637902237,22080.138162337633,18768.117437986988,0.85,0.7990461350282854,0.595530332411181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865692461708653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.752430438,1511.0639185193074,0.4748071435893704,0.0625090404339971,6.113110376966115,4.44654985445358
4408.0,-35.69622657618971,4.204091950563691,34.77294451126771,19.621793610882037,4.274252191079895,-31.699852650474558,-43.25035937419159,0.27798242191541384,-5.258071645361213,-5.25807164536162,39.50296679394771,36645.817095457525,12745.826485520874,12745.826485520874,49391.6435809784,72472.13892244431,72472.13892244431,12745.826485520874,85217.96540796518,85217.96540796518,85217.96540796518,107278.40137910172,91342.7977724409,55516.967779801664,39806.47776959915,22060.435971136536,0.0,61866.91374073569,18751.370575466055,1512.0574470630056,0.0,0.8874058163511751,3.446894379548062,0.0014959713701933424,351102.57981320657,1533213.9868390143,4.366854802532964,1533213.9868390143,4.366854802532964,0.85,0.1004922739382777,4.698906859688992,1.2267752314684914,1.0,0.0,4.698906859688904,1.2906833782482263,1.2908475779377753,3.6406348287110974,16523.285186315363,1684.9061796143803,1603.0968420496806,1603.0968420496806,7.950752662717727,4.204091950563691,1.351483901500953,2.852608049062738,4.4459015032298534,4.4459015032298534,1.2702575723513867,0.0,0.0,0.00012721256379111983,5.4304861899047366e-05,7.290770189207247e-05,0.00034258650054481944,0.10049499097759385,0.08884109109960628,0.011653899877987563,0.11531626565571376,0.08883971025024046,0.011652563688037243,0.4747904735184328,0.4747904735184328,0.062281547569046504,0.0,3.979039320256561e-13,3.979039320256561e-13,3.626609970267225,3.979039320256561e-13,3.979039320256561e-13,10.119688814181927,22060.435971136536,18751.370575466055,0.85,0.7983531195359587,0.5923330400644897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865687236011365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.563382869834,1512.0574470630056,0.4747904735184328,0.062281547569046504,6.113110376966115,4.4459015032298534
4409.0,-35.6960868507228,4.204102122327517,34.772900255107594,19.616649392433487,4.274262263761042,-31.700088177290926,-43.247685896325834,0.27798620189573103,-5.25807020658948,-5.258070206589862,39.50297938325671,36633.65254913107,12745.352718668164,12745.352718668164,49379.005267799235,72447.80036763387,72447.80036763387,12745.352718668164,85193.15308630203,85193.15308630203,85193.15308630203,107238.51855940364,91318.48899993542,55503.03133429567,39794.95296182194,22045.36547310161,0.0,61840.31843492355,18738.56065213637,1511.0574470630056,0.0,0.8874057780882544,3.4476919685747998,0.0014959713701933424,351102.59954556264,1533214.5240171026,4.366856087085556,1533214.5240171026,4.366856087085556,0.8500000000000001,0.10049223623005478,4.698906859688992,1.2267104576295242,1.0,0.0,4.698906859689322,1.2906833563811833,1.2908475585713666,3.640634890391538,16518.88789621223,1684.4577808132472,1603.0968420496806,1603.0968420496806,7.950457130445264,4.204102122327517,1.3509559348959579,2.853146187431559,4.444897727117997,4.444897727117997,1.2699707791765706,0.0,0.0,0.00012721450329543157,5.4321759860337206e-05,7.289274343509436e-05,0.0003425162121487146,0.10047616193945691,0.08883801087015342,0.011638151069303488,0.11526666200143582,0.08883967852766059,0.01165255770239419,0.47477380412834935,0.47477380412834935,0.0621973545115699,0.0,3.979039320256561e-13,3.979039320256561e-13,4.908155250145114,3.979039320256561e-13,3.979039320256561e-13,10.103721540635888,22045.36547310161,18738.56065213637,0.85,0.7984920924972639,0.5923910723015079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864107811830218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.877073222855,1511.0574470630056,0.47477380412834935,0.0621973545115699,6.113110376966115,4.444897727117997
4410.0,-35.6960868507228,4.204102122327517,34.772900255107594,19.619736552145355,4.274262263761042,-31.700088177290926,-43.249420112092025,0.27798620189573103,-5.25807020658948,-5.258070206589862,39.50297938325671,36641.98837238074,12744.712266757695,12744.712266757695,49386.700639138435,72462.37819524576,72462.37819524576,12744.712266757695,85207.09046200346,85207.09046200346,85207.09046200346,107238.13973338272,91333.06682754731,55511.36715754534,39801.88852222441,22031.04927137926,0.0,61832.937793603676,18726.39188067237,1510.0574470630056,0.0,0.8874057780882544,3.4472433242220486,0.0014959713701933424,351102.59954556264,1533214.5240171026,4.366856087085556,1533214.5240171026,4.366856087085556,0.85,0.10049223623005478,4.698906859688992,1.2267493465496226,1.0,0.0,4.698906859689873,1.2906833563811833,1.2908475585713666,3.640634890391538,16521.52492517239,1684.726682931724,1603.0968420496806,1603.0968420496806,7.9500576212617435,4.204102122327517,1.350249585438334,2.8538525368891827,4.443574282184358,4.443574282184358,1.2695926520526737,0.0,0.0,0.00012721450329543157,5.431079803657001e-05,7.290370525886157e-05,0.0003425677207376091,0.10047481623420979,0.08883489185420104,0.011639924380008737,0.11517539028668487,0.08883967852766059,0.01165255770239419,0.47475713528294927,0.47475713528294927,0.06220683155254805,0.0,3.979039320256561e-13,3.979039320256561e-13,5.934226518187472,3.979039320256561e-13,3.979039320256561e-13,10.081802611877038,22031.04927137926,18726.39188067237,0.85,0.798711858136025,0.5925965946287479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864099047797763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.689998170503,1510.0574470630056,0.47475713528294927,0.06220683155254805,6.113110376966115,4.443574282184358
4411.0,-35.633474913797656,4.205542247416872,34.770771614931895,19.649904453568183,4.276405374046082,-31.639470127875278,-43.20266858031971,0.2869812838852172,-5.225815698518261,-5.225815698518664,39.48455057353657,36724.63139741287,12702.56783288642,12702.56783288642,49427.19923029929,72594.83023602929,72594.83023602929,12702.56783288642,85297.3980689157,85297.3980689157,85297.3980689157,107321.82966294672,91433.19378915937,55584.625343835694,39831.7427170263,22024.431594031023,0.0,61856.17431105733,18720.76685492637,1509.0574470630056,0.0,0.8876361936923238,3.4458379911910124,0.0014959713701933424,351545.1800034411,1532428.3303478938,4.359122006260741,1532428.3303478938,4.359122006260741,0.85,0.10037968035722479,4.698906859688992,1.2270078979199752,1.0,0.0,4.698906859687326,1.290639088715946,1.2908044105856675,3.6407597606267483,16539.63720530724,1686.5736215024745,1603.0968420496806,1603.0968420496806,7.923768233892357,4.205542247416872,1.360277510356875,2.8452647370599973,4.44224778572157,4.44224778572157,1.2692136530633056,0.0,0.0,0.0001280863603068131,5.460702783417585e-05,7.347933247263725e-05,0.0003452725394010433,0.10038030093328254,0.08873943463779278,0.01164086629548976,0.1150820691860469,0.08873924661795812,0.011640433739266664,0.4747404668732959,0.4747404668732959,0.062276600279091904,0.0,3.979039320256561e-13,3.979039320256561e-13,6.540100384106665,3.979039320256561e-13,3.979039320256561e-13,9.041693990933254,22024.431594031023,18720.76685492637,0.85,0.7990665407424614,0.5937100347127032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864099047797763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.50012860881,1509.0574470630056,0.4747404668732959,0.062276600279091904,6.113110376966115,4.44224778572157
4412.0,-35.633470290562904,4.206736454178369,34.77256391187178,19.63379537863659,4.36881493209954,-31.69697055410196,-43.247749109845586,0.2869814264878563,-5.240789155931395,-5.240789155931784,39.592802158190054,36941.35069238724,12723.911712749217,12723.911712749217,49665.262405136455,72082.39710251677,72082.39710251677,12723.911712749217,84806.30881526599,84806.30881526599,84806.30881526599,106827.68358396854,91357.12493626571,55529.80142992863,39808.137229263426,22021.374768702546,0.0,61829.51199796597,18718.168553397165,1508.0574470630056,0.0,0.8871683439631973,3.4799962023928965,0.0014959713701933424,351339.6671768548,1537050.830272238,4.374828617056009,1537050.830272238,4.374828617056009,0.85,0.10118559152623025,4.698906859688992,1.2268051231978458,1.0,0.0,4.6989068596888295,1.290639087908865,1.2908044098618376,3.6407597629034405,16525.876871916873,1685.1704579970606,1603.0968420496806,1603.0968420496806,7.937082388909665,4.206736454178369,1.3561184339976347,2.8506180201807343,4.441355726994072,4.441355726994072,1.2689587791411634,0.0,0.0,0.00012808642488745673,5.4321360257337475e-05,7.376506463011926e-05,0.0003466151681958692,0.10080506630449902,0.08909911534613293,0.011705950958366082,0.11608463073405631,0.08928512632798417,0.01190046519824607,0.47472379881223986,0.47472379881223986,0.06236979442587154,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3557666413996685,3.979039320256561e-13,3.979039320256561e-13,0.6510217145523711,22021.374768702546,18718.168553397165,0.85,0.8032614329346528,0.5974711670634326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486017283767399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.56458485019,1508.0574470630056,0.47472379881223986,0.06236979442587154,6.113110376966115,4.441355726994072
4413.0,-35.63348555465881,4.207999557593083,34.77076396989101,19.621879106294386,4.2797422264299225,-31.648441054992322,-43.198306987155206,0.28208727342552326,-5.234807113200759,-5.2348071132011675,39.493167704229556,36703.61270678723,12717.090153613262,12717.090153613262,49420.70286040049,72446.73565633314,72446.73565633314,12717.090153613262,85163.8258099464,85163.8258099464,85163.8258099464,107185.00101801837,91323.96596375635,55521.295495793114,39780.74496440359,22021.175208071967,0.0,61801.920172475555,18717.99892686117,1509.0574470630056,0.0,0.8875594128582118,3.4499934465164372,0.0014959713701933424,351421.76024648995,1532795.908850449,4.36169891066317,1532795.908850449,4.36169891066317,0.85,0.10042306638663329,4.698906859688992,1.2267210691934451,1.0,0.0,4.698906859689056,1.2906621894631456,1.290827514100059,3.6406945969677125,16519.87864137633,1684.5588087039234,1603.0968420496806,1603.0968420496806,7.932827150575319,4.207999557593083,1.358291382849555,2.8497081747435278,4.440391883112818,4.440391883112818,1.2686833951750909,0.0,0.0,0.00012808621166778092,5.4634740144005965e-05,7.345147152377495e-05,0.00034514162339731677,0.10043392941780988,0.08877009772808449,0.011663831689725394,0.1152108839943594,0.088762679375844,0.011660387010789277,0.4747071310300617,0.4747071310300617,0.06237352689649376,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0416456269525725,3.979039320256561e-13,3.979039320256561e-13,8.816205656281284,22021.175208071967,18717.99892686117,0.85,0.7996629024224197,0.5938911380804274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486017254783915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.376894971865,1509.0574470630056,0.4747071310300617,0.06237352689649376,6.113110376966115,4.440391883112818
4414.0,-35.6302068016402,4.208028448192931,34.77065064456781,19.625003111455612,4.279767953665716,-31.648880814279263,-43.20040874937547,0.28208714382620426,-5.234805117752444,-5.2348051177528285,39.49319217294627,36729.813993812895,12716.671114411076,12716.671114411076,49446.48510822397,72461.37211454785,72461.37211454785,12716.671114411076,85178.04322895892,85178.04322895892,85178.04322895892,107184.91451269823,91338.72612040464,55529.9392792399,39787.54093462748,22006.87128373931,0.0,61794.41221836679,18705.840591178414,1508.0574470630056,0.0,0.8875593344865229,3.4495337621622757,0.0014959713701933424,351421.7876330385,1532796.9527004638,4.361701541115147,1532796.9527004638,4.361701541115147,0.85,0.10042301733370501,4.698906859688992,1.2267603603331372,1.0,0.0,4.698906859688906,1.2906620950346752,1.2908274787845269,3.6406948633311726,16522.54865240776,1684.8310740576815,1603.0968420496806,1603.0968420496806,7.932565757008074,4.208028448192931,1.3578101158377747,2.8502183323551566,4.439450813399887,4.439450813399887,1.2684145181142534,0.0,0.0,0.00012813201913064776,5.462138452620837e-05,7.351063460443938e-05,0.0003454196252028912,0.1004392827931804,0.08876705727510234,0.011672225518078066,0.11511918680775013,0.08876263401989708,0.011660383313807934,0.4746904634709858,0.4746904634709858,0.062418360042542684,0.0,3.979039320256561e-13,3.979039320256561e-13,6.591284337363561,3.979039320256561e-13,3.979039320256561e-13,8.802128739293153,22006.87128373931,18705.840591178414,0.85,0.8001772867988747,0.5943873025932902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48601735047594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16463.188806838127,1508.0574470630056,0.4746904634709858,0.062418360042542684,6.113110376966115,4.439450813399887
4415.0,-35.62475931558949,4.209375833618599,34.76948980967036,19.62704340638595,4.309880166589524,-31.66341911416898,-43.21513571832327,0.28208900671760523,-5.223121152751958,-5.2231211527523715,39.505944962374414,36827.353404458954,12702.11688598776,12702.11688598776,49529.47029044671,72328.82437328681,72328.82437328681,12702.11688598776,85030.94125927458,85030.94125927458,85030.94125927458,107033.66902557622,91348.3644312611,55533.10691889319,39794.73056929768,22002.727766301643,0.0,61797.45833559932,18702.318601356397,1507.3685364872017,0.0,0.8875725068933564,3.4554971040288387,0.0014959713701933424,351582.173042252,1533341.067422447,4.3612594294938125,1533341.067422447,4.3612594294938125,0.85,0.100418134492435,4.698906859688992,1.2267860282072798,1.0,0.0,4.698906859688272,1.2906619282674552,1.2908274102724009,3.640695333747591,16524.29215668921,1685.0088620160006,1603.0968420496806,1603.0968420496806,7.923486936539123,4.209375833618599,1.3615784187570608,2.847797414861538,4.438139527993497,4.438139527993497,1.2680398651409992,0.0,0.0,0.00012820815940027116,5.4527886946334664e-05,7.368027245393649e-05,0.000346216737657556,0.10048186585059757,0.0887927724068601,0.011689093443737468,0.11526722881140554,0.08875990885666393,0.011658225635771069,0.4746737960903918,0.4746737960903918,0.062488265738231394,0.0,3.979039320256561e-13,3.979039320256561e-13,6.948651903548466,3.979039320256561e-13,3.979039320256561e-13,8.406249883075247,22002.727766301643,18702.318601356397,0.85,0.8014807020293672,0.5959363766137938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485996795946577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.066708338443,1507.3685364872017,0.4746737960903918,0.062488265738231394,6.113110376966115,4.438139527993497
4416.0,-35.60337582845641,4.2107231230766216,34.76751106958526,19.586451455857627,4.267861261260814,-31.63535384161335,-43.17335957949979,0.268982579850515,-5.230588835467586,-5.2305888354679,39.480367825352076,36731.52406709373,12713.54518171408,12713.54518171408,49445.069248807806,72335.6027445811,72335.6027445811,12713.54518171408,85049.14792629519,85049.14792629519,85049.14792629519,107055.01908856543,91218.62631255169,55468.83986617116,39721.9849404228,22005.871162270247,0.0,61727.85610269305,18704.99048792971,1508.3685364872017,0.0,0.8876271038326249,3.454042806707931,0.0014959713701933424,351479.6577791124,1532249.9320703163,4.359427062584827,1532249.9320703163,4.359427062584827,0.85,0.10040782629530323,4.698906859688992,1.2264517166884619,1.0,0.0,4.698906859689162,1.2907231755859059,1.2908890517564242,3.640522575691715,16500.82342147144,1682.6157170360357,1603.0968420496806,1603.0968420496806,7.93061582322054,4.2107231230766216,1.3597766965066143,2.8509464265700073,4.437226036677228,4.437226036677228,1.2677788676220652,0.0,0.0,0.00012850744328579762,5.479349911325954e-05,7.371394417253808e-05,0.00034637495792707055,0.10040939384251743,0.08871537615845387,0.011694017684063559,0.1153022459875818,0.08871448665129614,0.011693339644007095,0.4746571288525832,0.4746571288525832,0.06256693145002248,0.0,3.410605131648481e-13,3.410605131648481e-13,7.052305445535012,3.410605131648481e-13,3.410605131648481e-13,7.452674616530658,22005.871162270247,18704.99048792971,0.85,0.8010171156203597,0.5950558854010032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4859626468366285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.988166082272,1508.3685364872017,0.4746571288525832,0.06256693145002248,6.113110376966115,4.437226036677228
