time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4417.0,-35.60309826236593,4.210725380001164,34.767501211954254,19.581749732047342,4.267864347882093,-31.635342827300025,-43.17069444861261,0.26898242018490714,-5.2305887644215545,-5.230588764421881,39.480371056997086,36720.07487550525,12713.106796325545,12713.106796325545,49433.1816718308,72313.38676313349,72313.38676313349,12713.106796325545,85026.49355945904,85026.49355945904,85026.49355945904,107017.33275064081,91196.42579625228,55456.1321307301,39711.43740613576,21990.839191181778,0.0,61702.27659731754,18692.21331250451,1507.3685364872017,0.0,0.8876270925086078,3.454774779643312,0.0014959713701933424,351479.65875431034,1532250.0698970594,4.359427442622293,1532250.0698970594,4.359427442622293,0.85,0.10040782293487308,4.698906859688992,1.2263924827100712,1.0,0.0,4.698906859690089,1.2907231682703344,1.2908890494598726,3.6405225963254995,16496.807500445982,1682.206207058066,1603.0968420496806,1603.0968420496806,7.930342361644777,4.210725380001164,1.3592916591604522,2.8514337208407117,4.436314762053096,4.436314762053096,1.2675185034437415,0.0,0.0,0.00012851133234482418,5.481048454884077e-05,7.37008477959834e-05,0.00034631341927344073,0.10041947080329952,0.0887122712860476,0.011707199517251923,0.11525022121503971,0.08871448334870041,0.01169333958617266,0.47464046172900304,0.47464046172900304,0.06263745143560491,0.0,3.410605131648481e-13,3.410605131648481e-13,7.129373434312299,3.410605131648481e-13,3.410605131648481e-13,7.4378852158247355,21990.839191181778,18692.21331250451,0.85,0.8011565277314235,0.5951170183743533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858286131644842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.22905663065,1507.3685364872017,0.47464046172900304,0.06263745143560491,6.113110376966115,4.436314762053096
4418.0,-35.58079712871884,4.216113395710736,34.76261759030252,19.5856362808496,4.340372372899967,-31.650979297392205,-43.18716178005559,0.26898253001251976,-4.877659607129715,-4.877659607130108,39.35617496083111,36908.74891606589,12244.515181297045,12244.515181297045,49153.26409736293,71989.39239210633,71989.39239210633,12244.515181297045,84233.90757340337,84233.90757340337,84233.90757340337,106286.75223999014,91214.83070852116,55465.672528503485,39721.2868666863,22052.844666586774,0.0,61774.131533273074,18744.917966598758,1506.4136379837976,0.0,0.889848715508591,3.500134928744378,0.0014959713701933424,356350.335314469,1526960.1360962486,4.284997051423425,1526960.1360962486,4.284997051423425,0.85,0.09933414851755884,4.698906859688992,1.226441408437677,1.0,0.0,4.698906859689389,1.2907225186845672,1.290888803579221,3.6405244285021516,16500.136822753422,1682.5457034515787,1603.0968420496806,1603.0968420496806,7.638038364320839,4.216113395710736,1.468966327766272,2.7471470679444643,4.434999981430461,4.434999981430461,1.2671428518372745,0.0,0.0,0.00012882415525799652,5.470561272523112e-05,7.41185425327654e-05,0.00034827612793736167,0.09956383955154925,0.08794580777656787,0.011618031774981384,0.1169815132358393,0.08778395052704588,0.011550197990512956,0.47462379469680555,0.47462379469680555,0.06269991108568702,0.0,3.979039320256561e-13,3.979039320256561e-13,4.847951056101181,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22052.844666586774,18744.917966598758,0.85,0.7956933246546375,0.5974790417925329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858268735094196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.04783801038,1506.4136379837976,0.47462379469680555,0.06269991108568702,6.113110376966115,4.434999981430461
4419.0,-35.54970468639633,4.217253568076848,34.75983767507382,19.580155494064115,4.247835465046898,-31.577635591408992,-43.114557455386944,0.2687478573262294,-5.253786093850806,-5.25378609385119,39.47426334142278,36712.39546610813,12752.645025967586,12752.645025967586,49465.040492075714,72400.53719253515,72400.53719253515,12752.645025967586,85153.18221850274,85153.18221850274,85153.18221850274,107136.64914950466,91190.131957385,55468.8482086876,39690.315276330446,21983.466931001916,0.0,61673.78220733236,18685.94689135163,1507.4136379837976,0.0,0.8875314588402288,3.448172834287499,0.0014959713701933424,351161.3588264849,1531989.5980741205,4.362637173958266,1531989.5980741205,4.362637173958266,0.85,0.10042507962507113,4.698906859688992,1.2263756015757101,1.0,0.0,4.698906859688906,1.2907227191298476,1.2908895685305042,3.6405238631398715,16495.668988192614,1682.0901111177227,1603.0968420496806,1603.0968420496806,7.955006018015956,4.217253568076848,1.3563037601316008,2.8609498079452473,4.435309908469517,4.435309908469517,1.2672314024198619,0.0,0.0,0.0001292614690087701,5.516939166926354e-05,7.409207733950654e-05,0.0003481517704592146,0.10041356780273097,0.0887103853936871,0.011703182409043882,0.11502103033451673,0.08872093556474994,0.011704144060321187,0.47460712773771424,0.47460712773771424,0.06261289209709744,0.0,3.979039320256561e-13,3.979039320256561e-13,5.692979713117552,3.979039320256561e-13,3.979039320256561e-13,8.37650459147227,21983.466931001916,18685.94689135163,0.85,0.8020432462822888,0.595267456480777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856871133471443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.307834112366,1507.4136379837976,0.47460712773771424,0.06261289209709744,6.113110376966115,4.435309908469517
4420.0,-35.54970468639633,4.217253568076848,34.75983767507382,19.57107282886284,4.247835465046898,-31.577635591408992,-43.109449663292594,0.2687478573262294,-5.253786093850806,-5.25378609385119,39.47426334142278,36687.83758760254,12752.177046683299,12752.177046683299,49440.014634285835,72357.64791882264,72357.64791882264,12752.177046683299,85109.82496550593,85109.82496550593,85109.82496550593,107077.86059152675,91147.24268367249,55444.29033018201,39669.94705943386,21968.035626020814,0.0,61637.98268545468,18672.83028211769,1506.4136379837976,0.0,0.8875314588402288,3.4495703700425926,0.0014959713701933424,351161.3588264849,1531989.5980741205,4.362637173958266,1531989.5980741205,4.362637173958266,0.85,0.10042507962507113,4.698906859688992,1.226261333297007,1.0,0.0,4.698906859689383,1.2907227191298476,1.2908895685305042,3.6405238631398715,16487.910612948283,1681.2989770154215,1603.0968420496806,1603.0968420496806,7.954714095986044,4.217253568076848,1.355787768391835,2.8614657996850132,4.4343473827928115,4.4343473827928115,1.2669563950836604,0.0,0.0,0.0001292614690087701,5.5202155631176326e-05,7.405931337759376e-05,0.0003479978156538321,0.10040700370932133,0.08870727012826081,0.011699733581060526,0.1149913135802104,0.08872093556474994,0.011704144060321187,0.4745904608371079,0.4745904608371079,0.06259444061212219,0.0,3.979039320256561e-13,3.979039320256561e-13,6.224195370166001,3.979039320256561e-13,3.979039320256561e-13,8.360663111126371,21968.035626020814,18672.83028211769,0.85,0.8021030617855163,0.5952147683811224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485492301193644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.744692802604,1506.4136379837976,0.4745904608371079,0.06259444061212219,6.113110376966115,4.4343473827928115
4421.0,-35.54970230058287,4.222899888833372,34.74575187032509,19.57500111255797,4.31298560903517,-31.609405235439073,-43.14157002428544,0.2687497535199305,-4.833614634444075,-4.833614634444442,39.11208304190257,36842.277414716315,12193.437441428367,12193.437441428367,49035.71485614468,72068.55315734753,72068.55315734753,12193.437441428367,84261.9905987759,84261.9905987759,84261.9905987759,106236.57005977916,91165.78356662302,55448.69989411355,39685.648525010525,21974.579461003254,0.0,61660.22798601378,18678.392541852765,1505.4136379837976,0.0,0.8909366183480252,3.486883378933342,0.0014959713701933424,356961.88572875713,1516603.6812144893,4.248643179700433,1516603.6812144893,4.248643179700433,0.85,0.09854779067641196,4.698906859688992,1.226310776085593,1.0,0.0,4.698906859688922,1.2907227101087877,1.29088955955166,3.640523888584054,16491.2645314188,1681.640981519561,1603.0968420496806,1603.0968420496806,7.606176446482255,4.222899888833372,1.486004689273341,2.7368951995600312,4.433042805406274,4.433042805406274,1.2665836586875068,0.0,0.0,0.00012926150261763827,5.499641846187497e-05,7.426508415576331e-05,0.0003489647133748965,0.0986057307250055,0.08711262316004884,0.011493107564956665,0.11660364039601166,0.08708309612520261,0.011464694551209357,0.4745737939832894,0.4745737939832894,0.06261236849381166,0.0,3.410605131648481e-13,3.410605131648481e-13,4.276864843208159,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21974.579461003254,18678.392541852765,0.85,0.7952567880103738,0.5975047225429194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485492301193644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.55970264639,1505.4136379837976,0.4745737939832894,0.06261236849381166,6.113110376966115,4.433042805406274
4422.0,-35.54970230058287,4.222899888833372,34.74575187032509,19.57880880162122,4.31298560903517,-31.609405235439073,-43.143709330446995,0.2687497535199305,-4.833614634444075,-4.833614634444442,39.11208304190257,36852.56246657011,12193.622935750021,12193.622935750021,49046.18540232013,72086.53337400637,72086.53337400637,12193.622935750021,84280.15630975639,84280.15630975639,84280.15630975639,106269.68589594669,91183.76378328187,55458.98494596735,39694.198708127245,21989.5295861903,0.0,61683.728294317545,18691.100148261754,1506.4136379837976,0.0,0.8909366183480252,3.486282301714648,0.0014959713701933424,356961.88572875713,1516603.6812144893,4.248643179700433,1516603.6812144893,4.248643179700433,0.85,0.09854779067641196,4.698906859688992,1.226358708352782,1.0,0.0,4.698906859688995,1.2907227101087877,1.29088955955166,3.640523888584054,16494.51702920528,1681.9726439921155,1603.0968420496806,1603.0968420496806,7.60629215647356,4.222899888833372,1.4862092051197662,2.736690683713606,4.433441534781286,4.433441534781286,1.2666975813660817,0.0,0.0,0.00012926150261763827,5.498274102801204e-05,7.427876158962624e-05,0.00034902898236269795,0.09858376846172533,0.0871095638042359,0.011474204657489427,0.11666098284577726,0.08708309612520261,0.011464694551209357,0.47455712716690135,0.47455712716690135,0.06250938887744124,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8923585516736807,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21989.5295861903,18691.100148261754,0.85,0.7951235562205533,0.5974438232840258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854922862470503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.374760285973,1506.4136379837976,0.47455712716690135,0.06250938887744124,6.113110376966115,4.433441534781286
4423.0,-35.54506658385129,4.223085656313632,34.74479708477727,19.58259466281163,4.313051794818267,-31.609979017178734,-43.14628460034726,0.2687543544183012,-4.833695971359475,-4.83369597135979,39.11314573732622,36887.711205751875,12193.379908414006,12193.379908414006,49081.09111416588,72104.1066005937,72104.1066005937,12193.379908414006,84297.48650900771,84297.48650900771,84297.48650900771,106302.30539267311,91201.63012781616,55469.53623066347,39702.326552391874,22004.818883665404,0.0,61707.14543605728,18704.096051115594,1507.4136379837976,0.0,0.8909324420159463,3.485715505335152,0.0014959713701933424,356960.7556331742,1516648.6543503043,4.248782619422924,1516648.6543503043,4.248782619422924,0.85,0.09854900657118634,4.698906859688992,1.2264063087338588,1.0,0.0,4.6989068596895915,1.2907225528622737,1.290889486597154,3.640524332102833,16497.74892830599,1682.302205983286,1603.0968420496806,1603.0968420496806,7.606140557811749,4.223085656313632,1.4856498138126994,2.7374358425009326,4.432146367929342,4.432146367929342,1.2663275336940976,0.0,0.0,0.00012932682102828824,5.4966280480763034e-05,7.436054054752521e-05,0.00034941325406894765,0.09855399849371861,0.08710996749858274,0.011444030995135874,0.11671889935671553,0.08708418690943656,0.011464819661749781,0.47454046038045755,0.47454046038045755,0.062342529712553954,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7890076822459946,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22004.818883665404,18704.096051115594,0.85,0.7953874833673049,0.5977867059816595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854922862470503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.189770209287,1507.4136379837976,0.47454046038045755,0.062342529712553954,6.113110376966115,4.432146367929342
4424.0,-35.54507237758584,4.224663727040086,34.73960242736909,19.600942299608164,4.3135544514004875,-31.608086827088957,-43.15187477096913,0.27365227410178916,-4.834631834997424,-4.834631834997752,39.12396484009311,36914.5579438081,12196.187453127404,12196.187453127404,49110.7453969355,72188.37215352095,72188.37215352095,12196.187453127404,84384.55960664836,84384.55960664836,84384.55960664836,106392.72746977746,91265.14086402152,55505.34541025884,39733.10605973632,22008.1678631291,0.0,61741.27392286542,18706.942683659734,1507.2822617092181,0.0,0.8908893848262202,3.482895486871576,0.0014959713701933424,356947.752940229,1517106.574809118,4.250220269808388,1517106.574809118,4.250220269808388,0.85,0.0985615962528362,4.698906859688992,1.226571254483424,1.0,0.0,4.698906859689126,1.290699431932457,1.2908663625716288,3.6405895465946783,16509.23758458,1683.47372289008,1603.0968420496806,1603.0968420496806,7.607891883520685,4.224663727040086,1.4858318707786484,2.738831856261438,4.4309072409339425,4.4309072409339425,1.265973497409698,0.0,0.0,0.0001293267393741043,5.493056505913604e-05,7.439617431496825e-05,0.0003495806938232223,0.09855389414744707,0.08714228018565973,0.011411613961787343,0.11660867128209138,0.0870957362261588,0.011465860026677406,0.4745237936179692,0.4745237936179692,0.06214070066693329,0.0,3.410605131648481e-13,3.410605131648481e-13,0.926316102806652,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22008.1678631291,18706.942683659734,0.85,0.7954281192560185,0.5978910961559714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485463245059962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.097648991123,1507.2822617092181,0.4745237936179692,0.06214070066693329,6.113110376966115,4.4309072409339425
4425.0,-35.521729951130546,4.22845594895793,34.73308288308823,19.60453960290181,4.317162812216485,-31.59332406291362,-43.13953615548087,0.2736521466198726,-4.839349344467223,-4.839349344467564,39.17395669332247,36969.88867809176,12207.261970926244,12207.261970926244,49177.150649018,72188.36411003725,72188.36411003725,12207.261970926244,84395.6260809635,84395.6260809635,84395.6260809635,106417.97852372062,91282.18405522665,55520.173543030636,39735.56723577335,22022.352442757125,0.0,61757.919678530474,18718.999576343555,1507.1498245172627,0.0,0.890688364823444,3.4835392471085043,0.0014959713701933424,356882.21451190586,1519223.8467351426,4.256933478214729,1519223.8467351426,4.256933478214729,0.85,0.09864803101815948,4.698906859688992,1.2266165195731449,1.0,0.0,4.698906859688728,1.2906987491605435,1.2908661048427719,3.6405914724447594,16512.32058089317,1683.788101022589,1603.0968420496806,1603.0968420496806,7.614800086137236,4.22845594895793,1.486630474717324,2.7418254742406063,4.430088435030279,4.430088435030279,1.265739552865794,0.0,0.0,0.0001296561030078906,5.500942471277972e-05,7.464667829511088e-05,0.0003507577886938939,0.09869652415497862,0.0873031697824017,0.011393354372576922,0.11659366282352703,0.08717686258875443,0.011471168429405062,0.4745071268746452,0.4745071268746452,0.061924760146405605,0.0,3.410605131648481e-13,3.410605131648481e-13,0.2954219971118732,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22022.352442757125,18718.999576343555,0.85,0.7962889764584145,0.5986258745523123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854632813550463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16462.912697370513,1507.1498245172627,0.4745071268746452,0.061924760146405605,6.113110376966115,4.430088435030279
4426.0,-35.49763521193839,4.229690912251812,34.732312606643696,19.59982740171256,4.252414120460567,-31.52727911958186,-43.074232468474634,0.27365186917971934,-5.224325309964854,-5.224325309965231,39.44100737360885,36774.266078531364,12727.114812596812,12727.114812596812,49501.380891128174,72471.90740590385,72471.90740590385,12727.114812596812,85199.02221850067,85199.02221850067,85199.02221850067,107183.09511145987,91259.99138343702,55522.655394804526,39708.15109848055,21984.072892959197,0.0,61692.22399143975,18686.461959015316,1507.1424173526175,0.0,0.8878011156990333,3.4416005444316577,0.0014959713701933424,351565.64096007944,1530571.939486762,4.353587953893821,1530571.939486762,4.353587953893821,0.85,0.10007660206405189,4.698906859688992,1.2265572647145024,1.0,0.0,4.6989068596887,1.2906980433878978,1.2908658388594947,3.640593463173643,16508.306078885693,1683.3787357441831,1603.0968420496806,1603.0968420496806,7.939080458997242,4.229690912251812,1.3710076622745886,2.858683249977223,4.429940194853895,4.429940194853895,1.2656971985296843,0.0,0.0,0.0001299968937789753,5.5428547121471174e-05,7.456834665750412e-05,0.0003503897156246128,0.1000685509327475,0.088551737994309,0.011516812938438493,0.11481601589800182,0.08855548681668028,0.011521115247371611,0.47449046014665264,0.47449046014665264,0.06171101769830651,0.0,3.979039320256561e-13,3.979039320256561e-13,3.176626447200192,3.979039320256561e-13,3.979039320256561e-13,14.340818228577291,21984.072892959197,18686.461959015316,0.85,0.8023925494726346,0.5960924035358827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853170657927426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.19548823458,1507.1424173526175,0.47449046014665264,0.06171101769830651,6.113110376966115,4.429940194853895
4427.0,-35.49762966426007,4.2296932872999,34.73230961584416,19.595975812431448,4.252416272968557,-31.52727921448685,-43.07177510401232,0.2741390252813797,-5.224325457063628,-5.224325457064042,39.441013225251396,36762.47781215066,12726.673985439837,12726.673985439837,49489.1517975905,72453.7097353837,72453.7097353837,12726.673985439837,85180.38372082353,85180.38372082353,85180.38372082353,107149.50926479214,91239.50348374416,55510.84048634886,39698.51444155034,21969.125543968603,0.0,61667.63998551894,18673.756712373313,1506.1424173526175,0.0,0.8878010938133147,3.4422002504302083,0.0014959713701933424,351565.6389405723,1530572.1888473842,4.353588688188347,1530572.1888473842,4.353588688188347,0.8500000000000001,0.1000766018409857,4.698906859688992,1.2265022089844573,1.0,0.0,4.6989068596889405,1.2906957436055988,1.2908635388796181,3.640599950041246,16504.599958449824,1683.0008166346126,1603.0968420496806,1603.0968420496806,7.938805474264316,4.2296932872999,1.3705195522628593,2.8591737350370403,4.42902683536248,4.42902683536248,1.2654362386749942,0.0,0.0,0.00012999697233924968,5.5444376159303236e-05,7.455259617994645e-05,0.0003503157055975737,0.10006558552501758,0.08854864644980454,0.011516939075213046,0.11475982545699757,0.08855548655599406,0.011521115284991645,0.4744737934309252,0.4744737934309252,0.061711680424464004,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3670285354943985,3.979039320256561e-13,3.979039320256561e-13,14.325346398416912,21969.125543968603,18673.756712373313,0.85,0.8025141193859819,0.5961388796584949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4851661671824676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16463.49412851136,1506.1424173526175,0.4744737934309252,0.061711680424464004,6.113110376966115,4.42902683536248
4428.0,-35.432364089866745,4.230715005620201,34.73159119415146,19.313372333440952,4.2316793896989475,-31.46699581896996,-42.859783955477155,0.26548835328911286,-5.242899435890877,-5.242899435891199,39.44367209989443,36063.59740280679,12752.427404027081,12752.427404027081,48816.02480683387,71217.27356672834,71217.27356672834,12752.427404027081,83969.70097075542,83969.70097075542,83969.70097075542,105894.31561890118,89946.02724854702,54788.46590297625,39063.95705063419,21924.614648145754,0.0,60988.571698779946,18635.922450923892,1505.1424173526175,0.0,0.8876973295954161,3.480250632002383,0.0014959713701933424,351310.71086887846,1530685.496730939,4.357070392033235,1530685.496730939,4.357070392033235,0.85,0.10011897236286824,4.698906859688992,1.2230644622957336,1.0,0.0,4.698906859689331,1.2907346563442164,1.290903653585903,3.6404901941641796,16270.618985268684,1659.1413974464965,1603.0968420496806,1603.0968420496806,7.9548702670527,4.230715005620201,1.3649252622002308,2.8657897434199704,4.427743703355739,4.427743703355739,1.2650696295302113,0.0,0.0,0.0001309242322922143,5.682576709042434e-05,7.409846520178997e-05,0.00034818178642911696,0.10011840668198582,0.08857319121660914,0.011545215465376674,0.1159378016341032,0.08857347701005451,0.01154549535281373,0.47445712672500995,0.47445712672500995,0.06184387941637798,0.0,3.410605131648481e-13,3.410605131648481e-13,7.13639272724248,3.410605131648481e-13,3.410605131648481e-13,14.299362076441355,21924.614648145754,18635.922450923892,0.85,0.8004126584228635,0.5913172976229615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485166132442348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.310985142783,1505.1424173526175,0.47445712672500995,0.06184387941637798,6.113110376966115,4.427743703355739
4429.0,-35.432356026012144,4.2307177017461255,34.73158721179348,19.54647760083901,4.23168222964486,-31.46699636423352,-42.99068022575227,0.2661425072338277,-5.242899405107721,-5.24289940510811,39.443677355940025,36693.20565591891,12751.95507870413,12751.95507870413,49445.16073462304,72318.00671690129,72318.00671690129,12751.95507870413,85069.96179560543,85069.96179560543,85069.96179560543,107001.68175334958,91043.684832379,55418.03350694864,39584.05702825596,21931.71995774415,0.0,61515.776986000106,18641.961964082526,1504.1424173526175,0.0,0.8876973107511024,3.444413470071888,0.0014959713701933424,351310.71129125654,1530685.7207234853,4.35707102438576,1530685.7207234853,4.35707102438576,0.85,0.10011896981251062,4.698906859688992,1.2259869200782854,1.0,0.0,4.698906859689809,1.290731567995565,1.2909005649812597,3.640498904808019,16469.177708417952,1679.388752368847,1603.0968420496806,1603.0968420496806,7.954575633995877,4.2307177017461255,1.3644025266884627,2.8663151750576628,4.42676807719453,4.42676807719453,1.264790879198437,0.0,0.0,0.00013092434723556952,5.5969099464077144e-05,7.495524777149237e-05,0.00035220772792315355,0.10015514226697579,0.08857009661343634,0.011585045653539445,0.11466771902084842,0.08857347333425909,0.011545496478251531,0.4744404600269444,0.4744404600269444,0.062057224723232204,0.0,3.979039320256561e-13,3.979039320256561e-13,8.550609984720325,3.979039320256561e-13,3.979039320256561e-13,14.282776595179712,21931.71995774415,18641.961964082526,0.85,0.8037801545752381,0.5964844703866722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484757542329191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16464.435217827653,1504.1424173526175,0.4744404600269444,0.062057224723232204,6.113110376966115,4.42676807719453
4430.0,-35.432356026012144,4.2307177017461255,34.73158721179348,19.551095191296213,4.23168222964486,-31.46699636423352,-42.993281374778576,0.2661425072338277,-5.242899405107721,-5.24289940510811,39.443677355940025,36705.71459707377,12751.32976156151,12751.32976156151,49457.04435863528,72339.81152189174,72339.81152189174,12751.32976156151,85091.14128345325,85091.14128345325,85091.14128345325,107008.69284293079,91065.48963736945,55430.54244810351,39594.385765851046,21917.55155947753,0.0,61511.937325328574,18629.918825555902,1503.1424173526175,0.0,0.8876973107511024,3.443730863798614,0.0014959713701933424,351310.71129125654,1530685.7207234853,4.35707102438576,1530685.7207234853,4.35707102438576,0.85,0.10011896981251062,4.698906859688992,1.2260450375126677,1.0,0.0,4.698906859688561,1.290731567995565,1.2909005649812597,3.640498904808019,16473.122047983583,1679.7909630693034,1603.0968420496806,1603.0968420496806,7.954185565769042,4.2307177017461255,1.363713227434837,2.8670044743112886,4.4254867488685505,4.4254867488685505,1.2644247853910144,0.0,0.0,0.00013092434723556952,5.595219766807489e-05,7.497214956749462e-05,0.0003522871478883296,0.10020017580924521,0.08856698522090965,0.011633190588335559,0.1145687749173026,0.08857347333425909,0.011545496478251531,0.47442379333515866,0.47442379333515866,0.062315121077487406,0.0,3.979039320256561e-13,3.979039320256561e-13,9.683284908684527,3.979039320256561e-13,3.979039320256561e-13,14.260864047678297,21917.55155947753,18629.918825555902,0.85,0.8040235198098777,0.5967250617216306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847574918595716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16464.254300570545,1503.1424173526175,0.47442379333515866,0.062315121077487406,6.113110376966115,4.4254867488685505
4431.0,-35.432126642936154,4.230919836803408,34.73138876478118,19.555559183377795,4.231980482232966,-31.467054594885944,-42.995840474590636,0.2661487922269655,-5.242884937807958,-5.242884937808373,39.44413403682215,36719.148566614465,12750.956314623114,12750.956314623114,49470.10488123758,72359.48294438886,72359.48294438886,12750.956314623114,85110.43925901197,85110.43925901197,85110.43925901197,107024.69791871894,91086.53987359925,55442.61838995034,39604.357204054344,21914.258659706975,0.0,61518.61586376132,18627.11986075093,1502.8787216591786,0.0,0.8876957332274451,3.4430971626191256,0.0014959713701933424,351310.90979862894,1530705.1828093785,4.357123960900552,1530705.1828093785,4.357123960900552,0.85,0.10011872801426423,4.698906859688992,1.2261011196719487,1.0,0.0,4.698906859688743,1.2907315315414063,1.2909005327428509,3.640499007626709,16476.92989123939,1680.1792550197458,1603.0968420496806,1603.0968420496806,7.953952612320072,4.230919836803408,1.363168492877862,2.867751343925546,4.424204611704795,4.424204611704795,1.2640584604870841,0.0,0.0,0.00013092761693427106,5.5935573710132494e-05,7.499204322413856e-05,0.00035238062632799805,0.10025048775008248,0.08856532040663843,0.011685167343444047,0.11452739385889808,0.08857279809906948,0.011545929915194753,0.47440712664839674,0.47440712664839674,0.06259252084626854,0.0,3.979039320256561e-13,3.979039320256561e-13,10.58717296202974,3.979039320256561e-13,3.979039320256561e-13,14.231910099927973,21914.258659706975,18627.11986075093,0.85,0.8041485359617602,0.5968786529256839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847574918595716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16464.073222036346,1502.8787216591786,0.47440712664839674,0.06259252084626854,6.113110376966115,4.424204611704795
4432.0,-35.43191528435975,4.231074655996271,34.73122756910114,19.55974451210352,4.23226307823734,-31.47110641616581,-43.00200173221526,0.26615457566283246,-5.242874188838414,-5.242874188838833,39.44443670020565,36749.81655402317,12750.55364356465,12750.55364356465,49500.37019758782,72377.91244723838,72377.91244723838,12750.55364356465,85128.46609080303,85128.46609080303,85128.46609080303,107040.87686040376,91106.27661773116,55453.15531671744,39614.57922334857,21912.410769600727,0.0,61526.9899929493,18625.549154160617,1502.7199807587547,0.0,0.8876946936113832,3.4425109195984605,0.0014959713701933424,351311.0572864504,1530718.0813301431,4.357158847072761,1530718.0813301431,4.357158847072761,0.85,0.10011864470213537,4.698906859688992,1.226153721972369,1.0,0.0,4.698906859689471,1.2907314979879325,1.290900503073952,3.640499102264043,16480.50013278983,1680.5433183390692,1603.0968420496806,1603.0968420496806,7.953701429080291,4.231074655996271,1.362622130426744,2.868452525569527,4.422983451949985,4.422983451949985,1.2637095576999957,0.0,0.0,0.00013093062977279104,5.589556881968707e-05,7.503506095310396e-05,0.00035258276262972184,0.10030071007018358,0.08856316645618466,0.011737543613998922,0.11449566478013413,0.08857227338603027,0.011546371316105102,0.4743904599656539,0.4743904599656539,0.06287239872646884,0.0,3.979039320256561e-13,3.979039320256561e-13,11.306375617400192,3.979039320256561e-13,3.979039320256561e-13,14.201323846238381,21912.410769600727,18625.549154160617,0.85,0.8045309904362351,0.5972958624862768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484756056210513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.89673880977,1502.7199807587547,0.4743904599656539,0.06287239872646884,6.113110376966115,4.422983451949985
4433.0,-35.43191274379703,4.235313801735635,34.73986428039028,26.474218640383356,4.917289298665904,-31.45065543100009,-46.478233638312645,0.8137295790037559,19.197733558161303,-4.949916160877564,39.71395308890116,53416.56790117457,12361.394844317336,12361.394844317336,65777.96274549191,101793.99356294802,101793.99356294802,12361.394844317336,114155.38840726536,114155.38840726536,114155.38840726536,138295.9782023717,121171.41623821316,72216.46628194147,54394.38884030188,24140.589795106363,0.0,78534.97863540825,20519.501325840407,1502.5606763940932,0.0,0.8882043355022456,2.5970340761229394,0.0014959713701933424,355348.85697834624,1542236.642347003,4.340063608086917,1542236.642347003,4.340063608086917,0.8499999999999999,0.10123639258976774,4.698906859688992,1.3075063899112869,1.0,0.0,4.698906859689228,1.288151695450005,1.2883203627899216,3.6477899895535737,21919.077538237943,2235.1238739261566,1603.0968420496806,1603.0968420496806,7.710947037056327,4.235313801735635,1.4536323538825124,2.7816814478531224,4.421748355467837,4.421748355467837,1.2633566729908108,0.0,0.0,0.00013093066598796494,3.710110468420669e-05,9.382956130375825e-05,0.00044089636925183844,0.1009847298170235,0.08912177508382288,0.011862954733200618,0.08641608503037371,0.08924475524557578,0.011991637344191964,0.4743737932861262,0.4743737932861262,0.06314365744036292,0.0,3.979039320256561e-13,3.979039320256561e-13,6.01321666371706,24.147649719038895,29.581895551160585,3.979039320256561e-13,24140.589795106363,20519.501325840407,0.85,0.8375626235395102,0.6801627609673939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847547333745055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.719902138484,1502.5606763940932,0.4743737932861262,0.06314365744036292,6.113110376966115,4.421748355467837
4434.0,-35.412863990115845,4.240789354568068,34.74203817539123,20.602270191907905,4.845984184112291,-31.393590257729137,-43.18490914357824,0.8134237720825701,-4.838097009715625,-4.838097009715971,39.54412402570539,37722.87045968785,12218.277363786121,12218.277363786121,49941.14782347398,74402.8083842141,74402.8083842141,12218.277363786121,86621.08574800023,86621.08574800023,86621.08574800023,108747.57964071124,93444.9747507103,56702.295753919934,40825.19888532263,22126.49389271101,0.0,62951.69277803364,18807.519808804358,1503.5606763940932,0.0,0.889374955370059,3.4491707402372924,0.0014959713701933424,356899.6117654524,1534970.900926436,4.300847774346108,1534970.900926436,4.300847774346108,0.85,0.10020836383074215,4.698906859688992,1.2318995970068505,1.0,0.0,4.698906859688565,1.2881525705104162,1.2883215880977872,3.6477875115578136,16903.554573405803,1723.6828655459105,1603.0968420496806,1603.0968420496806,7.621671407052446,4.240789354568068,1.491311896344972,2.7494774582230956,4.42174562219254,4.42174562219254,1.2633558920550114,0.0,0.0,0.00013120246193586423,5.471994761602074e-05,7.648251431984349e-05,0.0003593842111837741,0.10021285193676889,0.08845664853179566,0.011756203404973232,0.11499860692988578,0.08845618012203528,0.011752183708706867,0.4743571266091708,0.4743571266091708,0.063043750352033,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5423618618168575,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22126.49389271101,18807.519808804358,0.85,0.793324938847402,0.5992352039316545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847547174738267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.53888919161,1503.5606763940932,0.4743571266091708,0.063043750352033,6.113110376966115,4.42174562219254
4435.0,-35.412863990115845,4.240789354568068,34.74203817539123,20.601397181767993,4.845984184112291,-31.393590257729137,-43.18442075802011,0.8134237720825701,-4.838097009715625,-4.838097009715971,39.54412402570539,37720.52250421118,12218.45412534304,12218.45412534304,49938.97662955422,74398.6858335403,74398.6858335403,12218.45412534304,86617.13995888333,86617.13995888333,86617.13995888333,108758.27487684091,93440.8522000365,56699.94779844326,40823.22711288138,22141.134917957585,0.0,62964.362030838965,18819.964680263947,1504.5606763940932,0.0,0.889374955370059,3.4492964203625336,0.0014959713701933424,356899.6117654524,1534970.900926436,4.300847774346108,1534970.900926436,4.300847774346108,0.85,0.10020836383074215,4.698906859688992,1.231888593663462,1.0,0.0,4.698906859689297,1.2881525705104162,1.2883215880977872,3.6477875115578136,16902.808832284012,1723.606821114653,1603.0968420496806,1603.0968420496806,7.621781669609443,4.240789354568068,1.4915067204898191,2.7492826340782486,4.422122936966549,4.422122936966549,1.2634636962761567,0.0,0.0,0.00013120246193586423,5.472305596778517e-05,7.647940596807906e-05,0.00035936960532834594,0.10015570011114544,0.08845354058185474,0.011702159529290702,0.11507928419176806,0.08845618012203528,0.011752183708706867,0.4743404599342731,0.4743404599342731,0.06275393496782959,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22141.134917957585,18819.964680263947,0.85,0.7931308285962603,0.5990773397455572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846355059147434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.739435465566,1504.5606763940932,0.4743404599342731,0.06275393496782959,6.113110376966115,4.422122936966549
4436.0,-35.392578835714055,4.245954917390775,34.744104677331954,20.60223341630774,4.8355928094654805,-31.370471311816694,-43.16274271169675,0.8134237071416427,-4.860628062474291,-4.860628062474641,39.544275254550385,37715.993294645894,12255.13380571765,12255.13380571765,49971.12710036355,74451.74370249789,74451.74370249789,12255.13380571765,86706.87750821553,86706.87750821553,86706.87750821553,108858.53352406222,93444.85142723359,56708.81023954168,40817.8235418799,22151.656015846685,0.0,62969.47955772659,18828.90761346968,1505.5606763940932,0.0,0.8892616684593387,3.440690038005476,0.0014959713701933424,356586.71532390657,1534977.359367172,4.304639778778273,1534977.359367172,4.304639778778273,0.8499999999999999,0.10010750027652074,4.698906859688992,1.23189921841491,1.0,0.0,4.698906859689536,1.2881519702833992,1.288321361388356,3.6477892112801036,16903.532265035294,1723.6805907252012,1603.0968420496806,1603.0968420496806,7.644662184006633,4.245954917390775,1.4876296934157907,2.7583252239749845,4.420857585890829,4.420857585890829,1.2631021673973797,0.0,0.0,0.00013149247188889028,5.486119159330871e-05,7.663128029558156e-05,0.0003600832486476581,0.10010742001190888,0.08847441002455769,0.011633009987351187,0.11485381283758601,0.08847444955419342,0.011633050722327311,0.4743237932610216,0.4743237932610216,0.062366207615424545,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22151.656015846685,18828.90761346968,0.85,0.7935769431690007,0.5989567256955041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846355059147434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16463.559006665895,1505.5606763940932,0.4743237932610216,0.062366207615424545,6.113110376966115,4.420857585890829
4437.0,-35.39257645604887,4.2510477966582085,34.74744219457001,20.60157051254066,4.878278205362816,-31.402874408759804,-43.192717724572844,0.8136335640350545,-4.8535542236824085,-4.853554223682779,39.57832653907383,37860.10512998978,12252.605608461203,12252.605608461203,50112.71073845099,74247.04855456502,74247.04855456502,12252.605608461203,86499.65416302622,86499.65416302622,86499.65416302622,108671.10982946315,93440.7302661992,56699.89998962289,40823.14475175145,22171.455666436934,0.0,62994.60041818839,18845.737316471394,1506.5606763940932,0.0,0.8891752472688516,3.457944165614013,0.0014959713701933424,356684.92895474145,1536432.0905666412,4.3075329677346526,1536432.0905666412,4.3075329677346526,0.85,0.10048046146014633,4.698906859688992,1.231888007917442,1.0,0.0,4.698906859689149,1.288150983484942,1.288320374504007,3.6477920056984687,16902.786775289736,1723.6045719271858,1603.0968420496806,1603.0968420496806,7.643085113183381,4.2510477966582085,1.4934743243372184,2.75757347232099,4.421150512933293,4.421150512933293,1.2631858608380837,0.0,0.0,0.00013149250594483644,5.467027174036603e-05,7.68222342044704e-05,0.0003609805232800203,0.10016100090320472,0.08857314596050636,0.011587854942698364,0.1154952172560602,0.08874785048183605,0.011732610978310284,0.4743071265890871,0.4743071265890871,0.06205269240016718,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22171.455666436934,18845.737316471394,0.85,0.7955080341136981,0.6010055604552809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845085771565285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.784957126074,1506.5606763940932,0.4743071265890871,0.06205269240016718,6.113110376966115,4.421150512933293
4438.0,-35.39180017522027,4.255459936517694,34.750158918858105,20.60235390616583,4.879485929666987,-31.39772970212769,-43.18830136964095,0.8136349395638769,-4.852807921281226,-4.852807921281619,39.5769549025537,37842.68974601167,12257.670391780066,12257.670391780066,50100.36013779174,74245.04629691245,74245.04629691245,12257.670391780066,86502.71668869251,86502.71668869251,86502.71668869251,108689.8438847387,93444.42490979678,56703.113161947505,40823.67971983253,22187.127196046193,0.0,63010.806915878726,18859.058116639262,1507.5606763940932,0.0,0.8891838938002491,3.4560348967134806,0.0014959713701933424,356695.29190271295,1536373.4716864037,4.307243483621429,1536373.4716864037,4.307243483621429,0.85,0.1004102100545556,4.698906859688992,1.2318978831777354,1.0,0.0,4.6989068596888135,1.288150954011613,1.288320359338867,3.6477920891611824,16903.455110958377,1723.6727231988884,1603.0968420496806,1603.0968420496806,7.646244487705249,4.255459936517694,1.4969210435394231,2.7585388929782706,4.4214301230412865,4.4214301230412865,1.2632657494403676,0.0,0.0,0.00013150361591589128,5.4698362150197916e-05,7.680525376569336e-05,0.00036090073377977033,0.1001045752200138,0.08856485474919154,0.011539720470822256,0.11550919014787644,0.0886880860834799,0.011722123971075697,0.4742904599182061,0.4742904599182061,0.06179854689462795,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22187.127196046193,18859.058116639262,0.85,0.7951074202981908,0.6005745934428799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845085622676693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.60525217084,1507.5606763940932,0.4742904599182061,0.06179854689462795,6.113110376966115,4.4214301230412865
4439.0,-35.39180036785302,4.255938083158934,34.751318890921254,26.472291082050674,4.879492186103907,-31.397644090839883,-46.427686396613694,0.8127316581596234,23.141341552901224,-4.852849187941318,39.57790050487087,53371.99476407929,12258.408301842273,12258.408301842273,65630.40306592156,101963.48119284649,101963.48119284649,12258.408301842273,114221.88949468876,114221.88949468876,114221.88949468876,138424.1281800421,121167.15473956367,72232.82335511125,54371.47931605825,24202.238685353364,0.0,78573.71800141162,20571.90288255036,1508.5606763940932,0.0,0.8891803031463017,2.5664354383532806,0.0014959713701933424,356694.71887916164,1536413.8831947565,4.307363697513142,1536413.8831947565,4.307363697513142,0.85,0.1004020598619068,4.698906859688992,1.307495532180183,1.0,0.0,4.698906859688855,1.288155201174574,1.2883246070568228,3.647780062064264,21918.306662381023,2235.045266465207,1603.0968420496806,1603.0968420496806,7.646704790565842,4.255938083158934,1.4972847514655916,2.758653331693343,4.421512864893328,4.421512864893328,1.2632893899695223,0.0,0.0,0.00013150361315886352,3.732621029835301e-05,9.41774028605105e-05,0.0004425308443289465,0.1000663514633599,0.08856481938442551,0.011501532078934394,0.08583313830000143,0.08868102668198581,0.011721033179920981,0.47427379324816804,0.47427379324816804,0.06159189715686324,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27.994190740842555,33.10086617772504,3.410605131648481e-13,24202.238685353364,20571.90288255036,0.85,0.8352717007071306,0.6792601409433169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845037053243013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.441051114907,1508.5606763940932,0.47427379324816804,0.06159189715686324,6.113110376966115,4.421512864893328
4440.0,-35.37423808332318,4.260613910846632,34.75358420218427,20.602523849252634,4.8762859567887915,-31.38318087192399,-43.1749063898809,0.8127316246517658,-4.852240331201074,-4.852240331201428,39.57249476323167,37864.606440557945,12263.365666496817,12263.365666496817,50127.97210705476,74260.99389904762,74260.99389904762,12263.365666496817,86524.35956554444,86524.35956554444,86524.35956554444,108741.85624332105,93449.5363848186,56710.80969134604,40820.807437191725,22217.496677776606,0.0,63038.30411496833,18884.872176110115,1509.5606763940932,0.0,0.8892026967517735,3.4521489218844024,0.0014959713701933424,356703.17345916084,1536182.872837188,4.306613978058893,1536182.872837188,4.306613978058893,0.85,0.10028877512968783,4.698906859688992,1.2319122482417155,1.0,0.0,4.69890685968817,1.2881546803781587,1.2883244102820117,3.647781536848938,16904.379741707246,1723.7670092954522,1603.0968420496806,1603.0968420496806,7.649797158116273,4.260613910846632,1.500160295347234,2.760453615499398,4.420416205690966,4.420416205690966,1.2629760587688474,0.0,0.0,0.00013175519259079016,5.478364320214332e-05,7.697154938864683e-05,0.00036168214142320263,0.10001144034930556,0.08854373041683335,0.01146770993247222,0.11553482194216076,0.08860263420681125,0.01168614092287658,0.47425712657880426,0.47425712657880426,0.06142324403331813,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22217.496677776606,18884.872176110115,0.85,0.795198614728469,0.6006602965000619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845037065295397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.261320583322,1509.5606763940932,0.47425712657880426,0.06142324403331813,6.113110376966115,4.420416205690966
4441.0,-35.35529805046121,4.265399692115646,34.7555666625563,20.60182961812245,4.8325563785459655,-31.33865536811731,-43.132260942924745,0.8127315919074909,-4.8750757122197115,-4.875075712220121,39.56500250815255,37752.67482995132,12300.616497128078,12300.616497128078,50053.291327079394,74464.24900424531,74464.24900424531,12300.616497128078,86764.8655013734,86764.8655013734,86764.8655013734,108996.15445857793,93446.30540233501,56719.70498028387,40807.33380227905,22231.288957204535,0.0,63038.62275948358,18896.595613623853,1510.5606763940932,0.0,0.8891151183120818,3.4331783162822194,0.0014959713701933424,356386.1891567741,1535862.7402939887,4.309546180585476,1535862.7402939887,4.309546180585476,0.8499999999999999,0.0999821690540593,4.698906859688992,1.2319035159004854,1.0,0.0,4.698906859689323,1.28815411767932,1.2883241976649027,3.647783130293702,16903.795279151793,1723.7074107010849,1603.0968420496806,1603.0968420496806,7.673033951835879,4.265399692115646,1.496667759859827,2.768731932255819,4.4205866438486865,4.4205866438486865,1.263024755385339,0.0,0.0,0.0001320270060630075,5.505597178824685e-05,7.697103427476063e-05,0.00036167972095102924,0.09998224947181285,0.08854038242176589,0.011441867050046963,0.11496471375322398,0.08854033311050093,0.011441835943558368,0.4742404599099799,0.4742404599099799,0.06128498820114871,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,2.686950468458292,22231.288957204535,18896.595613623853,0.85,0.794009912273176,0.59888165663124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843938331412556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.433425004478,1510.5606763940932,0.4742404599099799,0.06128498820114871,6.113110376966115,4.4205866438486865
4442.0,-35.33547397177379,4.269467284652651,34.759238626885875,20.601014408189826,4.828335292842942,-31.319694741166778,-43.11357216266913,0.8127315991021131,-4.934947342243049,-4.934947342243455,39.61775883021353,37760.263542864144,12386.761913261864,12386.761913261864,50147.02545612601,74480.37135102435,74480.37135102435,12386.761913261864,86867.13326428621,86867.13326428621,86867.13326428621,109110.51024681175,93442.50528683502,56723.22638357191,40799.19878140345,22243.376982525544,0.0,63042.575763928995,18906.870435146713,1511.5606763940932,0.0,0.8886253994013447,3.4278237950209367,0.0014959713701933424,355556.14372336346,1538118.009945538,4.325949746890757,1538118.009945538,4.325949746890757,0.85,0.10022200955614219,4.698906859688992,1.2318932395195592,1.0,0.0,4.698906859689087,1.2881535273736822,1.2883239744949733,3.647784801916612,16903.107864339912,1723.6373138982133,1603.0968420496806,1603.0968420496806,7.726770827783837,4.269467284652651,1.4814783043006257,2.7879889803520257,4.4207980443829165,4.4207980443829165,1.263085155537976,0.0,0.0,0.0001323120610074567,5.5175710433721264e-05,7.713635057373543e-05,0.00036245652684230035,0.10021933886841475,0.08876886958539468,0.011450469283020077,0.11479813390961537,0.08877016742079011,0.011451842135352086,0.47422379324158703,0.47422379324158703,0.061171050202079844,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,5.373023351805045,22243.376982525544,18906.870435146713,0.85,0.7954469633967364,0.5989644789302755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4842753580066206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16463.6337157267,1511.5606763940932,0.47422379324158703,0.061171050202079844,6.113110376966115,4.4207980443829165
