time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4443.0,-35.330293227551174,4.274542678070874,34.762180319079555,26.473590067494683,4.919860852917575,-31.383672915571864,-46.41417235890401,0.8127317300333197,24.272232827043183,-4.838971939495041,39.601415482469505,53609.70799285613,12264.435287793385,12264.435287793385,65874.14328064951,101779.15652212621,101779.15652212621,12264.435287793385,114043.5918099196,114043.5918099196,114043.5918099196,138322.84582577055,121173.48654347785,72246.0971857394,54363.76595304271,24279.25401585096,0.0,78643.01996889367,20637.365913473313,1512.5606763940932,0.0,0.8891656566066786,2.5564483348191307,0.0014959713701933424,356887.45729724295,1537419.0839173058,4.307854065705723,1537419.0839173058,4.307854065705723,0.85,0.10001952889200805,4.698906859688992,1.3075126688228922,1.0,0.0,4.698906859689146,1.2881533723051553,1.2883239154925732,3.6477852410387133,21919.4520422508,2235.1620627075304,1603.0968420496806,1603.0968420496806,7.650464380001131,4.274542678070874,1.514088444033196,2.7604542340376783,4.420800767618439,4.420800767618439,1.2630859336052682,0.0,0.0,0.00013238664967481662,3.738660736291414e-05,9.500004231190248e-05,0.00044639635049014304,0.10002651056386967,0.08861335544525419,0.011413155118615492,0.08572441642958957,0.08860965007029205,0.011409878821716,0.4742071265735394,0.4742071265735394,0.06107656646949142,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,29.111204766538208,32.65337269248738,2.678049723070046,24279.25401585096,20637.365913473313,0.85,0.837634965019213,0.6816842488253989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841513726346676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.852348168057,1512.5606763940932,0.4742071265735394,0.06107656646949142,6.113110376966115,4.420800767618439
4444.0,-35.330293227551174,4.274542678070874,34.762180319079555,26.473353418428474,4.919860852917575,-31.383672915571864,-46.414039785135515,0.8127317300333197,24.268161990724423,-4.838971939495041,39.601415482469505,53609.07407391371,12264.582782195026,12264.582782195026,65873.65685610873,101778.03896075918,101778.03896075918,12264.582782195026,114042.6217429542,114042.6217429542,114042.6217429542,138337.93487638875,121172.36898211081,72245.46326679699,54363.228572570915,24295.313133434553,0.0,78658.54170600546,20651.01616341937,1513.5606763940932,0.0,0.8891656566066786,2.5564892593999673,0.0014959713701933424,356887.45729724295,1537419.0839173058,4.307854065705723,1537419.0839173058,4.307854065705723,0.85,0.10001952889200805,4.698906859688992,1.3075094873318451,1.0,0.0,4.698906859688853,1.2881533723051553,1.2883239154925732,3.6477852410387133,21919.24988306988,2235.1414482080913,1603.0968420496806,1603.0968420496806,7.650556385922282,4.274542678070874,1.5142510057396334,2.760291672331241,4.421114290107358,4.421114290107358,1.2631755114592451,0.0,0.0,0.00013238664967481662,3.73872003111258e-05,9.499944936369082e-05,0.00044639356428172384,0.10000864857235614,0.08861024100586146,0.011398407566494677,0.08578246467188438,0.08860965007029205,0.011409878821716,0.474190459905768,0.474190459905768,0.06099764615008735,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,29.107133930219447,32.6480436973514,2.6830384136789007,24295.313133434553,20651.01616341937,0.85,0.837463490008732,0.6815416725405772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841189741234984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.77828661159,1513.5606763940932,0.474190459905768,0.06099764615008735,6.113110376966115,4.421114290107358
4445.0,-35.306246666906304,4.278374401608061,34.76556084554226,20.60690978486093,4.825540258510242,-31.291138020803604,-43.087188865151234,0.8164582356837586,-4.948617500962769,-4.9486175009631275,39.631420350129424,37777.08664809731,12416.71972019219,12416.71972019219,50193.8063682895,74521.46649798103,74521.46649798103,12416.71972019219,86938.18621817323,86938.18621817323,86938.18621817323,109227.04350045873,93452.81912966183,56736.8976973837,40795.46825808682,22288.857282285506,0.0,63084.32554037232,18945.52868994268,1514.5606763940932,0.0,0.8885075590203138,3.424333276205384,0.0014959713701933424,355366.83693691663,1538702.4314391701,4.329898773622241,1538702.4314391701,4.329898773622241,0.85,0.1002497637654199,4.698906859688992,1.2319171611452475,1.0,0.0,4.698906859689615,1.2881351328380308,1.288306120247944,3.6478368921871716,16904.973567718287,1723.827562696567,1603.0968420496806,1603.0968420496806,7.745458287046762,4.278374401608061,1.4830780205018987,2.795296381106162,4.419905194570809,4.419905194570809,1.2628300555916598,0.0,0.0,0.0001327333633232652,5.5345158026608956e-05,7.738820529665623e-05,0.000363639968727478,0.10023061423397303,0.08881758389897218,0.011413030335000855,0.11489360635054215,0.08882866134355427,0.011421102421865625,0.47417379323821757,0.47417379323821757,0.06093117656123075,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3191596490781876,3.410605131648481e-13,3.410605131648481e-13,7.578872668238034,22288.857282285506,18945.52868994268,0.85,0.7956620909922667,0.5988347552978269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841189741234984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.60061017067,1514.5606763940932,0.47417379323821757,0.06093117656123075,6.113110376966115,4.419905194570809
4446.0,-35.28337887017399,4.27872086338557,34.76638071552272,20.59299327610063,4.8256370151604004,-31.290781528739185,-43.083587440755196,0.8081465947000046,-4.948630186970888,-4.948630186971249,39.63126171607874,37872.195397944815,12417.177676260588,12417.177676260588,50289.3730742054,74455.33982309053,74455.33982309053,12417.177676260588,86872.51749935112,86872.51749935112,86872.51749935112,109174.77437944851,93426.40949310856,56725.71697523049,40778.54724208674,22302.2568800974,0.0,63080.80412218414,18956.91834808279,1515.5606763940932,0.0,0.8885080650321895,3.4264004381673514,0.0014959713701933424,355366.66129556374,1538695.6443241802,4.329881814784039,1538695.6443241802,4.329881814784039,0.85,0.10024963791451316,4.698906859688992,1.2318541714688767,1.0,0.0,4.698906859689032,1.288173529310578,1.2883449475743194,3.6477281614409636,16900.196245728173,1723.3404114277735,1603.0968420496806,1603.0968420496806,7.7457439566684485,4.27872086338557,1.4832877433483054,2.7954331200372646,4.419852002301312,4.419852002301312,1.2628148578003748,0.0,0.0,0.0001330638583194383,5.5368325614615805e-05,7.76955327048225e-05,0.00036508407159388084,0.1002313379250321,0.08881396584258437,0.01141737208244772,0.11503893466707434,0.08882853748571978,0.011421100428793383,0.47415712657084386,0.47415712657084386,0.06095469657552287,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5601437673986993,3.410605131648481e-13,3.410605131648481e-13,7.594459534508928,22302.2568800974,18956.91834808279,0.85,0.797221496682217,0.6003759134805637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4839686136023233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.904666494673,1515.5606763940932,0.47415712657084386,0.06095469657552287,6.113110376966115,4.419852002301312
4447.0,-35.28337716795762,4.2807569148454,34.76860766814269,20.59708940740677,4.826125739415618,-31.283979284362132,-43.077390909288056,0.8116381835552916,-4.948208354668793,-4.948208354669211,39.62700207240342,37842.40938171527,12418.826390857856,12418.826390857856,50261.23577257313,74472.37433455834,74472.37433455834,12418.826390857856,86891.20072541619,86891.20072541619,86891.20072541619,109207.24966147637,93429.26412009523,56728.04393229532,40779.13354199991,22316.048936060175,0.0,63095.18247806009,18968.64159565115,1516.5606763940932,0.0,0.8885254896255469,3.4256449625563206,0.0014959713701933424,355372.5017190389,1538513.4050832682,4.3292978428016715,1538513.4050832682,4.3292978428016715,0.85,0.10023909094699067,4.698906859688992,1.2318586123688147,1.0,0.0,4.698906859689367,1.2881571117335016,1.288328527844271,3.647774651777972,16900.71262815735,1723.3930677812864,1603.0968420496806,1603.0968420496806,7.746772412688089,4.2807569148454,1.4842577842688307,2.796499130576569,4.418753808940207,4.418753808940207,1.2625010882686305,0.0,0.0,0.000133063882948828,5.540820826428235e-05,7.765567468454566e-05,0.0003648967824689884,0.10022944958971025,0.08879672832609367,0.011432721263616582,0.11509171560607316,0.08881873957311415,0.011420351373876527,0.47414045990361153,0.47414045990361153,0.06104634506323406,0.0,3.979039320256561e-13,3.979039320256561e-13,3.573035529131687,3.979039320256561e-13,3.979039320256561e-13,7.6710362199319775,22316.048936060175,18968.64159565115,0.85,0.7965938729165309,0.5997670169964895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483825651264737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16464.18590980031,1516.5606763940932,0.47414045990361153,0.06104634506323406,6.113110376966115,4.418753808940207
4448.0,-35.26476029247444,4.283789113664665,34.77290679496696,20.60364157604056,4.82306478548969,-31.256807551541108,-43.05286933723835,0.815398084002359,-5.012195009065692,-5.012195009066064,39.66619318243344,37816.033875075365,12508.726957671526,12508.726957671526,50324.76083274689,74517.80577591062,74517.80577591062,12508.726957671526,87026.53273358213,87026.53273358213,87026.53273358213,109346.97508323714,93442.49611625195,56742.074928523456,40778.24576414277,22320.442349655008,0.0,63098.688113797776,18972.375997206756,1517.5606763940932,0.0,0.8880619437585692,3.4214743881986056,0.0014959713701933424,354487.4433834639,1540190.7239483767,4.344838590748863,1540190.7239483767,4.344838590748863,0.85,0.10057305682192895,4.698906859688992,1.2318903140863409,1.0,0.0,4.698906859689162,1.288138874766353,1.2883106357759015,3.6478262955469734,16903.106205444376,1723.6371447379458,1603.0968420496806,1603.0968420496806,7.802851723965831,4.283789113664665,1.4666711496338216,2.8171179640308432,4.418165885902898,4.418165885902898,1.262333110257971,0.0,0.0,0.00013333350256268336,5.5566297056464994e-05,7.776720550621837e-05,0.00036542085541201307,0.10046838113450893,0.08898591099117349,0.011482470143335432,0.1149673839202242,0.08905685648522818,0.011516200336700774,0.47412379323649234,0.47412379323649234,0.06117948604945974,0.0,3.979039320256561e-13,3.979039320256561e-13,4.335201392758336,3.979039320256561e-13,3.979039320256561e-13,7.2882309173179465,22320.442349655008,18972.375997206756,0.85,0.7975563729944234,0.5993156911103219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838256406240082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16464.009831272375,1517.5606763940932,0.47412379323649234,0.06117948604945974,6.113110376966115,4.418165885902898
4449.0,-35.24694809043009,4.287138218717966,34.7757621326201,20.6028368085623,4.835387188151061,-31.25099324093833,-43.04658965030683,0.8153985393347333,-4.979962784659733,-4.979962784660146,39.63534387029082,37873.421769753644,12469.725645833327,12469.725645833327,50343.14741558697,74455.85340933947,74455.85340933947,12469.725645833327,86925.5790551728,86925.5790551728,86925.5790551728,109262.40968518538,93438.73856601174,56742.81634416003,40773.246913168565,22336.830630012584,0.0,63110.07754318115,18986.306035510697,1518.5606763940932,0.0,0.8883355769188184,3.4227218469521543,0.0014959713701933424,354933.06047975225,1538870.3053910916,4.335663472179929,1538870.3053910916,4.335663472179929,0.85,0.10032919979674731,4.698906859688992,1.2318802009010694,1.0,0.0,4.698906859688495,1.2881383374779674,1.288310431336864,3.647827817071987,16902.426490395846,1723.5678330924268,1603.0968420496806,1603.0968420496806,7.7785229929651925,4.287138218717966,1.4786232785490165,2.8085149401689495,4.4178818607381185,4.4178818607381185,1.262251960210891,0.0,0.0,0.00013359194037886854,5.5606848826961664e-05,7.798509155190688e-05,0.0003664446816467293,0.10034406399385161,0.08885024826002504,0.011493815733826572,0.11512054677317415,0.08883991610104595,0.011489283695701354,0.4741071265694637,0.4741071265694637,0.06133128559118639,0.0,3.979039320256561e-13,3.979039320256561e-13,4.829368074108004,3.979039320256561e-13,3.979039320256561e-13,6.877888901874087,22336.830630012584,18986.306035510697,0.85,0.797703780052262,0.6001168631719698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837092735141792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.20667677229,1518.5606763940932,0.4741071265694637,0.06133128559118639,6.113110376966115,4.4178818607381185
4450.0,-35.228211107959226,4.290351881133719,34.77909506711818,20.60268436269837,4.818442095725202,-31.22391814115277,-43.02043098779393,0.8157855340010727,-4.990303443466701,-4.990303443467097,39.65832181847718,37839.77063776411,12487.876256274934,12487.876256274934,50327.64689403904,74535.18796555682,74535.18796555682,12487.876256274934,87023.06422183175,87023.06422183175,87023.06422183175,109379.10180117784,93436.23838439722,56748.548368326105,40764.10001785679,22356.037579346077,0.0,63120.13759720287,19002.631942444164,1519.5606763940932,0.0,0.8882007762033725,3.4219257700808954,0.0014959713701933424,354790.0508914604,1539853.7308673407,4.340182953265571,1539853.7308673407,4.340182953265571,0.85,0.10047548694097445,4.698906859688992,1.231873113154434,1.0,0.0,4.698906859689324,1.288135953934704,1.2883083983228945,3.6478345669460146,16901.97422470176,1723.5217148263434,1603.0968420496806,1603.0968420496806,7.78984521004248,4.290351881133719,1.4776321926309937,2.8127196885027255,4.417698489285306,4.417698489285306,1.2621995683672302,0.0,0.0,0.00013386429475805933,5.577606612805812e-05,7.808822863000122e-05,0.00036692931317047506,0.1004647287097157,0.08893165678012215,0.011533071929593559,0.1151520862756687,0.08894484836372496,0.0115306385772495,0.4740904599025074,0.4740904599025074,0.06148226147083143,0.0,3.979039320256561e-13,3.979039320256561e-13,5.0703578559819675,3.979039320256561e-13,3.979039320256561e-13,6.017112361098725,22356.037579346077,19002.631942444164,0.85,0.7973310707147331,0.5994880885595686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4835979527397911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16464.388022543495,1519.5606763940932,0.4740904599025074,0.06148226147083143,6.113110376966115,4.417698489285306
4451.0,-35.21022746233552,4.294209099182376,34.78109686453352,20.60186391407626,4.8198649841485794,-31.20921832621217,-43.005780468787975,0.8157856296452015,-4.930108171088193,-4.930108171088509,39.61653777414568,37857.75784165448,12411.964571554909,12411.964571554909,50269.72241320938,74524.63072648521,74524.63072648521,12411.964571554909,86936.59529804012,86936.59529804012,86936.59529804012,109314.07407450689,93432.40891757843,56751.03806630179,40757.07872364071,22377.478776466767,0.0,63134.557500107476,19020.856959996752,1520.5606763940932,0.0,0.8886541172608929,3.427727616868182,0.0014959713701933424,355623.1763865896,1538065.7829755521,4.324987472986173,1538065.7829755521,4.324987472986173,0.85,0.10027466826325601,4.698906859688992,1.231862741163932,1.0,0.0,4.69890685968858,1.2881354111990182,1.2883081928767643,3.647836103903991,16901.281500437763,1723.4510766100314,1603.0968420496806,1603.0968420496806,7.7424920603581695,4.294209099182376,1.4984490848406065,2.795760014341769,4.417479841145255,4.417479841145255,1.2621370974700727,0.0,0.0,0.0001341261807732454,5.587104667996384e-05,7.825513409328157e-05,0.0003677135863968027,0.10026472712997773,0.08873184204768562,0.011532885082292114,0.11548214647995814,0.08873681971401315,0.011537848549242868,0.47407379323560905,0.47407379323560905,0.061617548466697224,0.0,3.410605131648481e-13,3.410605131648481e-13,4.648587391373667,3.410605131648481e-13,3.410605131648481e-13,3.082775046876577,22377.478776466767,19020.856959996752,0.85,0.7962314840509306,0.5996360684335205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4834808699119943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16464.588488489313,1520.5606763940932,0.47407379323560905,0.061617548466697224,6.113110376966115,4.417479841145255
4452.0,-35.21022418368949,4.297810668784028,34.786512614004984,26.481710210815095,4.845327617873642,-31.22304045692759,-46.26362723121417,0.8180670744677133,25.59516317051208,-4.947832643942171,39.72112479812103,53480.13105488616,12440.651100800229,12440.651100800229,65920.7821556864,102169.78404168451,102169.78404168451,12440.651100800229,114610.43514248474,114610.43514248474,114610.43514248474,139048.91666221048,121187.02679276878,72308.12591833179,54309.88986048555,24438.481519725727,0.0,78748.37138021128,20772.709291766867,1521.5606763940932,0.0,0.8881890453129961,2.5320377970213954,0.0014959713701933424,355377.70363575267,1542544.0382649747,4.340576300886951,1542544.0382649747,4.340576300886951,0.85,0.10028315038613543,4.698906859688992,1.3075428006751464,1.0,0.0,4.6989068596885195,1.2881246842664735,1.2882974645669427,3.6478664814693764,21921.901380414114,2235.4118256911497,1603.0968420496806,1603.0968420496806,7.760386505966733,4.297810668784028,1.49557694506173,2.8022337237222983,4.417460688391822,4.417460688391822,1.2621316252548063,0.0,0.0,0.00013412622856145946,3.806557610665887e-05,9.606065245480058e-05,0.00045138005876606263,0.10067768038417693,0.08908318404564433,0.011594496338532597,0.0853172609275045,0.08883430309287307,0.01144884729326236,0.47405712656875704,0.47405712656875704,0.06170023756044094,0.0,3.979039320256561e-13,3.979039320256561e-13,5.2304581923467595,30.54299581445423,33.603366862011285,7.538470822010254,24438.481519725727,20772.709291766867,0.85,0.837106609321595,0.6791268202446307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48336851141068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.774487153045,1521.5606763940932,0.47405712656875704,0.06170023756044094,6.113110376966115,4.417460688391822
4453.0,-35.13765386202312,4.302285395464744,34.78686861620219,20.599084824230545,4.810934252857976,-31.14267667983225,-42.94132391279561,0.8138610563953399,-4.867271972656454,-4.867271972656805,39.583742999752026,37904.73685394098,12338.22962483894,12338.22962483894,50242.96647877992,74553.8260423498,74553.8260423498,12338.22962483894,86892.05566718875,86892.05566718875,86892.05566718875,109310.21059574519,93428.55734159975,56769.57048451329,40732.207618984954,22418.154928556436,0.0,63150.36254754139,19055.43168927297,1522.5606763940932,0.0,0.8890871276979027,3.43312662354863,0.0014959713701933424,356494.4901747073,1536663.5874073687,4.310483414917004,1536663.5874073687,4.310483414917004,0.85,0.10010011204360654,4.698906859688992,1.2318537697987635,1.0,0.0,4.698906859689815,1.2881422618551126,1.288316412094005,3.6478167038180094,16900.584776778487,1723.3800305688985,1603.0968420496806,1603.0968420496806,7.696496743804687,4.302285395464744,1.5230653951103736,2.7792200003543703,4.417370843720291,4.417370843720291,1.2621059553486547,0.0,0.0,0.0001351878422755362,5.6290704666636136e-05,7.889713760890006e-05,0.00037073030112028685,0.100100074225263,0.08855500834651656,0.011545065878746449,0.1158726088018062,0.0885550606353436,0.01154505140826294,0.4740404599019421,0.4740404599019421,0.0618014547222892,0.0,3.410605131648481e-13,3.410605131648481e-13,4.200939299337392,3.410605131648481e-13,3.410605131648481e-13,0.2806693475888551,22418.154928556436,19055.43168927297,0.85,0.7956085199187192,0.600229916738882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483368490927814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16464.60087858651,1522.5606763940932,0.4740404599019421,0.0618014547222892,6.113110376966115,4.417370843720291
4454.0,-35.13329548536776,4.306564946128975,34.78937373494139,20.59349933350461,4.873590912276898,-31.182533736565208,-42.97557649025691,0.8138619976626039,-4.877242558778903,-4.877242558779317,39.646539341662994,38090.912266789084,12357.489344575868,12357.489344575868,50448.401611364956,74231.58607306835,74231.58607306835,12357.489344575868,86589.07541764421,86589.07541764421,86589.07541764421,109033.03280515102,93402.18859198538,56746.956728425765,40728.03540395513,22443.957387506794,0.0,63171.992791461926,19077.363779380776,1523.5606763940932,0.0,0.8888121176081981,3.4461414572612843,0.0014959713701933424,356356.1220400811,1539349.3972773934,4.319693986074569,1539349.3972773934,4.319693986074569,0.85,0.10030796409070851,4.698906859688992,1.2317833654349672,1.0,0.0,4.698906859689103,1.2881421248965919,1.2883163575672925,3.647817091663085,16895.814850954997,1722.893633499207,1603.0968420496806,1603.0968420496806,7.708510815089547,4.306564946128975,1.523119784572537,2.783445161556438,4.417550404050281,4.417550404050281,1.2621572583000802,0.0,0.0,0.0001352518461075227,5.606733421688228e-05,7.918451189064041e-05,0.00037208064610405475,0.10033999164734606,0.08876380205086118,0.01157618959648488,0.11635226818604982,0.08874782116188595,0.01156014292882256,0.4740237932351568,0.4740237932351568,0.06182012461105347,0.0,3.979039320256561e-13,3.979039320256561e-13,3.460744485267469,3.979039320256561e-13,3.979039320256561e-13,0.5068081558084145,22443.957387506794,19077.363779380776,0.85,0.798588098651581,0.6029715160725039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4829152531229943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16465.8810298911,1523.5606763940932,0.4740237932351568,0.06182012461105347,6.113110376966115,4.417550404050281
4455.0,-35.07867509563003,4.310677629590342,34.79204833599881,20.580688712094002,4.856111975124331,-31.13000589397632,-42.923116114083655,0.8051550017765374,-4.897494207465229,-4.897494207465559,39.66178882935892,38107.33963040888,12390.334337981916,12390.334337981916,50497.673968390794,74253.74088776812,74253.74088776812,12390.334337981916,86644.07522575003,86644.07522575003,86644.07522575003,109100.63415149337,93382.94956754785,56753.530558334125,40699.35445468192,22456.558925743342,0.0,63155.91338042526,19088.07508688184,1524.5606763940932,0.0,0.8886556806946133,3.444725183350555,0.0014959713701933424,356075.2068169311,1540002.15553879,4.3249350869030065,1540002.15553879,4.3249350869030065,0.85,0.1004263529980336,4.698906859688992,1.231739704278298,1.0,0.0,4.698906859688819,1.28818139944328,1.2883566738076613,3.6477058756784895,16892.33464348117,1722.538751100648,1603.0968420496806,1603.0968420496806,7.728999280006022,4.310677629590342,1.5199152958612832,2.7907623337290586,4.417678544159765,4.417678544159765,1.2621938697599329,0.0,0.0,0.00013605633489871993,5.6409777689068486e-05,7.964655720965144e-05,0.00037425175402304293,0.10041034507252176,0.08883073518802358,0.01157960988449819,0.11636030391038236,0.08884697837166988,0.011579374626363721,0.4740071265683953,0.4740071265683953,0.06178962266287753,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9637909440668864,3.410605131648481e-13,3.410605131648481e-13,0.950356629178259,22456.558925743342,19088.07508688184,0.85,0.7995715882408915,0.6033851398976043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828880414660106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16465.797087574694,1524.5606763940932,0.4740071265683953,0.06178962266287753,6.113110376966115,4.417678544159765
4456.0,-35.07867088788803,4.310748095830173,34.7922439159073,26.475421513337665,4.856112605816248,-31.13001108476195,-46.17871003048492,0.8051551289724372,24.262556978564703,-4.8974985954480355,39.66185818948335,53721.152641714674,12390.47548474404,12390.47548474404,66111.62812645872,102089.524539274,102089.524539274,12390.47548474404,114480.00002401804,114480.00002401804,114480.00002401804,138975.61428542974,121218.73559883532,72367.29919056852,54279.373786963115,24495.614261411705,0.0,78774.98804837483,20821.27212219995,1525.5606763940932,0.0,0.88865540975229,2.5504837927601622,0.0014959713701933424,356075.1459690634,1540005.1249947788,4.324944165377321,1540005.1249947788,4.324944165377321,0.85,0.10042583610305338,4.698906859688992,1.3076460568187764,1.0,0.0,4.698906859689123,1.288181398716498,1.288356673160838,3.647705877736497,21927.63728579836,2235.996725262792,1603.0968420496806,1603.0968420496806,7.729087326316406,4.310748095830173,1.5200076254815729,2.7907404703486005,4.4177634785808255,4.4177634785808255,1.2622181367373788,0.0,0.0,0.00013605639704315732,3.845358029256391e-05,9.76028167505934e-05,0.00045862654515433103,0.10039706344607434,0.08882783914888338,0.011569224297190955,0.08620996612957861,0.08884652048935332,0.011579315613700054,0.47399045990165267,0.47399045990165267,0.0617340464191608,0.0,3.979039320256561e-13,3.979039320256561e-13,2.5609580777794463,29.160055574012745,32.99856668303897,0.9572444683107051,24495.614261411705,20821.27212219995,0.85,0.8392464380427492,0.6819569760991283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4825470997497376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16466.720206199596,1525.5606763940932,0.47399045990165267,0.0617340464191608,6.113110376966115,4.4177634785808255
4457.0,-35.06353167037089,4.315614313219823,34.79561728837422,26.4730860357173,4.861672919141606,-31.12297699521061,-46.1716705589555,0.8033392857828464,24.84340682729487,-4.827548149835099,39.670967994796364,53761.981626297595,12302.366142196997,12302.366142196997,66064.3477684946,102052.2817658544,102052.2817658544,12302.366142196997,114354.6479080514,114354.6479080514,114354.6479080514,138892.26587721898,121216.33204727639,72369.86228715011,54273.85528902919,24537.61796916758,0.0,78811.47325819677,20856.975273792443,1526.5606763940932,0.0,0.8889739241650473,2.551904041531298,0.0014959713701933424,357046.1814147709,1540395.1729562494,4.314274323989518,1540395.1729562494,4.314274323989518,0.85,0.10020390316411852,4.698906859688992,1.3076415010774514,1.0,0.0,4.698906859688927,1.2881894738008461,1.2883650376065727,3.6476830118978616,21927.20249981811,2235.952389431469,1603.0968420496806,1603.0968420496806,7.674125367540172,4.315614313219823,1.544011511022135,2.7716028021976875,4.416635865279159,4.416635865279159,1.2618959615083312,0.0,0.0,0.00013628015889039765,3.848590900784643e-05,9.779424988255123e-05,0.0004595260716112594,0.10033151393294015,0.0887811269771489,0.011550386955791242,0.08634545146248036,0.08868460755549315,0.011519295608625375,0.4739737932349253,0.4739737932349253,0.06166378942426201,0.0,3.410605131648481e-13,3.410605131648481e-13,2.0513092292223405,29.670954977129952,33.68321700093617,0.15138723544174582,24537.61796916758,20856.975273792443,0.85,0.83825799769101,0.6821593278705279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4825470734907895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16466.55100132484,1526.5606763940932,0.4739737932349253,0.06166378942426201,6.113110376966115,4.416635865279159
4458.0,-35.06353167037089,4.315614313219823,34.79561728837422,26.473527796939038,4.861672919141606,-31.12297699521061,-46.17191293565554,0.8033392857828464,24.852787342405406,-4.827548149835099,39.670967994796364,53763.14109704991,12302.517057556874,12302.517057556874,66065.65815460679,102054.36789543944,102054.36789543944,12302.517057556874,114356.88495299632,114356.88495299632,114356.88495299632,138900.30991347966,121218.41817686145,72371.02175790243,54274.88490995446,24543.424960483346,0.0,78818.3098704378,20861.911216410845,1526.9230296927517,0.0,0.8889739241650473,2.5518102247423684,0.0014959713701933424,357046.1814147709,1540395.1729562494,4.314274323989518,1540395.1729562494,4.314274323989518,0.85,0.10020390316411852,4.698906859688992,1.307647311831825,1.0,0.0,4.698906859689074,1.2881894738008461,1.2883650376065727,3.6476830118978616,21927.57986634191,2235.990870107724,1603.0968420496806,1603.0968420496806,7.674219507429864,4.315614313219823,1.5441778231448753,2.7714364900749473,4.416955087684753,4.416955087684753,1.2619871679099295,0.0,0.0,0.00013628015889039765,3.848479547636513e-05,9.779536341403253e-05,0.00045953130399197537,0.1003117680333207,0.08877800510527527,0.011533762928045439,0.08636277180987163,0.08868460755549315,0.011519295608625375,0.47395712656821004,0.47395712656821004,0.06157503910358237,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6709258367638995,29.680335492240488,33.69317357843914,0.15638140437278025,24543.424960483346,20861.911216410845,0.85,0.8382019135300677,0.6821148688093694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824526011394914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16466.685001286172,1526.9230296927517,0.47395712656821004,0.06157503910358237,6.113110376966115,4.416955087684753
4459.0,-34.99345048671475,4.318438765947416,34.795569955297,20.557650562282674,4.7050892588308555,-30.978815169411224,-42.77413421133531,0.7920869051390556,-5.012679675253594,-5.012679675253947,39.593528130392535,37810.09725488931,12554.869458476962,12554.869458476962,50364.96671336627,74858.27796884667,74858.27796884667,12554.869458476962,87413.14742732362,87413.14742732362,87413.14742732362,109854.43566704514,93336.08807807158,56767.83413969693,40631.39326486072,22441.288239721514,0.0,63072.68150458224,19075.095003763287,1526.8922903414498,0.0,0.8883210490772568,3.4042989228524525,0.0014959713701933424,354480.7461265285,1537081.8658787608,4.336150503728951,1537081.8658787608,4.336150503728951,0.85,0.10034699575215944,4.698906859688992,1.2316259508626541,1.0,0.0,4.69890685968959,1.2882402329586804,1.2884171438454666,3.6475392861291787,16883.857721668453,1721.6743456397908,1603.0968420496806,1603.0968420496806,7.831635076034838,4.318438765947416,1.4894232859439045,2.8290154800035117,4.415814444873453,4.415814444873453,1.2616612699638436,0.0,0.0,0.00013732041010462874,5.73928633937399e-05,7.992754671088884e-05,0.0003755720975179079,0.10022727290181573,0.0887187778653012,0.011508495036514516,0.11512723499016593,0.08879560049481969,0.011551395257339746,0.4739404599015045,0.4739404599015045,0.06147899646071566,0.0,3.410605131648481e-13,3.410605131648481e-13,2.875560925050138,3.410605131648481e-13,3.410605131648481e-13,7.417131274928579,22441.288239721514,19075.095003763287,0.85,0.798522680690328,0.599468682049651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824526011394914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16466.51621689716,1526.8922903414498,0.4739404599015045,0.06147899646071566,6.113110376966115,4.415814444873453
4460.0,-34.993446964968186,4.320954934957471,34.79882287893965,20.548483554180734,4.730586147624316,-30.99629118623549,-42.7868185454048,0.7897633003794505,-5.0192030542372095,-5.019203054237593,39.686732047179284,37871.140257786516,12566.892584060006,12566.892584060006,50438.03284184652,74694.58958710052,74694.58958710052,12566.892584060006,87261.48217116052,87261.48217116052,87261.48217116052,109719.57635029414,93303.77242693561,56746.33602502182,40619.373779904214,22458.094179133615,0.0,63077.46795903783,19089.380052263572,1525.8922903414498,0.0,0.8879525513151532,3.4042308197808246,0.0014959713701933424,354390.6138595513,1541070.3074324916,4.348507683793324,1541070.3074324916,4.348507683793324,0.85,0.10025467199105205,4.698906859688992,1.2315418842202055,1.0,0.0,4.698906859688699,1.2882511599279576,1.2884280723829011,3.6475083476360055,16878.012042176222,1721.0782522243808,1603.0968420496806,1603.0968420496806,7.839135013198751,4.320954934957471,1.4890451764146038,2.831909758542867,4.4155258453016435,4.4155258453016435,1.2615788129433267,0.0,0.0,0.00013732046256336347,5.730854997210833e-05,8.001191259125515e-05,0.0003759685249318848,0.10056868584440991,0.08902162195888585,0.011547063885524057,0.11500180824577895,0.0887797850840673,0.011474886906984758,0.47392379323480677,0.47392379323480677,0.06147302415900283,0.0,3.979039320256561e-13,3.979039320256561e-13,4.460501858425971,3.979039320256561e-13,3.979039320256561e-13,10.895389158758007,22458.094179133615,19089.380052263572,0.85,0.7996204425104811,0.6003909396360018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4820154302315205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16467.75139222072,1525.8922903414498,0.47392379323480677,0.06147302415900283,6.113110376966115,4.4155258453016435
4461.0,-34.938506800394315,4.3245175960239886,34.7833180554091,20.201664638612442,4.26379277597893,-30.860952221752395,-42.59251855602486,0.5756563993171605,-5.113685869691892,-5.113685869692304,39.246300618666375,37206.63449654171,12698.625692903592,12698.625692903592,49905.2601894453,75261.24211969478,75261.24211969478,12698.625692903592,87959.86781259837,87959.86781259837,87959.86781259837,110216.63923888914,92677.22631264164,56461.51523709154,40239.67897283344,22256.771426290772,0.0,62496.45039912421,18918.255712347156,1524.8922903414498,0.0,0.8890604590912875,3.379038530474599,0.0014959713701933424,353087.1786003817,1522291.7364542335,4.311376421224114,1522291.7364542335,4.311376421224114,0.85,0.10032844171117222,4.698906859688992,1.2300635222578422,1.0,0.0,4.698906859688974,1.2892571230995822,1.2894352317518725,3.6446623218121625,16764.674150395767,1709.521003645054,1603.0968420496806,1603.0968420496806,7.921309156012953,4.3245175960239886,1.4626779204801013,2.8618396755438873,4.415148954229589,4.415148954229589,1.2614711297798826,0.0,0.0,0.0001381410868807446,5.861272875644079e-05,7.95283581243038e-05,0.0003736963475300939,0.09910126815375338,0.08770759820448333,0.011393669949270041,0.11421828630022623,0.08867420667907637,0.011654235032095846,0.47390712656811523,0.47390712656811523,0.06156298310820741,0.0,3.979039320256561e-13,3.979039320256561e-13,5.175068185240434,3.979039320256561e-13,3.979039320256561e-13,7.8739743252626795,22256.771426290772,18918.255712347156,0.85,0.7985295144081438,0.595339963452758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48201540826894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16467.58501442349,1524.8922903414498,0.47390712656811523,0.06156298310820741,6.113110376966115,4.415148954229589
4462.0,-34.91179863330388,4.325803675847407,34.778888095906225,20.18684543380516,4.2992596857006316,-30.856855569151527,-42.58304243031887,0.5702251429719948,-5.125581517807575,-5.125581517807949,39.387689728912925,37292.52817074031,12716.333164406891,12716.333164406891,50008.8613351472,75023.83828897357,75023.83828897357,12716.333164406891,87740.17145338046,87740.17145338046,87740.17145338046,110028.09553730678,92632.96337742583,56440.64783148295,40213.68393993653,22287.924083926326,0.0,62501.60802386285,18944.735471337375,1523.8922903414498,0.0,0.8884924416100831,3.3810051836959314,0.0014959713701933424,352923.3395385766,1528301.1477740447,4.330405435277234,1528301.1477740447,4.330405435277234,0.85,0.10028734913415936,4.698906859688992,1.2299501067725944,1.0,0.0,4.698906859689029,1.289281874829822,1.2894605033687077,3.6445923513112457,16756.667289213605,1708.7045310288024,1603.0968420496806,1603.0968420496806,7.9323549462851455,4.325803675847407,1.4599363342949179,2.865867341552489,4.415091948542917,4.415091948542917,1.2614548424408336,0.0,0.0,0.00013854165118722402,5.8677031270587994e-05,7.986461991663603e-05,0.00037527641037273516,0.09964279729170769,0.08816758225194675,0.011475215039760936,0.11413684877072687,0.08863178433013073,0.011655564804028625,0.47389045990142864,0.47389045990142864,0.06167794095930343,0.0,3.979039320256561e-13,3.979039320256561e-13,5.882136069516491,3.979039320256561e-13,3.979039320256561e-13,8.708124897510515,22287.924083926326,18944.735471337375,0.85,0.8001211955387456,0.5966650995043549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4816728632817755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16468.51920082162,1523.8922903414498,0.47389045990142864,0.06167794095930343,6.113110376966115,4.415091948542917
4463.0,-34.91182575872045,4.328436153539664,34.76848686634272,20.184615638013952,4.511653485098751,-30.97370633126309,-42.691661313269265,0.5702244723963437,-5.005605392766142,-5.005605392766549,39.256633070909686,37815.12197391136,12558.09716766896,12558.09716766896,50373.21914158032,74010.34969995674,74010.34969995674,12558.09716766896,86568.44686762571,86568.44686762571,86568.44686762571,108829.85271486508,92622.43700146432,56411.580860112095,40234.28460150247,22261.405847239366,0.0,62495.690448741836,18922.19497015346,1522.8922903414498,0.0,0.8895652418132823,3.4042321202428147,0.0014959713701933424,354578.5104522869,1522730.2868842394,4.294479902185562,1522730.2868842394,4.294479902185562,0.85,0.09915205930376508,4.698906859688992,1.229922065143474,1.0,0.0,4.698906859688839,1.2892818788326532,1.2894605068468574,3.644592339995886,16754.763140049883,1708.510361851385,1603.0968420496806,1603.0968420496806,7.833648497250166,4.328436153539664,1.4977572466341913,2.8306789069054723,4.414354111949689,4.414354111949689,1.2612440319856255,0.0,0.0,0.00013854124382188778,5.794387066482378e-05,8.0597373157064e-05,0.0003787195496006415,0.09905208620846606,0.08762246050160898,0.011429625706857086,0.11498420588554574,0.08767297830503971,0.011479080998725364,0.47387379323474604,0.47387379323474604,0.06181291940394982,0.0,3.979039320256561e-13,3.979039320256561e-13,6.570474605429695,3.979039320256561e-13,3.979039320256561e-13,9.577666813304177,22261.405847239366,18922.19497015346,0.85,0.8060270841058358,0.6050836738083059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4815063968342763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16468.889637542317,1522.8922903414498,0.47387379323474604,0.06181291940394982,6.113110376966115,4.414354111949689
4464.0,-34.91182162543943,4.330532903468699,34.76515098867825,20.18559907972815,4.515491376744504,-30.97341687410191,-42.69194046556947,0.5702245980944547,-5.011136924459038,-5.011136924459393,39.36001902551399,37816.48554179872,12568.200984605903,12568.200984605903,50384.68652640462,73996.87057843023,73996.87057843023,12568.200984605903,86565.07156303614,86565.07156303614,86565.07156303614,108846.39234146095,92627.0804550407,56414.29177724026,40236.431864222715,22281.320778424804,0.0,62517.75264264752,18939.122661661084,1521.8922903414498,0.0,0.8891672995549335,3.4063873294029214,0.0014959713701933424,354502.06464623736,1527123.6605011248,4.307799059012712,1527123.6605011248,4.307799059012712,0.85,0.09931080135593859,4.698906859688992,1.2299344751564791,1.0,0.0,4.698906859688784,1.2892818781119402,1.2894605062060782,3.644592342033226,16755.603108931537,1708.5960148400868,1603.0968420496806,1603.0968420496806,7.839951183820254,4.330532903468699,1.4973650339498805,2.8331678695188183,4.414024582179932,4.414024582179932,1.2611498806228378,0.0,0.0,0.0001385413058947955,5.794199740019666e-05,8.059930849459884e-05,0.00037872864357145974,0.09945590923681286,0.08795464577321571,0.011501263463597138,0.11493001406966519,0.08782052210027791,0.011490279255660676,0.4738571265680666,0.4738571265680666,0.06196324945489201,0.0,3.410605131648481e-13,3.410605131648481e-13,7.19720715501154,3.410605131648481e-13,3.410605131648481e-13,9.708972847997359,22281.320778424804,18939.122661661084,0.85,0.8059260673428922,0.604891953777647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481506565882907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16468.725367508698,1521.8922903414498,0.4738571265680666,0.06196324945489201,6.113110376966115,4.414024582179932
4465.0,-34.91182162543943,4.330532903468699,34.76515098867825,20.186582556366943,4.515491376744504,-30.97341687410191,-42.69249314730985,0.5702245980944547,-5.011136924459038,-5.011136924459393,39.36001902551399,37819.145092632185,12567.96558755387,12567.96558755387,50387.11068018606,74001.51471968034,74001.51471968034,12567.96558755387,86569.48030723422,86569.48030723422,86569.48030723422,108836.24444372293,92631.72459629082,56416.95132807373,40238.636964685655,22266.764136488713,0.0,62505.40110117437,18926.749516015407,1520.8922903414498,0.0,0.8891672995549335,3.406248315745385,0.0014959713701933424,354502.06464623736,1527123.6605011248,4.307799059012712,1527123.6605011248,4.307799059012712,0.85,0.09931080135593859,4.698906859688992,1.2299468483543023,1.0,0.0,4.698906859688747,1.2892818781119402,1.2894605062060782,3.644592342033226,16756.443202208648,1708.6816805135952,1603.0968420496806,1603.0968420496806,7.839804344873371,4.330532903468699,1.4971056437412686,2.83342725972743,4.413537828664424,4.413537828664424,1.2610108081898355,0.0,0.0,0.0001385413058947955,5.793828876872035e-05,8.060301712607515e-05,0.00037874607008534384,0.0994823901070682,0.08795155220200702,0.011530837905061176,0.11484980905460489,0.08782052210027791,0.011490279255660676,0.47384045990138973,0.47384045990138973,0.06212258225339068,0.0,3.410605131648481e-13,3.410605131648481e-13,7.695964113094135,3.410605131648481e-13,3.410605131648481e-13,9.700823770254601,22266.764136488713,18926.749516015407,0.85,0.8061241075571527,0.6050540341532442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481506540123835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.561722786802,1520.8922903414498,0.47384045990138973,0.06212258225339068,6.113110376966115,4.413537828664424
4466.0,-34.91181793830039,4.33159227692771,34.766349041759916,20.19507485618817,4.515405427932425,-30.96898166159653,-42.69048882471395,0.5745536259974161,-5.144078153900466,-5.144078153900849,39.56339449934256,37809.51841138425,12747.697938292638,12747.697938292638,50557.216349676884,74042.02267533263,74042.02267533263,12747.697938292638,86789.72061362526,86789.72061362526,86789.72061362526,109058.51702469119,92651.38429505932,56428.25105302554,40247.92582448199,22268.796411065923,0.0,62516.72223554791,18928.476949406035,1519.8922903414498,0.0,0.887765636401201,3.4086680650264225,0.0014959713701933424,352668.7034301163,1535794.0391234807,4.354778363336708,1535794.0391234807,4.354778363336708,0.85,0.10040544892607131,4.698906859688992,1.2299953998858113,1.0,0.0,4.698906859689012,1.2892614876553161,1.2894401129957802,3.644649983483602,16759.999506781653,1709.0443226567334,1603.0968420496806,1603.0968420496806,7.951920061169691,4.33159227692771,1.4569179118529139,2.874674365074796,4.412422050170205,4.412422050170205,1.2606920143343443,0.0,0.0,0.00013854136126763996,5.7951739316419074e-05,8.058962195122088e-05,0.0003786831274063344,0.10040019321602826,0.0887362555909762,0.011663937625052067,0.11467477216799464,0.08873834238251752,0.01166710654355379,0.4738237932347149,0.4738237932347149,0.0622817712190833,0.0,3.979039320256561e-13,3.979039320256561e-13,8.148418266253088,3.979039320256561e-13,3.979039320256561e-13,9.701082302803911,22268.796411065923,18928.476949406035,0.85,0.8086990894882413,0.6047904794004892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481506540123835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.397995399286,1519.8922903414498,0.4738237932347149,0.0622817712190833,6.113110376966115,4.412422050170205
4467.0,-34.91179658764232,4.332517250775209,34.767697076765195,20.196052954439097,4.522241454525033,-30.972761537426354,-42.69459218541158,0.5745542981404548,-5.1416846260711395,-5.141684626071536,39.57003187841551,37829.368743811894,12745.331495203594,12745.331495203594,50574.70023901549,74014.36060399236,74014.36060399236,12745.331495203594,86759.69209919596,86759.69209919596,86759.69209919596,109016.61114878833,92655.99992223231,56430.151368968305,40250.94283696001,22256.91904959237,0.0,62507.861886552375,18918.381192153513,1518.8922903414498,0.0,0.8877537950397996,3.4097451851663236,0.0014959713701933424,352701.64608645556,1536077.6319895494,4.355175681865177,1536077.6319895494,4.355175681865177,0.85,0.10040266620149407,4.698906859688992,1.230007669231855,1.0,0.0,4.698906859688598,1.289261483824951,1.2894401095782961,3.64464999431177,16760.834442057916,1709.1294623605327,1603.0968420496806,1603.0968420496806,7.950443891404422,4.332517250775209,1.4578578125358694,2.8746594382393393,4.4116258493361205,4.4116258493361205,1.2604645283817486,0.0,0.0,0.00013854168190869902,5.792420570398643e-05,8.06174762047126e-05,0.0003788140119491381,0.10044767477131541,0.088751932806702,0.011695741964613409,0.11463400658767806,0.08873450950826293,0.011668156693231138,0.47380712656804175,0.47380712656804175,0.06243836858633777,0.0,3.979039320256561e-13,3.979039320256561e-13,8.435750735134263,3.979039320256561e-13,3.979039320256561e-13,9.593067550768353,22256.91904959237,18918.381192153513,0.85,0.8090934278124121,0.6051937724644892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4815065171451705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.234341877458,1518.8922903414498,0.47380712656804175,0.06243836858633777,6.113110376966115,4.4116258493361205
4468.0,-34.843598667527246,4.332103628003226,34.765982155892125,20.179790106508904,4.325322806917838,-30.80712138137645,-42.534352897759504,0.5644585440489065,-5.284288767460453,-5.284288767460851,39.48691373608929,37394.032413800946,12936.199608414516,12936.199608414516,50330.23202221546,74867.5900269341,74867.5900269341,12936.199608414516,87803.78963534861,87803.78963534861,87803.78963534861,109984.85483141599,92627.05416089122,56454.98983751931,40191.18258152434,22181.065196067368,0.0,62372.24777759171,18853.90541665726,1517.8922903414498,0.0,0.8873306907335771,3.3611379985261403,0.0014959713701933424,350743.1637428137,1532529.1284707028,4.369377045348336,1532529.1284707028,4.369377045348336,0.8499999999999999,0.10044135558290153,4.698906859688992,1.2299391199136158,1.0,0.0,4.69890685968827,1.2893069073271048,1.2894868644484927,3.64452158984428,16755.598352500365,1708.5955298190886,1603.0968420496806,1603.0968420496806,8.069506014293317,4.332103628003226,1.4138423036622312,2.918261324340995,4.410790870241662,4.410790870241662,1.2602259629261892,0.0,0.0,0.0001395693702566036,5.900845633572981e-05,8.056091392087378e-05,0.00037854823104560825,0.10033668092763146,0.08862956517144158,0.011707115756189875,0.11287163955036965,0.0886821441298385,0.01175921145306302,0.47379045990136986,0.47379045990136986,0.0625831769287643,0.0,3.979039320256561e-13,3.979039320256561e-13,9.32340513160085,3.979039320256561e-13,3.979039320256561e-13,12.613285540889592,22181.065196067368,18853.90541665726,0.85,0.8069331123304082,0.5995299792167406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4815063840854863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16468.0710423377,1517.8922903414498,0.47379045990136986,0.0625831769287643,6.113110376966115,4.410790870241662
