time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4469.0,-34.843524719542685,4.333611219095143,34.76816553569923,20.175578479561977,4.565112284673092,-30.954817659188404,-42.6697971886955,0.5662113537429447,-5.098987580397022,-5.0989875803974085,39.594206311635396,38046.268608289865,12688.351056502957,12688.351056502957,50734.61966479282,73715.37373708861,73715.37373708861,12688.351056502957,86403.72479359157,86403.72479359157,86403.72479359157,108646.65088679161,92598.88902538008,56409.4290101675,40210.511128013975,22242.926093200043,0.0,62453.437221214015,18906.487179220036,1516.8922903414498,0.0,0.8878826951459501,3.428859909201334,0.0014959713701933424,353289.7009522628,1537110.8588303279,4.350851028736967,1537110.8588303279,4.350851028736967,0.85,0.1005005837854385,4.698906859688992,1.2298624657606712,1.0,0.0,4.698906859688216,1.2892986486129185,1.2894786060232812,3.644544935143051,16750.50347279763,1708.0759966754836,1603.0968420496806,1603.0968420496806,7.914899913519853,4.333611219095143,1.4704586163935272,2.863152602701616,4.409553622790074,4.409553622790074,1.2598724636543068,0.0,0.0,0.0001395704884019039,5.80907651164337e-05,8.14797232854702e-05,0.0003828656306716568,0.1005385793284967,0.08877907399348176,0.011759505335014952,0.11514155999215034,0.08876015148519674,0.01174043230024176,0.47377379323469904,0.47377379323469904,0.06275516513658126,0.0,3.979039320256561e-13,3.979039320256561e-13,8.389050789427984,3.979039320256561e-13,3.979039320256561e-13,5.054397325387754,22242.926093200043,18906.487179220036,0.85,0.8123591258090023,0.6091941500918129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810814855525571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.273547451085,1516.8922903414498,0.47377379323469904,0.06275516513658126,6.113110376966115,4.409553622790074
4470.0,-34.793144365577945,4.334990471057279,34.76876576070376,20.190508814435475,4.503338412660425,-30.88728546346061,-42.60888184709472,0.5740824784955267,-5.114613373769828,-5.114613373770219,39.5500637372515,38001.28094059189,12710.902897841104,12710.902897841104,50712.18383843299,74077.68944428851,74077.68944428851,12710.902897841104,86788.59234212962,86788.59234212962,86788.59234212962,109003.97635747657,92632.35500495428,56445.461434357465,40207.659522885355,22215.38401534695,0.0,62423.043538232305,18883.076413044906,1515.8922903414498,0.0,0.8879628668616509,3.412775524888034,0.0014959713701933424,353074.40191793215,1535224.5801126945,4.348161667266773,1535224.5801126945,4.348161667266773,0.85,0.10040562264082835,4.698906859688992,1.2299443377787251,1.0,0.0,4.6989068596886625,1.2892599911638232,1.2894409278510945,3.644654213962894,16756.557238809062,1708.6933090106268,1603.0968420496806,1603.0968420496806,7.928967586006375,4.334990471057279,1.4663206906173505,2.8686697804399284,4.408895252149473,4.408895252149473,1.2596843577569923,0.0,0.0,0.00014033419888313776,5.850184522987614e-05,8.183235365326162e-05,0.0003845226079258066,0.10040922779592153,0.0886506424125247,0.011758585383396835,0.11453623529071293,0.08864824140972835,0.011757381231099996,0.47375712656802904,0.47375712656802904,0.0628389538094974,0.0,3.979039320256561e-13,3.979039320256561e-13,7.737465028770032,3.979039320256561e-13,3.979039320256561e-13,5.117420476391658,22215.38401534695,18883.076413044906,0.85,0.8123952464344877,0.6087700757063729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48108102495754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.113575586787,1515.8922903414498,0.47375712656802904,0.0628389538094974,6.113110376966115,4.408895252149473
4471.0,-34.79311780066934,4.3366506781461425,34.76868477273628,20.178117288183444,4.5021473083011925,-30.867121262406567,-42.58546500988302,0.5699145723902367,-5.087165807105521,-5.087165807105939,39.535485428088116,37888.70914278105,12675.876098688901,12675.876098688901,50564.585241469955,74024.79902294175,74024.79902294175,12675.876098688901,86700.67512163064,86700.67512163064,86700.67512163064,108905.07961118566,92593.52160007085,56427.98325339209,40183.93149630973,22204.404489555018,0.0,62388.335985864745,18873.743816121765,1514.8922903414498,0.0,0.8881541319584727,3.4171743403870845,0.0014959713701933424,353452.654984099,1534602.0115548954,4.341747020188414,1534602.0115548954,4.341747020188414,0.85,0.10032494861120628,4.698906859688992,1.2298444796213883,1.0,0.0,4.698906859689072,1.2892796217616813,1.2894605617244623,3.6445987203833803,16749.53254239848,1707.976989328515,1603.0968420496806,1603.0968420496806,7.907118126738892,4.3366506781461425,1.475435194026705,2.8612154841194375,4.40820067852321,4.40820067852321,1.2594859081494885,0.0,0.0,0.00014033460259302993,5.866058607035264e-05,8.16740165226773e-05,0.00038377859649676044,0.10032666834297468,0.08857247371368326,0.011754194629291424,0.11463289601025238,0.08857160458304535,0.011753344028160933,0.4737404599013597,0.4737404599013597,0.06286871457887669,0.0,3.979039320256561e-13,3.979039320256561e-13,6.986535252411102,3.979039320256561e-13,3.979039320256561e-13,4.059558154929846,22204.404489555018,18873.743816121765,0.85,0.8104813895489426,0.6073043709863564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807672888066483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.96141118723,1514.8922903414498,0.4737404599013597,0.06286871457887669,6.113110376966115,4.40820067852321
4472.0,-34.7931142612911,4.337412731071425,34.77110978774545,20.171539449971192,4.497414534491992,-30.867663771279013,-42.58486724048851,0.5656147325940284,-5.166745617951676,-5.166745617952061,39.60822622209484,37885.84947850965,12783.643475696372,12783.643475696372,50669.49295420602,74016.0863123868,74016.0863123868,12783.643475696372,86799.72978808318,86799.72978808318,86799.72978808318,108985.12893711802,92582.76449772819,56422.54505119952,40178.02160725407,22185.39914903485,0.0,62363.42075628892,18857.58927667962,1513.8922903414498,0.0,0.8874887405685944,3.4120167239205252,0.0014959713701933424,352356.84579220455,1537710.3171632753,4.364071070354936,1537710.3171632753,4.364071070354936,0.85,0.10067610658519595,4.698906859688992,1.229819591459818,1.0,0.0,4.698906859688588,1.2892998751378653,1.2894808180123967,3.644541468047948,16747.586656415995,1707.7785641800203,1603.0968420496806,1603.0968420496806,7.974342622590111,4.337412731071425,1.4514741241874187,2.8859386068840065,4.407593158446779,4.407593158446779,1.259312330984794,0.0,0.0,0.00014033465638143926,5.866464351277283e-05,8.167001286866643e-05,0.0003837597836994649,0.10067690002201543,0.08888460630093305,0.011792293721082382,0.11429862663895465,0.08888422058405519,0.011791886001140752,0.4737237932346909,0.4737237932346909,0.06284879176463352,0.0,3.979039320256561e-13,3.979039320256561e-13,6.9068288081022615,3.979039320256561e-13,3.979039320256561e-13,6.432588685810629,22185.39914903485,18857.58927667962,0.85,0.8124873898790478,0.6075011444058595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807671234117081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.802171892046,1513.8922903414498,0.4737237932346909,0.06284879176463352,6.113110376966115,4.407593158446779
4473.0,-34.78885635287035,4.337465267998443,34.77160894726556,20.172533473838143,4.4974914850998875,-30.867531062739776,-42.585210654046364,0.5656146935869205,-5.166736655206591,-5.166736655206948,39.60812982815691,37908.478658347005,12783.27008028874,12783.27008028874,50691.748738635746,74020.42566367252,74020.42566367252,12783.27008028874,86803.69574396126,86803.69574396126,86803.69574396126,108974.45413323145,92587.46963219528,56425.69650044478,40179.747924167226,22170.7583892702,0.0,62350.50631343742,18845.14463087967,1512.8922903414498,0.0,0.8874891345686475,3.411943389762611,0.0014959713701933424,352356.969058335,1537706.1949823613,4.364057844781223,1537706.1949823613,4.364057844781223,0.85,0.10067789645600728,4.698906859688992,1.2298321866476911,1.0,0.0,4.698906859689018,1.2892997411827951,1.2894807674886566,3.644541846706838,16748.437782947432,1707.8653549323606,1603.0968420496806,1603.0968420496806,7.974109701285641,4.337465267998443,1.4510374834263802,2.8864277845720627,4.406717462209483,4.406717462209483,1.2590621320598523,0.0,0.0,0.000140399378169968,5.866231251402444e-05,8.173706565594357e-05,0.00038407485850156274,0.10066976301645594,0.08888116080413154,0.0117886022123244,0.11422072251949227,0.08888579703094186,0.011792099425065415,0.4737071265680225,0.4737071265680225,0.06282934234578587,0.0,3.410605131648481e-13,3.410605131648481e-13,6.807828190219595,3.410605131648481e-13,3.410605131648481e-13,6.4122444340109155,22170.7583892702,18845.14463087967,0.85,0.813012623888043,0.6079899089797317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807671013752994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.642472204236,1512.8922903414498,0.4737071265680225,0.06282934234578587,6.113110376966115,4.406717462209483
4474.0,-34.78886674015752,4.341477368394199,34.76570574788486,20.172985817212634,4.56367238295554,-30.903124278021394,-42.6189347525127,0.5656144401586112,-4.868640067750903,-4.868640067751244,39.37341539017271,38070.73640457169,12387.202219872917,12387.202219872917,50457.93862444461,73710.04332069797,73710.04332069797,12387.202219872917,86097.24554057088,86097.24554057088,86097.24554057088,108267.25853576936,92589.6068286762,56419.925595718116,40188.534703286765,22170.012995198478,0.0,62358.54769848524,18844.511045918705,1511.8922903414498,0.0,0.8898321782957114,3.455083064776178,0.0014959713701933424,356475.5017581736,1527693.6379862255,4.285550144263728,1527693.6379862255,4.285550144263728,0.85,0.09986454738389827,4.698906859688992,1.229837889703922,1.0,0.0,4.69890685968941,1.2892997427038393,1.2894807688062921,3.64454184240721,16748.824387122197,1707.9047775868617,1603.0968420496806,1603.0968420496806,7.727045487804054,4.341477368394199,1.5437896031117795,2.7976877652824195,4.405628998734253,4.405628998734253,1.2587511424955007,0.0,0.0,0.00014039922024583642,5.8433819430170136e-05,8.196540081566628e-05,0.000385147784149892,0.09946278049475403,0.08781847800866081,0.01164430248609322,0.11589360805603957,0.08802003790152935,0.01184450948236893,0.47369045990135444,0.47369045990135444,0.06280904799242826,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5101945079293273,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22170.012995198478,18844.511045918705,0.85,0.8091583349313679,0.6105135191513844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807405918106569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.568001827556,1511.8922903414498,0.47369045990135444,0.06280904799242826,6.113110376966115,4.405628998734253
4475.0,-34.78885406416967,4.345292050437939,34.76048186369589,20.17395874662327,4.562907283515051,-30.902407040906112,-42.618806404620386,0.5656144899274509,-4.885097221468527,-4.885097221468944,39.38257107219971,38070.18111738903,12414.517806434447,12414.517806434447,50484.69892382348,73718.25073261134,73718.25073261134,12414.517806434447,86132.76853904579,86132.76853904579,86132.76853904579,108323.16943174934,92594.20107230177,56422.69738205794,40190.55965582649,22190.400892703547,0.0,62380.960548530034,18861.840758798015,1512.8922903414498,0.0,0.8897173528020363,3.4396908521368257,0.0014959713701933424,356247.14759226464,1528083.2789190584,4.289390916521793,1528083.2789190584,4.289390916521793,0.85,0.09943349553616442,4.698906859688992,1.2298501678416507,1.0,0.0,4.6989068596902355,1.2892997420699877,1.2894807684208391,3.6445418441989568,16749.6554542615,1707.989522850464,1603.0968420496806,1603.0968420496806,7.744084749466258,4.345292050437939,1.5415024941587605,2.8037895562791784,4.405735091133636,4.405735091133636,1.25878145460961,0.0,0.0,0.00014039941296647347,5.8434687470646806e-05,8.196472549582667e-05,0.0003851446108848651,0.09947227426820367,0.08786172406821235,0.011610550199991309,0.11543872299430494,0.08783836126111695,0.011595134275047462,0.47367379323468667,0.47367379323468667,0.06259396128514337,0.0,3.979039320256561e-13,3.979039320256561e-13,2.9430181251750582,3.979039320256561e-13,3.979039320256561e-13,0.6591820993385227,22190.400892703547,18861.840758798015,0.85,0.8092965943438509,0.6102852662515811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807406564803622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.408165190474,1512.8922903414498,0.47367379323468667,0.06259396128514337,6.113110376966115,4.405735091133636
4476.0,-34.78885440737885,4.350037171433092,34.76580426082539,26.72186099169778,5.034598229049452,-30.80971391519175,-45.86306477487085,1.050444915227744,25.54267980708977,-4.7972771983497875,39.673076090136085,53637.926559320185,12302.810550374861,12302.810550374861,65940.73710969505,102411.23571661269,102411.23571661269,12302.810550374861,114714.04626698756,114714.04626698756,114714.04626698756,139044.34920778693,121225.13902070065,72428.15839946434,54218.86735692922,24330.302940799364,0.0,78549.17029772859,20680.757499679457,1513.0742021358974,0.0,0.8891180649614079,2.5480571323894727,0.0014959713701933424,357467.0391187192,1540485.444392648,4.309447517708154,1540485.444392648,4.309447517708154,0.85,0.10037587769899378,4.698906859688992,1.3073594440380112,1.0,0.0,4.69890685968908,1.2870200530653966,1.287200759325871,3.650997393938997,21928.79562086395,2236.114842567437,1603.0968420496806,1603.0968420496806,7.674402586087559,4.350037171433092,1.5715100021408084,2.7785271692922837,4.405788315830821,4.405788315830821,1.258796661665949,0.0,0.0,0.00014039940774845632,3.9928182171429784e-05,0.00010047122557702653,0.00047210493106525006,0.10037951872738389,0.08869702564459299,0.011682493082790903,0.08546747116236561,0.08869397614511142,0.011681901553882363,0.4736571265680191,0.4736571265680191,0.06238649001510033,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2083255344362556,30.339957005439544,35.33209036928565,3.410605131648481e-13,24330.302940799364,20680.757499679457,0.85,0.8394835599123046,0.6828579647119613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807405775615479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.248790241425,1513.0742021358974,0.4736571265680191,0.06238649001510033,6.113110376966115,4.405788315830821
4477.0,-34.78885368946809,4.35713137507577,34.76472577254687,20.932539004739397,5.081912894731887,-30.837079328613818,-42.69150565434245,1.0504447681255955,-4.57955358887142,-4.579553588871732,39.50098967375312,38420.0362618848,12019.679449946501,12019.679449946501,50439.715711831304,74849.5660408185,74849.5660408185,12019.679449946501,86869.24549076501,86869.24549076501,86869.24549076501,109238.96585135753,93886.89857666421,57081.04020675343,40895.39818878976,22369.72036059251,0.0,63265.11854938227,19014.26230650363,1514.0742021358974,0.0,0.8908144816862652,3.4541809186887544,0.0014959713701933424,360505.53466071875,1533129.6260995874,4.2527214666550295,1533129.6260995874,4.2527214666550295,0.8499999999999999,0.09941765672493426,4.698906859688992,1.232859181412496,1.0,0.0,4.698906859689149,1.2870200537332714,1.287200760007888,3.6509973920443803,16983.49556037946,1731.83457759576,1603.0968420496806,1603.0968420496806,7.49778749147708,4.35713137507577,1.6427575590337264,2.714373816042044,4.4061285807484225,4.4061285807484225,1.258893880213835,0.0,0.0,0.00014039941866329024,5.794491524570384e-05,8.24545034175864e-05,0.0003874460317211462,0.09944386801879845,0.0879146164478092,0.011529251570989257,0.11615864592956192,0.08790172712361238,0.011515929601321872,0.4736404599013518,0.4736404599013518,0.062113903660644516,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22369.72036059251,19014.26230650363,0.85,0.7972752895809408,0.60728624466096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480740579698317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.089154896996,1514.0742021358974,0.4736404599013518,0.062113903660644516,6.113110376966115,4.4061285807484225
4478.0,-34.771836161872436,4.361380908122115,34.770094037938264,20.933175330888503,5.029748058107793,-30.792108732052665,-42.64923728825522,1.0504447833926398,-4.831772579534572,-4.831772579534929,39.685737527538016,38300.4721344787,12365.12936357113,12365.12936357113,50665.60149804983,75098.93899783294,75098.93899783294,12365.12936357113,87464.06836140408,87464.06836140408,87464.06836140408,109829.5010998973,93889.94853328033,57093.484609150924,40884.95991569934,22365.432738493222,0.0,63250.39265419256,19010.617827719238,1515.0742021358974,0.0,0.8888998390745232,3.4248405072779007,0.0014959713701933424,356987.48000224354,1541027.7080632695,4.316755612979998,1541027.7080632695,4.316755612979998,0.85,0.10034293875118631,4.698906859688992,1.2328671961324296,1.0,0.0,4.6989068596888695,1.287019517929612,1.2872005574174037,3.6509989120040514,16984.047276597954,1731.8908369930562,1603.0968420496806,1603.0968420496806,7.713276602654507,4.361380908122115,1.5696646069619922,2.7917163011601227,4.407185394133019,4.407185394133019,1.2591958268951482,0.0,0.0,0.0001406583666051047,5.822921142586429e-05,8.242915517924041e-05,0.00038732692271010115,0.10035380113497433,0.08876738960776785,0.011586411527206481,0.11500033728427712,0.08876186501424517,0.011581073736941143,0.47362379323468456,0.47362379323468456,0.06182000171168038,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.07524081532977789,22365.432738493222,19010.617827719238,0.85,0.8010322050497414,0.6055373022564146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807405752287117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16468.929540798894,1515.0742021358974,0.47362379323468456,0.06182000171168038,6.113110376966115,4.407185394133019
4479.0,-34.766783823465374,4.365816950210601,34.77354619321754,20.915266032703244,5.039520188594598,-30.80293233696474,-42.65642344309015,1.0385330659323768,-4.805562234654815,-4.805562234655179,39.64201806382517,38359.946775375145,12335.942326974668,12335.942326974668,50695.889102349814,74968.23274648353,74968.23274648353,12335.942326974668,87304.17507345819,87304.17507345819,87304.17507345819,109677.41561819217,93861.64013275031,57077.9927618075,40870.71930104757,22373.240544733988,0.0,63243.95984578156,19017.254463023888,1516.0742021358974,0.0,0.8891876857468628,3.427936893643694,0.0014959713701933424,357351.81341164006,1539155.9030164261,4.3071165312471615,1539155.9030164261,4.3071165312471615,0.85,0.10012221717365222,4.698906859688992,1.2328025316400453,1.0,0.0,4.698906859689208,1.287075271363335,1.2872564177572483,3.6508407582966553,16978.926481236605,1731.3686611877254,1603.0968420496806,1603.0968420496806,7.695069944247554,4.365816950210601,1.5808233192759484,2.784993630934652,4.4073958888937925,4.4073958888937925,1.2592559682553692,0.0,0.0,0.00014073533053353832,5.81807866068751e-05,8.255454392666323e-05,0.00038791611275549405,0.10011655130847147,0.0885966287122834,0.011519922596188075,0.11521757949259974,0.08858771673063967,0.011534500443012541,0.47360712656801746,0.47360712656801746,0.06158154681917574,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.6608411948543562,22373.240544733988,19017.254463023888,0.85,0.8015925825323109,0.6065392943281017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480634634005139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.11083014541,1516.0742021358974,0.47360712656801746,0.06158154681917574,6.113110376966115,4.4073958888937925
4480.0,-34.766787698269425,4.370241898438241,34.77698204889945,20.915393402706854,5.018425910570234,-30.79043235663669,-42.644783249683655,1.0384669907174828,-4.807117558939865,-4.807117558940234,39.647179639903406,38303.91068212245,12344.11650646191,12344.11650646191,50648.02718858436,75068.44528728181,75068.44528728181,12344.11650646191,87412.56179374372,87412.56179374372,87412.56179374372,109804.44832850884,93862.55357602137,57081.00220243361,40868.390415097514,22391.88653476511,0.0,63260.27694986263,19033.103554550344,1517.0742021358974,0.0,0.8891614348181756,3.4235708188500635,0.0014959713701933424,357330.18569460994,1539376.8012016073,4.307995413847366,1539376.8012016073,4.307995413847366,0.85,0.10009752776938538,4.698906859688992,1.2328049438586461,1.0,0.0,4.6989068596899575,1.2870755816508874,1.287256728012477,3.650839878153749,16979.091716854928,1731.3855105316218,1603.0968420496806,1603.0968420496806,7.700168937192232,4.370241898438241,1.5835759854857745,2.7866659129524667,4.407669729770689,4.407669729770689,1.259334208505911,0.0,0.0,0.00014073527149249031,5.825924425106976e-05,8.247602724142055e-05,0.0003875471701646072,0.10009766166758566,0.08861169178159761,0.011485969885988039,0.11514333095558033,0.08861161032589855,0.011485917443486822,0.47359045990135046,0.47359045990135046,0.0613874495718387,0.0,3.979039320256561e-13,3.979039320256561e-13,0.17871384967202175,3.979039320256561e-13,3.979039320256561e-13,2.6817062570602843,22391.88653476511,19033.103554550344,0.85,0.8006292357639504,0.6054970437843716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806031839220977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.052984119437,1517.0742021358974,0.47359045990135046,0.0613874495718387,6.113110376966115,4.407669729770689
4481.0,-34.741252707627964,4.376288937624392,34.77511674582461,20.914030889421724,5.0610219028239145,-30.818876694471022,-42.67104700030757,1.0370684157534817,-4.700538501519134,-4.700538501519477,39.60306552071466,38556.115946488666,12209.025610360652,12209.025610360652,50765.14155684932,74860.9189810689,74860.9189810689,12209.025610360652,87069.94459142955,87069.94459142955,87069.94459142955,109494.45812977217,93862.79152241394,57078.32036577951,40871.634618482705,22424.513538342628,0.0,63296.14815682534,19060.836507591233,1518.0742021358974,0.0,0.8898512075582077,3.441025405923727,0.0014959713701933424,358814.6093396312,1537489.6371834145,4.284913705194551,1537489.6371834145,4.284913705194551,0.85,0.09980562446870768,4.698906859688992,1.2328066999977456,1.0,0.0,4.698906859688748,1.2870813407460724,1.287262989362396,3.650823542329666,16979.134759724202,1731.389899682787,1603.0968420496806,1603.0968420496806,7.61590023142363,4.376288937624392,1.6202933487814422,2.75599558884295,4.407947617403045,4.407947617403045,1.2594136049722986,0.0,0.0,0.00014112484910785205,5.8082358960841266e-05,8.304249014701078e-05,0.0003902089265974445,0.09978147085212447,0.08835583240560115,0.011425638446523313,0.11589649579755688,0.08838863213025243,0.01141699233845525,0.4735737932346835,0.4735737932346835,0.06123968041418248,0.0,3.410605131648481e-13,3.410605131648481e-13,0.2054730988315896,3.410605131648481e-13,3.410605131648481e-13,0.49947900489314634,22424.513538342628,19060.836507591233,0.85,0.8020257635752394,0.609138424204903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806032080417004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16468.894013700083,1518.0742021358974,0.4735737932346835,0.06123968041418248,6.113110376966115,4.407947617403045
4482.0,-34.7412513032696,4.3786563841657875,34.77665956900743,20.917486783023946,5.061857604461423,-30.809502746050278,-42.66218725880606,1.0403732870819429,-4.700709645036397,-4.700709645036718,39.604712949619454,38513.487705239226,12212.805082495355,12212.805082495355,50726.29278773458,74873.29195741337,74873.29195741337,12212.805082495355,87086.09703990872,87086.09703990872,87086.09703990872,109526.2589571785,93863.50461131996,57079.951058237995,40870.615058979965,22440.161917269786,0.0,63310.77697624975,19074.137629679317,1519.0742021358974,0.0,0.8898444849370336,3.4404684004200727,0.0014959713701933424,358812.221796292,1537560.081319655,4.285138543002507,1537560.081319655,4.285138543002507,0.85,0.09980572702816931,4.698906859688992,1.2328055840032182,1.0,0.0,4.698906859689159,1.287065827253241,1.287247473707724,3.6508675470912357,16979.26375261302,1731.4030532967956,1603.0968420496806,1603.0968420496806,7.618257838297754,4.3786563841657875,1.6222920052417305,2.756364378924057,4.4087222107215975,4.4087222107215975,1.2596349173490278,0.0,0.0,0.00014112487056095176,5.8141973335589296e-05,8.298289722536247e-05,0.00038992890500912233,0.09976217282475676,0.08835818228034344,0.011403990544413326,0.11595319146194888,0.08838857132067177,0.011417155707497541,0.47355712656801663,0.47355712656801663,0.06111987429173963,0.0,3.410605131648481e-13,3.410605131648481e-13,0.28900459463187644,3.410605131648481e-13,3.410605131648481e-13,0.6231797978003328,22440.161917269786,19074.137629679317,0.85,0.8012268244119626,0.6083243571578197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804442762351084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.24667175599,1519.0742021358974,0.47355712656801663,0.06111987429173963,6.113110376966115,4.4087222107215975
4483.0,-34.74125179589647,4.383292917238291,34.779360364886536,20.90819275416436,5.008254297731672,-30.767190172028496,-42.62131954366339,1.03355386114409,-4.7748378196960175,-4.774837819696419,39.632129238362,38316.81053916973,12318.598223253344,12318.598223253344,50635.408762423074,75082.52890942762,75082.52890942762,12318.598223253344,87401.12713268097,87401.12713268097,87401.12713268097,109845.22420991698,93851.81919339631,57083.08422816128,40854.149961372255,22444.097077236016,0.0,63298.24703860827,19077.482515650612,1520.0742021358974,0.0,0.889376742138637,3.42371923321847,0.0014959713701933424,357779.2654136696,1538732.7613071632,4.300787971958235,1538732.7613071632,4.300787971958235,0.85,0.09992717331438612,4.698906859688992,1.2327807183703405,1.0,0.0,4.698906859688972,1.2870978388536143,1.2872794898162792,3.650776745825469,16977.14994071342,1731.187504470275,1603.0968420496806,1603.0968420496806,7.684250820120809,4.383292917238291,1.6028464146091057,2.780446502629185,4.408396871990959,4.408396871990959,1.2595419634259883,0.0,0.0,0.000141124863035541,5.8417692818028235e-05,8.270717021751275e-05,0.0003886332894805358,0.0999281623582083,0.08852039981352143,0.011407762544686865,0.1154039651328658,0.08851991423946985,0.011407259074916274,0.4735404599013498,0.4735404599013498,0.06102590061992979,0.0,3.979039320256561e-13,3.979039320256561e-13,1.1787602218738584,3.979039320256561e-13,3.979039320256561e-13,4.643003608435549,22444.097077236016,19077.482515650612,0.85,0.7999496215359393,0.605337625160436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804442674951825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.08865813305,1520.0742021358974,0.4735404599013498,0.06102590061992979,6.113110376966115,4.408396871990959
4484.0,-34.725340265612715,4.387525199374494,34.78245507342497,20.909138686861866,5.006325930975789,-30.752784597463005,-42.60784430718047,1.033766483886065,-4.8065544981535595,-4.806554498153973,39.648900575042035,38330.363826303765,12367.126347307996,12367.126347307996,50697.49017361176,75096.13581311538,75096.13581311538,12367.126347307996,87463.26216042339,87463.26216042339,87463.26216042339,109917.30801047989,93855.32438405414,57089.53455236199,40850.87759076905,22454.045850056496,0.0,63304.92344082554,19085.93897254802,1521.0742021358974,0.0,0.8891580976489327,3.4198636097935076,0.0014959713701933424,357338.0152739501,1539450.4567942072,4.308107145034655,1539450.4567942072,4.308107145034655,0.85,0.10001854637701521,4.698906859688992,1.2327897600689903,1.0,0.0,4.698906859689076,1.287096337437742,1.287278301302792,3.650781004507584,16977.784005645568,1731.252161099414,1603.0968420496806,1603.0968420496806,7.714522306397717,4.387525199374494,1.5963552576121396,2.7911699417623543,4.408759986774774,4.408759986774774,1.2596457105070782,0.0,0.0,0.00014136812220269055,5.850887020450264e-05,8.28592519981879e-05,0.00038934790760298394,0.10001855505983048,0.08860415196602454,0.011414403093805935,0.11532147972907042,0.08860414768452043,0.011414398692494778,0.47352379323468297,0.47352379323468297,0.061001559526931017,0.0,3.979039320256561e-13,3.979039320256561e-13,2.1629141733319557,3.979039320256561e-13,3.979039320256561e-13,6.086802425089672,22454.045850056496,19085.93897254802,0.85,0.800845928216016,0.6054878790293962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804442705610112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16468.930606553982,1521.0742021358974,0.47352379323468297,0.061001559526931017,6.113110376966115,4.408759986774774
4485.0,-34.725340265612715,4.387525199374494,34.78245507342497,20.908528624009364,5.006325930975789,-30.752784597463005,-42.607499880809314,1.033766483886065,-4.8065544981535595,-4.806554498153973,39.648900575042035,38328.705988472415,12367.245044496305,12367.245044496305,50695.95103296872,75093.25494036893,75093.25494036893,12367.245044496305,87460.49998486524,87460.49998486524,87460.49998486524,109929.25536911927,93852.44351130768,57087.87671453064,40849.5186630856,22468.755384254033,0.0,63318.274047339626,19098.442076615927,1522.0742021358974,0.0,0.8891580976489327,3.419950170627508,0.0014959713701933424,357338.0152739501,1539450.4567942072,4.308107145034655,1539450.4567942072,4.308107145034655,0.85,0.10001854637701521,4.698906859688992,1.2327820728393273,1.0,0.0,4.698906859688052,1.287096337437742,1.287278301302792,3.650781004507584,16977.262875538585,1731.1990206174978,1603.0968420496806,1603.0968420496806,7.714596348829335,4.387525199374494,1.5964860345909155,2.7910391647835784,4.4090088800812595,4.4090088800812595,1.25971682288036,0.0,0.0,0.00014136812220269055,5.851120241893852e-05,8.285691978375203e-05,0.000389336948744573,0.10002248793323322,0.08860103335638504,0.011421454576848181,0.11540021638711456,0.08860414768452043,0.011414398692494778,0.4735071265680162,0.4735071265680162,0.061039244499068376,0.0,3.979039320256561e-13,3.979039320256561e-13,2.942950531527515,3.979039320256561e-13,3.979039320256561e-13,6.090875886080994,22468.755384254033,19098.442076615927,0.85,0.8006527625036987,0.6053340297907699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480345252699015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.09132581747,1522.0742021358974,0.4735071265680162,0.061039244499068376,6.113110376966115,4.4090088800812595
4486.0,-34.725340265612715,4.387525199374494,34.78245507342497,20.9091282094829,5.006325930975789,-30.752784597463005,-42.60783676346762,1.033766483886065,-4.8065544981535595,-4.806554498153973,39.648900575042035,38330.327390319384,12366.758153947712,12366.758153947712,50697.085544267095,75096.08614289561,75096.08614289561,12366.758153947712,87462.84429684332,87462.84429684332,87462.84429684332,109946.40614218099,93855.27471383437,57089.49811637761,40850.86288606306,22483.561845337663,0.0,63334.42473140072,19111.027568537014,1523.0742021358974,0.0,0.8891580976489327,3.4198767044872467,0.0014959713701933424,357338.0152739501,1539450.4567942072,4.308107145034655,1539450.4567942072,4.308107145034655,0.8500000000000001,0.10001854637701521,4.698906859688992,1.2327895809384062,1.0,0.0,4.69890685968893,1.287096337437742,1.287278301302792,3.650781004507584,16977.775020643723,1731.2512448842085,1603.0968420496806,1603.0968420496806,7.714292630092061,4.387525199374494,1.5959495992970458,2.791575600077448,4.407988088746883,4.407988088746883,1.2594251682133952,0.0,0.0,0.00014136812220269055,5.85089212843277e-05,8.285920091836285e-05,0.00038934766758364365,0.1000335113687164,0.08859791474674557,0.011435596621970832,0.1154735535060642,0.08860414768452043,0.011414398692494778,0.4734904599013494,0.4734904599013494,0.061114823291957686,0.0,3.979039320256561e-13,3.979039320256561e-13,3.565709787842877,3.979039320256561e-13,3.979039320256561e-13,6.074167175614775,22483.561845337663,19111.027568537014,0.85,0.8004665039474476,0.6052052663757046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480345252699015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.93381447528,1523.0742021358974,0.4734904599013494,0.061114823291957686,6.113110376966115,4.407988088746883
4487.0,-34.725336785620364,4.390215904825865,34.785873476127215,20.909722486417763,5.007361533299022,-30.753528197837007,-42.60886979810891,1.0337665936556566,-4.806874674432379,-4.806874674432748,39.65873280403549,38335.31633202422,12370.320776729632,12370.320776729632,50705.63710875385,75094.00211319857,75094.00211319857,12370.320776729632,87464.3228899282,87464.3228899282,87464.3228899282,109967.02726335262,93858.08048067323,57090.95920297693,40852.35697521812,22502.704373424418,0.0,63355.06134864254,19127.298717410755,1524.0742021358974,0.0,0.8891213171967621,3.4184527622364573,0.0014959713701933424,357333.56308169395,1539871.3248235553,4.309338623395722,1539871.3248235553,4.309338623395722,0.85,0.09997535466519085,4.698906859688992,1.2327971335453913,1.0,0.0,4.69890685968895,1.2870963368122879,1.2872783007457846,3.650781006281652,16978.28256460751,1731.302999965076,1603.0968420496806,1603.0968420496806,7.716514967937457,4.390215904825865,1.597189303631156,2.7930266011947094,4.406967297412508,4.406967297412508,1.2591335135464308,0.0,0.0,0.00014136817544791686,5.850192680666233e-05,8.286624864125453e-05,0.00038938078417708453,0.10008451632303544,0.08862667225734852,0.011457844065686925,0.11549648027826015,0.08856614948221168,0.011409205182979165,0.47347379323468264,0.47347379323468264,0.06121169568817328,0.0,3.410605131648481e-13,3.410605131648481e-13,4.131668539243151,3.410605131648481e-13,3.410605131648481e-13,6.409058163910345,22502.704373424418,19127.298717410755,0.85,0.8003407467277321,0.605086878869317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480345252699015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16468.776303133094,1524.0742021358974,0.47347379323468264,0.06121169568817328,6.113110376966115,4.406967297412508
4488.0,-34.725336785620364,4.390215904825865,34.785873476127215,20.910322002042108,5.007361533299022,-30.753528197837007,-42.60920290891079,1.0337665936556566,-4.806874674432379,-4.806874674432748,39.65873280403549,38336.91951196474,12370.220945765694,12370.220945765694,50707.140457730435,75096.83331572554,75096.83331572554,12370.220945765694,87467.05426149123,87467.05426149123,87467.05426149123,109984.5754179862,93860.91168320022,57092.56238291745,40853.72144475863,22517.521156494968,0.0,63371.2426012536,19139.892983020723,1525.0742021358974,0.0,0.8891213171967621,3.41836720376478,0.0014959713701933424,357333.56308169395,1539871.3248235553,4.309338623395722,1539871.3248235553,4.309338623395722,0.8500000000000001,0.09997535466519085,4.698906859688992,1.2328046026313682,1.0,0.0,4.698906859687742,1.2870963368122879,1.2872783007457846,3.650781006281652,16978.7947097127,1731.3552242317917,1603.0968420496806,1603.0968420496806,7.716452694117609,4.390215904825865,1.59707931934956,2.7931365854763053,4.406758202222629,4.406758202222629,1.2590737720636083,0.0,0.0,0.00014136817544791686,5.849967154285983e-05,8.286850390505702e-05,0.0003893913814516365,0.10010215089746018,0.08862355252564341,0.011478598371816768,0.11556936908946831,0.08856614948221168,0.011409205182979165,0.4734571265680159,0.4734571265680159,0.06132257224258927,0.0,3.410605131648481e-13,3.410605131648481e-13,4.584667589783464,3.410605131648481e-13,3.410605131648481e-13,6.405626018644398,22517.521156494968,19139.892983020723,0.85,0.8001601101116385,0.6049576738330577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4803452310443406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16468.61886150675,1525.0742021358974,0.4734571265680159,0.06132257224258927,6.113110376966115,4.406758202222629
4489.0,-34.6768010129175,4.395621661734112,34.775511430837575,20.86550564216452,4.906150122411413,-30.71906007538749,-42.56946884617207,1.0024583462201617,-4.820571471290464,-4.8205714712908305,39.50231239804895,38384.87815977863,12395.427803656548,12395.427803656548,50780.30596343518,75363.24523615076,75363.24523615076,12395.427803656548,87758.67303980731,87758.67303980731,87758.67303980731,110229.96112925353,93797.25284025022,57074.11663461205,40803.4846729313,22471.28808944622,0.0,63274.77276237752,19100.59487602929,1526.0742021358974,0.0,0.8896119375288589,3.4133702888529194,0.0014959713701933424,357143.1438367613,1533186.064363572,4.2929175341087955,1533186.064363572,4.2929175341087955,0.85,0.10010304939465146,4.698906859688992,1.2326630290271718,1.0,0.0,4.698906859688945,1.2872417830102512,1.287424725803059,3.650368502411774,16967.279261945117,1730.1809753529615,1603.0968420496806,1603.0968420496806,7.732176546370123,4.395621661734112,1.5961478610789914,2.7994738006551207,4.405741895397338,4.405741895397338,1.258783398684954,0.0,0.0,0.00014211259417498508,5.876925179227782e-05,8.334334238270725e-05,0.0003916226032315114,0.09957077859695052,0.08813370361029017,0.011437074986660342,0.11553982047913726,0.08866389334800842,0.011439156046643043,0.4734404599013492,0.4734404599013492,0.061438176540881,0.0,3.410605131648481e-13,3.410605131648481e-13,4.844499362435897,3.410605131648481e-13,3.410605131648481e-13,5.860817397476183,22471.28808944622,19100.59487602929,0.85,0.8025363623846721,0.6066379456458807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4803452310443406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16468.461350280566,1526.0742021358974,0.4734404599013492,0.061438176540881,6.113110376966115,4.405741895397338
4490.0,-34.66523758521157,4.396908443737046,34.775474955571404,20.8650343696587,4.9082809164443315,-30.706084953390214,-42.55567534184081,1.004264528292267,-4.820883163492908,-4.820883163493246,39.5078810023569,38375.481694130096,12397.871801625091,12397.871801625091,50773.35349575519,75350.982648727,75350.982648727,12397.871801625091,87748.8544503521,87748.8544503521,87748.8544503521,110233.6771806433,93786.5292046354,57071.39262508777,40794.59619949737,22484.8227302912,0.0,63279.41892978857,19112.09932074752,1526.865069040198,0.0,0.8895904950568293,3.4134641177093816,0.0014959713701933424,357138.811473399,1533423.6839083026,4.293634952701066,1533423.6839083026,4.293634952701066,0.85,0.10009990533153168,4.698906859688992,1.2326327136484907,1.0,0.0,4.69890685968884,1.2872329343219175,1.2874161048512283,3.650393595751386,16965.339429864,1729.9831675306045,1603.0968420496806,1603.0968420496806,7.733701094297886,4.396908443737046,1.5972731131290514,2.7996353306079946,4.406356325239369,4.406356325239369,1.2589589500683913,0.0,0.0,0.00014229048129337036,5.886310385670355e-05,8.342737743666681e-05,0.0003920174761230163,0.09960826376749725,0.08814873246617513,0.01145953130132212,0.11560008867777014,0.08866013717763802,0.01143976815389367,0.4734237932346825,0.4734237932346825,0.061546146218781815,0.0,3.410605131648481e-13,3.410605131648481e-13,5.0618406054093725,3.410605131648481e-13,3.410605131648481e-13,5.932654461655716,22484.8227302912,19112.09932074752,0.85,0.8023675683888717,0.6064449127876705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480043271167489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.276172367525,1526.865069040198,0.4734237932346825,0.061546146218781815,6.113110376966115,4.406356325239369
4491.0,-34.66523811532051,4.400093876447164,34.77907736134586,20.85546216638761,4.957422770173428,-30.701377622525253,-42.54970218809319,0.9979189693142094,-4.886619942961602,-4.8866199429619686,39.65931394063717,38346.72825911433,12490.273172552528,12490.273172552528,50837.00143166686,75073.72305773498,75073.72305773498,12490.273172552528,87563.9962302875,87563.9962302875,87563.9962302875,110078.78363299531,93771.29227887401,57064.870651323705,40784.91291950034,22514.78740270781,0.0,63299.700322208155,19137.56929230164,1526.9299187829467,0.0,0.8887192080157329,3.4125815374528594,0.0014959713701933424,356226.0246020476,1539896.203066377,4.322806579857966,1539896.203066377,4.322806579857966,0.85,0.10025645066434677,4.698906859688992,1.2325979139609267,1.0,0.0,4.698906859688734,1.28726272924855,1.2874459040071116,3.650309103901437,16962.58317457231,1729.7021077098002,1603.0968420496806,1603.0968420496806,7.791340388758282,4.400093876447164,1.5791965043658367,2.820897372081327,4.405737207246478,4.405737207246478,1.2587820592132795,0.0,0.0,0.00014229047313368072,5.890378867004027e-05,8.338668446364046e-05,0.00039182626363292166,0.10024916631604963,0.08869905167300307,0.011550114643046554,0.11546191070859686,0.08870364523951271,0.011552805424834051,0.47340712656801576,0.47340712656801576,0.06164560366275115,0.0,3.410605131648481e-13,3.410605131648481e-13,5.121942585904719,3.410605131648481e-13,3.410605131648481e-13,5.237575232702113,22514.78740270781,19137.56929230164,0.85,0.8031159890630815,0.6057963633938518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479971348246947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.351933002137,1526.9299187829467,0.47340712656801576,0.06164560366275115,6.113110376966115,4.405737207246478
4492.0,-34.665219835223475,4.404161415685517,34.78327657880968,20.85606161216276,5.015134507650469,-30.736056303018277,-42.58262721179051,0.997919511660584,-4.803173606557891,-4.803173606558244,39.680208895618236,38505.29367658863,12383.490598359822,12383.490598359822,50888.784274948455,74804.02747995114,74804.02747995114,12383.490598359822,87187.51807831097,87187.51807831097,87187.51807831097,109747.36593157523,93774.12052204789,57059.5900878962,40793.92270461299,22559.847853264262,0.0,63353.77055787725,19175.870675274622,1527.9299187829467,0.0,0.8890630063931451,3.4338172377130167,0.0014959713701933424,357385.0307178579,1540790.910233194,4.311291122457758,1540790.910233194,4.311291122457758,0.85,0.10021291920236418,4.698906859688992,1.2326054599741476,1.0,0.0,4.698906859688868,1.2872627261197185,1.287445901240059,3.6503091127739085,16963.094784350837,1729.7542773883883,1603.0968420496806,1603.0968420496806,7.724730205647832,4.404161415685517,1.6073525571199223,2.796808858565595,4.405692993520258,4.405692993520258,1.2587694267200737,0.0,0.0,0.00014229075450991355,5.867985032732279e-05,8.361090418259077e-05,0.00039287985120837484,0.10023925502265905,0.0886761242470192,0.011563130775639844,0.11630146435038026,0.08866296043390932,0.011549958768454856,0.4733904599013491,0.4733904599013491,0.06172885703181361,0.0,3.410605131648481e-13,3.410605131648481e-13,4.4140467591257675,3.410605131648481e-13,3.410605131648481e-13,1.7609148383299953,22559.847853264262,19175.870675274622,0.85,0.8032479176351259,0.6077821941381037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799713515439956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16469.196414462782,1527.9299187829467,0.4733904599013491,0.06172885703181361,6.113110376966115,4.405692993520258
4493.0,-34.665219835223475,4.404161415685517,34.78327657880968,26.670007325615757,5.015134507650469,-30.736056303018277,-45.79502554899079,0.997919511660584,26.035860429376896,-4.803173606558244,39.680208895618236,53921.58353053555,12383.599238928553,12383.599238928553,66305.1827694641,102258.64262542034,102258.64262542034,12383.599238928553,114642.24186434889,114642.24186434889,114642.24186434889,139227.8180483645,121228.73566751709,72475.87994184312,54169.8396951933,24585.576184015612,0.0,78755.41587920891,20897.73975641327,1528.9299187829467,0.0,0.8890630063931451,2.5425558728569655,0.0014959713701933424,357385.0307178579,1540790.910233194,4.311291122457758,1540790.910233194,4.311291122457758,0.85,0.10021291920236418,4.698906859688992,1.3074331524269658,1.0,0.0,4.698906859689161,1.2872627261197185,1.287445901240059,3.6503091127739085,21929.446229587484,2236.181186193806,1603.0968420496806,1603.0968420496806,7.724797974834249,4.404161415685517,1.6074722433124986,2.7966891723730187,4.405920190984574,4.405920190984574,1.258834340281307,0.0,0.0,0.00014229075450991355,4.025282817309559e-05,0.00010203792633681796,0.000479466712012514,0.10024057969222722,0.08867300222507472,0.0115675774671525,0.08617130222288188,0.08866296043390932,0.011549958768454856,0.4733737932346824,0.4733737932346824,0.06175259534196293,0.0,3.410605131648481e-13,3.410605131648481e-13,3.881571218229169,30.83903403593513,34.7920806578403,1.7645284347918846,24585.576184015612,20897.73975641327,0.85,0.8419126739316524,0.6846714340666775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799712378496963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.041272736882,1528.9299187829467,0.4733737932346824,0.06175259534196293,6.113110376966115,4.405920190984574
4494.0,-34.65032991616535,4.4074472237642786,34.78688097449047,20.852938340418063,4.955565962649041,-30.690836320861905,-42.53985659508032,0.9949352410786393,-4.87236506474278,-4.872365064743167,39.671606033146524,38372.82233771415,12480.600393506566,12480.600393506566,50853.422731220715,75070.60522206755,75070.60522206755,12480.600393506566,87551.20561557412,87551.20561557412,87551.20561557412,110119.13362604308,93773.50393763377,57070.35131323314,40781.28069377847,22567.92801046897,0.0,63349.208704247445,19182.738808898626,1529.9299187829467,0.0,0.8887467322704787,3.415423082831519,0.0014959713701933424,356423.80484598875,1540422.4941820295,4.321884434311699,1540422.4941820295,4.321884434311699,0.85,0.10028461776872134,4.698906859688992,1.2326064468408005,1.0,0.0,4.698906859688735,1.2872762643087978,1.2874597366252383,3.650270722743472,16962.983248462242,1729.7429038929954,1603.0968420496806,1603.0968420496806,7.78530658044911,4.4074472237642786,1.5882160544162822,2.8192311693479963,4.404927126677383,4.404927126677383,1.2585506076221094,0.0,0.0,0.00014252011807202276,5.897090654244047e-05,8.35492115295823e-05,0.0003925899631779609,0.10028510191051823,0.08871429807927488,0.011570803831243353,0.11578867801398127,0.08871402270993697,0.01157059505878437,0.47335712656801576,0.47335712656801576,0.06173889183844074,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9872329629242245,3.979039320256561e-13,3.979039320256561e-13,4.281095920465987,22567.92801046897,19182.738808898626,0.85,0.8027475602518629,0.6057348327247744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799712378496963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16468.885765409043,1529.9299187829467,0.47335712656801576,0.06173889183844074,6.113110376966115,4.404927126677383
