time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4495.0,-34.65032554280029,4.412825624176657,34.78556972773801,20.85238607777285,5.007277023569498,-30.721608742872263,-42.56846298286689,0.9949354056592222,-4.676859877203299,-4.676859877203647,39.53684848183588,38510.53615628966,12224.89430074921,12224.89430074921,50735.43045703887,74823.80732162113,74823.80732162113,12224.89430074921,87048.70162237034,87048.70162237034,87048.70162237034,109614.79923036208,93770.89534290362,57062.7308863329,40786.84939618968,22566.09760799175,0.0,63352.947004181435,19181.182966792985,1528.9299187829467,0.0,0.8902047466116526,3.447440116526296,0.0014959713701933424,359145.05894755543,1534660.2128497434,4.273092931716607,1534660.2128497434,4.273092931716607,0.85,0.09986298134751107,4.698906859688992,1.232599466242828,1.0,0.0,4.698906859688811,1.287276263396487,1.2874597357995865,3.6502707253304703,16962.511371579632,1729.6947858422227,1603.0968420496806,1603.0968420496806,7.625799003582812,4.412825624176657,1.6513545083842098,2.761471115792447,4.404925281140619,4.404925281140619,1.258550080325891,0.0,0.0,0.00014252018548920406,5.877609108025078e-05,8.374409440895327e-05,0.0003935056996766731,0.0995624564333146,0.08807554508014759,0.011486911353167007,0.11698932833871235,0.08822629203094487,0.011636689316566197,0.4733404599013491,0.4733404599013491,0.061733593562279976,0.0,3.410605131648481e-13,3.410605131648481e-13,1.734781668052392,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22566.09760799175,19181.182966792985,0.85,0.800837732989599,0.607872845342899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798786346268613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.028552793,1528.9299187829467,0.4733404599013491,0.061733593562279976,6.113110376966115,4.404925281140619
4496.0,-34.63554394215327,4.416213112504468,34.78869252624548,20.853022473771148,4.955786723293017,-30.678979804033307,-42.528444110043324,0.9949353757831981,-4.854326032539461,-4.854326032539843,39.661269196239154,38390.77534199159,12468.433619059952,12468.433619059952,50859.20896105154,75069.99168854888,75069.99168854888,12468.433619059952,87538.42530760884,87538.42530760884,87538.42530760884,110109.8671227814,93773.94014068767,57074.478716394224,40777.17936032605,22571.441815172573,0.0,63348.62117549863,19185.725542896686,1529.9299187829467,0.0,0.8888743509169722,3.4159677005899423,0.0014959713701933424,356674.2120796869,1539979.9090658717,4.317609339028454,1539979.9090658717,4.317609339028454,0.85,0.10019762481971924,4.698906859688992,1.2326075194263835,1.0,0.0,4.698906859688813,1.2872757916726854,1.2874595575645935,3.65027206297668,16963.06215460082,1729.7509500798765,1603.0968420496806,1603.0968420496806,7.777717036182363,4.416213112504468,1.600134994920949,2.816078117583519,4.4055601773046265,4.4055601773046265,1.2587314792298934,0.0,0.0,0.00014274821802276344,5.904879454449296e-05,8.369942347827048e-05,0.000393295795134059,0.10019265387442357,0.08865613024139188,0.01153652363303169,0.11582377069043948,0.08865857136753924,0.011539053452179995,0.47332379323468243,0.47332379323468243,0.061592031051437755,0.0,3.979039320256561e-13,3.979039320256561e-13,2.446085019596296,3.979039320256561e-13,3.979039320256561e-13,4.990239725487299,22571.441815172573,19185.725542896686,0.85,0.8028463448344536,0.6060238507107398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798786074297303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16468.87362940887,1529.9299187829467,0.47332379323468243,0.061592031051437755,6.113110376966115,4.4055601773046265
4497.0,-34.63554394215327,4.416213112504468,34.78869252624548,20.852475484740012,4.955786723293017,-30.678979804033307,-42.52813750701023,0.9949353757831981,-4.854326032539461,-4.854326032539843,39.661269196239154,38389.29948494808,12468.454452888625,12468.454452888625,50857.75393783671,75067.40883052358,75067.40883052358,12468.454452888625,87535.86328341221,87535.86328341221,87535.86328341221,110092.50299181305,93771.35728266239,57073.002859350716,40775.94935923519,22556.63970840083,0.0,63332.589067636014,19173.143752140706,1528.9299187829467,0.0,0.8888743509169722,3.4160477939538163,0.0014959713701933424,356674.2120796869,1539979.9090658717,4.317609339028454,1539979.9090658717,4.317609339028454,0.85,0.10019762481971924,4.698906859688992,1.2326006272947416,1.0,0.0,4.698906859688885,1.2872757916726854,1.2874595575645935,3.65027206297668,16962.594933311473,1729.703306767497,1603.0968420496806,1603.0968420496806,7.777730032171207,4.416213112504468,1.6001579468012466,2.8160551657032213,4.405603445657144,4.405603445657144,1.258743841616327,0.0,0.0,0.00014274821802276344,5.905088836328972e-05,8.369732965947372e-05,0.00039328595647455196,0.10017599472383694,0.0886530084837456,0.011522986240091335,0.11575077932861033,0.08865857136753924,0.011539053452179995,0.47330712656801577,0.47330712656801577,0.061519756633869674,0.0,3.979039320256561e-13,3.979039320256561e-13,2.9527054274851707,3.979039320256561e-13,3.979039320256561e-13,4.990943832038909,22556.63970840083,19173.143752140706,0.85,0.8030266042577731,0.6061539572296696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797866889958198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.01474329041,1528.9299187829467,0.47330712656801577,0.061519756633869674,6.113110376966115,4.405603445657144
4498.0,-34.63554394215327,4.416213112504468,34.78869252624548,19.42098580710592,4.955786723293017,-30.678979804033307,-41.721700213942654,0.9949353757831981,-4.854326032539461,-4.854326032539843,39.661269196239154,34504.18348422508,12467.985873963133,12467.985873963133,46972.169358188214,68307.6223452151,68307.6223452151,12467.985873963133,80775.60821917823,80775.60821917823,80775.60821917823,103192.92141782539,87011.5707973539,53187.88685862771,37581.871043029096,22417.313198647153,0.0,59999.18424167625,19054.71621885008,1528.7995084387342,0.0,0.8888743509169722,3.641327668044827,0.0014959713701933424,356674.2120796869,1539979.9090658717,4.317609339028454,1539979.9090658717,4.317609339028454,0.8500000000000001,0.10019762481971924,4.698906859688992,1.2146568826166915,1.0,0.0,4.698906859688885,1.2872757916726854,1.2874595575645935,3.65027206297668,15739.795953871282,1605.0125123126943,1603.0968420496806,1603.0968420496806,7.777437736089523,4.416213112504468,1.5996417372205824,2.8165713752838855,4.404630467511318,4.404630467511318,1.2584658478603765,0.0,0.0,0.00014274821802276344,6.480222173400032e-05,7.794599628876312e-05,0.0003662609766465617,0.10016748097161446,0.08864988672609934,0.011517594245515109,0.12337373187432708,0.08865857136753924,0.011539053452179995,0.4732904599013491,0.4732904599013491,0.0614909694612402,0.0,3.979039320256561e-13,3.979039320256561e-13,3.355713570492128,3.979039320256561e-13,3.979039320256561e-13,4.9751081134822925,22417.313198647153,19054.71621885008,0.85,0.7828801333195577,0.5750775434752996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797866889958198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16468.860225159002,1528.7995084387342,0.4732904599013491,0.0614909694612402,6.113110376966115,4.404630467511318
4499.0,-34.635546415837624,4.419522256350924,34.79159717618139,20.85367989437657,4.975594224524634,-30.69073873894136,-42.5398608558811,0.9949353243085081,-4.849394879377826,-4.849394879378182,39.66261891746005,38445.718133305316,12465.335747281802,12465.335747281802,50911.05388058712,74979.56105938593,74979.56105938593,12465.335747281802,87444.89680666773,87444.89680666773,87444.89680666773,109996.08337468277,93777.04481669371,57073.90509706021,40781.266355148335,22551.186568015033,0.0,63332.452923163364,19168.508582812778,1528.7896832661324,0.0,0.8888942573817641,3.4258600999467377,0.0014959713701933424,356742.6874658129,1540037.6936784114,4.316942568937717,1540037.6936784114,4.316942568937717,0.85,0.10042972209182326,4.698906859688992,1.2326157380035152,1.0,0.0,4.69890685968974,1.287275791993414,1.2874595578362051,3.650272062067204,16963.623769181388,1729.8082188292015,1603.0968420496806,1603.0968420496806,7.775784606589285,4.419522256350924,1.6029273732390381,2.816594883111886,4.403657489365492,4.403657489365492,1.2581878541044262,0.0,0.0,0.00014274817983362387,5.897087748106057e-05,8.377730235256331e-05,0.00039366174071069846,0.1001634644814863,0.08864596407440191,0.011517500407084401,0.11607521572056542,0.08881490481574782,0.01161481727607544,0.47327379323468244,0.47327379323468244,0.061491024020764035,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1133896866684836,3.410605131648481e-13,3.410605131648481e-13,2.155873771786844,22551.186568015033,19168.508582812778,0.85,0.8038699202501091,0.6070460934135726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797866889958198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.7057070276,1528.7896832661324,0.47327379323468244,0.061491024020764035,6.113110376966115,4.403657489365492
4500.0,-34.5610869809597,4.423866649576277,34.792719091000016,20.850056956429057,4.939145742545011,-30.598305442514732,-42.45118189193306,0.9919212348092041,-4.765852141745199,-4.765852141745567,39.613106239400445,38385.941537930645,12358.837651430735,12358.837651430735,50744.779189361376,75134.73062291266,75134.73062291266,12358.837651430735,87493.56827434339,87493.56827434339,87493.56827434339,110076.31034931463,93774.37015955382,57099.04470556384,40750.36161554441,22582.742074971244,0.0,63333.10369051565,19195.330763725557,1529.576559809736,0.0,0.8894895942425234,3.4210015946969676,0.0014959713701933424,357904.3540287556,1537919.016661833,4.297011196846937,1537919.016661833,4.297011196846937,0.85,0.099880284017549,4.698906859688992,1.232610936644487,1.0,0.0,4.698906859688806,1.287287557561779,1.2874728104302473,3.6502386992608558,16963.139942062273,1729.7588821934376,1603.0968420496806,1603.0968420496806,7.709351878972595,4.423866649576277,1.6313514889018537,2.792515160674423,4.403682769613347,4.403682769613347,1.2581950770323849,0.0,0.0,0.00014390197701184357,5.957860301716211e-05,8.432337399468147e-05,0.00039622768049572913,0.09987973462091967,0.08839710567132367,0.011482628949596011,0.11604793043015156,0.0883977283939041,0.011482555623644898,0.4732571265680158,0.4732571265680158,0.0614752704951448,0.0,3.410605131648481e-13,3.410605131648481e-13,3.102865326509516,3.410605131648481e-13,3.410605131648481e-13,3.214579615646869,22582.742074971244,19195.330763725557,0.85,0.8012362608554834,0.6060960114241025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797867043773387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.55113934005,1529.576559809736,0.4732571265680158,0.0614752704951448,6.113110376966115,4.403682769613347
4501.0,-34.5610869809597,4.423866649576277,34.792719091000016,20.8448713523336,4.939145742545011,-30.598305442514732,-42.44826736450193,0.9919212348092041,-4.765852141745199,-4.765852141745567,39.613106239400445,38371.90993154355,12359.001526186743,12359.001526186743,50730.9114577303,75110.24308972836,75110.24308972836,12359.001526186743,87469.2446159151,87469.2446159151,87469.2446159151,110036.76001252001,93749.88262636952,57085.01309917675,40738.74391910308,22567.515396604915,0.0,63306.259315708,19182.388087114177,1528.576559809736,0.0,0.8894895942425234,3.421764497432642,0.0014959713701933424,357904.3540287556,1537919.016661833,4.297011196846937,1537919.016661833,4.297011196846937,0.85,0.099880284017549,4.698906859688992,1.2325455479370433,1.0,0.0,4.698906859688587,1.287287557561779,1.2874728104302473,3.6502386992608558,16958.710315379263,1729.307185978827,1603.0968420496806,1603.0968420496806,7.70945410283812,4.423866649576277,1.6315320147562886,2.792334634819988,4.404025865330247,4.404025865330247,1.2582931043800707,0.0,0.0,0.00014390197701184357,5.95986745653023e-05,8.430330244654126e-05,0.00039613336616048855,0.09987391334960002,0.08839399259597452,0.011479920753625505,0.11599792353875847,0.0883977283939041,0.011482555623644898,0.4732404599013491,0.4732404599013491,0.061460771456590874,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1263069785996436,3.410605131648481e-13,3.410605131648481e-13,3.220098867918466,22567.515396604915,19182.388087114177,0.85,0.8013569591078743,0.6061313738375068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793238517363987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.88829180491,1528.576559809736,0.4732404599013491,0.061460771456590874,6.113110376966115,4.404025865330247
4502.0,-34.56109124554728,4.424092534240359,34.79285365741285,20.845460425503575,4.939145237340156,-30.598487187429196,-42.44877104703335,0.9919211415538899,-4.765856168806749,-4.765856168807167,39.613032463869644,38374.31385718556,12358.852023537707,12358.852023537707,50733.16588072327,75113.0270892571,75113.0270892571,12358.852023537707,87471.8791127948,87471.8791127948,87471.8791127948,110032.24233198143,93752.66467829578,57086.57892240559,40740.09528432244,22560.363219186624,0.0,63300.45850350906,19176.30873630863,1528.0915741939043,0.0,0.889489837574114,3.42170298298686,0.0014959713701933424,357904.2979607983,1537915.8614078271,4.29700305408536,1537915.8614078271,4.29700305408536,0.85,0.09988103086891505,4.698906859688992,1.232552971416153,1.0,0.0,4.698906859689109,1.2872875581369305,1.2874728109200937,3.6502386976299532,16959.213569478132,1729.3585036152135,1603.0968420496806,1603.0968420496806,7.709360844187045,4.424092534240359,1.6311827312992708,2.7929098029410886,4.4030656430795405,4.4030656430795405,1.258018755165583,0.0,0.0,0.00014390191068359382,5.95952053952088e-05,8.430670528838502e-05,0.00039614935579737056,0.09986840081715836,0.08839064737115361,0.011477753446004756,0.1159590668473512,0.08839838673582211,0.011482644133092938,0.47322379323468244,0.47322379323468244,0.06144932959619221,0.0,3.979039320256561e-13,3.979039320256561e-13,3.143387641161553,3.979039320256561e-13,3.979039320256561e-13,3.2117162941984247,22560.363219186624,19176.30873630863,0.85,0.801466009569439,0.6062248957495037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793238517363987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.73625557221,1528.0915741939043,0.47322379323468244,0.06144932959619221,6.113110376966115,4.4030656430795405
4503.0,-34.55750379320803,4.425627312814723,34.798834272605404,26.676585722621553,4.947133275247241,-30.613500973113617,-45.67939185127614,1.0029612227772122,26.644008203618796,-5.005023016546144,39.76961087130354,53899.18071677767,12682.11556789346,12682.11556789346,66581.29628467113,102611.13914236796,102611.13914236796,12682.11556789346,115293.25471026142,115293.25471026142,115293.25471026142,139836.74076903547,121236.36625294686,72523.60867575038,54125.286196884976,24543.486058774044,0.0,78668.77225565902,20861.963149957937,1528.078030705119,0.0,0.8877254947393145,2.515897206872778,0.0014959713701933424,354586.55964831053,1544623.4778331264,4.356125283950779,1544623.4778331264,4.356125283950779,0.85,0.1006780105934297,4.698906859688992,1.3074471943965187,1.0,0.0,4.6989068596888535,1.287235603866009,1.2874209210123928,3.6503860253527534,21930.826550119255,2236.321939716341,1603.0968420496806,1603.0968420496806,7.911010261662304,4.425627312814723,1.5590841641118809,2.866543148702842,4.402173562702499,4.402173562702499,1.2577638750578568,0.0,0.0,0.0001439577172419954,4.081018410018945e-05,0.00010314753314180595,0.00048468065104002964,0.10071197688969104,0.08913847303479037,0.011573503854900661,0.08509208185922085,0.089129253849064,0.011548756744365703,0.4732071265680158,0.4732071265680158,0.06143996320605444,0.0,3.979039320256561e-13,3.979039320256561e-13,5.025133675688892,31.649031220164943,34.226563255230815,12.242177488457173,24543.486058774044,20861.963149957937,0.85,0.8463497570331234,0.6851407384573801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793238782377558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.584133905606,1528.078030705119,0.4732071265680158,0.06143996320605444,6.113110376966115,4.402173562702499
4504.0,-34.55750379320803,4.425627312814723,34.798834272605404,26.67632281025874,4.947133275247241,-30.613500973113617,-45.67924796193836,1.0029612227772122,26.63778165411685,-5.005023016546144,39.76961087130354,53898.49189703812,12681.87184225021,12681.87184225021,66580.36373928832,102609.89738092218,102609.89738092218,12681.87184225021,115291.76922317239,115291.76922317239,115291.76922317239,139840.21088404558,121235.12449150109,72522.91985601082,54124.67181721141,24548.44166087319,0.0,78673.1134780846,20866.175411742213,1528.3858040603463,0.0,0.8877254947393145,2.5159578938814158,0.0014959713701933424,354586.55964831053,1544623.4778331264,4.356125283950779,1544623.4778331264,4.356125283950779,0.85,0.1006780105934297,4.698906859688992,1.3074437387147921,1.0,0.0,4.698906859688707,1.287235603866009,1.2874209210123928,3.6503860253527534,21930.601923996535,2236.2990342264216,1603.0968420496806,1603.0968420496806,7.910858227401578,4.425627312814723,1.5588156889109452,2.8668116239037778,4.401676708462833,4.401676708462833,1.2576219167036666,0.0,0.0,0.0001439577172419954,4.081088208036863e-05,0.00010314683516162676,0.0004846773712961777,0.10072869702225277,0.08913533351906072,0.011593363503192055,0.08511127338644017,0.089129253849064,0.011548756744365703,0.4731904599013491,0.4731904599013491,0.06154539161179965,0.0,3.979039320256561e-13,3.979039320256561e-13,6.450442920131422,31.642804670662997,34.22065751798294,12.233705955097093,24548.44166087319,20866.175411742213,0.85,0.8462912016039016,0.6850941765772652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793015851168891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16469.503966159285,1528.3858040603463,0.4731904599013491,0.06154539161179965,6.113110376966115,4.401676708462833
4505.0,-34.55750379320803,4.425627312814723,34.798834272605404,20.863113342225574,4.947133275247241,-30.613500973113617,-42.46605942081658,1.0029612227772122,-5.005023016545749,-5.005023016546144,39.76961087130354,38475.23570085628,12681.402119668668,12681.402119668668,51156.63782052495,75158.67446296943,75158.67446296943,12681.402119668668,87840.0765826381,87840.0765826381,87840.0765826381,110374.92167137566,93783.90157354834,57099.66365982899,40760.26434857705,22534.845088737566,0.0,63295.10943731462,19154.61832542693,1528.3740558992902,0.0,0.8877254947393145,3.398286289343012,0.0014959713701933424,354586.55964831053,1544623.4778331264,4.356125283950779,1544623.4778331264,4.356125283950779,0.85,0.1006780105934297,4.698906859688992,1.2326262045046312,1.0,0.0,4.698906859688781,1.287235603866009,1.2874209210123928,3.6503860253527534,16964.864109435082,1729.9346983358316,1603.0968420496806,1603.0968420496806,7.910565217915677,4.425627312814723,1.558298278470545,2.867329034344178,4.400719420650858,4.400719420650858,1.257348405900245,0.0,0.0,0.0001439577172419954,5.947624298845697e-05,8.448147425353842e-05,0.00039697057888659064,0.10075773658354392,0.08913219400333106,0.01162554258021287,0.11495830311521923,0.089129253849064,0.011548756744365703,0.47317379323468245,0.47317379323468245,0.061716219853009124,0.0,3.979039320256561e-13,3.979039320256561e-13,7.593591269386991,3.979039320256561e-13,3.979039320256561e-13,12.217379813680623,22534.845088737566,19154.61832542693,0.85,0.8082241783812506,0.6078705928925028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793015851168891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.352049366178,1528.3740558992902,0.47317379323468245,0.061716219853009124,6.113110376966115,4.400719420650858
4506.0,-34.485911510232945,4.427914841719501,34.802278482245214,20.811934070102893,4.913259380711687,-30.549671156904584,-42.3971260554157,0.967535719050748,-4.943279818422241,-4.943279818422619,39.69956379333023,38496.44756692542,12600.985098987785,12600.985098987785,51097.432665913206,75077.1101039788,75077.1101039788,12600.985098987785,87678.0952029666,87678.0952029666,87678.0952029666,110208.31121883343,93709.70279676968,57084.257949374165,40694.93871932835,22530.216015866845,0.0,63225.15473519519,19150.683613486817,1528.362307738234,0.0,0.8882895408080871,3.4066839433182077,0.0014959713701933424,355440.7446985198,1541620.0237711503,4.337206824948367,1541620.0237711503,4.337206824948367,0.85,0.10046526832189875,4.698906859688992,1.2324600916588682,1.0,0.0,4.698906859688927,1.2873996459803903,1.2875864259723264,3.6499208884826477,16951.44205997866,1728.5660301916212,1603.0968420496806,1603.0968420496806,7.860401672849952,4.427914841719501,1.5781485924828704,2.8497662492366302,4.399762132838882,4.399762132838882,1.2570748950968234,0.0,0.0,0.00014507559409968271,5.995189038155089e-05,8.512370371813183e-05,0.000399988355323263,0.10046685239368343,0.08884013258831451,0.011626719805368913,0.11531471831168827,0.08883945379192108,0.011625814529977675,0.4731571265680158,0.4731571265680158,0.061923200407778295,0.0,3.979039320256561e-13,3.979039320256561e-13,7.3326416254350875,3.979039320256561e-13,3.979039320256561e-13,6.412693999680357,22530.216015866845,19150.683613486817,0.85,0.8081820104659876,0.6088786611619919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793015851168891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.20013257307,1528.362307738234,0.4731571265680158,0.061923200407778295,6.113110376966115,4.399762132838882
4507.0,-34.48591188965567,4.429945612689864,34.8064756520238,20.811254891473823,4.91396914012508,-30.54966761208369,-42.394945363607235,0.9705200754127709,-4.9452585242434,-4.945258524243729,39.72180594446231,38485.945846939714,12606.246016227922,12606.246016227922,51092.19186316764,75070.55127197759,75070.55127197759,12606.246016227922,87676.7972882055,87676.7972882055,87676.7972882055,110199.12361842606,93692.40280727077,57073.77476034304,40687.36449658637,22522.326330220552,0.0,63209.690826806924,19143.97738068747,1527.362307738234,0.0,0.8881995768081848,3.4075116864657833,0.0014959713701933424,355413.3453120026,1542573.2361686488,4.340223169770082,1542573.2361686488,4.340223169770082,0.85,0.10051645086330761,4.698906859688992,1.2324112725304444,1.0,0.0,4.6989068596896235,1.287385630043349,1.2875724079941542,3.649960625652447,16948.31261061668,1728.2469151664104,1603.0968420496806,1603.0968420496806,7.863683394266987,4.429945612689864,1.5788164232833193,2.851129189406545,4.399494916246515,4.399494916246515,1.2569985474990042,0.0,0.0,0.0001450755881540244,5.996699465520261e-05,8.510859349882178e-05,0.0003999173538100956,0.10057524211934335,0.08891044460359669,0.011664797515746653,0.11525559484066773,0.08888397253350395,0.011632478329803663,0.4731404599013491,0.4731404599013491,0.06207468296737347,0.0,3.410605131648481e-13,3.410605131648481e-13,7.14471166796028,3.410605131648481e-13,3.410605131648481e-13,6.390561136003441,22522.326330220552,19143.97738068747,0.85,0.8082968164353003,0.6088614790474186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478856833243126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.4824478489,1527.362307738234,0.4731404599013491,0.06207468296737347,6.113110376966115,4.399494916246515
4508.0,-34.48591386894776,4.432468575426376,34.80896978360443,20.807292451523267,4.907095292164756,-30.547909807787967,-42.39293049378318,0.9674333108916789,-4.917548917927093,-4.917548917927415,39.68607082971344,38476.23480265814,12572.213176527855,12572.213176527855,51048.44797918599,75084.29959023185,75084.29959023185,12572.213176527855,87656.51276675971,87656.51276675971,87656.51276675971,110170.62456210393,93688.26766649928,57072.37380805439,40684.3265093832,22514.11179534421,0.0,63198.43830472742,19136.99502604258,1526.9973486713113,0.0,0.8884676298365577,3.4099413587820813,0.0014959713701933424,355797.19463427353,1541041.9846679887,4.331237030275173,1541041.9846679887,4.331237030275173,0.85,0.10042908015692374,4.698906859688992,1.2324030731851239,1.0,0.0,4.698906859687356,1.2874001270194606,1.2875869070336006,3.649919524684001,16947.564592032628,1728.170638498634,1603.0968420496806,1603.0968420496806,7.842453959583212,4.432468575426376,1.5888162071562153,2.8436523682701607,4.399154056892106,4.399154056892106,1.2569011591120305,0.0,0.0,0.00014507555713798198,5.9980953514295195e-05,8.509460362368678e-05,0.0003998516166898576,0.10043075820215587,0.0887638893118206,0.011666868890335275,0.11534501626780798,0.08876304493910643,0.011666035217817311,0.47312379323468245,0.47312379323468245,0.06218602302537977,0.0,3.410605131648481e-13,3.410605131648481e-13,6.49199609687048,3.410605131648481e-13,3.410605131648481e-13,3.9525129980352744,22514.11179534421,19136.99502604258,0.85,0.8077485670301354,0.6088162276595371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788568355995213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.332909864122,1526.9973486713113,0.47312379323468245,0.06218602302537977,6.113110376966115,4.399154056892106
4509.0,-34.472223195285856,4.437325302068429,34.8098085680283,20.80792881259697,4.957221525270716,-30.56640688915189,-42.41036184886468,0.9674333247763083,-4.711049461214714,-4.711049461215032,39.62820193827697,38627.69945078227,12300.990448665556,12300.990448665556,50928.689899447825,74850.62706576663,74850.62706576663,12300.990448665556,87151.61751443219,87151.61751443219,87151.61751443219,109710.23527682964,93691.3098854364,57071.84798143507,40688.29100444593,22558.617762397454,0.0,63246.90876684338,19174.825098037836,1526.7017492622683,0.0,0.8897092282064049,3.438243508599437,0.0014959713701933424,358667.99896731786,1538564.7369858508,4.289662700368332,1538564.7369858508,4.289662700368332,0.85,0.09986277180598446,4.698906859688992,1.2324110390013088,1.0,0.0,4.698906859688576,1.2873996826732803,1.2875867390201248,3.6499207844542347,16948.114908558102,1728.2267551669636,1603.0968420496806,1603.0968420496806,7.673267220050043,4.437325302068429,1.6549000442523605,2.782425257816069,4.3989650600054375,4.3989650600054375,1.2568471600015536,0.0,0.0,0.00014529024010439252,5.986028990370385e-05,8.542995020068866e-05,0.00040142737902090493,0.09998398966523245,0.0883602568396634,0.011623732825569043,0.11644235004353469,0.08827624049388205,0.011586531312102412,0.4731071265680158,0.4731071265680158,0.062236926801584,0.0,3.410605131648481e-13,3.410605131648481e-13,4.610929189683816,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22558.617762397454,19174.825098037836,0.85,0.8052360327552757,0.6107444648904721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788568478918642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16470.183339815983,1526.7017492622683,0.4731071265680158,0.062236926801584,6.113110376966115,4.3989650600054375
4510.0,-34.47222340915276,4.44015230717397,34.81130680285244,20.80713864360007,4.957968321303171,-30.566709451753685,-42.41032311748711,0.9672320184234726,-4.7118331798179725,-4.71183317981829,39.6401395692359,38627.51178668039,12306.092903731318,12306.092903731318,50933.60469041171,74843.36914031097,74843.36914031097,12306.092903731318,87149.46204404229,87149.46204404229,87149.46204404229,109728.50787135735,93688.52911389392,57070.23255806734,40686.996173140644,22579.04582731505,0.0,63266.042000455695,19192.188953217792,1527.7017492622683,0.0,0.8896627496813172,3.435740536725957,0.0014959713701933424,358657.0692818016,1539075.5156811893,4.291217565467579,1539075.5156811893,4.291217565467579,0.85,0.0997800825574601,4.698906859688992,1.2324037831136958,1.0,0.0,4.698906859688952,1.2874006281214618,1.2875876846013572,3.6499181040058235,16947.611886071878,1728.175461148494,1603.0968420496806,1603.0968420496806,7.6764500939300975,4.44015230717397,1.656901416252813,2.783250890921157,4.399484286834834,4.399484286834834,1.2569955105242383,0.0,0.0,0.00014529023674846495,5.9860557761527956e-05,8.5429678986937e-05,0.0004014261046127468,0.10001155699282968,0.08839621246258143,0.01161534453024825,0.11642771485205693,0.0882052547541122,0.0115748278033479,0.4730904599013491,0.4730904599013491,0.06216452642757597,0.0,3.410605131648481e-13,3.410605131648481e-13,3.317995842016728,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22579.04582731505,19192.188953217792,0.85,0.8050701937390812,0.6105567942183291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787718270561838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.308079182712,1527.7017492622683,0.4730904599013491,0.06216452642757597,6.113110376966115,4.399484286834834
4511.0,-34.458647848564205,4.4439238826676215,34.8132805655063,20.807759218756132,4.961292648751492,-30.561085826763403,-42.40509591819716,0.9672320258674793,-4.715839763914175,-4.715839763914533,39.66315289994914,38669.31524764746,12316.51117243319,12316.51117243319,50985.826420080644,74830.63099495674,74830.63099495674,12316.51117243319,87147.14216738993,87147.14216738993,87147.14216738993,109746.53381937578,93691.49660116823,57074.4924409714,40685.56017799647,22599.39165198585,0.0,63284.951829982325,19209.48290418797,1528.7017492622683,0.0,0.8895606648141245,3.4379769014735464,0.0014959713701933424,358601.1978190406,1540060.5551267548,4.294633047778912,1540060.5551267548,4.294633047778912,0.85,0.09989056793053402,4.698906859688992,1.2324117016745735,1.0,0.0,4.698906859688503,1.2874001869421694,1.2875875178038547,3.649919354796605,16948.148684152467,1728.2301993190813,1603.0968420496806,1603.0968420496806,7.682948933194576,4.4439238826676215,1.658262901016422,2.7856609816511995,4.399399308878453,4.399399308878453,1.2569712311081296,0.0,0.0,0.0001455034040355275,5.989671811702687e-05,8.560668591850063e-05,0.00040225784369768365,0.10007108251402198,0.08847104469815603,0.011600037815865952,0.11656638266767785,0.08830945733803597,0.011581110592498058,0.47307379323468246,0.47307379323468246,0.062027908791404206,0.0,3.410605131648481e-13,3.410605131648481e-13,2.324250455285778,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22599.39165198585,19209.48290418797,0.85,0.8056548191275582,0.6110349163500067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787718283842506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.159000791733,1528.7017492622683,0.47307379323468246,0.062027908791404206,6.113110376966115,4.399399308878453
4512.0,-34.458646975592515,4.449343906678041,34.805949874020534,20.80727540832015,4.936191576670736,-30.54297268637527,-42.38780593788249,0.9672319389269647,-4.640548401182514,-4.6405484011828415,39.41471233054881,38586.06962303832,12222.656804650167,12222.656804650167,50808.72642768848,74946.87921151686,74946.87921151686,12222.656804650167,87169.53601616703,87169.53601616703,87169.53601616703,109715.32776508681,93689.21223895367,57076.77707633958,40680.48351401565,22545.79174891978,0.0,63226.27526293543,19163.922986581812,1528.8421951913656,0.0,0.8908185795604808,3.4276791838498495,0.0014959713701933424,359652.27141598094,1529451.7183755266,4.252584621122919,1529451.7183755266,4.252584621122919,0.85,0.09904836069681944,4.698906859688992,1.2324056062893942,1.0,0.0,4.69890685968875,1.2874001873221013,1.287587518201502,3.6499193537194574,16947.73545870656,1728.1880620504005,1603.0968420496806,1603.0968420496806,7.6244032699999424,4.449343906678041,1.685038846496667,2.764305060181374,4.399603987997661,4.399603987997661,1.2570297108564747,0.0,0.0,0.0001455034177524496,6.001646958151953e-05,8.548694817093008e-05,0.0004016952071742607,0.09904877883018312,0.08759483124610826,0.011453947584074869,0.11639226661233419,0.08759535213865517,0.011453008558164262,0.4730571265680158,0.4730571265680158,0.061857206126233126,0.0,3.410605131648481e-13,3.410605131648481e-13,1.687224288501568,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22545.79174891978,19163.922986581812,0.85,0.803601449182214,0.6102853515025625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786875317859178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16470.281890408554,1528.8421951913656,0.4730571265680158,0.061857206126233126,6.113110376966115,4.399603987997661
4513.0,-34.458646975592515,4.449343906678041,34.805949874020534,20.80786972017961,4.936191576670736,-30.54297268637527,-42.388135206978745,0.9672319389269647,-4.640548401182514,-4.6405484011828415,39.41471233054881,38587.655183234165,12222.991937393423,12222.991937393423,50810.64712062759,74949.68560041282,74949.68560041282,12222.991937393423,87172.67753780624,87172.67753780624,87172.67753780624,109703.78170985276,93692.01862784964,57078.36263653543,40681.83999034912,22531.10417204652,0.0,63212.94416239564,19151.43854623954,1527.8421951913656,0.0,0.8908185795604808,3.4275798872111833,0.0014959713701933424,359652.27141598094,1529451.7183755266,4.252584621122919,1529451.7183755266,4.252584621122919,0.85,0.09904836069681944,4.698906859688992,1.2324130286695438,1.0,0.0,4.6989068596890435,1.2874001873221013,1.287587518201502,3.6499193537194574,16948.24311519621,1728.2398286057123,1603.0968420496806,1603.0968420496806,7.624612323336255,4.449343906678041,1.6854079897289127,2.763935916949128,4.40031223504525,4.40031223504525,1.2572320671557857,0.0,0.0,0.0001455034177524496,6.001418697584629e-05,8.548923077660332e-05,0.00040170593292571664,0.09901291948787216,0.0875917451202006,0.011421174367671571,0.11631276605553444,0.08759535213865517,0.011453008558164262,0.47304045990134913,0.47304045990134913,0.06168021390694821,0.0,3.410605131648481e-13,3.410605131648481e-13,1.208410711866179,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22531.10417204652,19151.43854623954,0.85,0.8038013067401791,0.6104391386058765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786875263655543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.133286302134,1527.8421951913656,0.47304045990134913,0.06168021390694821,6.113110376966115,4.40031223504525
4514.0,-34.458646975592515,4.449343906678041,34.805949874020534,20.808448211196833,4.936191576670736,-30.54297268637527,-42.3884645109996,0.9672319389269647,-4.640548401182514,-4.6405484011828415,39.41471233054881,38589.24074239638,12222.557647675425,12222.557647675425,50811.79839007181,74952.4174834089,74952.4174834089,12222.557647675425,87174.97513108433,87174.97513108433,87174.97513108433,109705.6449035102,93694.75051084571,57079.948195697645,40683.11368349785,22530.66977242587,0.0,63213.78345592372,19151.06930656199,1527.809793008878,0.0,0.8908185795604808,3.4275072689474135,0.0014959713701933424,359652.27141598094,1529451.7183755266,4.252584621122919,1529451.7183755266,4.252584621122919,0.85,0.09904836069681944,4.698906859688992,1.2324203647812833,1.0,0.0,4.698906859688055,1.2874001873221013,1.287587518201502,3.6499193537194574,16948.737294079936,1728.290220827697,1603.0968420496806,1603.0968420496806,7.624341416609591,4.449343906678041,1.684929628173383,2.764414278504658,4.399394474889714,4.399394474889714,1.2569698499684898,0.0,0.0,0.0001455034177524496,6.001190420840402e-05,8.54915135440456e-05,0.00040171665943731025,0.0989778270916229,0.08758865899429294,0.011389168097329953,0.1163078351140222,0.08759535213865517,0.011453008558164262,0.47302379323468247,0.47302379323468247,0.061507363590730064,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8232663037103976,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22530.66977242587,19151.06930656199,0.85,0.8038088469344777,0.6104561162567181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786875263655543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.98466473628,1527.809793008878,0.47302379323468247,0.061507363590730064,6.113110376966115,4.399394474889714
4515.0,-34.455093356401036,4.455088202257587,34.7957803682485,20.809053035359852,4.9157748245369834,-30.530760074356426,-42.3772503278218,0.9672318667968871,-4.607131692535404,-4.60713169253577,39.30681397112993,38552.775283714844,12184.915315810636,12184.915315810636,50737.69059952548,75051.69392278815,75051.69392278815,12184.915315810636,87236.60923859879,87236.60923859879,87236.60923859879,109746.49339086146,93697.61665597532,57084.37439240446,40681.380292856506,22509.884152262668,0.0,63191.26444511917,19133.401529423267,1527.7956133592493,0.0,0.8913657444520466,3.4166603221948,0.0014959713701933424,360119.5450375165,1524861.5229052678,4.234320363662603,1524861.5229052678,4.234320363662603,0.85,0.09851274727785035,4.698906859688992,1.2324279245315122,1.0,0.0,4.698906859688811,1.2874000720857643,1.2875874748503107,3.649919680427017,16949.25576006211,1728.3430896444875,1603.0968420496806,1603.0968420496806,7.600860407304717,4.455088202257587,1.6986125783300237,2.756475623927563,4.398476714734177,4.398476714734177,1.2567076327811935,0.0,0.0,0.00014555926532644999,6.0089687249542404e-05,8.546957807690758e-05,0.00040161358672030493,0.09851656895068364,0.08720690853509273,0.011309660415590912,0.11600989524716583,0.08720319772817982,0.011309549549670533,0.4730071265680158,0.4730071265680158,0.06134319018413534,0.0,3.410605131648481e-13,3.410605131648481e-13,1.240482311933988,3.410605131648481e-13,3.410605131648481e-13,2.9774699845185637,22509.884152262668,19133.401529423267,0.85,0.8029225407190662,0.6100965951899483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786875263655543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.836043170428,1527.7956133592493,0.4730071265680158,0.06134319018413534,6.113110376966115,4.398476714734177
4516.0,-34.396726479334006,4.458106332733315,34.78991408880165,20.793073530681454,4.9169439909427535,-30.51897635839108,-42.36262851683421,0.9560969207816458,-4.608865936598818,-4.6088659365991616,39.32822715989236,38770.35435937699,12191.6901708086,12191.6901708086,50962.04453018559,74970.84160540845,74970.84160540845,12191.6901708086,87162.53177621705,87162.53177621705,87162.53177621705,109666.3901400138,93674.89902303083,57082.008313327446,40658.76745522598,22503.85836379675,0.0,63162.62581902272,19128.279609227237,1526.9602265682406,0.0,0.8912814485355044,3.418550234823393,0.0014959713701933424,360095.2829886215,1525771.6499510028,4.237133120122584,1525771.6499510028,4.237133120122584,0.85,0.09851657392367238,4.698906859688992,1.232377177276649,1.0,0.0,4.698906859689035,1.2874504656099706,1.287639060368556,3.649776814879426,16945.146296184786,1727.9240409502518,1603.0968420496806,1603.0968420496806,7.60508651194185,4.458106332733315,1.700609103580291,2.7574972291530235,4.3992918170784705,4.3992918170784705,1.2569405191652774,0.0,0.0,0.00014647937586509947,6.0191246152357124e-05,8.628812971274235e-05,0.00040545988461693856,0.09857244903484406,0.08727379314535859,0.01129865588948547,0.11599962622790777,0.08720664431174997,0.011309929611922415,0.47299045990134914,0.47299045990134914,0.061234378074227595,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6387734885015561,3.410605131648481e-13,3.410605131648481e-13,3.236431886491971,22503.85836379675,19128.279609227237,0.85,0.8068385990823915,0.6138179636556607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786654619292907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16469.75861244238,1526.9602265682406,0.47299045990134914,0.061234378074227595,6.113110376966115,4.3992918170784705
4517.0,-34.352188222237686,4.461254948654901,34.786484113962054,20.77810725839811,4.921109875862364,-30.490620445009924,-42.33107491219414,0.9486675988795069,-4.611600664479681,-4.611600664479937,39.36113009124821,38838.21408609432,12199.602148695525,12199.602148695525,51037.81623478985,74880.59284443867,74880.59284443867,12199.602148695525,87080.1949931342,87080.1949931342,87080.1949931342,109593.86939978141,93639.43007519217,57073.47500058551,40628.838971785175,22513.674406647213,0.0,63142.513378432384,19136.62324565013,1526.9885363335698,0.0,0.8911515103734448,3.421810126920909,0.0014959713701933424,360057.02679107763,1527170.9270949655,4.24146958248673,1527170.9270949655,4.24146958248673,0.85,0.09857101206088768,4.698906859688992,1.2322890043677766,1.0,0.0,4.698906859688685,1.2874839008191963,1.287673409125049,3.6496820322950727,16938.73020696167,1727.2697819297794,1603.0968420496806,1603.0968420496806,7.610021945459895,4.461254948654901,1.7019696327808527,2.759285315874048,4.399294100109078,4.399294100109078,1.2569411714597365,0.0,0.0,0.00014718509509038853,6.041094982977048e-05,8.677414526061806e-05,0.00040774362640876727,0.09867885046449326,0.08737834173674093,0.011300508727752333,0.11609546708348176,0.08725669757522438,0.011314314485663304,0.47297379323468247,0.47297379323468247,0.06116898503922112,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.9926742622567417,2.8421709430404007e-13,2.8421709430404007e-13,3.409284370444425,22513.674406647213,19136.62324565013,0.85,0.8082956078878998,0.6150881871509458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4783031531913928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16470.779392434408,1526.9885363335698,0.47297379323468247,0.06116898503922112,6.113110376966115,4.399294100109078
4518.0,-34.32099082994718,4.463726598132784,34.788678837861696,20.77519363900649,4.8719544137811,-30.40642567122749,-42.24964954247696,0.9486676439844813,-4.890873343789622,-4.8908733437899965,39.634229842868066,38600.06014483201,12578.465776931012,12578.465776931012,51178.52592176302,75099.02700661606,75099.02700661606,12578.465776931012,87677.49278354707,87677.49278354707,87677.49278354707,110191.00481397485,93625.75700818536,57085.60454282909,40600.16940595141,22513.512030427777,0.0,63113.68143637919,19136.48522586361,1527.137640591657,0.0,0.8887878059247264,3.4014837790461683,0.0014959713701933424,356167.0271974125,1538822.6385765085,4.320508416192008,1538822.6385765085,4.320508416192008,0.85,0.09998533852937182,4.698906859688992,1.2322522754548126,1.0,0.0,4.698906859689212,1.2874828736774515,1.287673020710428,3.6496849439771206,16936.256842985153,1727.0175689950343,1603.0968420496806,1603.0968420496806,7.846354285651573,4.463726598132784,1.618780734389718,2.8449458637430656,4.399340776466644,4.399340776466644,1.2569545075618984,0.0,0.0,0.00014768129202308061,6.098133674777412e-05,8.66999552753065e-05,0.0004073950145778665,0.09998358006028897,0.0885387833149352,0.011444796745353772,0.1151109677668153,0.08853977776857941,0.011445560760792414,0.4729571265680158,0.4729571265680158,0.061135899773816095,0.0,3.979039320256561e-13,3.979039320256561e-13,4.111637211841526,3.979039320256561e-13,3.979039320256561e-13,12.253443586016033,22513.512030427777,19136.48522586361,0.85,0.8108943220710834,0.6115957628575703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4780268006482242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.525084635592,1527.137640591657,0.4729571265680158,0.061135899773816095,6.113110376966115,4.399340776466644
4519.0,-34.320986555176745,4.4681220782862425,34.78071639257029,20.773252844251715,4.875264714797256,-30.40774036844379,-42.24979367628691,0.9486684025120681,-4.714663851371938,-4.7146638513722845,39.34636679245242,38600.775379468,12347.366864029653,12347.366864029653,50948.142243497656,75074.23006160508,75074.23006160508,12347.366864029653,87421.59692563473,87421.59692563473,87421.59692563473,109885.8629308005,93616.58854329346,57080.09126801004,40596.10808364824,22464.266005165766,0.0,63060.37408881401,19094.6261043909,1526.137640591657,0.0,0.890694065589562,3.40287257026851,0.0014959713701933424,358617.59510800877,1526542.9619728383,4.256743067815935,1526542.9619728383,4.256743067815935,0.85,0.09875128459663349,4.698906859688992,1.2322278768802066,1.0,0.0,4.698906859688984,1.2874828699736012,1.287673017093708,3.64968495447659,16934.598330613906,1726.848447799596,1603.0968420496806,1603.0968420496806,7.702196486297489,4.4681220782862425,1.675348541177799,2.7927735371084434,4.399188482306897,4.399188482306897,1.2569109949448278,0.0,0.0,0.00014768136011926293,6.098032269904581e-05,8.670103742021711e-05,0.00040740009947601015,0.09875368204315305,0.08743293145784899,0.011320750585304065,0.11532938614819342,0.08743164204521306,0.011319642551420426,0.47294045990134914,0.47294045990134914,0.061235977096608385,0.0,3.410605131648481e-13,3.410605131648481e-13,4.88438075025266,3.410605131648481e-13,3.410605131648481e-13,8.336099212970794,22464.266005165766,19094.6261043909,0.85,0.8079264193983764,0.612124110223368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778332856814869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.004999453737,1526.137640591657,0.47294045990134914,0.061235977096608385,6.113110376966115,4.399188482306897
4520.0,-34.342674858105724,4.470957202112798,34.78694373126081,26.627767946943663,4.922714970265305,-30.452391050180047,-45.53274231785906,0.9453325675556318,30.007421844707665,-4.856667319819233,39.71347804733633,54257.03831873454,12542.32977490958,12542.32977490958,66799.36809364412,102496.5604063916,102496.5604063916,12542.32977490958,115038.89018130118,115038.89018130118,115038.89018130118,139554.53998046575,121278.73136486934,72627.90844368882,54056.46991242279,24515.649799164574,0.0,78572.11971158737,20838.302329289887,1525.24766062207,0.0,0.8886754245965631,2.4985842467052817,0.0014959713701933424,356641.7039139089,1542216.282610496,4.324273537518701,1542216.282610496,4.324273537518701,0.85,0.09975051286963585,4.698906859688992,1.3076343429973354,1.0,0.0,4.698906859689159,1.287499253349415,1.2876889585275135,3.649638512383474,21938.49010809335,2237.103405147869,1603.0968420496806,1603.0968420496806,7.823812913805794,4.470957202112798,1.6343648956859411,2.836592306426857,4.3996206631500785,4.3996206631500785,1.2570344751857367,0.0,0.0,0.00014733624262136595,4.152731964498849e-05,0.00010580892297637747,0.0004971862739900043,0.10026659097630618,0.08875105451713522,0.011515536459170961,0.08444026101976326,0.08830898976087441,0.011441523108761441,0.4729237932346824,0.4729237932346824,0.061362326487647056,0.0,3.410605131648481e-13,3.410605131648481e-13,6.204927917479495,34.86408916452689,38.007037278765665,11.282740017827734,24515.649799164574,20838.302329289887,0.85,0.8501662973945825,0.6905380498565451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778332591687926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.861052063974,1525.24766062207,0.4729237932346824,0.061362326487647056,6.113110376966115,4.3996206631500785
