time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4521.0,-34.34241821793367,4.473015121294636,34.79079775079105,26.62589029585945,4.92264677799951,-30.454281005956584,-45.53346700323743,0.9453330428015263,29.520729978671,-4.856551294640941,39.705184721101304,54261.775068769944,12544.925774840496,12544.925774840496,66806.70084361044,102488.01657253453,102488.01657253453,12544.925774840496,115032.94234737502,115032.94234737502,115032.94234737502,139562.03264612824,121269.86340806237,72622.50858209813,54052.6164732936,24529.090298753214,0.0,78581.70677204682,20849.72675394023,1526.24766062207,0.0,0.8887057504237855,2.5032322790405854,0.0014959713701933424,356643.3148386229,1541860.872896512,4.323257464097391,1541860.872896512,4.323257464097391,0.85,0.09984119989879528,4.698906859688992,1.3076096306694673,1.0,0.0,4.6989068596885915,1.2874992426740948,1.2876889531031963,3.649638542644509,21936.885955572136,2236.939827114472,1603.0968420496806,1603.0968420496806,7.825432279437878,4.473015121294636,1.635815578984043,2.837199542310593,4.3995894623015666,4.3995894623015666,1.2570255606575904,0.0,0.0,0.0001473403220819748,4.152374731720256e-05,0.00010581657476477223,0.0004972222290309813,0.10026724892845135,0.08872120146940478,0.011546047459046563,0.08465569581619731,0.08839703087304707,0.011444169025748211,0.47290712656801576,0.47290712656801576,0.06154344211578992,0.0,3.410605131648481e-13,3.410605131648481e-13,7.207023718317146,34.37728127331195,37.455885638347524,11.255673213190619,24529.090298753214,20849.72675394023,0.85,0.8501558898104132,0.6905140814283256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4779677847882302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16471.28253017679,1526.24766062207,0.47290712656801576,0.06154344211578992,6.113110376966115,4.3995894623015666
4522.0,-34.34241373321304,4.475632430137878,34.796795187128254,26.721303385589295,5.03116262039257,-30.444364890405385,-45.51747579881919,1.0439487205379645,25.08229428201861,-4.862295968270456,39.75591568627235,54185.226035890395,12556.0427825854,12556.0427825854,66741.2688184758,102426.1419917798,102426.1419917798,12556.0427825854,114982.1847743652,114982.1847743652,114982.1847743652,139554.47389452482,121254.73982521427,72592.76469314333,54068.86125785661,24572.289120159632,0.0,78641.15037801625,20886.445752135685,1527.1085790942193,0.0,0.8884948574395316,2.545929154044216,0.0014959713701933424,356563.56110476324,1544035.9129398605,4.330324467693438,1544035.9129398605,4.330324467693438,0.8499999999999999,0.10073784116451626,4.698906859688992,1.3074460608186207,1.0,0.0,4.698906859689029,1.2870361848588725,1.28722582714909,3.650951632105232,21934.15020323553,2236.6608580132392,1603.0968420496806,1603.0968420496806,7.8323669869697605,4.475632430137878,1.6357502019610415,2.8398822281768368,4.399328529924943,4.399328529924943,1.2569510085499835,0.0,0.0,0.00014734039337042042,4.1602641966724326e-05,0.0001057377514036961,0.000496851845398917,0.10049368044678256,0.08888685462005888,0.011606825826723672,0.0861277657884952,0.0890081070091206,0.011729734155395664,0.4728904599013491,0.4728904599013491,0.06174993171550002,0.0,3.410605131648481e-13,3.410605131648481e-13,6.009494529012784,29.94459025028908,33.89043188419487,1.270088736949333,24572.289120159632,20886.445752135685,0.85,0.8486812374648706,0.6890187360615927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4779661927922187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16471.1429157063,1527.1085790942193,0.4728904599013491,0.06174993171550002,6.113110376966115,4.399328529924943
4523.0,-34.328778953783896,4.478517537599975,34.799782401103904,20.91710823532196,4.9785063349501355,-30.402172207188922,-42.26814351333303,1.043948766384606,-4.839219754120052,-4.839219754120463,39.68157829510662,38650.68865367582,12528.850187970827,12528.850187970827,51179.538841646645,75266.00107261064,75266.00107261064,12528.850187970827,87794.85126058146,87794.85126058146,87794.85126058146,110357.08097470457,93845.9503075997,57193.0921504176,40725.39795242456,22562.229714123107,0.0,63287.62766654766,19177.89525700464,1528.1085790942193,0.0,0.8888773787037118,3.4099180392789705,0.0014959713701933424,356884.01473143126,1540849.560666556,4.317507921519275,1540849.560666556,4.317507921519275,0.8499999999999999,0.10020822369886723,4.698906859688992,1.2327529025776314,1.0,0.0,4.698906859689072,1.2870357359370774,1.2872256573126157,3.6509529055677437,16976.088299553878,1731.0792471999998,1603.0968420496806,1603.0968420496806,7.815404446777989,4.478517537599975,1.6447284665423165,2.8337890710576588,4.399239776628145,4.399239776628145,1.2569256504651842,0.0,0.0,0.0001475572769648415,6.085135037172862e-05,8.670592659311288e-05,0.00040742307324406833,0.10021140113394889,0.08862123326579321,0.011590167868155673,0.11548139991541792,0.08861957298910889,0.011588650709758347,0.4728737932346824,0.4728737932346824,0.061843944640262515,0.0,3.979039320256561e-13,3.979039320256561e-13,5.848918508439908,3.979039320256561e-13,3.979039320256561e-13,5.251969451339846,22562.229714123107,19177.89525700464,0.85,0.8086815816719092,0.6107147649351005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47796616497253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16470.99825827627,1528.1085790942193,0.4728737932346824,0.061843944640262515,6.113110376966115,4.399239776628145
4524.0,-34.328778953783896,4.478517537599975,34.799782401103904,20.916613877657824,4.9785063349501355,-30.402172207188922,-42.26787096178157,1.043948766384606,-4.839219754120052,-4.839219754120463,39.68157829510662,38649.37620327589,12528.848438774576,12528.848438774576,51178.22464205047,75263.66654553976,75263.66654553976,12528.848438774576,87792.51498431433,87792.51498431433,87792.51498431433,110369.4651290583,93843.61578052884,57191.77970001768,40724.262311679064,22576.950144743965,0.0,63301.21245642303,19190.40762303237,1529.1085790942193,0.0,0.8888773787037118,3.409990771388013,0.0014959713701933424,356884.01473143126,1540849.560666556,4.317507921519275,1540849.560666556,4.317507921519275,0.85,0.10020822369886723,4.698906859688992,1.2327467593876644,1.0,0.0,4.6989068596894015,1.2870357359370774,1.2872256573126157,3.6509529055677437,16975.665999629768,1731.0361845920645,1603.0968420496806,1603.0968420496806,7.815403355642254,4.478517537599975,1.644726539871738,2.8337909977282374,4.3992361714294415,4.3992361714294415,1.256924620408412,0.0,0.0,0.0001475572769648415,6.0853264159817936e-05,8.670401280502356e-05,0.00040741408053208744,0.10022067324985269,0.08861810976735544,0.01160256348249725,0.11555943615905154,0.08861957298910889,0.011588650709758347,0.47285712656801576,0.47285712656801576,0.061910086364510425,0.0,3.979039320256561e-13,3.979039320256561e-13,5.729395257647582,3.979039320256561e-13,3.979039320256561e-13,5.251910525767187,22576.950144743965,19190.40762303237,0.85,0.8084872730878874,0.6105629687564417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477881590194404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16471.126661233062,1529.1085790942193,0.47285712656801576,0.061910086364510425,6.113110376966115,4.3992361714294415
4525.0,-34.258979134614606,4.481060087829427,34.7873603890612,20.49138044184076,4.312987591726198,-30.17885524941422,-41.98789695566518,0.7612631190218957,-4.977002348563076,-4.977002348563452,39.15983885561923,37645.15748622137,12717.104804519526,12717.104804519526,50362.262290740895,76398.51053574937,76398.51053574937,12717.104804519526,89115.6153402689,89115.6153402689,89115.6153402689,111486.97143387159,93170.66227570428,56912.54645355606,40286.795357942465,22371.35609360269,0.0,62658.151451545156,19015.65267956229,1529.3403336589759,0.0,0.8900540110865115,3.3381255361706605,0.0014959713701933424,354974.01114572375,1518625.6970300707,4.278132058537224,1518625.6970300707,4.278132058537224,0.85,0.0994216508813991,4.698906859688992,1.2312080293195327,1.0,0.0,4.698906859688952,1.288361691180649,1.288553244692405,3.64719542024176,16853.933329419164,1718.6229068457797,1603.0968420496806,1603.0968420496806,7.932836289702716,4.481060087829427,1.604120639940164,2.8769394478892627,4.398367033992107,4.398367033992107,1.2566762954263164,0.0,0.0,0.0001486721788717176,6.284885083720033e-05,8.582332803451727e-05,0.0004032758248227318,0.09850658456520438,0.08709457679784087,0.011412007767363506,0.11329094539548089,0.08778959388159976,0.011632056999799344,0.4728404599013491,0.4728404599013491,0.061956314612366316,0.0,3.979039320256561e-13,3.979039320256561e-13,6.450610604844712,3.979039320256561e-13,3.979039320256561e-13,9.08859367725762,22371.35609360269,19015.65267956229,0.85,0.803762337765216,0.6008022358484857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477881590194404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16470.98236860127,1529.3403336589759,0.4728404599013491,0.061956314612366316,6.113110376966115,4.398367033992107
4526.0,-34.258979134614606,4.481060087829427,34.7873603890612,20.485416438337438,4.312987591726198,-30.17885524941422,-41.98454014314336,0.7612631190218957,-4.977002348563076,-4.977002348563452,39.15983885561923,37628.98062482077,12717.054485118826,12717.054485118826,50346.03510993959,76370.34714041848,76370.34714041848,12717.054485118826,89087.40162553731,89087.40162553731,89087.40162553731,111443.61738662666,93142.49888037339,56896.36959215546,40273.476986908805,22356.215761089356,0.0,62629.69274799816,19002.783396925952,1528.3403336589759,0.0,0.8900540110865115,3.338978156257138,0.0014959713701933424,354974.01114572375,1518625.6970300707,4.278132058537224,1518625.6970300707,4.278132058537224,0.85,0.0994216508813991,4.698906859688992,1.2311328768962992,1.0,0.0,4.698906859689209,1.288361691180649,1.288553244692405,3.64719542024176,16848.838764503093,1718.103405801481,1603.0968420496806,1603.0968420496806,7.932804900831264,4.481060087829427,1.604065216599027,2.8769948712303997,4.398264899207325,4.398264899207325,1.2566471140592357,0.0,0.0,0.0001486721788717176,6.287314048903027e-05,8.579903838268732e-05,0.0004031616900111286,0.09851847540693179,0.08709150689075157,0.011426968516180224,0.11324578480537721,0.08778959388159976,0.011632056999799344,0.47282379323468243,0.47282379323468243,0.06203753720521942,0.0,3.979039320256561e-13,3.979039320256561e-13,6.975635864065566,3.979039320256561e-13,3.979039320256561e-13,9.086877218886059,22356.215761089356,19002.783396925952,0.85,0.8038684671904096,0.6008169443881474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774487779877545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.2363990135,1528.3403336589759,0.47282379323468243,0.06203753720521942,6.113110376966115,4.398264899207325
4527.0,-34.258979134614606,4.481060087829427,34.7873603890612,20.48609488354998,4.312987591726198,-30.17885524941422,-41.984922357927985,0.7612631190218957,-4.977002348563076,-4.977002348563452,39.15983885561923,37630.82264061552,12716.62828662292,12716.62828662292,50347.450927238446,76373.5509129032,76373.5509129032,12716.62828662292,89090.17919952612,89090.17919952612,89090.17919952612,111431.81759330002,93145.70265285812,56898.211607950216,40274.99004989767,22341.638393773897,0.0,62616.628443671565,18990.392634707812,1527.3403336589759,0.0,0.8900540110865115,3.3388941984826848,0.0014959713701933424,354974.01114572375,1518625.6970300707,4.278132058537224,1518625.6970300707,4.278132058537224,0.85,0.0994216508813991,4.698906859688992,1.2311414064792916,1.0,0.0,4.698906859688952,1.288361691180649,1.288553244692405,3.64719542024176,16849.418304956507,1718.1625024811233,1603.0968420496806,1603.0968420496806,7.932539041349338,4.481060087829427,1.603595795045857,2.8774642927835696,4.397399999353707,4.397399999353707,1.256399999815345,0.0,0.0,0.0001486721788717176,6.287037437251786e-05,8.580180449919973e-05,0.00040317468773498345,0.09853341910319292,0.08708843698366227,0.011444982119530652,0.11316884190174102,0.08778959388159976,0.011632056999799344,0.47280712656801577,0.47280712656801577,0.062135333885631194,0.0,3.979039320256561e-13,3.979039320256561e-13,7.39357990763267,3.979039320256561e-13,3.979039320256561e-13,9.072339501470196,22341.638393773897,18990.392634707812,0.85,0.8040587968183215,0.6009717159151633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774487779877545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.094433042348,1527.3403336589759,0.47280712656801577,0.062135333885631194,6.113110376966115,4.397399999353707
4528.0,-34.258979134614606,4.481060087829427,34.7873603890612,20.486778602376603,4.312987591726198,-30.17885524941422,-41.985304607637204,0.7612631190218957,-4.977002348563076,-4.977002348563452,39.15983885561923,37632.664654958986,12716.201940092637,12716.201940092637,50348.86659505162,76376.77952083357,76376.77952083357,12716.201940092637,89092.98146092621,89092.98146092621,89092.98146092621,111420.04286653298,93148.93126078848,56900.05362229368,40276.530709438666,22327.061405606768,0.0,62603.59211504544,18978.00219476575,1526.3403336589759,0.0,0.8900540110865115,3.338809498759992,0.0014959713701933424,354974.01114572375,1518625.6970300707,4.278132058537224,1518625.6970300707,4.278132058537224,0.85,0.0994216508813991,4.698906859688992,1.2311499750753865,1.0,0.0,4.69890685968855,1.288361691180649,1.288553244692405,3.64719542024176,16850.00233797158,1718.2220572745616,1603.0968420496806,1603.0968420496806,7.932273089524657,4.481060087829427,1.6031262223037706,2.877933865525656,4.39653509950009,4.39653509950009,1.2561528855714543,0.0,0.0,0.0001486721788717176,6.286760811585546e-05,8.580457075586214e-05,0.00040318768611739006,0.09854967297927725,0.08708536707657294,0.011464305902704301,0.11309187759320857,0.08778959388159976,0.011632056999799344,0.4727904599013491,0.4727904599013491,0.06224024359251307,0.0,3.979039320256561e-13,3.979039320256561e-13,7.725549789715217,3.979039320256561e-13,3.979039320256561e-13,9.05779754386299,22327.061405606768,18978.00219476575,0.85,0.8042488441002947,0.601126283389652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774487779877545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16471.952467071194,1526.3403336589759,0.4727904599013491,0.06224024359251307,6.113110376966115,4.39653509950009
4529.0,-34.23065579024376,4.481705300201532,34.78011334101255,20.488360721524828,4.32118701207734,-30.16431656680599,-41.97159499218685,0.7617750108986283,-4.979202146809939,-4.979202146810275,39.192097658648066,37706.45375115301,12719.600384905058,12719.600384905058,50426.05413605807,76345.59508971125,76345.59508971125,12719.600384905058,89065.19547461631,89065.19547461631,89065.19547461631,111388.85522645517,93154.06344888042,56908.764175506345,40272.55474819342,22323.65975183885,0.0,62596.21450003227,18975.110789063023,1525.3403336589759,0.0,0.8899278616122812,3.3386372452012036,0.0014959713701933424,354943.5817603224,1519992.7112926063,4.282350180144939,1519992.7112926063,4.282350180144939,0.85,0.09941230558480219,4.698906859688992,1.2311630246834833,1.0,0.0,4.698906859689126,1.2883583419503677,1.2885504807044557,3.647204901530425,16850.93071557267,1718.3167254437215,1603.0968420496806,1603.0968420496806,7.934393014362178,4.481705300201532,1.602435879131633,2.879269421069899,4.395670199646473,4.395670199646473,1.2559057713275636,0.0,0.0,0.00014912679602564565,6.296689200836688e-05,8.615990401727877e-05,0.0004048573640169364,0.09868443480891592,0.08718687537317073,0.011497559435745187,0.11299593591738959,0.08777595056678493,0.011636355018017254,0.47277379323468244,0.47277379323468244,0.06234590658413666,0.0,3.410605131648481e-13,3.410605131648481e-13,7.996274392411465,3.410605131648481e-13,3.410605131648481e-13,9.077689275643195,22323.65975183885,18975.110789063023,0.85,0.8055767355713191,0.6023759432151216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774487779877545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16471.81050110004,1525.3403336589759,0.47277379323468244,0.06234590658413666,6.113110376966115,4.395670199646473
4530.0,-34.1786995973403,4.4816499246327695,34.782610147298264,20.47406779546293,4.637263373867068,-30.29967984980535,-42.0942745875567,0.7539274584584283,-5.100124261838516,-5.10012426183889,39.63307496588688,38554.19899792569,12881.763241053244,12881.763241053244,51435.96223897894,74785.6214234502,74785.6214234502,12881.763241053244,87667.38466450344,87667.38466450344,87667.38466450344,110059.06489170778,93123.77109267669,56871.96656933993,40279.78280370751,22391.680227204342,0.0,62671.46303091185,19032.92819312369,1524.3403336589759,0.0,0.8877366920906293,3.3867405031893,0.0014959713701933424,353274.03578261466,1538773.2250763106,4.355749557613078,1538773.2250763106,4.355749557613078,0.85,0.10043312727532365,4.698906859688992,1.231089045950212,1.0,0.0,4.698906859689466,1.2883935203179433,1.2885867431247822,3.6471053180470974,16845.451036246814,1717.7579536586718,1603.0968420496806,1603.0968420496806,8.035549009367978,4.4816499246327695,1.5652278438513711,2.9164220807813983,4.394999938858439,4.394999938858439,1.2557142682452684,0.0,0.0,0.00014996407924896312,6.208359182065021e-05,8.788048742831291e-05,0.0004129422252097118,0.10043279644056068,0.08871413548929455,0.011718660951266132,0.11426679994464815,0.08871432158373325,0.011718805691590391,0.4727571265680158,0.4727571265680158,0.062448677969858916,0.0,3.979039320256561e-13,3.979039320256561e-13,8.931995677841257,3.979039320256561e-13,3.979039320256561e-13,12.463768995397345,22391.680227204342,19032.92819312369,0.85,0.8207238151375028,0.6151794953136702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772732217573676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.23594612778,1524.3403336589759,0.4727571265680158,0.062448677969858916,6.113110376966115,4.394999938858439
4531.0,-34.16102179171362,4.4818036011632865,34.78509635025178,20.469797285646223,4.6332555361094405,-30.28246970997573,-42.07529865726826,0.7539274720623333,-5.081531315384552,-5.081531315384957,39.63769921945804,38550.09176320162,12856.53412960149,12856.53412960149,51406.62589280311,74784.42062997051,74784.42062997051,12856.53412960149,87640.954759572,87640.954759572,87640.954759572,110025.36277824987,93103.6538467501,56865.660582265926,40264.43696053796,22384.408018677856,0.0,62648.84497921582,19026.746815876177,1523.3403336589759,0.0,0.8878141288473724,3.390375403976589,0.0014959713701933424,353530.3428640796,1538971.0893425802,4.353151350107061,1538971.0893425802,4.353151350107061,0.85,0.10045057491440557,4.698906859688992,1.2310351672070103,1.0,0.0,4.698906859689102,1.2883929282047577,1.2885865192527937,3.6471069941655396,16841.81196453328,1717.386871616024,1603.0968420496806,1603.0968420496806,8.019811275508118,4.4818036011632865,1.5705101015187024,2.911293499644584,4.3941194093955325,4.3941194093955325,1.2554626883987237,0.0,0.0,0.00015024994764734756,6.221946590454031e-05,8.803048174280725e-05,0.00041364703452300355,0.10045117219862598,0.08870663466388115,0.011744537534744835,0.11432436918818419,0.08870633793314772,0.01174423698125784,0.4727404599013491,0.4727404599013491,0.0625896596860144,0.0,3.979039320256561e-13,3.979039320256561e-13,9.267046569754768,3.979039320256561e-13,3.979039320256561e-13,10.64910186845566,22384.408018677856,19026.746815876177,0.85,0.820551853906606,0.6153360333457205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4769512875314852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16473.135779999273,1523.3403336589759,0.4727404599013491,0.0625896596860144,6.113110376966115,4.3941194093955325
4532.0,-34.16098156486653,4.481921006138665,34.78706941026594,20.468755764327966,4.638447098936957,-30.285486175838837,-42.07755090957505,0.753928612892243,-5.0790552957607815,-5.079055295761135,39.630879797398826,38561.142165815465,12852.955381967411,12852.955381967411,51414.097547782876,74754.98637713218,74754.98637713218,12852.955381967411,87607.9417590996,87607.9417590996,87607.9417590996,109975.99505866486,93098.73018833663,56862.27647968867,40262.72634294218,22368.053299565257,0.0,62630.779642507434,19012.845304630468,1522.3403336589759,0.0,0.8878512572810437,3.3907446920578312,0.0014959713701933424,353564.4862447011,1538679.3041295032,4.351905703177969,1538679.3041295032,4.351905703177969,0.85,0.10041061012606686,4.698906859688992,1.2310221137525517,1.0,0.0,4.698906859689192,1.2883929214900793,1.2885865133760004,3.647107013173057,16840.921308519784,1717.2960499783092,1603.0968420496806,1603.0968420496806,8.01757887909874,4.481921006138665,1.5708962775745858,2.9110247285640796,4.39330185168996,4.39330185168996,1.2552291004828455,0.0,0.0,0.00015025059873000315,6.220332463897678e-05,8.804727409102637e-05,0.00041372594020324066,0.10044588974950067,0.08867911886832054,0.011766770881180132,0.11426654346487802,0.08866908100483877,0.011741529121228096,0.47272379323468244,0.47272379323468244,0.06272539281016677,0.0,3.410605131648481e-13,3.410605131648481e-13,9.534794519533875,3.410605131648481e-13,3.410605131648481e-13,10.613495970646966,22368.053299565257,19012.845304630468,0.85,0.8209078322392173,0.6156899592487919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47684178223185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.350635385417,1522.3403336589759,0.47272379323468244,0.06272539281016677,6.113110376966115,4.39330185168996
4533.0,-34.134996907896536,4.4823589109979585,34.78831832484946,20.45607380513104,4.630860751938714,-30.26628691133802,-42.05686783008275,0.7455055343150364,-5.056670744162545,-5.0566707441629655,39.61014021721389,38589.850584581756,12823.039747441395,12823.039747441395,51412.89033202315,74730.9818150868,74730.9818150868,12823.039747441395,87554.02156252819,87554.02156252819,87554.02156252819,109907.10778906955,93078.69119855366,56858.95668427635,40244.149460308116,22353.086226541356,0.0,62597.23568684947,19000.12329256015,1521.3403336589759,0.0,0.8880392031718293,3.394408985254933,0.0014959713701933424,353873.27827487065,1537792.168792651,4.345601273680159,1537792.168792651,4.345601273680159,0.8499999999999999,0.10036479833000508,4.698906859688992,1.2309760299371555,1.0,0.0,4.698906859688782,1.2884316711225015,1.2886258114346945,3.646997326288349,16837.296392805525,1716.9264114458583,1603.0968420496806,1603.0968420496806,7.998917726670939,4.4823589109979585,1.5775620543944262,2.9047968566035323,4.392473608192804,4.392473608192804,1.2549924594836583,0.0,0.0,0.0001506717119162717,6.23517001940082e-05,8.832001172226351e-05,0.00041500750892955616,0.10036533059006858,0.08858650729862762,0.01177882329144096,0.11433908645223198,0.08858643501793313,0.011778363312071952,0.4727071265680158,0.4727071265680158,0.06285306738282177,0.0,3.979039320256561e-13,3.979039320256561e-13,9.256553369327037,3.979039320256561e-13,3.979039320256561e-13,8.191647163433345,22353.086226541356,19000.12329256015,0.85,0.8213284463426243,0.6164785099717874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4768415330643039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.212740536863,1521.3403336589759,0.4727071265680158,0.06285306738282177,6.113110376966115,4.392473608192804
4534.0,-34.06940256125593,4.481649979223305,34.7812301676246,20.023676740843825,4.069048654000397,-30.068663274808568,-41.776153911463894,0.49697635374092836,-5.178869317345971,-5.178869317346358,39.30987124458171,37560.960891173985,12985.985776450889,12985.985776450889,50546.94666762487,75342.26397592659,75342.26397592659,12985.985776450889,88328.24975237748,88328.24975237748,88328.24975237748,110532.99419981077,92210.59912816255,56453.582727414214,39730.0182230537,22204.744447433284,0.0,61934.76267048699,18874.03278031829,1520.3403336589759,0.0,0.888503848547443,3.3485436472721553,0.0014959713701933424,352190.1375156048,1524991.441398933,4.330023129427819,1524991.441398933,4.330023129427819,0.85,0.09996360224866187,4.698906859688992,1.228884024838917,1.0,0.0,4.698906859688296,1.2895996251574118,1.289795318672571,3.643694343595542,16680.26449541625,1700.9136142736052,1603.0968420496806,1603.0968420496806,8.10056225913796,4.481649979223305,1.539451151818044,2.942198827405261,4.391742244502256,4.391742244502256,1.2547834984292159,0.0,0.0,0.00015173959721065877,6.439812530699823e-05,8.734147190366053e-05,0.00041040944146344385,0.09943614529804792,0.08775154193390555,0.011684603364142367,0.11277897065796638,0.08807098550780304,0.01189261674085883,0.4726904599013491,0.4726904599013491,0.06294135027417957,0.0,3.979039320256561e-13,3.979039320256561e-13,9.244668625487805,3.979039320256561e-13,3.979039320256561e-13,8.950423122850282,22204.744447433284,18874.03278031829,0.85,0.8161320797586811,0.6064600762420044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4766805995499166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16473.594600446002,1520.3403336589759,0.4726904599013491,0.06294135027417957,6.113110376966115,4.391742244502256
4535.0,-34.06940256125593,4.481649979223305,34.7812301676246,20.014793914183997,4.069048654000397,-30.068663274808568,-41.77114729592574,0.49697635374092836,-5.178869317345971,-5.178869317346358,39.30987124458171,37536.8224158023,12985.442458850344,12985.442458850344,50522.26487465265,75300.31667013624,75300.31667013624,12985.442458850344,88285.75912898658,88285.75912898658,88285.75912898658,110475.11425550301,92168.6518223722,56429.44425204253,39710.230633699626,22189.35512651643,0.0,61899.585760216054,18860.951857538967,1519.3403336589759,0.0,0.888503848547443,3.3498378478963065,0.0014959713701933424,352190.1375156048,1524991.441398933,4.330023129427819,1524991.441398933,4.330023129427819,0.85,0.09996360224866187,4.698906859688992,1.2287722017476335,1.0,0.0,4.698906859688955,1.2895996251574118,1.289795318672571,3.643694343595542,16672.676515703846,1700.1398556799568,1603.0968420496806,1603.0968420496806,8.100223341621382,4.481649979223305,1.5388528494514118,2.9427971297718933,4.390665648268564,4.390665648268564,1.254475899505304,0.0,0.0,0.00015173959721065877,6.443518144781138e-05,8.730441576284738e-05,0.0004102353181091833,0.09944655546240502,0.08774844788859902,0.011698107573805997,0.11274835059058366,0.08807098550780304,0.01189261674085883,0.47267379323468245,0.47267379323468245,0.06301409328171913,0.0,3.979039320256561e-13,3.979039320256561e-13,9.182163002109462,3.979039320256561e-13,3.979039320256561e-13,8.932289127350373,22189.35512651643,18860.951857538967,0.85,0.816197140161222,0.6064147595625409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4762744984372451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.77084062677,1519.3403336589759,0.47267379323468245,0.06301409328171913,6.113110376966115,4.390665648268564
4536.0,-34.06930702586846,4.480443682651388,34.78207486206131,20.01583477193492,4.4032090849269725,-30.278263731534295,-41.96866310723124,0.49697917377523937,-5.201618099513837,-5.201618099514167,39.58542194550994,38489.38250460828,13013.96223153688,13013.96223153688,51503.344736145154,73727.23196412458,73727.23196412458,13013.96223153688,86741.19419566146,86741.19419566146,86741.19419566146,108973.97556491155,92173.55386766061,56391.76064110417,39757.548029507154,22232.781369250093,0.0,61990.32939875725,18897.864163862578,1518.3403336589759,0.0,0.887394183521697,3.403230725564211,0.0014959713701933424,351877.49492772785,1536735.3500688302,4.367245340269517,1536735.3500688302,4.367245340269517,0.85,0.10043917799039445,4.698906859688992,1.228785273884423,1.0,0.0,4.698906859689658,1.2895996086328954,1.2897953041579548,3.6436943902846743,16673.56326205136,1700.2302786426926,1603.0968420496806,1603.0968420496806,8.118013765717073,4.480443682651388,1.5306029056375783,2.9498407770138098,4.38980173156727,4.38980173156727,1.2542290661620772,0.0,0.0,0.00015174115761982352,6.298814329363431e-05,8.875301432618921e-05,0.0004170421478354059,0.10047648720661229,0.08864738759166939,0.011829099614942891,0.1143270854053891,0.08862761051954587,0.011811567470848576,0.4726571265680158,0.4726571265680158,0.06307132545901614,0.0,3.410605131648481e-13,3.410605131648481e-13,10.04037007325121,3.410605131648481e-13,3.410605131648481e-13,13.453318543766443,22232.781369250093,18897.864163862578,0.85,0.8308286991805801,0.6208933373627128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4762744984372451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.63519387473,1518.3403336589759,0.4726571265680158,0.06307132545901614,6.113110376966115,4.38980173156727
4537.0,-34.03632785559979,4.478998898501332,34.78110930030409,20.017055177036696,4.320274918136988,-30.192085230848406,-41.88762550530953,0.49697766964745793,-5.233105066201404,-5.233105066201822,39.53711920631323,38261.79115784467,13053.719422727492,13053.719422727492,51315.51058057217,74124.70767392198,74124.70767392198,13053.719422727492,87178.42709664947,87178.42709664947,87178.42709664947,109376.84992983221,92179.4161290456,56415.4096995537,39737.784921657665,22198.422833182754,0.0,61936.20775484042,18868.65940820534,1517.3403336589759,0.0,0.8874090404660974,3.3849259365278477,0.0014959713701933424,351445.120614702,1534671.7727650423,4.36674656367627,1534671.7727650423,4.36674656367627,0.85,0.10039061889522831,4.698906859688992,1.228800699445419,1.0,0.0,4.698906859687585,1.2895984972524817,1.289794888440926,3.643697530433013,16674.623704900314,1700.338413719294,1603.0968420496806,1603.0968420496806,8.14281400868916,4.478998898501332,1.519318648062102,2.95968025043923,4.388573915400114,4.388573915400114,1.2538782615428896,0.0,0.0,0.00015228070214728804,6.357816393437553e-05,8.87025382129125e-05,0.0004168049652804795,0.10035388776385465,0.08852222449712109,0.011831663266733551,0.11363917009120646,0.08854649309748544,0.011844125797742872,0.4726404599013491,0.4726404599013491,0.06317196387183775,0.0,3.979039320256561e-13,3.979039320256561e-13,10.743042706796075,3.979039320256561e-13,3.979039320256561e-13,13.50621387470619,22198.422833182754,18868.65940820534,0.85,0.8285219977253414,0.6177612828556565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4762739071261346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16474.50146101495,1517.3403336589759,0.4726404599013491,0.06317196387183775,6.113110376966115,4.388573915400114
4538.0,-34.01627679290224,4.478904364849379,34.780896212081736,19.9951832293533,4.3202977433090775,-30.191917021453705,-41.88016763711346,0.48788097816012255,-5.2330985483340555,-5.233098548334428,39.53699854461507,38324.949124837,13052.922275084813,13052.922275084813,51377.871399921816,74021.35945718207,74021.35945718207,13052.922275084813,87074.28173226689,87074.28173226689,87074.28173226689,109256.05775041255,92119.14390767367,56384.68611226687,39704.95310600755,22181.776018145672,0.0,61886.72912415322,18854.50961542382,1516.3403336589759,0.0,0.8874095102605913,3.3881572087784906,0.0014959713701933424,351445.2100739054,1534666.6205112624,4.366730791944888,1534666.6205112624,4.366730791944888,0.85,0.10039036200548017,4.698906859688992,1.228647932927124,1.0,0.0,4.698906859688564,1.2896406862362577,1.2898375080386277,3.6435783314207324,16663.720873732145,1699.2266343483398,1603.0968420496806,1603.0968420496806,8.142316753862268,4.478904364849379,1.5185267237878364,2.9603776410615428,4.387272144985933,4.387272144985933,1.253506327138838,0.0,0.0,0.00015260960534110475,6.363271949937474e-05,8.897688584173e-05,0.0004180940992354695,0.10037401407148523,0.08851871080696723,0.011855303264517999,0.1136727458049385,0.08854623420982033,0.011844127795659834,0.47262379323468245,0.47262379323468245,0.0632984636552456,0.0,3.979039320256561e-13,3.979039320256561e-13,11.288088797957641,3.979039320256561e-13,3.979039320256561e-13,13.478736157581352,22181.776018145672,18854.50961542382,0.85,0.8301920642283549,0.6192757262700365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760698117775326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.02650015847,1516.3403336589759,0.47262379323468245,0.0632984636552456,6.113110376966115,4.387272144985933
4539.0,-34.016243132998,4.477482774467338,34.78071496083831,19.993079371657245,4.345784980775744,-30.198171765770315,-41.88485591495407,0.4878820419522695,-5.226594556703446,-5.226594556703768,39.55441939927619,38347.71375794074,13041.814850458826,13041.814850458826,51389.52860839957,73891.06626178797,73891.06626178797,13041.814850458826,86932.8811122468,86932.8811122468,86932.8811122468,109105.97831696906,92109.20384120925,56377.755093665866,39701.60971949265,22173.097204722268,0.0,61874.706924214915,18847.132624013928,1515.3403336589759,0.0,0.8873795018377587,3.3932511215748433,0.0014959713701933424,351534.4877384796,1535410.6262575292,4.367738244219673,1535410.6262575292,4.367738244219673,0.85,0.10039451557184373,4.698906859688992,1.2286214199522512,1.0,0.0,4.698906859688959,1.2896406800769211,1.2898375025911513,3.643578348822498,16661.922783932314,1699.043280216212,1603.0968420496806,1603.0968420496806,8.13538802420937,4.477482774467338,1.5190195023800648,2.9584632720872728,4.386375292165097,4.386375292165097,1.2532500834757418,0.0,0.0,0.0001526101580245162,6.359841890263689e-05,8.901173912187932e-05,0.00041825787155264576,0.10045231048589576,0.08856456881300336,0.011887741672892402,0.11376472161742143,0.08854205561293979,0.01185245995890394,0.4726071265680158,0.4726071265680158,0.0634365583066402,0.0,3.410605131648481e-13,3.410605131648481e-13,11.591104064264357,3.410605131648481e-13,3.410605131648481e-13,12.819949621004866,22173.097204722268,18847.132624013928,0.85,0.8305417700215089,0.6197639659919457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47594575023689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.293645519323,1515.3403336589759,0.4726071265680158,0.0634365583066402,6.113110376966115,4.386375292165097
4540.0,-34.00521772822704,4.47812011631784,34.77101252105375,20.002913614176236,4.347363029153406,-30.194713118964458,-41.88425346566362,0.49226587301221697,-5.044444424045366,-5.0444444240457695,39.254779317765205,38399.308695178726,12797.223566765486,12797.223566765486,51196.532261944216,73930.07925714787,73930.07925714787,12797.223566765486,86727.30282391336,86727.30282391336,86727.30282391336,108853.1275899118,92134.97321923371,56393.62363563568,39712.610648442256,22125.82476599844,0.0,61838.4354144407,18806.951051098673,1514.3403336589759,0.0,0.8893774254559028,3.3938007332155657,0.0014959713701933424,354042.028149154,1522651.5991857292,4.300765101662599,1522651.5991857292,4.300765101662599,0.8499999999999999,0.09913754442747497,4.698906859688992,1.2286862097261473,1.0,0.0,4.698906859689122,1.289619644155912,1.2898166970639222,3.643637781870594,16666.584287548976,1699.5186212976885,1603.0968420496806,1603.0968420496806,7.982813783354016,4.47812011631784,1.574282163085603,2.9038379532322374,4.385077953007929,4.385077953007929,1.2528794151451226,0.0,0.0,0.00015279129056415802,6.360282561223284e-05,8.918846495192517e-05,0.00041908828976773246,0.09917846544484954,0.08741940945320453,0.011759055991645,0.11396407304247493,0.08739511183409847,0.011742432593376493,0.4725904599013491,0.4725904599013491,0.06356960901311047,0.0,3.979039320256561e-13,3.979039320256561e-13,10.781424842555623,3.979039320256561e-13,3.979039320256561e-13,7.940185556742563,22125.82476599844,18806.951051098673,0.85,0.827907949462587,0.620961840929947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759455419906338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16475.160443946308,1514.3403336589759,0.4725904599013491,0.06356960901311047,6.113110376966115,4.385077953007929
4541.0,-34.005187002388794,4.477035587763762,34.76329756571069,20.01808314761149,4.330444350160763,-30.173390041080484,-41.86791965095324,0.5003016859156406,-5.200274186370109,-5.200274186370491,39.310387341183684,38320.72736869164,13004.839282839272,13004.839282839272,51325.56665153091,74081.60924979864,74081.60924979864,13004.839282839272,87086.4485326379,87086.4485326379,87086.4485326379,109165.22102248357,92168.66083456748,56415.59102704143,39725.63311947338,22078.772489845673,0.0,61804.40560931905,18766.95661636882,1513.3403336589759,0.0,0.8883939918608632,3.3733097904358673,0.0014959713701933424,351895.95862816105,1525013.3736919877,4.333705279359085,1525013.3736919877,4.333705279359085,0.85,0.09956981869685477,4.698906859688992,1.2287688438734041,1.0,0.0,4.698906859688623,1.289581773089749,1.2897788208624403,3.6437447843503055,16672.678145948117,1700.140021918608,1603.0968420496806,1603.0968420496806,8.112322937528592,4.477035587763762,1.5256304944073023,2.9514050933564597,4.384399355756943,4.384399355756943,1.2526855302162694,0.0,0.0,0.00015279179562528128,6.37224095586358e-05,8.906938606664549e-05,0.0004185287491768476,0.09956940563685987,0.08775352990448415,0.011815875732375714,0.11307601072772218,0.08775324572247158,0.011816572974383198,0.47257379323468246,0.47257379323468246,0.06363132310821253,0.0,3.979039320256561e-13,3.979039320256561e-13,11.170113629203968,3.979039320256561e-13,3.979039320256561e-13,12.407197243917551,22078.772489845673,18766.95661636882,0.85,0.8304515858622203,0.6200322936673227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758773333566302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16475.24744478412,1513.3403336589759,0.47257379323468246,0.06363132310821253,6.113110376966115,4.384399355756943
4542.0,-34.00083125367119,4.4769936361599605,34.762719895768996,20.019129767920845,4.33046726969032,-30.173231962766668,-41.86826023561878,0.5003016367904625,-5.2002874863952115,-5.200287486395625,39.31102812867606,38343.90046212415,13004.19386278501,13004.19386278501,51348.09432490916,74086.45316897715,74086.45316897715,13004.19386278501,87090.64703176217,87090.64703176217,87090.64703176217,109155.12986030156,92173.6156157514,56418.943891338335,39727.413027125636,22064.482828539396,0.0,61791.89585566503,18754.810404258486,1512.3403336589759,0.0,0.8883916161433235,3.3731892951006923,0.0014959713701933424,351895.77589857974,1525040.6052418558,4.333784915001052,1525040.6052418558,4.333784915001052,0.85,0.09957060428767901,4.698906859688992,1.2287819654634222,1.0,0.0,4.698906859689428,1.2895816248686782,1.2897787649755479,3.6437452031526076,16673.574431857178,1700.2314176459013,1603.0968420496806,1603.0968420496806,8.111920329253575,4.4769936361599605,1.5249290883575455,2.952064547802415,4.383202389836993,4.383202389836993,1.2523435399534264,0.0,0.0,0.00015286340956331291,6.371991393117261e-05,8.91434956321403e-05,0.0004188769831225198,0.09958290015051055,0.08775248564259298,0.01183041450791756,0.11299695263859716,0.08775393016548634,0.011816674122192675,0.4725571265680158,0.4725571265680158,0.06370812912057922,0.0,3.979039320256561e-13,3.979039320256561e-13,11.412229243357956,3.979039320256561e-13,3.979039320256561e-13,12.382732123389928,22064.482828539396,18754.810404258486,0.85,0.8309842838428076,0.6205328373754503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758771432798625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.11455306747,1512.3403336589759,0.4725571265680158,0.06370812912057922,6.113110376966115,4.383202389836993
4543.0,-34.00083125367119,4.4769936361599605,34.762719895768996,20.01948212217542,4.33046726969032,-30.173231962766668,-41.86845700079573,0.5003016367904625,-5.2002874863952115,-5.200287486395625,39.31102812867606,38344.84905883042,13003.745313074087,13003.745313074087,51348.5943719045,74088.11715674125,74088.11715674125,13003.745313074087,87091.86246981534,87091.86246981534,87091.86246981534,109141.77843258527,92175.27960351549,56419.8924880446,39728.207906078766,22049.915962769926,0.0,61778.12386884869,18742.428568354437,1511.3403336589759,0.0,0.8883916161433235,3.3731515666779055,0.0014959713701933424,351895.77589857974,1525040.6052418558,4.333784915001052,1525040.6052418558,4.333784915001052,0.85,0.09957060428767901,4.698906859688992,1.228786384384148,1.0,0.0,4.698906859688218,1.2895816248686782,1.2897787649755479,3.6437452031526076,16673.875435822934,1700.2621115083066,1603.0968420496806,1603.0968420496806,8.11164052724838,4.4769936361599605,1.524435266926842,2.9525583692331185,4.382318127082786,4.382318127082786,1.2520908934522246,0.0,0.0,0.00015286340956331291,6.371847217940247e-05,8.914493738391044e-05,0.00041888375777980244,0.0995947067531637,0.08774939069100904,0.011845316062154658,0.11292097301036207,0.08775393016548634,0.011816674122192675,0.47254045990134913,0.47254045990134913,0.06378837568681738,0.0,3.979039320256561e-13,3.979039320256561e-13,11.603022676214096,3.979039320256561e-13,3.979039320256561e-13,12.367474403410256,22049.915962769926,18742.428568354437,0.85,0.8311776265804791,0.6206865255447749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758501981441818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.068307000034,1511.3403336589759,0.47254045990134913,0.06378837568681738,6.113110376966115,4.382318127082786
4544.0,-34.00063873362444,4.476931195378249,34.761887133884414,20.02050670506435,4.330508547091132,-30.173008521139618,-41.8688164447434,0.5003072010975143,-5.200303501495796,-5.20030350149616,39.31196726005124,38347.533309990446,13003.240609183656,13003.240609183656,51350.7739191741,74092.76097940351,74092.76097940351,13003.240609183656,87096.00158858717,87096.00158858717,87096.00158858717,109131.73103436905,92180.09217983666,56422.72286586424,39730.41034885824,22035.729445781875,0.0,61766.13979464011,18730.370028914593,1510.3403336589759,0.0,0.8883881518245917,3.373036482731259,0.0014959713701933424,351895.5558665664,1525080.5161777597,4.33390104180812,1525080.5161777597,4.33390104180812,0.85,0.09957170130874542,4.698906859688992,1.2287992339814084,1.0,0.0,4.698906859688863,1.2895815920838425,1.2897787362687074,3.643745295786985,16674.745997848346,1700.3508841294781,1603.0968420496806,1603.0968420496806,8.111325696679705,4.476931195378249,1.5239000404735963,2.953031154904653,4.381446449809719,4.381446449809719,1.2518418428027769,0.0,0.0,0.00015286657554730687,6.371583851411473e-05,8.915073703319214e-05,0.000418911009791596,0.09960988361441622,0.08774929736692334,0.011860586247492881,0.112841967148948,0.08775486279918839,0.011816838509557032,0.47252379323468247,0.47252379323468247,0.06386842256089675,0.0,3.410605131648481e-13,3.410605131648481e-13,11.751475721866882,3.410605131648481e-13,3.410605131648481e-13,12.346025288958685,22035.729445781875,18730.370028914593,0.85,0.831374181548418,0.620850411527873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758501981441818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.934945958244,1510.3403336589759,0.47252379323468247,0.06386842256089675,6.113110376966115,4.381446449809719
4545.0,-33.94655907025775,4.475405639367048,34.76176458297088,20.007593265641503,4.319114725755594,-30.12050759217621,-41.81535652661694,0.49304689734479534,-5.242990640864889,-5.242990640865206,39.520111127214406,38357.185038032476,13058.09521381653,13058.09521381653,51415.280251849006,74085.70716397521,74085.70716397521,13058.09521381653,87143.80237779174,87143.80237779174,87143.80237779174,109214.27967415421,92153.54850462526,56424.9491675176,39698.44370789739,22070.477296362464,0.0,61768.92100425986,18759.905701908094,1509.3403336589759,0.0,0.8874203783483819,3.3859003965191663,0.0014959713701933424,351309.45943767234,1533945.656867815,4.366365936525431,1533945.656867815,4.366365936525431,0.85,0.10042489783419646,4.698906859688992,1.2287346722418442,1.0,0.0,4.698906859689699,1.2896139587152664,1.289812257904273,3.643653845349283,16669.94442918495,1699.861260388099,1603.0968420496806,1603.0968420496806,8.145543594933894,4.475405639367048,1.5093141762920679,2.9660914630749797,4.3805559362341695,4.3805559362341695,1.25158741035262,0.0,0.0,0.00015375831235752213,6.41086504874339e-05,8.964966187008823e-05,0.0004212554111301563,0.1004237236501807,0.08845309013395322,0.011970633516227477,0.11307400768730586,0.08845367318442321,0.011971224649773255,0.4725071265680158,0.4725071265680158,0.063945868226714,0.0,3.410605131648481e-13,3.410605131648481e-13,11.2045338452117,3.410605131648481e-13,3.410605131648481e-13,8.939366473201517,22070.477296362464,18759.905701908094,0.85,0.8323810650392158,0.6209787125047432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758490072162271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.805441734727,1509.3403336589759,0.4725071265680158,0.063945868226714,6.113110376966115,4.3805559362341695
4546.0,-33.94655616212752,4.474521183200636,34.76358719809676,20.00019875066357,4.396703721571757,-30.16655340045341,-41.85444106170905,0.49304699051205725,-5.1820367431472505,-5.182036743147626,39.576517429364955,38545.614057723054,12974.331290874126,12974.331290874126,51519.94534859718,73684.38958767011,73684.38958767011,12974.331290874126,86658.72087854423,86658.72087854423,86658.72087854423,108739.578904878,92118.62902997504,56395.92232044744,39691.89634391956,22080.858026333764,0.0,61772.75437025332,18768.7293223837,1508.3403336589759,0.0,0.887525794197012,3.4206881599841754,0.0014959713701933424,352146.5936764649,1536354.7759894712,4.3628273099270665,1536354.7759894712,4.3628273099270665,0.85,0.10088875576622666,4.698906859688992,1.22864145015832,1.0,0.0,4.698906859689014,1.2896139581765174,1.2898122574274515,3.6436538468714557,16663.62773589032,1699.2171369316047,1603.0968420496806,1603.0968420496806,8.093292276894179,4.474521183200636,1.5265599600127677,2.9479612231878685,4.37922394549642,4.37922394549642,1.2512068415704058,0.0,0.0,0.00015375836043937685,6.382124628516292e-05,8.993711415421393e-05,0.0004226061226398678,0.10056032243572105,0.08856753970135926,0.011992782734361794,0.11417363928091959,0.0887316452052011,0.012157110561025556,0.47249045990134914,0.47249045990134914,0.0639791446026653,0.0,3.979039320256561e-13,3.979039320256561e-13,8.863720193609709,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22080.858026333764,18768.7293223837,0.85,0.8340237678216048,0.6239905351587285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4755145444673412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.755483033052,1508.3403336589759,0.47249045990134914,0.0639791446026653,6.113110376966115,4.37922394549642
