time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4547.0,-33.89178323265998,4.476509574546278,34.751974887519786,19.955910730082564,4.297302193871335,-30.130000483486036,-41.80748075069857,0.4704867556302219,-5.194310745039047,-5.194310745039444,39.41162411772023,38590.08608541978,12992.914495937277,12992.914495937277,51583.00058135706,73944.77636805088,73944.77636805088,12992.914495937277,86937.69086398816,86937.69086398816,86937.69086398816,108942.94786979833,92016.17851957839,56354.3838322289,39624.216319277206,22005.25700581017,0.0,61629.473325087376,18704.468454938644,1507.3403336589759,0.0,0.8880591448202183,3.4148288071269266,0.0014959713701933424,351977.8980928383,1529320.1950564438,4.344932461222516,1529320.1950564438,4.344932461222516,0.85,0.1009605111940501,4.698906859688992,1.2283881001686678,1.0,0.0,4.69890685968892,1.2897184053499022,1.2899178918614125,3.643358767462245,16645.095141728005,1697.3273382580194,1603.0968420496806,1603.0968420496806,8.104884343309447,4.476509574546278,1.523556492222225,2.9529530823240533,4.378082810618498,4.378082810618498,1.2508808030338565,0.0,0.0,0.0001546664184607939,6.416670895814128e-05,9.049970950265262e-05,0.0004252497057818755,0.0999534476389627,0.08805093057564531,0.011902517063317394,0.11397095284411878,0.0887828676471851,0.012177643546865005,0.4724737932346824,0.4724737932346824,0.06386789269779261,0.0,3.979039320256561e-13,3.979039320256561e-13,6.9512506952781905,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22005.25700581017,18704.468454938644,0.85,0.8369859062280722,0.6261628406568096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4755145264855805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16475.623989323587,1507.3403336589759,0.4724737932346824,0.06386789269779261,6.113110376966115,4.378082810618498
4548.0,-33.89178089364648,4.476501965306986,34.75191720680823,19.950147438235604,4.297340562565418,-30.129728774692772,-41.80326290717346,0.4716740445821634,-5.194311934778682,-5.19431193477906,39.411678850606314,38569.763241688255,12992.765706721262,12992.765706721262,51562.52894840952,73917.37923755219,73917.37923755219,12992.765706721262,86910.14494427344,86910.14494427344,86910.14494427344,108900.3099925606,91983.35583475648,56335.33303691174,39608.91421982749,21990.16504828714,0.0,61599.079268114634,18691.64029104407,1506.3403336589759,0.0,0.8880589413432138,3.415677802752784,0.0014959713701933424,351977.881743967,1529322.5259906668,4.344939285426789,1529322.5259906668,4.344939285426789,0.85,0.10095998288797266,4.698906859688992,1.228299587131478,1.0,0.0,4.6989068596886945,1.2897128089713406,1.2899122946673844,3.6433745768848986,16639.15774332201,1696.7218921162694,1603.0968420496806,1603.0968420496806,8.104791529692633,4.476501965306986,1.5233965538398104,2.9531054114671758,4.3778068439797675,4.3778068439797675,1.2508019554227907,0.0,0.0,0.00015466645734375773,6.419782195975193e-05,9.04686353840058e-05,0.00042510369139260715,0.09991281213518295,0.08804800009256838,0.011864812042614564,0.11392363280050286,0.08878236556844908,0.012177617319523574,0.47245712656801575,0.47245712656801575,0.06366544383779142,0.0,3.979039320256561e-13,3.979039320256561e-13,5.42624661197749,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21990.16504828714,18691.64029104407,0.85,0.8370665529590098,0.6261418790662512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475175925887346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.58972180518,1506.3403336589759,0.47245712656801575,0.06366544383779142,6.113110376966115,4.3778068439797675
4549.0,-33.887662597933,4.479205956877035,34.74009973928988,19.952646851912164,4.340494893314032,-30.104376766220643,-41.78036085851488,0.4723224789540595,-4.859687607211185,-4.859687607211545,39.15401670483546,38479.71681438461,12546.400646627322,12546.400646627322,51026.11746101193,73725.40351001016,73725.40351001016,12546.400646627322,86271.80415663749,86271.80415663749,86271.80415663749,108285.681169365,91992.1083677521,56345.5610109395,39607.274840902886,22013.877012727506,0.0,61621.15185363039,18711.79546081838,1505.3403336589759,0.0,0.8906583449678361,3.4264284334633293,0.0014959713701933424,356599.7714418588,1518379.0738887133,4.257936194825281,1518379.0738887133,4.257936194825281,0.85,0.09886664996653384,4.698906859688992,1.2283222542935985,1.0,0.0,4.698906859689179,1.2897096106305406,1.2899091841495165,3.643383612061083,16640.741016467964,1696.8833410459195,1603.0968420496806,1603.0968420496806,7.826352293593064,4.479205956877035,1.6269842273661492,2.8522217295108856,4.376932064483492,4.376932064483492,1.250552018423855,0.0,0.0,0.00015473493247603965,6.436700310400477e-05,9.036792937203488e-05,0.00042463048322214503,0.09854226961231574,0.08688087732529999,0.011661392287015751,0.11454062183035212,0.08704317987967565,0.011823470086858186,0.4724404599013491,0.4724404599013491,0.06341226866920043,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5081072483197886,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22013.877012727506,18711.79546081838,0.85,0.8280617276063744,0.6244563052924754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4751759114310214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16476.46004255566,1505.3403336589759,0.4724404599013491,0.06341226866920043,6.113110376966115,4.376932064483492
4550.0,-33.88755065460736,4.4792485939846625,34.73969744565438,19.953056482505076,4.340524345487413,-30.1043377823366,-41.7805549344979,0.47232572791839655,-4.859720057343111,-4.859720057343449,39.1544755593841,38481.20611478662,12546.473656018863,12546.473656018863,51027.67977080548,73727.1991607575,73727.1991607575,12546.473656018863,86273.67281677636,86273.67281677636,86273.67281677636,108273.11888662656,91994.02782108527,56346.70583588095,39608.13553911591,21999.44606985019,0.0,61607.581608966095,18699.52915937266,1504.3403336589759,0.0,0.8906565522283745,3.4263656104095372,0.0014959713701933424,356599.3209381055,1518398.5096184383,4.257996077008753,1518398.5096184383,4.257996077008753,0.85,0.09886694270052383,4.698906859688992,1.2283274161117155,1.0,0.0,4.698906859688459,1.2897095914571075,1.289909167374266,3.643383666225348,16641.088232401777,1696.9187472176307,1603.0968420496806,1603.0968420496806,7.826397836313651,4.4792485939846625,1.626973257451323,2.8522753365333395,4.376875271882636,4.376875271882636,1.2505357919664672,0.0,0.0,0.00015473679415431776,6.436556770218328e-05,9.037122645213449e-05,0.00042464597589444205,0.09848229617840594,0.08687929944965869,0.01160299672874725,0.11446220322844185,0.08704344803033465,0.01182349467018919,0.4724237932346824,0.4724237932346824,0.06309364557734037,0.0,3.410605131648481e-13,3.410605131648481e-13,2.112020722829868,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21999.44606985019,18699.52915937266,0.85,0.8282694830432873,0.624618027680967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4751504586399415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.41281971667,1504.3403336589759,0.4724237932346824,0.06309364557734037,6.113110376966115,4.376875271882636
4551.0,-33.83816907878182,4.480425369448718,34.73421644469523,19.971172185055934,4.3430294978171045,-30.08691829300557,-41.76837072065098,0.4804156362809666,-4.861159937442949,-4.8611599374432855,39.17215118476483,38666.71872429655,12549.569221966323,12549.569221966323,51216.28794626288,73801.02934415774,73801.02934415774,12549.569221966323,86350.59856612406,86350.59856612406,86350.59856612406,108342.91533878885,92041.51285405419,56381.310591945876,39622.44695789813,21992.316772664795,0.0,61614.763730562925,18693.469256765075,1503.3403336589759,0.0,0.8905865395843994,3.4236968182290313,0.0014959713701933424,356579.3315955803,1519147.3403559697,4.260334814018141,1519147.3403559697,4.260334814018141,0.85,0.09887575818427752,4.698906859688992,1.2284464275045317,1.0,0.0,4.6989068596887975,1.2896697543803126,1.2898703859222413,3.643496208024837,16649.67794895263,1697.7946545408097,1603.0968420496806,1603.0968420496806,7.828328827546529,4.480425369448718,1.626888789800521,2.853536579648197,4.376020144004897,4.376020144004897,1.250291469715685,0.0,0.0,0.00015556005458526535,6.445574059194543e-05,9.110431399331992e-05,0.0004280906859704708,0.0984817235752755,0.08693372473803938,0.01154799883723612,0.11428803539680704,0.0870525887739195,0.011823169410358018,0.47240712656801576,0.47240712656801576,0.06275305659280482,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0313324243951456,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21992.316772664795,18693.469256765075,0.85,0.8312340232322912,0.627556065838107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4751497667952216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16476.28547356136,1503.3403336589759,0.47240712656801576,0.06275305659280482,6.113110376966115,4.376020144004897
4552.0,-33.83816907878182,4.480425369448718,34.73421644469523,19.963988090772204,4.3430294978171045,-30.08691829300557,-41.76431775614617,0.4804156362809666,-4.861159937442949,-4.8611599374432855,39.17215118476483,38647.17755413119,12549.317352881984,12549.317352881984,51196.49490701317,73767.10369296126,73767.10369296126,12549.317352881984,86316.42104584325,86316.42104584325,86316.42104584325,108293.46904453928,92007.5872028577,56361.76942178051,39606.464201196875,21977.047998696024,0.0,61583.512199892895,18680.49079889162,1502.3403336589759,0.0,0.8905865395843994,3.424785031710693,0.0014959713701933424,356579.3315955803,1519147.3403559697,4.260334814018141,1519147.3403559697,4.260334814018141,0.85,0.09887575818427752,4.698906859688992,1.2283559528226036,1.0,0.0,4.698906859689018,1.2896697543803126,1.2898703859222413,3.643496208024837,16643.541031499677,1697.1688631183613,1603.0968420496806,1603.0968420496806,7.82817171346725,4.480425369448718,1.6266115569201416,2.8538138125285766,4.375507218926529,4.375507218926529,1.250144919693294,0.0,0.0,0.00015556005458526535,6.448576165059779e-05,9.107429293466756e-05,0.0004279496198120341,0.09841609642486518,0.08693065768987095,0.011485438734994233,0.11424831467033458,0.0870525887739195,0.011823169410358018,0.4723904599013491,0.4723904599013491,0.062413098328886564,0.0,3.410605131648481e-13,3.410605131648481e-13,0.16872582703246053,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21977.047998696024,18680.49079889162,0.85,0.8313344445317656,0.6275572174040182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748446345430533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16477.145166108578,1502.3403336589759,0.4723904599013491,0.062413098328886564,6.113110376966115,4.375507218926529
4553.0,-33.86201956283198,4.478722629348223,34.738598605882956,19.983506784215592,4.375985755694091,-30.090641537506688,-41.77389676971359,0.48949575584384925,-5.244426163417643,-5.2444261634179705,39.623014709078134,38575.38305300325,13061.460148010023,13061.460148010023,51636.843201013275,73703.59302336488,73703.59302336488,13061.460148010023,86765.05317137491,86765.05317137491,86765.05317137491,108752.60329809666,92056.81368150245,56385.00898455419,39635.338552164736,21987.550126721744,0.0,61622.88867888648,18689.417607713483,1501.3403336589759,0.0,0.8870403383375194,3.3893607989127763,0.0014959713701933424,351289.7629715894,1538342.8295283713,4.37912797832593,1538342.8295283713,4.37912797832593,0.8500000000000001,0.10018194077559826,4.698906859688992,1.2284792435681449,1.0,0.0,4.6989068596891,1.2896277848710824,1.2898278964249579,3.6436147815772424,16652.445763620886,1698.0768930899835,1603.0968420496806,1603.0968420496806,8.147642616094204,4.478722629348223,1.5078555380378962,2.9708670913103266,4.374641261208944,4.374641261208944,1.2498975032025554,0.0,0.0,0.00015516193025010903,6.441482895446534e-05,9.074710129564368e-05,0.0004264121767749919,0.1004242919134162,0.08875838855195355,0.011665903361462662,0.11254141100534355,0.08865997089643442,0.01152196987916384,0.4723737932346824,0.4723737932346824,0.06208615447246155,0.0,3.410605131648481e-13,3.410605131648481e-13,5.398907043518648,3.410605131648481e-13,3.410605131648481e-13,26.6376298939997,21987.550126721744,18689.417607713483,0.85,0.8379490852837175,0.6259911516647244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748446345430533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16477.017227139284,1501.3403336589759,0.4723737932346824,0.06208615447246155,6.113110376966115,4.374641261208944
4554.0,-33.86169216844515,4.477619641932277,34.738768314845345,20.00634673694151,4.315788896088712,-30.045314679097654,-41.73878144994376,0.498441410245668,-5.203108821734361,-5.2031088217347605,39.4798092090121,38407.69275566421,13003.772812005545,13003.772812005545,51411.46556766976,74095.71966431964,74095.71966431964,13003.772812005545,87099.49247632518,87099.49247632518,87099.49247632518,109056.66293965527,92122.42794015999,56429.82040479505,39658.45281707216,21957.170463330094,0.0,61615.62328040226,18663.59489383058,1501.098044674215,0.0,0.887768449303816,3.377862874842839,0.0014959713701933424,351857.0151421513,1532226.107728739,4.3546839818149286,1532226.107728739,4.3546839818149286,0.8500000000000001,0.09986167293349078,4.698906859688992,1.2286461850302297,1.0,0.0,4.698906859689578,1.2895856152139207,1.289785727264111,3.643733928366999,16664.31493266898,1699.2872115012754,1603.0968420496806,1603.0968420496806,8.111657680879238,4.477619641932277,1.5189406331124067,2.9586790088198702,4.373261643561042,4.373261643561042,1.2495033267317264,0.0,0.0,0.00015516738891399102,6.467521149209395e-05,9.049217742189707e-05,0.00042521431323594547,0.09986552913547449,0.08825550012082621,0.011610029014648277,0.11223357910602448,0.08825222206443299,0.011609450869057793,0.47235712656801576,0.47235712656801576,0.062138676198339717,0.0,3.979039320256561e-13,3.979039320256561e-13,8.378951676386919,3.979039320256561e-13,3.979039320256561e-13,20.70888371469141,21957.170463330094,18663.59489383058,0.85,0.8343900918392871,0.6233434104995954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4749919930985536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.411483472853,1501.098044674215,0.47235712656801576,0.062138676198339717,6.113110376966115,4.373261643561042
4555.0,-33.8615388048317,4.476489679933842,34.73946103271984,19.9978481856175,4.313573403120812,-30.046730878944757,-41.73818238833917,0.4937008829129659,-5.205499163382854,-5.205499163383279,39.50095131862762,38405.56286556791,13004.853564196199,13004.853564196199,51410.41642976411,74066.0493344625,74066.0493344625,13004.853564196199,87070.90289865869,87070.90289865869,87070.90289865869,109017.95387223369,92104.68169736548,56420.278630589986,39649.336740861654,21947.05097357499,0.0,61596.38771443664,18654.99332753874,1500.098044674215,0.0,0.8876799421677994,3.3812924954511168,0.0014959713701933424,351824.17819068657,1533127.9895788794,4.357653864106899,1533127.9895788794,4.357653864106899,0.85,0.09997901112711668,4.698906859688992,1.2286031755572182,1.0,0.0,4.698906859689332,1.2896079503354458,1.2898080691493279,3.6436708214048603,16661.104759148682,1698.9598649027632,1603.0968420496806,1603.0968420496806,8.112331846133833,4.476489679933842,1.5167516011923015,2.95973807874154,4.372060113406145,4.372060113406145,1.2491600324017558,0.0,0.0,0.0001551699460145388,6.467966201045299e-05,9.04902840040858e-05,0.0004252054162420038,0.09998320690792199,0.08832227201739262,0.011660934890529365,0.11226149567138041,0.08831828281868563,0.011660728308431047,0.4723404599013491,0.4723404599013491,0.06236174889146527,0.0,3.979039320256561e-13,3.979039320256561e-13,10.42793343331465,3.979039320256561e-13,3.979039320256561e-13,18.76612605978471,21947.05097357499,18654.99332753874,0.85,0.8346336260513343,0.6235034925037757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4749899701219797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.28930828831,1500.098044674215,0.4723404599013491,0.06236174889146527,6.113110376966115,4.372060113406145
4556.0,-33.8615396234423,4.4760008301144145,34.73159155790174,19.99026748761537,4.3141322186382745,-30.050343678496873,-41.73988248277453,0.48942148750106385,-5.153404169833209,-5.153404169833526,39.251142653092074,38413.75614334429,12933.608612664375,12933.608612664375,51347.36475600867,74027.61200743858,74027.61200743858,12933.608612664375,86961.22062010296,86961.22062010296,86961.22062010296,108832.07212143624,92089.0919146101,56411.415004582836,39641.86323336362,21870.851501333287,0.0,61512.71473469691,18590.223776133294,1499.098044674215,0.0,0.8888433873833399,3.370287834648255,0.0014959713701933424,352540.3704322971,1522497.2397899805,4.318646508265258,1522497.2397899805,4.318646508265258,0.85,0.09905998078227769,4.698906859688992,1.2285653724102303,1.0,0.0,4.698906859688984,1.2896281182997629,1.2898282402256664,3.6436138395338338,16658.28467444861,1698.6722962936997,1603.0968420496806,1603.0968420496806,8.067889770232332,4.4760008301144145,1.531661307861813,2.9443395222526014,4.370848607606504,4.370848607606504,1.2488138878875727,0.0,0.0,0.00015516993236537266,6.466703249311909e-05,9.050289987225357e-05,0.0004252646970314783,0.09907622435226551,0.0874708112553194,0.011605413096946106,0.11196809982021814,0.08746206563867961,0.01159791514359808,0.47232379323468243,0.47232379323468243,0.06266676457367026,0.0,3.410605131648481e-13,3.410605131648481e-13,11.942882891416502,3.410605131648481e-13,3.410605131648481e-13,18.189903791892732,21870.851501333287,18590.223776133294,0.85,0.8347439220894218,0.624484812758176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474989022486943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16476.163657600417,1499.098044674215,0.47232379323468243,0.06266676457367026,6.113110376966115,4.370848607606504
4557.0,-33.842467112187926,4.47566103932385,34.732187555036134,19.984775874204956,4.3656057116296,-30.066727773992845,-41.75373326344413,0.4861189365761687,-5.141573742740093,-5.141573742740457,39.48629685577158,38574.88284821073,12916.74557648151,12916.74557648151,51491.62842469224,73758.6484261611,73758.6484261611,12916.74557648151,86675.39400264261,86675.39400264261,86675.39400264261,108603.09793485113,92078.80873172118,56405.115030608315,39637.43744568095,21927.70393220851,0.0,61565.141377889464,18638.548342377235,1498.1669019737262,0.0,0.888056494266642,3.4023202763013,0.0014959713701933424,352703.1722569581,1532502.815629721,4.3450213555585275,1532502.815629721,4.3450213555585275,0.85,0.09998359009662097,4.698906859688992,1.228540851850994,1.0,0.0,4.698906859688855,1.2896430231270728,1.2898435578906027,3.643571729093899,16656.424517242565,1698.4826130475305,1603.0968420496806,1603.0968420496806,8.05737073249204,4.47566103932385,1.534474032638145,2.9411870066857047,4.369828620710868,4.369828620710868,1.2485224630602478,0.0,0.0,0.0001554882401034066,6.456422395808949e-05,9.092401614531711e-05,0.0004272434831757032,0.09997004283238364,0.08820358521505411,0.011766457617329524,0.1128620716969827,0.08821363133643646,0.011769958760184515,0.47230712656801577,0.47230712656801577,0.06300630267551464,0.0,3.410605131648481e-13,3.410605131648481e-13,11.843384658954278,3.410605131648481e-13,3.410605131648481e-13,11.47041310233783,21927.70393220851,18638.548342377235,0.85,0.8363763531157092,0.6265701984088115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4749890275451414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16476.034923240757,1498.1669019737262,0.47230712656801577,0.06300630267551464,6.113110376966115,4.369828620710868
4558.0,-33.842467112187926,4.47566103932385,34.732187555036134,19.982724787574284,4.3656057116296,-30.066727773992845,-41.752575303520985,0.4861189365761687,-5.141573742740093,-5.141573742740457,39.48629685577158,38569.29953670043,12916.25097802429,12916.25097802429,51485.550514724724,73748.96248018155,73748.96248018155,12916.25097802429,86665.21345820584,86665.21345820584,86665.21345820584,108607.36164619739,92069.12278574162,56399.53171909802,39632.878962937335,21942.14818799155,0.0,61575.02715092889,18650.825959792815,1499.1669019737262,0.0,0.888056494266642,3.4026398326682745,0.0014959713701933424,352703.1722569581,1532502.815629721,4.3450213555585275,1532502.815629721,4.3450213555585275,0.85,0.09998359009662097,4.698906859688992,1.228515019682236,1.0,0.0,4.698906859689002,1.2896430231270728,1.2898435578906027,3.643571729093899,16654.672396094295,1698.3039464133312,1603.0968420496806,1603.0968420496806,8.05706220561815,4.47566103932385,1.5339297302648678,2.941731309058982,4.368852785205904,4.368852785205904,1.2482436529159726,0.0,0.0,0.0001554882401034066,6.45728132134822e-05,9.09154268899244e-05,0.0004272031230646188,0.10001739457160856,0.08820047270696163,0.011816921864646933,0.11294801256836356,0.08821363133643646,0.011769958760184515,0.4722904599013491,0.4722904599013491,0.06327652551948172,0.0,3.410605131648481e-13,3.410605131648481e-13,11.765381007890653,3.410605131648481e-13,3.410605131648481e-13,11.453580370795521,21942.14818799155,18650.825959792815,0.85,0.8361433668315977,0.626378928622504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748711875358822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.28829122877,1499.1669019737262,0.4722904599013491,0.06327652551948172,6.113110376966115,4.368852785205904
4559.0,-33.82406955599801,4.475287920228309,34.732316097890674,19.983887078147404,4.345362026481444,-30.042386865620422,-41.72993522426111,0.48611888632270617,-5.145503514759184,-5.145503514759597,39.46856186499879,38551.148265586606,12920.58441429367,12920.58441429367,51471.732679880275,73850.09033648069,73850.09033648069,12920.58441429367,86770.67475077436,86770.67475077436,86770.67475077436,108718.61788537365,92074.66418808092,56409.456998958995,39628.007987913246,21947.94313459929,0.0,61575.95112251253,18655.751664409396,1499.9438886763257,0.0,0.8881005750055018,3.3985719516881705,0.0014959713701933424,352649.0870186188,1531746.4810822501,4.343543021852141,1531746.4810822501,4.343543021852141,0.85,0.09996440529148572,4.698906859688992,1.2285296968510373,1.0,0.0,4.698906859690096,1.2896423856665584,1.2898433170634567,3.6435735300839522,16655.67479774409,1698.4061629347525,1603.0968420496806,1603.0968420496806,8.059765371238411,4.475287920228309,1.5319809051143292,2.94330701511398,4.36797888693811,4.36797888693811,1.247993967696603,0.0,0.0,0.00015579585393686382,6.474096023090277e-05,9.105489370596104e-05,0.00042785846464319234,0.09999506644804838,0.08814486269591192,0.011850203752136464,0.11287705362129462,0.08815091909769385,0.011813486193791864,0.47227379323468244,0.47227379323468244,0.06349253382959683,0.0,3.979039320256561e-13,3.979039320256561e-13,11.403380855210628,3.979039320256561e-13,3.979039320256561e-13,9.951927862996001,21947.94313459929,18655.751664409396,0.85,0.835906417059986,0.6260747509832955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748711875358822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.1602089917,1499.9438886763257,0.47227379323468244,0.06349253382959683,6.113110376966115,4.36797888693811
4560.0,-33.80316087116879,4.474392863892014,34.73203184357242,19.982083152886503,4.2955875223697,-29.993840931263353,-41.68282599477095,0.48611877565635603,-5.1928092202118705,-5.1928092202122595,39.45634182614788,38427.428272258665,12982.410292323591,12982.410292323591,51409.83856458226,74076.67082527495,74076.67082527495,12982.410292323591,87059.08111759854,87059.08111759854,87059.08111759854,108976.74548548437,92066.2058187839,56416.260552224914,39611.05029617665,21917.66436788583,0.0,61528.71466406248,18630.014712702956,1498.9886661651733,0.0,0.8879053631023117,3.385430260456894,0.0014959713701933424,351998.53185226227,1531225.5039416621,4.350090598060604,1531225.5039416621,4.350090598060604,0.85,0.10003208832510194,4.698906859688992,1.2285069818841294,1.0,0.0,4.69890685968895,1.2896416600377938,1.2898430430838543,3.643575580174176,16654.144736792226,1698.2501401388065,1603.0968420496806,1603.0968420496806,8.098331898480067,4.474392863892014,1.5163338815897944,2.9580589823022194,4.366992431076495,4.366992431076495,1.2477121231647128,0.0,0.0,0.00015614613627818144,6.509213772901487e-05,9.105399854916657e-05,0.0004278542583847903,0.10003194314684681,0.0881514384618588,0.011880504684988016,0.11234427137304183,0.08815151011577052,0.01188057820933141,0.4722571265680158,0.4722571265680158,0.06364788938909824,0.0,3.979039320256561e-13,3.979039320256561e-13,11.054302036399804,3.979039320256561e-13,3.979039320256561e-13,9.564791731273544,21917.66436788583,18630.014712702956,0.85,0.8355422154561856,0.6245446289926035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747575350398079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16476.400691130297,1498.9886661651733,0.4722571265680158,0.06364788938909824,6.113110376966115,4.366992431076495
4561.0,-33.80316087116879,4.474392863892014,34.73203184357242,19.97970597529786,4.2955875223697,-29.993840931263353,-41.68148262016473,0.48611877565635603,-5.1928092202118705,-5.1928092202122595,39.45634182614788,38420.95006816262,12981.82649013037,12981.82649013037,51402.77655829299,74065.44504857353,74065.44504857353,12981.82649013037,87047.2715387039,87047.2715387039,87047.2715387039,108950.09331815456,92054.98004208248,56409.78234812887,39605.775215504,21902.82177945065,0.0,61508.59699495465,18617.39851253305,1497.9886661651733,0.0,0.8879053631023117,3.3857977531496966,0.0014959713701933424,351998.53185226227,1531225.5039416621,4.350090598060604,1531225.5039416621,4.350090598060604,0.85,0.10003208832510194,4.698906859688992,1.2284770434489474,1.0,0.0,4.698906859688914,1.2896416600377938,1.2898430430838543,3.643575580174176,16652.114070834985,1698.0430698388325,1603.0968420496806,1603.0968420496806,8.097967726972827,4.474392863892014,1.5156914666365342,2.9587013972554796,4.365847902282094,4.365847902282094,1.247385114937741,0.0,0.0,0.00015614613627818144,6.510217775687224e-05,9.10439585213092e-05,0.00042780708122901987,0.10004887492129408,0.0881483274645686,0.011900547456725467,0.11228151163709854,0.08815151011577052,0.01188057820933141,0.4722404599013491,0.4722404599013491,0.06375526530892832,0.0,3.979039320256561e-13,3.979039320256561e-13,10.751823371349474,3.979039320256561e-13,3.979039320256561e-13,9.545240072820945,21902.82177945065,18617.39851253305,0.85,0.8357006836379213,0.6246435774061659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4746283904307984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.692092797843,1497.9886661651733,0.4722404599013491,0.06375526530892832,6.113110376966115,4.365847902282094
4562.0,-33.80316116352928,4.474372866364818,34.732036442403626,19.975200283248,4.295589054450372,-29.99386030761059,-41.6806037426926,0.48339862813509216,-5.192809903932414,-5.19280990393279,39.45639836246445,38416.71045492265,12981.353535729353,12981.353535729353,51398.063990652,74044.16032190785,74044.16032190785,12981.353535729353,87025.51385763721,87025.51385763721,87025.51385763721,108913.32710981321,92046.54796051579,56405.45261401069,39601.217051672334,21887.813252175998,0.0,61489.03030384833,18604.641264349597,1496.9886661651733,0.0,0.8879051555435323,3.3864751377630404,0.0014959713701933424,351998.5224564472,1531227.9139469792,4.350097560811319,1531227.9139469792,4.350097560811319,0.85,0.10003212797156598,4.698906859688992,1.2284569962089882,1.0,0.0,4.698906859689024,1.2896544801773078,1.2898558652189644,3.643539360281185,16650.588765153112,1697.8875319454771,1603.0968420496806,1603.0968420496806,8.09767270150174,4.474372866364818,1.515185496628284,2.959187369736534,4.36497189038858,4.36497189038858,1.2471348258253088,0.0,0.0,0.00015614613137520276,6.510874703068723e-05,9.103738434451553e-05,0.00042777618978458723,0.1000593315502746,0.08814539731341031,0.011913934236864286,0.11222897932496974,0.08815153432876262,0.011880593642803357,0.47222379323468244,0.47222379323468244,0.0638268518738036,0.0,3.979039320256561e-13,3.979039320256561e-13,10.506808692387494,3.979039320256561e-13,3.979039320256561e-13,9.528948416912499,21887.813252175998,18604.641264349597,0.85,0.8358899747917348,0.624773398849946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4746283904307984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.565320768805,1496.9886661651733,0.47222379323468244,0.0638268518738036,6.113110376966115,4.36497189038858
4563.0,-33.80316116352928,4.474372866364818,34.732036442403626,19.97625210732224,4.295589054450372,-29.99386030761059,-41.681194108072646,0.48339862813509216,-5.192809903932414,-5.19280990393279,39.45639836246445,38419.55722265196,12980.903279046792,12980.903279046792,51400.46050169875,74049.12747974029,74049.12747974029,12980.903279046792,87030.03075878708,87030.03075878708,87030.03075878708,108911.19500973471,92051.51511834822,56408.29938174,39603.5730406758,21881.16425094764,0.0,61484.737291623445,18598.989613305494,1496.5281393059727,0.0,0.8879051555435323,3.3863345143660055,0.0014959713701933424,351998.5224564472,1531227.9139469792,4.350097560811319,1531227.9139469792,4.350097560811319,0.85,0.10003212797156598,4.698906859688992,1.2284701963746918,1.0,0.0,4.698906859688584,1.2896544801773078,1.2898558652189644,3.643539360281185,16651.487289912944,1697.9791559720134,1603.0968420496806,1603.0968420496806,8.097391834700222,4.474372866364818,1.5146900626743198,2.959682803690498,4.364089845907697,4.364089845907697,1.2468828131164849,0.0,0.0,0.00015614613137520276,6.51043342070899e-05,9.104179716811285e-05,0.00042779692523165934,0.10006485163622672,0.08814228630973732,0.011922565326489396,0.11218979483137004,0.08815153432876262,0.011880593642803357,0.4722071265680158,0.4722071265680158,0.06387309145076103,0.0,3.979039320256561e-13,3.979039320256561e-13,10.30792979475865,3.979039320256561e-13,3.979039320256561e-13,9.513871149042302,21881.16425094764,18598.989613305494,0.85,0.835987315972503,0.6248633224279249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4746283922364394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16476.43854288281,1496.5281393059727,0.4722071265680158,0.06387309145076103,6.113110376966115,4.364089845907697
4564.0,-33.80306580994568,4.474333337280878,34.73201749623133,19.977298203762643,4.295617180252943,-29.99476888207438,-41.682632407732285,0.4834013922640962,-5.192803081972272,-5.192803081972642,39.456432540506064,38426.965106057985,12980.39368875747,12980.39368875747,51407.35879481545,74053.9348983919,74053.9348983919,12980.39368875747,87034.32858714937,87034.32858714937,87034.32858714937,108913.30250344591,92056.4423562486,56410.966447678096,39606.08434285612,21878.973916296545,0.0,61485.05825915266,18597.127828852063,1496.371603540295,0.0,0.8879050666968675,3.386195772027589,0.0014959713701933424,351998.61620510323,1531229.3708749455,4.350100541255326,1531229.3708749455,4.350100541255326,0.85,0.10003193183585185,4.698906859688992,1.2284833146678285,1.0,0.0,4.698906859689226,1.2896544638346927,1.2898558509362137,3.6435394064524367,16652.378593431054,1698.0700436368236,1603.0968420496806,1603.0968420496806,8.097073956031915,4.474333337280878,1.5141725004107132,2.9601608368701644,4.363213800684971,4.363213800684971,1.2466325144814203,0.0,0.0,0.00015614773049267124,6.509358445920145e-05,9.10541460334698e-05,0.0004278549513997944,0.10006719433379141,0.08813927719421356,0.011927917139577844,0.1121734525604946,0.08815133029230185,0.011880601543549994,0.4721904599013491,0.4721904599013491,0.06390168899833241,0.0,3.979039320256561e-13,3.979039320256561e-13,10.14546229057595,3.979039320256561e-13,3.979039320256561e-13,9.49658267339828,21878.973916296545,18597.127828852063,0.85,0.836095146533637,0.6249805431441996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4746283922364394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.311770844026,1496.371603540295,0.4721904599013491,0.06390168899833241,6.113110376966115,4.363213800684971
4565.0,-33.792836509171195,4.474206320797285,34.73192358502893,19.982591096218698,4.295774884941297,-29.994399660902587,-41.68378593223167,0.4854757072362048,-5.1927843932662086,-5.192784393266539,39.456429373512364,38483.13989919213,12979.744450262147,12979.744450262147,51462.88434945428,74078.20837521902,74078.20837521902,12979.744450262147,87057.95282548117,87057.95282548117,87057.95282548117,108935.11059635662,92071.67069953206,56420.58447585884,39612.31802630357,21877.15777087544,0.0,61489.47579717901,18595.584105244125,1496.2161990568982,0.0,0.887905172743365,3.3854474523017593,0.0014959713701933424,351998.8730289091,1531229.2358735544,4.350096983826982,1531229.2358735544,4.350096983826982,0.85,0.10003135720636039,4.698906859688992,1.228522084900178,1.0,0.0,4.698906859689368,1.2896443316970532,1.2898459385788539,3.6435680320524213,16655.133296211392,1698.3509451455282,1603.0968420496806,1603.0968420496806,8.096668965841491,4.474206320797285,1.5135910187775528,2.9606153020197326,4.362325830855257,4.362325830855257,1.2463788088157877,0.0,0.0,0.00015631936769784012,6.508496428679386e-05,9.123440341104625e-05,0.000428701964027798,0.10006714122909008,0.08813613690177634,0.011931004327313737,0.11213702948879396,0.08815069655753606,0.011880660648824336,0.47217379323468245,0.47217379323468245,0.06391824929433228,0.0,3.410605131648481e-13,3.410605131648481e-13,10.01076101102393,3.410605131648481e-13,3.410605131648481e-13,9.472667654068061,21877.15777087544,18595.584105244125,0.85,0.8369380887097313,0.625849210784094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4746278033255693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16476.186909055366,1496.2161990568982,0.47217379323468245,0.06391824929433228,6.113110376966115,4.362325830855257
4566.0,-33.792767381690076,4.474168558759741,34.73190513434881,19.98195965951311,4.295841262106761,-29.99417637724772,-41.68321529924867,0.48547769676146174,-5.192777536637607,-5.192777536638007,39.45645929375302,38480.73017144249,12979.217262796303,12979.217262796303,51459.94743423879,74074.91312629275,74074.91312629275,12979.217262796303,87054.13038908906,87054.13038908906,87054.13038908906,108929.03761142709,92068.6795484681,56418.902761836245,39610.86309625762,21874.90722233803,0.0,61485.77031859565,18593.671138987327,1496.0660127744193,0.0,0.8879050994430043,3.3855609536068068,0.0014959713701933424,351998.96725405846,1531230.5113024493,4.350099442755665,1531230.5113024493,4.350099442755665,0.85,0.10003114040114658,4.698906859688992,1.228514105346985,1.0,0.0,4.698906859688973,1.2896443199146903,1.289845928291334,3.6435680653405456,16654.59221751367,1698.2957704734715,1603.0968420496806,1603.0968420496806,8.096340110184103,4.474168558759741,1.513052798533625,2.9611157602261162,4.361411403111508,4.361411403111508,1.2461175437461451,0.0,0.0,0.00015632052817807457,6.508922843761416e-05,9.12312997404604e-05,0.000428687380168792,0.1000657183136408,0.08813311417605284,0.011932604137587965,0.11212952336423535,0.08815047041278849,0.011880669988358093,0.4721571265680158,0.4721571265680158,0.06392675596169974,0.0,3.979039320256561e-13,3.979039320256561e-13,9.89946013583591,3.979039320256561e-13,3.979039320256561e-13,9.454731885704916,21874.90722233803,18593.671138987327,0.85,0.836940761538696,0.6258477363469649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4745646290448078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.265067187214,1496.0660127744193,0.4721571265680158,0.06392675596169974,6.113110376966115,4.361411403111508
4567.0,-33.77126648237664,4.473416651259311,34.731237432429545,19.983107700850837,4.291242990085712,-29.965832292854916,-41.65673815933985,0.4854688671498748,-5.183886988523568,-5.18388698852399,39.44568347707154,38459.43438805368,12965.817586882082,12965.817586882082,51425.25197493577,74102.09876818609,74102.09876818609,12965.817586882082,87067.91635506817,87067.91635506817,87067.91635506817,108940.16944013166,92074.20438099919,56429.934724509556,39604.74406276626,21872.253085063494,0.0,61476.99714782975,18591.41512230397,1495.9121881415062,0.0,0.8879889877775266,3.3859989149463905,0.0014959713701933424,352121.15958612395,1530771.215737592,4.347285512568542,1530771.215737592,4.347285512568542,0.85,0.10001435782380932,4.698906859688992,1.2285286204190924,1.0,0.0,4.698906859689601,1.2896436124691881,1.289845686750385,3.643570064052294,16655.591621798892,1698.3976813487677,1603.0968420496806,1603.0968420496806,8.087981491064696,4.473416651259311,1.5147557305619923,2.9586609206973185,4.360523688764845,4.360523688764845,1.24586391107567,0.0,0.0,0.00015668186124931545,6.528736773730817e-05,9.139449351200727e-05,0.00042945421250137203,0.1000138988207056,0.0880865456027851,0.011927353217920498,0.11214309218708651,0.08808696094795058,0.011927396875858738,0.4721404599013491,0.4721404599013491,0.06393014954983964,0.0,3.979039320256561e-13,3.979039320256561e-13,9.371685935260473,3.979039320256561e-13,3.979039320256561e-13,7.2891582218856,21872.253085063494,18591.41512230397,0.85,0.836495833576204,0.6255906464587523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4745642021440328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16476.14002415745,1495.9121881415062,0.4721404599013491,0.06393014954983964,6.113110376966115,4.360523688764845
4568.0,-33.77126648237664,4.473416651259311,34.731237432429545,19.98063060399147,4.291242990085712,-29.965832292854916,-41.65534183904526,0.4854688671498748,-5.183886988523568,-5.18388698852399,39.44568347707154,38452.700385749056,12965.253968927374,12965.253968927374,51417.95435467643,74090.40109989226,74090.40109989226,12965.253968927374,87055.65506881963,87055.65506881963,87055.65506881963,108922.68704969919,92062.50671270538,56423.20072220493,39599.22887833383,21867.03198087956,0.0,61466.26085921339,18586.977183747626,1495.5707557029052,0.0,0.8879889877775266,3.386380544331693,0.0014959713701933424,352121.15958612395,1530771.215737592,4.347285512568542,1530771.215737592,4.347285512568542,0.85,0.10001435782380932,4.698906859688992,1.2284974890621378,1.0,0.0,4.698906859689749,1.2896436124691881,1.289845686750385,3.643570064052294,16653.47559389141,1698.1819065523302,1603.0968420496806,1603.0968420496806,8.087629910336743,4.473416651259311,1.5141356449591292,2.9592810063001815,4.359420477600148,4.359420477600148,1.2455487078857566,0.0,0.0,0.00015668186124931545,6.529783244666207e-05,9.138402880265338e-05,0.0004294050398068044,0.10000593163775069,0.0880834361274953,0.011922495510255402,0.1121301327858878,0.08808696094795058,0.011927396875858738,0.47212379323468245,0.47212379323468245,0.06390411242560722,0.0,3.979039320256561e-13,3.979039320256561e-13,8.950082177792979,3.979039320256561e-13,3.979039320256561e-13,7.270523049511553,21867.03198087956,18586.977183747626,0.85,0.8365232183627974,0.6255903620658462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4744314337105806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.444333260974,1495.5707557029052,0.47212379323468245,0.06390411242560722,6.113110376966115,4.359420477600148
4569.0,-33.77029873041439,4.472704353465748,34.73103229708579,19.98195197610187,4.297687013182489,-29.9691207301636,-41.65906864274291,0.4856104801719469,-5.182807393565213,-5.182807393565538,39.452591990049115,38475.462075673495,12962.399820682278,12962.399820682278,51437.861896355775,74066.2125096622,74066.2125096622,12962.399820682278,87028.61233034448,87028.61233034448,87028.61233034448,108895.87765926088,92068.08069910451,56425.863840320635,39602.46317642653,21867.2653289164,0.0,61469.72850534293,18587.17552957894,1495.4132541451465,0.0,0.8879695206826551,3.387028066861216,0.0014959713701933424,352135.9998834505,1531065.6639750588,4.347938479683443,1531065.6639750588,4.347938479683443,0.85,0.10000591739124046,4.698906859688992,1.2285122211789714,1.0,0.0,4.6989068596902435,1.2896429112950032,1.2898450064649378,3.6435720450481557,16654.483889773994,1698.2847241182253,1603.0968420496806,1603.0968420496806,8.085849513688059,4.472704353465748,1.5134790465911072,2.9592253068746404,4.35854283868558,4.35854283868558,1.2452979539101656,0.0,0.0,0.0001566981428970404,6.526990540660467e-05,9.142823749043573e-05,0.00042961277231308274,0.10001842929634713,0.08810122170801409,0.011917207588333043,0.11213730429830868,0.08808217277593836,0.011923744615302096,0.4721071265680158,0.4721071265680158,0.06386061988889175,0.0,3.410605131648481e-13,3.410605131648481e-13,8.622870079933307,3.410605131648481e-13,3.410605131648481e-13,7.320345460570991,21867.2653289164,18587.17552957894,0.85,0.8367998874744471,0.6259253621451935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4744314337105806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16476.318624378226,1495.4132541451465,0.4721071265680158,0.06386061988889175,6.113110376966115,4.35854283868558
4570.0,-33.77029873041439,4.472704353465748,34.73103229708579,19.9828197475523,4.297687013182489,-29.9691207301636,-41.65955678382886,0.4856104801719469,-5.182807393565213,-5.182807393565538,39.452591990049115,38477.81622512329,12961.84132440385,12961.84132440385,51439.65754952714,74070.3104190606,74070.3104190606,12961.84132440385,87032.15174346445,87032.15174346445,87032.15174346445,108900.97021658096,92072.1786085029,56428.21798977043,39604.40068748052,21868.818473116517,0.0,61473.21916059704,18588.495702149037,1495.5149455163917,0.0,0.8879695206826551,3.3869178473571706,0.0014959713701933424,352135.9998834505,1531065.6639750588,4.347938479683443,1531065.6639750588,4.347938479683443,0.8499999999999999,0.10000591739124046,4.698906859688992,1.2285230844048778,1.0,0.0,4.698906859688667,1.2896429112950032,1.2898450064649378,3.6435720450481557,16655.225173458188,1698.3603140173443,1603.0968420496806,1603.0968420496806,8.08550112782404,4.472704353465748,1.512864631881249,2.9598397215844985,4.357450323269953,4.357450323269953,1.244985806648558,0.0,0.0,0.0001566981428970404,6.526624830886142e-05,9.143189458817898e-05,0.00042962995667475504,0.10000561307138785,0.08809811149507193,0.011907501576315916,0.11214128049841642,0.08808217277593836,0.011923744615302096,0.4720904599013491,0.4720904599013491,0.06380860838036775,0.0,3.410605131648481e-13,3.410605131648481e-13,8.358121501297944,3.410605131648481e-13,3.410605131648481e-13,7.301871742911942,21868.818473116517,18588.495702149037,0.85,0.8367815815069404,0.625928115535988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4744254583698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.212302793123,1495.5149455163917,0.4720904599013491,0.06380860838036775,6.113110376966115,4.357450323269953
4571.0,-33.70961198688638,4.472189276858182,34.72980201837214,19.96696446966382,4.275663302719106,-29.911030846938363,-41.59975675921885,0.47710944013837353,-5.165149598485186,-5.165149598485569,39.4265922250946,38489.74991534449,12936.996938846583,12936.996938846583,51426.74685419107,74099.58017825769,74099.58017825769,12936.996938846583,87036.57711710427,87036.57711710427,87036.57711710427,108901.73473517632,92037.6239096094,56427.922459561414,39566.33494449777,21865.157618072048,0.0,61431.49256256982,18585.38397536124,1495.3588759637655,0.0,0.8881525952409126,3.3859685012950034,0.0014959713701933424,352378.7966480436,1529957.7487104475,4.3417985510591635,1529957.7487104475,4.3417985510591635,0.85,0.0998766023492159,4.698906859688992,1.2284382385993373,1.0,0.0,4.698906859688395,1.28968085476337,1.289884276747465,3.6434648481706313,16648.974465594314,1697.7229192022062,1603.0968420496806,1603.0968420496806,8.070003383142874,4.472189276858182,1.5174268499607004,2.9547624268974815,4.356571497192396,4.356571497192396,1.2447347134835418,0.0,0.0,0.0001577222717834605,6.571567680297619e-05,9.20065949804843e-05,0.00043233042029042445,0.09987762940156347,0.08799406991907324,0.011883559482490225,0.11212125943763279,0.08799358929725434,0.011883013051961563,0.47207379323468246,0.47207379323468246,0.06375335300649797,0.0,3.979039320256561e-13,3.979039320256561e-13,8.257016240697112,3.979039320256561e-13,3.979039320256561e-13,7.888203911515973,21865.157618072048,18585.38397536124,0.85,0.8371397911553489,0.6265475297729666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4744254583698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.086626168777,1495.3588759637655,0.47207379323468246,0.06375335300649797,6.113110376966115,4.356571497192396
4572.0,-33.709575883921985,4.470763106530253,34.7291896606381,19.960923946369462,4.264029477865982,-29.905264445371248,-41.59002093421293,0.47861601719070096,-5.246328912528497,-5.2463289125289,39.44247273576187,38442.97020460267,13043.523699476731,13043.523699476731,51486.493904079405,74125.993793104,74125.993793104,13043.523699476731,87169.51749258074,87169.51749258074,87169.51749258074,108997.56768194833,92001.98416526751,56408.20315860427,39548.64556295915,21828.05018936759,0.0,61376.69575232674,18553.84266096245,1494.3588759637655,0.0,0.8876842728313616,3.376418841821268,0.0014959713701933424,351263.65713614295,1530634.3850701028,4.357508538029196,1530634.3850701028,4.357508538029196,0.85,0.10007484715970566,4.698906859688992,1.2283418410690503,1.0,0.0,4.698906859689364,1.2896737526179283,1.2898771742699522,3.643484912483184,16642.52748045603,1697.0655096751725,1603.0968420496806,1603.0968420496806,8.136453991637584,4.470763106530253,1.4909629846211345,2.9798001219091184,4.355537289671557,4.355537289671557,1.2444392256204448,0.0,0.0,0.00015772288287822027,6.578911702104391e-05,9.193376585717636e-05,0.00043198820302332765,0.10001751013232628,0.08812484820746182,0.011892661924864467,0.11167135346940617,0.08814421159994619,0.011930635559759465,0.4720571265680158,0.4720571265680158,0.06370525373592656,0.0,3.979039320256561e-13,3.979039320256561e-13,8.593112561636303,3.979039320256561e-13,3.979039320256561e-13,9.778768410239081,21828.05018936759,18553.84266096245,0.85,0.8388606338771112,0.6263447344857324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4740508445023157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16477.17670730644,1494.3588759637655,0.4720571265680158,0.06370525373592656,6.113110376966115,4.355537289671557
