time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4573.0,-33.708149831698634,4.470546165707341,34.72980552447929,20.18635607035833,4.434047470526082,-29.91432859266563,-41.65452428916467,0.5963632572864029,-5.133053743312871,-5.133053743313255,39.47899657372416,38761.12713116117,12890.513203856159,12890.513203856159,51651.64033501733,74387.68102346256,74387.68102346256,12890.513203856159,87278.19422731872,87278.19422731872,87278.19422731872,109149.68245165152,92510.51220819648,56676.822649529866,39815.21062074068,21871.4882243328,0.0,61686.69884507348,18590.764990682877,1493.6880618356797,0.0,0.8881258773541137,3.388293636283646,0.0014959713701933424,352820.45490410976,1532191.4502725122,4.342694503607888,1532191.4502725122,4.342694503607888,0.8499999999999999,0.10011531642176093,4.698906859688992,1.2295922324387356,1.0,0.0,4.698906859688883,1.2891189718471303,1.2893223371135911,3.645052910016602,16734.516713142846,1706.4458008741872,1603.0968420496806,1603.0968420496806,8.041007171703148,4.470546165707341,1.5248154570003276,2.9457307087070133,4.354227377084062,4.354227377084062,1.2440649648811604,0.0,0.0,0.00015774702261659842,6.530396028674392e-05,9.24430623298545e-05,0.0004343813397124104,0.10001144977817822,0.0881217568134299,0.011889692964748318,0.11206951851834443,0.08812551066742914,0.011989805754331782,0.47204045990134913,0.47204045990134913,0.06368933550710021,0.0,3.979039320256561e-13,3.979039320256561e-13,7.35095627214605,3.979039320256561e-13,3.979039320256561e-13,2.6670501020226993,21871.4882243328,18590.764990682877,0.85,0.8373221667241546,0.6283546997466987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4740506216968061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16477.053776836263,1493.6880618356797,0.47204045990134913,0.06368933550710021,6.113110376966115,4.354227377084062
4574.0,-33.63964702513126,4.471206455089103,34.72907202270711,20.20454773390668,4.412492423345476,-29.82779206515758,-41.57603132827205,0.6060788913333471,-5.063167834292301,-5.063167834292714,39.4398309293314,38721.67910928659,12797.115418139596,12797.115418139596,51518.79452742619,74575.53897076618,74575.53897076618,12797.115418139596,87372.65438890578,87372.65438890578,87372.65438890578,109275.37244181882,92550.7382283704,56722.5746689432,39809.070621585786,21902.718052913042,0.0,61711.78867449883,18617.310344976086,1494.6880618356797,0.0,0.8886193594333245,3.3856039673667273,0.0014959713701933424,353783.62995415286,1530521.8073699654,4.326152138719101,1530521.8073699654,4.326152138719101,0.85,0.09976772527310263,4.698906859688992,1.2296903850091625,1.0,0.0,4.6989068596890835,1.2890708097215289,1.2892756674501837,3.645189096093233,16741.793324101272,1707.187808691171,1603.0968420496806,1603.0968420496806,7.982746321037918,4.471206455089103,1.546182438186949,2.925024016902154,4.3532798717800345,4.3532798717800345,1.2437942490800098,0.0,0.0,0.00015891063746198598,6.589477769822384e-05,9.301585976376214e-05,0.0004370728615038112,0.09976911825856614,0.08792193010862769,0.011847188149938457,0.11211778854947073,0.08792155982166029,0.011846165451442327,0.47202379323468246,0.47202379323468246,0.06360363885085114,0.0,3.979039320256561e-13,3.979039320256561e-13,6.762489586941854,3.979039320256561e-13,3.979039320256561e-13,4.558882207667352,21902.718052913042,18617.310344976086,0.85,0.8348290599574747,0.6274600030397037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4740418210231305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.958692886343,1494.6880618356797,0.47202379323468246,0.06360363885085114,6.113110376966115,4.3532798717800345
4575.0,-33.62252409707779,4.471607863685224,34.72876999024434,20.220336375664942,4.413914559448726,-29.821539820018316,-41.57066303361205,0.6193085747522493,-5.063477745107491,-5.063477745107901,39.44224000103359,38780.57022514647,12797.72453435503,12797.72453435503,51578.2947595015,74643.42304828987,74643.42304828987,12797.72453435503,87441.1475826449,87441.1475826449,87441.1475826449,109360.5082489251,92562.87267680239,56730.14036924788,39814.147008393906,21919.3606662802,0.0,61733.50767467411,18631.45656633817,1495.6880618356797,0.0,0.8886091393716065,3.3835126006284812,0.0014959713701933424,353779.3541799721,1530624.4670819947,4.326494604609817,1530624.4670819947,4.326494604609817,0.8499999999999999,0.09977183801738398,4.698906859688992,1.2297107075387617,1.0,0.0,4.698906859688775,1.289007911186789,1.2892131354467078,3.6453669670364635,16743.988362537908,1707.411640319366,1603.0968420496806,1603.0968420496806,7.983126283245724,4.471607863685224,1.545985452993695,2.9256224106915294,4.352596636019712,4.352596636019712,1.2435990388627747,0.0,0.0,0.00015920272832185045,6.593536500484335e-05,9.32673633170071e-05,0.0004382546532753901,0.09975595056903525,0.08792681525597172,0.011829135313063526,0.11212220572275587,0.0879254728358795,0.011846365181504486,0.4720071265680158,0.4720071265680158,0.0635009485177976,0.0,3.979039320256561e-13,3.979039320256561e-13,6.3238197905980655,3.979039320256561e-13,3.979039320256561e-13,4.576599345280442,21919.3606662802,18631.45656633817,0.85,0.835499175444736,0.628193207965988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4736191857568803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.207427450187,1495.6880618356797,0.4720071265680158,0.0635009485177976,6.113110376966115,4.352596636019712
4576.0,-33.60209126076377,4.471791168037135,34.72910377493522,20.21958256317305,4.421619341560762,-29.800511674077907,-41.549834912270285,0.6195866681015754,-5.104798000521555,-5.104798000521892,39.46740632379139,38781.28549060457,12853.043090164676,12853.043090164676,51634.328580769245,74603.52683685867,74603.52683685867,12853.043090164676,87456.56992702335,87456.56992702335,87456.56992702335,109384.58283618552,92558.05947732249,56733.67849631002,39804.86775668052,21928.01290916218,0.0,61732.8806658427,18638.81097278785,1496.6880618356797,0.0,0.8883103158785434,3.37998726848593,0.0014959713701933424,353209.63040512963,1531697.2111366969,4.336510330649388,1531697.2111366969,4.336510330649388,0.85,0.09987113435390506,4.698906859688992,1.229697394180112,1.0,0.0,4.698906859688841,1.2890058782734524,1.2892115523551209,3.6453727162073934,16743.11768778736,1707.3228562034292,1603.0968420496806,1603.0968420496806,8.017633590826046,4.471791168037135,1.5330093729888983,2.9387817950482367,4.351836405038023,4.351836405038023,1.2433818300108637,0.0,0.0,0.00015955192919496955,6.609305624541108e-05,9.345887294955846e-05,0.0004391545392014822,0.09987199612688295,0.08804642156398136,0.011825574562901592,0.112042578844702,0.08804599364238591,0.011825140711519145,0.47199045990134914,0.47199045990134914,0.0633933586101012,0.0,3.410605131648481e-13,3.410605131648481e-13,6.522558868061651,3.410605131648481e-13,3.410605131648481e-13,7.238645171568919,21928.01290916218,18638.81097278785,0.85,0.8364153433931512,0.6282111748603783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735135807124653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.429135208018,1496.6880618356797,0.47199045990134914,0.0633933586101012,6.113110376966115,4.351836405038023
4577.0,-33.53943307392807,4.472365315690221,34.72883409502314,20.234263326879613,4.4240444757099455,-29.742656304077023,-41.49676216822115,0.6287530416690825,-5.069598201501378,-5.069598201501796,39.45049881412486,38835.60103437381,12806.152835094914,12806.152835094914,51641.753869468725,74661.55082403871,74661.55082403871,12806.152835094914,87467.70365913362,87467.70365913362,87467.70365913362,109418.1752230139,92584.28463288704,56765.349134168035,39798.81722079889,21950.471563880277,0.0,61749.28878467917,18657.900829298236,1497.6880618356797,0.0,0.8885486227705323,3.381236429334706,0.0014959713701933424,353694.9198425807,1530976.4460496434,4.328522577398162,1530976.4460496434,4.328522577398162,0.85,0.09975223692558041,4.698906859688992,1.2297587227774787,1.0,0.0,4.698906859689842,1.2889604932797925,1.289167546146613,3.645501071745423,16747.861638432794,1707.806604542101,1603.0968420496806,1603.0968420496806,7.98838379515568,4.472365315690221,1.5437493019611317,2.9286160137290898,4.351011048290324,4.351011048290324,1.2431460137972354,0.0,0.0,0.00016062717909227225,6.649645224883235e-05,9.413072684343991e-05,0.00044231151807215053,0.09975305369261343,0.08795320971340449,0.01179984397920894,0.11218896390324148,0.08795281694322653,0.011799419982353891,0.47197379323468247,0.47197379323468247,0.06332022606783727,0.0,3.979039320256561e-13,3.979039320256561e-13,6.515762292363036,3.979039320256561e-13,3.979039320256561e-13,6.557063798074466,21950.471563880277,18657.900829298236,0.85,0.8363133387583525,0.6289238596705821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4733875811047437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16478.717722225607,1497.6880618356797,0.47197379323468247,0.06332022606783727,6.113110376966115,4.351011048290324
4578.0,-33.53940027592414,4.47270270287326,34.72838059197277,20.22738419417294,4.425131908478072,-29.74312696019554,-41.493319685664005,0.6287535124561847,-5.069709325643373,-5.069709325643692,39.450127830953,38819.15564323849,12806.396452599394,12806.396452599394,51625.552095837884,74623.92977864697,74623.92977864697,12806.396452599394,87430.32623124636,87430.32623124636,87430.32623124636,109394.63051856923,92551.79663239632,56746.5262699761,39783.633736022464,21964.304287322862,0.0,61747.93802334533,18669.658644224433,1498.6880618356797,0.0,0.8885493970000155,3.382311397474063,0.0014959713701933424,353693.386983276,1530960.633957476,4.328496630981301,1530960.633957476,4.328496630981301,0.85,0.0997494731000013,4.698906859688992,1.2296720164315782,1.0,0.0,4.698906859689132,1.2889604898935414,1.2891675434875751,3.645501081322583,16741.98478212521,1707.2073319762826,1603.0968420496806,1603.0968420496806,7.988535761960239,4.47270270287326,1.543554917777703,2.929147785095557,4.350303901445734,4.350303901445734,1.2429439718416384,0.0,0.0,0.00016062774367061166,6.652269640360693e-05,9.410504726700473e-05,0.00044219085213428535,0.09973794769943446,0.08794903710281848,0.011788910596615975,0.11229966096365988,0.08795052036023593,0.011798952739765377,0.4719571265680158,0.4719571265680158,0.06326232274767912,0.0,3.410605131648481e-13,3.410605131648481e-13,6.528932441856455,3.410605131648481e-13,3.410605131648481e-13,6.5814039956015336,21964.304287322862,18669.658644224433,0.85,0.836069247791231,0.6286712866195135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730013278366985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16479.852904859858,1498.6880618356797,0.4719571265680158,0.06326232274767912,6.113110376966115,4.350303901445734
4579.0,-33.53937710689036,4.472756712963139,34.728447047470354,20.22810458382594,4.4252421658684495,-29.74318579759694,-41.493778420239664,0.6287542597721572,-5.0697311433921755,-5.069731143392531,39.45052615739657,38821.48357909703,12806.104065277521,12806.104065277521,51627.58764437455,74626.81106715757,74626.81106715757,12806.104065277521,87432.9151324351,87432.9151324351,87432.9151324351,109407.27150314901,92555.19508017485,56748.46695512819,39785.25347227406,21974.356370713904,0.0,61759.609842987964,18678.202915106816,1499.3613257666232,0.0,0.8885478547786331,3.3822279437306393,0.0014959713701933424,353693.0860273304,1530977.6114829509,4.328548314808308,1530977.6114829509,4.328548314808308,0.8499999999999999,0.09974968451266601,4.698906859688992,1.229681060877629,1.0,0.0,4.698906859689116,1.288960485548805,1.2891675396562414,3.645501093610579,16742.599538003124,1707.2700196298558,1603.0968420496806,1603.0968420496806,7.988353372902884,4.472756712963139,1.5431521402428743,2.9296045727202644,4.349526288772102,4.349526288772102,1.2427217967920292,0.0,0.0,0.00016062814249887168,6.651919863553446e-05,9.410894386333722e-05,0.0004422091618775215,0.0997280105250889,0.08794722203787589,0.011780788487213013,0.11234714288491611,0.08795072664131066,0.011798957871355344,0.47194045990134914,0.47194045990134914,0.06321780958881677,0.0,3.410605131648481e-13,3.410605131648481e-13,6.5376062801073545,3.410605131648481e-13,3.410605131648481e-13,6.57226228529737,21974.356370713904,18678.202915106816,0.85,0.8359442000302115,0.6285901688464881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730011257063753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.73558081074,1499.3613257666232,0.47194045990134914,0.06321780958881677,6.113110376966115,4.349526288772102
4580.0,-33.53937710689036,4.472756712963139,34.728447047470354,20.228819839563243,4.4252421658684495,-29.74318579759694,-41.494183301087446,0.6287542597721572,-5.0697311433921755,-5.069731143392531,39.45052615739657,38823.43680895648,12805.666722456263,12805.666722456263,51629.103531412744,74630.1887625021,74630.1887625021,12805.666722456263,87435.85548495836,87435.85548495836,87435.85548495836,109408.4591703621,92558.57277551938,56750.42018498765,39786.83621170192,21972.60368540374,0.0,61759.439897105665,18676.71313259318,1499.238012099098,0.0,0.8885478547786331,3.382136758560421,0.0014959713701933424,353693.0860273304,1530977.6114829509,4.328548314808308,1530977.6114829509,4.328548314808308,0.85,0.09974968451266601,4.698906859688992,1.22969007070642,1.0,0.0,4.6989068596892265,1.288960485548805,1.2891675396562414,3.645501093610579,16743.210539908156,1707.332324484728,1603.0968420496806,1603.0968420496806,7.988080561672904,4.472756712963139,1.542671136902154,2.9300855760609847,4.348663752987337,4.348663752987337,1.2424753579963819,0.0,0.0,0.00016062814249887168,6.651611163371811e-05,9.411203086515357e-05,0.00044222366741153223,0.09971855655406237,0.08794411616508366,0.011774440388978711,0.11233487435192148,0.08795072664131066,0.011798957871355344,0.4719237932346825,0.4719237932346825,0.06318374456287536,0.0,3.410605131648481e-13,3.410605131648481e-13,6.541623949801988,3.410605131648481e-13,3.410605131648481e-13,6.5576952947074005,21972.60368540374,18676.71313259318,0.85,0.8359710453564577,0.6286235249807686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730009829183193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.618064954517,1499.238012099098,0.4719237932346825,0.06318374456287536,6.113110376966115,4.348663752987337
4581.0,-33.47567474879516,4.474790968443579,34.71893991154602,19.348017672915034,4.402388597988602,-29.683798980262885,-40.93374047717077,0.6368392880873606,-5.07404431840996,-5.074044318410349,39.413025460345615,36433.523328585754,12813.738727816839,12813.738727816839,49247.26205640259,70578.79010461428,70578.79010461428,12813.738727816839,83392.52883243113,83392.52883243113,83392.52883243113,105269.81338005514,88361.10711983578,54340.16362169764,37801.0483312646,21877.284547624018,0.0,59678.33287888862,18595.691865480414,1499.1102881359575,0.0,0.8886609520886979,3.512788479576101,0.0014959713701933424,353633.5936588582,1529379.8755158677,4.324758458867524,1529379.8755158677,4.324758458867524,0.85,0.09976410904053618,4.698906859688992,1.2185228437138718,1.0,0.0,4.69890685968998,1.2889201429591877,1.2891286085020004,3.645615196067099,15983.917812074178,1629.9060139878734,1603.0968420496806,1603.0968420496806,7.993115819150082,4.474790968443579,1.5422658453459501,2.932525123097629,4.347785014175608,4.347785014175608,1.2422242897644595,0.0,0.0,0.00016172816569459775,7.091838143632339e-05,9.080978425827436e-05,0.0004267067181780828,0.09958032645898124,0.08782610629651762,0.011754220162463627,0.11667927281866812,0.08798739832325975,0.011776710717276425,0.47190712656801576,0.47190712656801576,0.06315776135160377,0.0,3.979039320256561e-13,3.979039320256561e-13,6.747488469920313,3.979039320256561e-13,3.979039320256561e-13,7.564250101373659,21877.284547624018,18595.691865480414,0.85,0.8252117591211056,0.6104983428830704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730009829183193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16479.50008571762,1499.1102881359575,0.47190712656801576,0.06315776135160377,6.113110376966115,4.347785014175608
4582.0,-33.431580207913115,4.474781158740168,34.7157683481075,20.249363115895562,4.432387741991198,-29.676004435783476,-41.4310610742308,0.6437108616634492,-5.118559591326516,-5.118559591326913,39.31066171855331,39053.01191066877,12873.326140953195,12873.326140953195,51926.33805162196,74693.71553348194,74693.71553348194,12873.326140953195,87567.04167443514,87567.04167443514,87567.04167443514,109465.75132912092,92585.27484080457,56788.255316907365,39774.46613766356,21898.709654685776,0.0,61673.17579234934,18613.903206482908,1498.1102881359575,0.0,0.888804805966878,3.359608533189791,0.0014959713701933424,353020.0454922494,1525025.0338636846,4.319938919437838,1525025.0338636846,4.319938919437838,0.85,0.09922431145869694,4.698906859688992,1.229747068299912,1.0,0.0,4.698906859688669,1.2888862081533434,1.2890956548975665,3.645711180680076,16748.04076024879,1707.824869884088,1603.0968420496806,1603.0968420496806,8.030286008481982,4.474781158740168,1.5284393565514156,2.946341802188752,4.347519942433814,4.347519942433814,1.2421485549810896,0.0,0.0,0.00016249366270914975,6.699898853519581e-05,9.549467417395394e-05,0.00044872057953975744,0.09925901543568261,0.08754354654130603,0.011715468894376581,0.11153492720484183,0.08751541341411027,0.011708898044586667,0.4718904599013491,0.4718904599013491,0.06315049164610688,0.0,3.979039320256561e-13,3.979039320256561e-13,7.790986591294995,3.979039320256561e-13,3.979039320256561e-13,11.918714784797146,21898.709654685776,18613.903206482908,0.85,0.8419598534451262,0.6332252459668756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726084939957023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.658277054565,1498.1102881359575,0.4718904599013491,0.06315049164610688,6.113110376966115,4.347519942433814
4583.0,-33.43159469859937,4.473589401691428,34.71687129963323,20.244729809369915,4.427259005385135,-29.645757822665058,-41.400055785756535,0.6437105130037867,-5.216399138073712,-5.216399138074084,39.45030469634128,38903.331728630925,13002.565440418892,13002.565440418892,51905.897169049815,74696.05502798076,74696.05502798076,13002.565440418892,87698.62046839966,87698.62046839966,87698.62046839966,109622.31614253143,92563.39614737715,56781.47945712352,39757.68521139292,21923.695674131766,0.0,61681.38088552469,18635.141323012,1499.1102881359575,0.0,0.8878076901498959,3.358346831928902,0.0014959713701933424,351674.47195328155,1530968.1723212607,4.353367373576787,1530968.1723212607,4.353367373576787,0.85,0.09987079718219613,4.698906859688992,1.2296887783287094,1.0,0.0,4.698906859689015,1.2888862103169882,1.289095656736603,3.6457111745600446,16744.083054772047,1707.4212962400054,1603.0968420496806,1603.0968420496806,8.11090453137823,4.473589401691428,1.4970670317373571,2.976522369954071,4.346641634787357,4.346641634787357,1.241897609939245,0.0,0.0,0.00016249341059762344,6.723736059425513e-05,9.52560500033683e-05,0.00044759930678770496,0.09988414628947312,0.08808486965300555,0.011799276636467572,0.11144229947371344,0.08808325556375297,0.011787541618443163,0.4718737932346824,0.4718737932346824,0.06320914642671938,0.0,3.979039320256561e-13,3.979039320256561e-13,9.003132410851435,3.979039320256561e-13,3.979039320256561e-13,13.708218542156317,21923.695674131766,18635.141323012,0.85,0.8415164580277907,0.6307143447523029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4723369331241594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16481.425781865273,1499.1102881359575,0.4718737932346824,0.06320914642671938,6.113110376966115,4.346641634787357
4584.0,-33.380846011641594,4.473190750964467,34.71848195285825,20.235662441141926,4.415090893294737,-29.600907705935484,-41.35504548959432,0.6380207526302146,-5.158416367722509,-5.158416367722859,39.48339523344861,38937.67483794803,12923.593231726043,12923.593231726043,51861.26806967407,74710.82035450033,74710.82035450033,12923.593231726043,87634.41358622638,87634.41358622638,87634.41358622638,109582.98992699076,92547.59747700657,56787.9965383129,39732.88993188185,21948.576340764383,0.0,61681.466272646234,18656.289889649725,1498.8047473489282,0.0,0.8879817828070041,3.369663249277684,0.0014959713701933424,352471.41396204464,1532379.0524000388,4.3475271800766535,1532379.0524000388,4.3475271800766535,0.85,0.09995817509566311,4.698906859688992,1.2296514394925908,1.0,0.0,4.698906859688694,1.2889111615740252,1.2891217529873096,3.645640599427087,16741.22518373608,1707.129874497008,1603.0968420496806,1603.0968420496806,8.061642249386665,4.473190750964467,1.5139058167678598,2.9592849341966074,4.345406756675555,4.345406756675555,1.241544787621587,0.0,0.0,0.00016337856054617813,6.758480090597207e-05,9.579375964020605e-05,0.0004501259542887627,0.09995587865265573,0.08812761367655063,0.01182826497610511,0.11181695189639934,0.0881291747350355,0.01182900036062762,0.47185712656801576,0.47185712656801576,0.06333146775532332,0.0,3.410605131648481e-13,3.410605131648481e-13,9.08262385722395,3.410605131648481e-13,3.410605131648481e-13,9.517865573328947,21948.576340764383,18656.289889649725,0.85,0.840791751616853,0.6312702533016088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4723370223506562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16481.311105561595,1498.8047473489282,0.47185712656801576,0.06333146775532332,6.113110376966115,4.345406756675555
4585.0,-33.363377590545525,4.473162228162925,34.718806395087924,20.248452945984923,4.41522177943137,-29.60041809767661,-41.35513807469977,0.648332105855648,-5.158414960675941,-5.158414960676287,39.48331708595596,39024.72190924181,12923.041650345902,12923.041650345902,51947.76355958771,74770.64622074617,74770.64622074617,12923.041650345902,87693.68787109207,87693.68787109207,87693.68787109207,109634.30162403587,92559.35732894317,56794.873182866,39738.315717863516,21940.61375294379,0.0,61678.92947080731,18649.52169000222,1498.1880430638223,0.0,0.8879820718539928,3.367840000689371,0.0014959713701933424,352471.4333183272,1532375.7192705718,4.347517484875544,1532375.7192705718,4.347517484875544,0.8499999999999999,0.0999582030091639,4.698906859688992,1.2296733022155242,1.0,0.0,4.698906859689175,1.2888619873148264,1.2890729647304222,3.6457796924235026,16743.352460237744,1707.346796330831,1603.0968420496806,1603.0968420496806,8.061298176985254,4.473162228162925,1.5133240825071974,2.959838145655728,4.344409146042407,4.344409146042407,1.2412597560121164,0.0,0.0,0.00016368426917941792,6.758408452831036e-05,9.610018465110756e-05,0.0004515658168744681,0.09997215745360773,0.088124250494346,0.011847906959261727,0.11171050287238976,0.08812917552307051,0.011829027486093392,0.4718404599013491,0.4718404599013491,0.06343681605422698,0.0,3.410605131648481e-13,3.410605131648481e-13,9.165679755838653,3.410605131648481e-13,3.410605131648481e-13,9.49816810289633,21940.61375294379,18649.52169000222,0.85,0.8422286833654373,0.6327075103940033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4720246011156766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.213384433697,1498.1880430638223,0.4718404599013491,0.06343681605422698,6.113110376966115,4.344409146042407
4586.0,-33.3633754745673,4.472853261950988,34.719586635030616,20.24003517525273,4.411172647589964,-29.579387510947114,-41.33303506588561,0.6443855220704137,-5.149744330535725,-5.149744330536125,39.46245068977356,38918.06229578839,12910.539122784876,12910.539122784876,51828.601418573264,74750.01570528795,74750.01570528795,12910.539122784876,87660.55482807283,87660.55482807283,87660.55482807283,109595.38491465867,92538.24254309025,56787.518149125244,39723.02710440556,21934.830086585855,0.0,61657.85719099142,18644.605573597975,1498.0633277936056,0.0,0.8881011729698347,3.3679675374186364,0.0014959713701933424,352590.72820498096,1531485.926488397,4.343522968641585,1531485.926488397,4.343522968641585,0.85,0.09987197066846405,4.698906859688992,1.2296206103498117,1.0,0.0,4.698906859689842,1.288880565419659,1.2890915459241288,3.6457271416448354,16739.532940398152,1706.957313700209,1603.0968420496806,1603.0968420496806,8.05349919239924,4.472853261950988,1.515275050435461,2.9575782115155267,4.343522526248883,4.343522526248883,1.2410064360711093,0.0,0.0,0.0001636843062423385,6.775530610194981e-05,9.592900014038869e-05,0.00045076143680277867,0.09990072347440065,0.08804577400951831,0.011854949464882351,0.11172041620499408,0.0880428554162028,0.011829115252261258,0.47182379323468243,0.47182379323468243,0.06352885516710402,0.0,3.979039320256561e-13,3.979039320256561e-13,9.134968580725001,3.979039320256561e-13,3.979039320256561e-13,9.029651368747068,21934.830086585855,18644.605573597975,0.85,0.8405838895443439,0.6311938829667041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719170909512085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.450640269268,1498.0633277936056,0.47182379323468243,0.06352885516710402,6.113110376966115,4.343522526248883
4587.0,-33.36337319675685,4.472786903668677,34.71505583614602,20.240718929003947,4.42712217283347,-29.587953264743014,-41.34146209163589,0.6443849905173372,-5.12965314091673,-5.129653140917149,39.308126585068706,38958.74355707541,12882.997162373027,12882.997162373027,51841.74071944844,74677.92501954349,74677.92501954349,12882.997162373027,87560.92218191651,87560.92218191651,87560.92218191651,109448.30707025228,92541.47420073503,56787.73785000819,39726.37372302982,21887.384888335764,0.0,61613.758611365585,18604.277155085398,1497.7705119971918,0.0,0.8887580910305141,3.3610460069993406,0.0014959713701933424,352867.2746796867,1524917.3012626772,4.32150389306266,1524917.3012626772,4.32150389306266,0.8499999999999999,0.09932143865617492,4.698906859688992,1.2296292300475762,1.0,0.0,4.698906859689221,1.2888805678392732,1.289091548395565,3.645727134800715,16740.11752508563,1707.0169247485767,1603.0968420496806,1603.0968420496806,8.036318720396915,4.472786903668677,1.5208579830670406,2.9519289206016364,4.342551258488553,4.342551258488553,1.2407289309967293,0.0,0.0,0.00016368434613987966,6.768997864409771e-05,9.599436749578195e-05,0.0004510685919174358,0.0993313948373145,0.08753145037832026,0.011799944458994238,0.11155147892134427,0.08752618065219347,0.011795258003981438,0.47180712656801577,0.47180712656801577,0.06360340043261932,0.0,3.979039320256561e-13,3.979039320256561e-13,9.106665683222445,3.979039320256561e-13,3.979039320256561e-13,9.033993072918747,21887.384888335764,18604.277155085398,0.85,0.8413987701423145,0.6323059075621607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471917077929248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.338570073014,1497.7705119971918,0.47180712656801577,0.06360340043261932,6.113110376966115,4.342551258488553
4588.0,-33.36335667043101,4.472043474564811,34.712532505150946,20.249310274980985,4.422169535006543,-29.584139898797677,-41.34002068368716,0.6488681522014033,-5.18894274358172,-5.1889427435821425,39.34723287375698,38951.869164781754,12961.082330310008,12961.082330310008,51912.951495091766,74741.88489997544,74741.88489997544,12961.082330310008,87702.96723028545,87702.96723028545,87702.96723028545,109591.35746097374,92560.87459305186,56798.793613624286,39735.64553269731,21888.3902306883,0.0,61624.035763385604,18605.131696085053,1498.2811868231172,0.0,0.888318441574259,3.3543330319427778,0.0014959713701933424,352051.66884280153,1526579.795831065,4.3362379188513795,1526579.795831065,4.3362379188513795,0.85,0.09953843353256678,4.698906859688992,1.2296769315330311,1.0,0.0,4.698906859688839,1.2888594632079162,1.2890704406826374,3.645786832331287,16743.626922901272,1707.3747837336168,1603.0968420496806,1603.0968420496806,8.085027672899832,4.472043474564811,1.5016079431821403,2.9704355313826705,4.341652662509974,4.341652662509974,1.240472189288564,0.0,0.0,0.000163684635611011,6.770114850414779e-05,9.59834871068632e-05,0.00045101746598330946,0.09954959618202794,0.087713422139328,0.011836174042699939,0.11131154613194263,0.08770386695279031,0.011834566579776475,0.4717904599013491,0.4717904599013491,0.06366407624830354,0.0,3.979039320256561e-13,3.979039320256561e-13,9.373445798800958,3.979039320256561e-13,3.979039320256561e-13,10.323059191195853,21888.3902306883,18605.131696085053,0.85,0.8424140167388428,0.6320889030108818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719170639113546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.22650318933,1498.2811868231172,0.4717904599013491,0.06366407624830354,6.113110376966115,4.341652662509974
4589.0,-33.36335667043101,4.472043474564811,34.712532505150946,20.249988720193528,4.422169535006543,-29.584139898797677,-41.34040282862259,0.6488681522014033,-5.18894274358172,-5.1889427435821425,39.34723287375698,38953.71339854041,12960.514299908884,12960.514299908884,51914.22769844929,74745.08876147732,74745.08876147732,12960.514299908884,87705.60306138621,87705.60306138621,87705.60306138621,109589.2716966959,92564.07845455376,56800.637847382946,39737.156230189794,21883.668635309685,0.0,61620.82486549948,18601.118340013232,1497.9546745400414,0.0,0.888318441574259,3.3542521317260365,0.0014959713701933424,352051.66884280153,1526579.795831065,4.3362379188513795,1526579.795831065,4.3362379188513795,0.85,0.09953843353256678,4.698906859688992,1.2296854962827637,1.0,0.0,4.698906859688766,1.2888594632079162,1.2890704406826374,3.645786832331287,16744.206479457283,1707.433882055267,1603.0968420496806,1603.0968420496806,8.084673339720315,4.472043474564811,1.500983354982771,2.97106011958204,4.340549706236422,4.340549706236422,1.240157058924692,0.0,0.0,0.000163684635611011,6.769818699362087e-05,9.598644861739013e-05,0.00045103138184543945,0.09955904005277773,0.08771032353837432,0.011848716514403402,0.11128460457062007,0.08770386695279031,0.011834566579776475,0.47177379323468244,0.47177379323468244,0.06373153933831817,0.0,3.979039320256561e-13,3.979039320256561e-13,9.559279885926514,3.979039320256561e-13,3.979039320256561e-13,10.303908269766566,21883.668635309685,18601.118340013232,0.85,0.8424786232862527,0.6321517682303855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719169622065542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16482.11472182683,1497.9546745400414,0.47177379323468244,0.06373153933831817,6.113110376966115,4.340549706236422
4590.0,-33.36335667043101,4.472043474564811,34.712532505150946,20.250661891791992,4.422169535006543,-29.584139898797677,-41.340784973558016,0.6488681522014033,-5.18894274358172,-5.1889427435821425,39.34723287375698,38955.557630751086,12960.060948417486,12960.060948417486,51915.61857916857,74748.26778684353,74748.26778684353,12960.060948417486,87708.32873526102,87708.32873526102,87708.32873526102,109590.17153827677,92567.25747991996,56802.482079593625,39738.63933369593,21881.842803015756,0.0,61620.48213671168,18599.566382563393,1497.826267770043,0.0,0.888318441574259,3.354168478114957,0.0014959713701933424,352051.66884280153,1526579.795831065,4.3362379188513795,1526579.795831065,4.3362379188513795,0.85,0.09953843353256678,4.698906859688992,1.229693975313567,1.0,0.0,4.6989068596894255,1.2888594632079162,1.2890704406826374,3.645786832331287,16744.781543326808,1707.4925222503923,1603.0968420496806,1603.0968420496806,8.084390542399838,4.472043474564811,1.5004848788939675,2.9715585956708432,4.33966977869403,4.33966977869403,1.2399056510554372,0.0,0.0,0.000163684635611011,6.7695225602917e-05,9.5989410008094e-05,0.0004510452971445321,0.09956861349719345,0.08770722493742064,0.011861388559772817,0.11127228994620528,0.08770386695279031,0.011834566579776475,0.47175712656801577,0.47175712656801577,0.06379969937548136,0.0,3.979039320256561e-13,3.979039320256561e-13,9.70499056204494,3.979039320256561e-13,3.979039320256561e-13,10.288624668319642,21881.842803015756,18599.566382563393,0.85,0.8425058808204092,0.6321852130972293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719169622065542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16482.00260993782,1497.826267770043,0.47175712656801577,0.06379969937548136,6.113110376966115,4.33966977869403
4591.0,-33.36257036999535,4.471298857115399,34.70985120156736,20.251350465137534,4.427421534208996,-29.584736319916587,-41.34171054521573,0.6488703509226136,-5.192364505856915,-5.192364505857325,39.34673361216123,38963.92271316372,12963.198656842776,12963.198656842776,51927.1213700065,74726.71941995708,74726.71941995708,12963.198656842776,87689.91807679986,87689.91807679986,87689.91807679986,109567.51332627324,92570.50115784194,56804.31787036909,39740.20365274761,21877.595249473376,0.0,61617.79890222098,18595.95596205237,1497.6978610000444,0.0,0.8883029613656276,3.3554559199617673,0.0014959713701933424,352004.64324148523,1526558.5624875152,4.336756891698876,1526558.5624875152,4.336756891698876,0.85,0.09958115552524655,4.698906859688992,1.2297025999566542,1.0,0.0,4.698906859689002,1.288859424323085,1.2890704195440763,3.645786942324513,16745.36830239993,1707.5523550243895,1603.0968420496806,1603.0968420496806,8.086347821799926,4.471298857115399,1.4984180369569486,2.9728808201584505,4.338789851151638,4.338789851151638,1.2396542431861823,0.0,0.0,0.00016369840880518758,6.768805348234356e-05,9.601035532284402e-05,0.0004511437172276893,0.09958004778294985,0.08770605229071335,0.011873995492236507,0.11130351741513962,0.08770672551319746,0.011874430012049093,0.4717404599013491,0.4717404599013491,0.06386610670615371,0.0,3.979039320256561e-13,3.979039320256561e-13,9.551504393339258,3.979039320256561e-13,3.979039320256561e-13,8.931508719255874,21877.595249473376,18595.95596205237,0.85,0.8427292486122028,0.6323485000656083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719169622065542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.890498048804,1497.6978610000444,0.4717404599013491,0.06386610670615371,6.113110376966115,4.338789851151638
4592.0,-33.36257036999535,4.471298857115399,34.70985120156736,19.363413063716166,4.427421534208996,-29.584736319916587,-40.8392969291657,0.6488703509226136,-5.192364505856915,-5.192364505857325,39.34673361216123,36537.83684417402,12962.628983859735,12962.628983859735,49500.46582803375,70533.53518276403,70533.53518276403,12962.628983859735,83496.16416662376,83496.16416662376,83496.16416662376,105294.8206661304,88377.31692064887,54378.23200137938,37776.761021410544,21798.65649950665,0.0,59575.417520917195,18528.85802458065,1497.7807013090778,0.0,0.8883029613656276,3.4893604473858826,0.0014959713701933424,352004.64324148523,1526558.5624875152,4.336756891698876,1526558.5624875152,4.336756891698876,0.8499999999999999,0.09958115552524655,4.698906859688992,1.2185547894006596,1.0,0.0,4.698906859688195,1.288859424323085,1.2890704195440763,3.645786942324513,15986.850053785398,1630.2050194292035,1603.0968420496806,1603.0968420496806,8.085992463989905,4.471298857115399,1.4977916964434623,2.9735071606719368,4.33768529734534,4.33768529734534,1.239338656384383,0.0,0.0,0.00016369840880518758,7.16862354805441e-05,9.201217332464348e-05,0.00043235663241005976,0.0995856782561429,0.08770295362171539,0.011882724634427508,0.11575165416109988,0.08770672551319746,0.011874430012049093,0.47172379323468244,0.47172379323468244,0.06391305773683148,0.0,3.979039320256561e-13,3.979039320256561e-13,9.423573030112266,3.979039320256561e-13,3.979039320256561e-13,8.912466175424356,21798.65649950665,18528.85802458065,0.85,0.8308874345807802,0.613303915685449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719121232441525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.79413837852,1497.7807013090778,0.47172379323468244,0.06391305773683148,6.113110376966115,4.33768529734534
4593.0,-33.31653509802393,4.470758556387726,34.70907397112717,20.264146977011137,4.430285869055972,-29.566720306427012,-41.326990456413455,0.6553329638378924,-5.1921809749595695,-5.1921809749599435,39.36456660667233,39121.13792756596,12961.20344027581,12961.20344027581,52082.34136784177,74773.73483435762,74773.73483435762,12961.20344027581,87734.93827463343,87734.93827463343,87734.93827463343,109618.85796286465,92600.55077620328,56829.24178587013,39745.89887814794,21883.919688231228,0.0,61629.81856637917,18601.331734996544,1497.6534616500132,0.0,0.888239612303057,3.354652756187721,0.0014959713701933424,352007.16539875814,1527317.129207831,4.338880793740852,1527317.129207831,4.338880793740852,0.85,0.09961163683440034,4.698906859688992,1.2297766006691382,1.0,0.0,4.698906859689847,1.2888273290037229,1.2890393607071382,3.6458777323734255,16750.80407211613,1708.106649275352,1603.0968420496806,1603.0968420496806,8.085103220404285,4.470758556387726,1.4969743000264133,2.973784256361313,4.336804128773865,4.336804128773865,1.23908689393539,0.0,0.0,0.00016450664928540433,6.780220065253185e-05,9.670444863287248e-05,0.0004544051970434463,0.0996527879841568,0.08775630617000954,0.011896481814147269,0.11126564149164596,0.08773363670665611,0.011878000127744233,0.4717071265680158,0.4717071265680158,0.06394589172826681,0.0,3.979039320256561e-13,3.979039320256561e-13,9.292547052998884,3.979039320256561e-13,3.979039320256561e-13,8.769465657159628,21883.919688231228,18601.331734996544,0.85,0.8450834771117464,0.6347761333327641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719121232441525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.682052699518,1497.6534616500132,0.4717071265680158,0.06394589172826681,6.113110376966115,4.336804128773865
4594.0,-33.29031646482122,4.470136660305137,34.70886153343563,20.270853163115703,4.431776383873402,-29.54847182886829,-41.30905828261746,0.6618558934960287,-5.191187299208252,-5.191187299208661,39.38518084334808,39164.613136472304,12958.497600987004,12958.497600987004,52123.11073745931,74798.4292571317,74798.4292571317,12958.497600987004,87756.9268581187,87756.9268581187,87756.9268581187,109648.56145733959,92601.49537323351,56835.093885359995,39740.44609763724,21891.634599220877,0.0,61632.08069685812,18607.889409337746,1497.6414319036826,0.0,0.888170312143014,3.35454750609229,0.0014959713701933424,352020.821146992,1528194.3574429401,4.3412044562125995,1528194.3574429401,4.3412044562125995,0.85,0.09963947649840744,4.698906859688992,1.2297730070678519,1.0,0.0,4.6989068596891,1.2887956686661088,1.2890082905685363,3.6459672963925427,16750.974943235662,1708.1240732804438,1603.0968420496806,1603.0968420496806,8.08341533778994,4.470136660305137,1.4962572125444424,2.9738794477606945,4.335759969482877,4.335759969482877,1.2387885627093933,0.0,0.0,0.00016496861283622926,6.794149654062534e-05,9.702711629560392e-05,0.0004559213823372548,0.09972686554992197,0.08781768318147382,0.011909182368448156,0.11125257633487473,0.08775907042845044,0.011880406069957014,0.4716904599013491,0.4716904599013491,0.0639671590608236,0.0,3.979039320256561e-13,3.979039320256561e-13,9.159769627458502,3.979039320256561e-13,3.979039320256561e-13,8.63133680457696,21891.634599220877,18607.889409337746,0.85,0.8457139552667488,0.6354582336609129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4716288717513446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16482.49220696901,1497.6414319036826,0.4716904599013491,0.0639671590608236,6.113110376966115,4.335759969482877
4595.0,-33.29031646482122,4.470136660305137,34.70886153343563,20.2683865785599,4.431776383873402,-29.54847182886829,-41.307665943726875,0.6618558934960287,-5.191187299208252,-5.191187299208661,39.38518084334808,39157.893148826144,12957.945374929297,12957.945374929297,52115.83852375544,74786.78108182107,74786.78108182107,12957.945374929297,87744.72645675037,87744.72645675037,87744.72645675037,109635.16250390222,92589.84719792288,56828.37389771384,39734.970333565594,21890.436047151852,0.0,61625.406380717446,18606.870640079072,1497.574780581685,0.0,0.888170312143014,3.354921714509665,0.0014959713701933424,352020.821146992,1528194.3574429401,4.3412044562125995,1528194.3574429401,4.3412044562125995,0.8499999999999999,0.09963947649840744,4.698906859688992,1.2297419202188031,1.0,0.0,4.698906859688807,1.2887956686661088,1.2890082905685363,3.6459672963925427,16748.867868269146,1707.9092114299121,1603.0968420496806,1603.0968420496806,8.083070863243412,4.470136660305137,1.4956501094197767,2.97448655088536,4.334690295091942,4.334690295091942,1.2384829414548406,0.0,0.0,0.00016496861283622926,6.795232319909214e-05,9.701628963713712e-05,0.0004558705088775177,0.09972596328896127,0.08781458023965615,0.011911383049305125,0.11126003508806001,0.08775907042845044,0.011880406069957014,0.47167379323468245,0.47167379323468245,0.06397897946108826,0.0,3.979039320256561e-13,3.979039320256561e-13,9.050305735405345,3.979039320256561e-13,3.979039320256561e-13,8.612908116316191,21890.436047151852,18606.870640079072,0.85,0.845687543247787,0.6354180109890298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4714675976419744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16482.90690241757,1497.574780581685,0.47167379323468245,0.06397897946108826,6.113110376966115,4.334690295091942
4596.0,-33.28998035753728,4.46949722426681,34.70724353671348,20.269044069014512,4.435091459446055,-29.522043966452284,-41.283221694733925,0.6618553743627509,-5.189986586896396,-5.189986586896735,39.37520025914394,39041.57770037086,12955.021331230759,12955.021331230759,51996.59903160162,74774.23175215762,74774.23175215762,12955.021331230759,87729.25308338838,87729.25308338838,87729.25308338838,109614.38066869776,92592.95562261771,56835.27430462652,39730.75701999021,21885.127585309387,0.0,61615.884605299594,18602.35844751298,1497.4485086669902,0.0,0.888212365192847,3.355544924683034,0.0014959713701933424,352037.32268312835,1527769.5912613517,4.339794370713669,1527769.5912613517,4.339794370713669,0.85,0.0996336786871826,4.698906859688992,1.229750228361227,1.0,0.0,4.698906859688831,1.288795658824995,1.2890082883685716,3.645967324232782,16749.430160961787,1707.9665493274244,1603.0968420496806,1603.0968420496806,8.081246866325795,4.46949722426681,1.4950759071529438,2.9744213171138663,4.333807189525784,4.333807189525784,1.2382306255787954,0.0,0.0,0.00016497454269403166,6.8142658832295e-05,9.683188386173666e-05,0.00045500400331452217,0.09968648718590356,0.08777853286491127,0.011907954320992288,0.11127658829702587,0.08775401699103474,0.011879661696147863,0.4716571265680158,0.4716571265680158,0.06398456815160039,0.0,3.410605131648481e-13,3.410605131648481e-13,8.944137411698932,3.410605131648481e-13,3.410605131648481e-13,8.522312672852024,21885.127585309387,18602.35844751298,0.85,0.8438830240721624,0.6336284539362579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4714675976419744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.797225202077,1497.4485086669902,0.4716571265680158,0.06398456815160039,6.113110376966115,4.333807189525784
4597.0,-33.289963329856796,4.47007108697454,34.70245390689097,20.262062991410517,4.436907385350517,-29.523195606365917,-41.28298951601607,0.6575160213143452,-5.078783723178674,-5.078783723179032,39.276215286529066,39040.541581806836,12806.099440050297,12806.099440050297,51846.64102185713,74732.68881544199,74732.68881544199,12806.099440050297,87538.78825549228,87538.78825549228,87538.78825549228,109428.67540959288,92580.48037500972,56828.71928203213,39724.178992197325,21889.88715410059,0.0,61614.06614629792,18606.4040809855,1497.455576458662,0.0,0.8891283738004879,3.3649546853173,0.0014959713701933424,353568.2312860921,1523561.6961935821,4.309102349641765,1523561.6961935821,4.309102349641765,0.8499999999999999,0.09918124323198052,4.698906859688992,1.2297209344664592,1.0,0.0,4.6989068596886865,1.2888160832787894,1.2890287165792633,3.645909544932759,16747.17347429329,1707.7364313290768,1603.0968420496806,1603.0968420496806,7.9883504877202105,4.47007108697454,1.5291114586618555,2.940959628312685,4.3327311874213965,4.3327311874213965,1.2379231964061133,0.0,0.0,0.0001649748431144246,6.814446905822114e-05,9.683037405620346e-05,0.00045499690887894546,0.09919696143224899,0.08734699514174803,0.011849966290500957,0.11170424278488807,0.08733856563938634,0.011842677592594174,0.4716404599013491,0.4716404599013491,0.06398529842952885,0.0,3.410605131648481e-13,3.410605131648481e-13,8.039068788067652,3.410605131648481e-13,3.410605131648481e-13,4.6713414563814695,21889.88715410059,18606.4040809855,0.85,0.8414741026627138,0.6336303383890951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4714655304257624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16482.69428133584,1497.455576458662,0.4716404599013491,0.06398529842952885,6.113110376966115,4.3327311874213965
4598.0,-33.24276118030477,4.470488321194959,34.70106542427835,20.274144142773025,4.441518587030765,-29.50019508455951,-41.26318810796363,0.6639194995144873,-5.080658568782042,-5.0806585687823995,39.319252168159295,39179.08672790957,12808.810057953344,12808.810057953344,51987.89678586291,74768.08048259553,74768.08048259553,12808.810057953344,87576.89054054888,87576.89054054888,87576.89054054888,109480.49992388654,92607.43575807824,56853.002005105474,39727.14861441418,21903.60938333766,0.0,61630.75799775185,18618.067975837013,1497.4030818026963,0.0,0.8889645213028793,3.3655192294891627,0.0014959713701933424,353542.37741660513,1525390.1349372426,4.31458923279164,1525390.1349372426,4.31458923279164,0.8500000000000001,0.09927789984752103,4.698906859688992,1.2297867231955757,1.0,0.0,4.698906859689612,1.2887842134554979,1.2889979173440569,3.6459997031545317,16752.04951808228,1708.233649419759,1603.0968420496806,1603.0968420496806,7.990041351198916,4.470488321194959,1.5284233611405602,2.942064960054399,4.332020131378673,4.332020131378673,1.2377200375367639,0.0,0.0,0.0001658095756165345,6.82990182923339e-05,9.751055732420059e-05,0.00045819302670278286,0.09934149583652757,0.08748233762278311,0.011859158213744468,0.11169847896342534,0.08742578306924775,0.01185211677827328,0.47162379323468245,0.47162379323468245,0.06393360458031246,0.0,3.410605131648481e-13,3.410605131648481e-13,7.3295723459056035,3.410605131648481e-13,3.410605131648481e-13,4.508459091968348,21903.60938333766,18618.067975837013,0.85,0.8435381694925659,0.6357067152952871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471465425697753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16482.58495644512,1497.4030818026963,0.47162379323468245,0.06393360458031246,6.113110376966115,4.332020131378673
