time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4599.0,-33.24275910154753,4.470665988308781,34.70008271200703,20.276845525391423,4.441953071481924,-29.494278158324107,-41.25650088591499,0.6683110954117079,-5.0807696774931514,-5.080769677493474,39.3241560273896,39146.81791165161,12808.810225275036,12808.810225275036,51955.62813692665,74778.78562070846,74778.78562070846,12808.810225275036,87587.5958459835,87587.5958459835,87587.5958459835,109493.89418663282,92599.45381195453,56848.66549920631,39723.0981252758,21906.298340649326,0.0,61629.39646592512,18620.353589551927,1497.4634228892462,0.0,0.88894635852655,3.3653919665949714,0.0014959713701933424,353540.845288948,1525598.5825597697,4.315197530607537,1525598.5825597697,4.315197530607537,0.85,0.09928860994310013,4.698906859688992,1.229761453694664,1.0,0.0,4.69890685968901,1.288763543397522,1.2889772439060982,3.646058180154157,16750.60563881254,1708.0864147096654,1603.0968420496806,1603.0968420496806,7.990041455572955,4.470665988308781,1.5280865508049901,2.942579437503791,4.331262782180124,4.331262782180124,1.237503652051464,0.0,0.0,0.00016580961246332804,6.835128499050226e-05,9.745832747282578e-05,0.0004579476034958772,0.09934092241307553,0.08749492122676159,0.011846001186313944,0.11169647402596573,0.08743562775981772,0.011852982183282396,0.4716071265680158,0.4716071265680158,0.06385123276264022,0.0,3.410605131648481e-13,3.410605131648481e-13,6.758439654275492,3.410605131648481e-13,3.410605131648481e-13,4.487201689336814,21906.298340649326,18620.353589551927,0.85,0.8430332133084072,0.6351971649324178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471175166331464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.420907396816,1497.4634228892462,0.4716071265680158,0.06385123276264022,6.113110376966115,4.331262782180124
4600.0,-33.24275910154753,4.470665988308781,34.70008271200703,20.277492433693283,4.441953071481924,-29.494278158324107,-41.25686410171909,0.6683110954117079,-5.0807696774931514,-5.080769677493474,39.3241560273896,39148.57112288753,12808.386402106937,12808.386402106937,51956.95752499447,74781.8404774104,74781.8404774104,12808.386402106937,87590.22687951733,87590.22687951733,87590.22687951733,109495.01363300688,92602.50866865649,56850.41871044223,39724.544398015845,21904.78675348955,0.0,61629.331151505394,18619.068740466115,1497.356791838733,0.0,0.88894635852655,3.365310778058723,0.0014959713701933424,353540.845288948,1525598.5825597697,4.315197530607537,1525598.5825597697,4.315197530607537,0.85,0.09928860994310013,4.698906859688992,1.2297695354511964,1.0,0.0,4.698906859689852,1.288763543397522,1.2889772439060982,3.646058180154157,16751.158241422934,1708.1427644937808,1603.0968420496806,1603.0968420496806,7.989777077803017,4.470665988308781,1.527620671890979,2.943045316417802,4.3304338589614515,4.3304338589614515,1.237266816846129,0.0,0.0,0.00016580961246332804,6.834844518013985e-05,9.746116728318819e-05,0.00045796094750026936,0.09931946462845988,0.08749182914310771,0.011827635485352163,0.11168582593339682,0.08743562775981772,0.011852982183282396,0.4715904599013491,0.4715904599013491,0.06375223964010748,0.0,3.410605131648481e-13,3.410605131648481e-13,6.299642069252457,3.410605131648481e-13,3.410605131648481e-13,4.47327274756492,21904.78675348955,18619.068740466115,0.85,0.8430556774544086,0.6352262857866706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711751535510367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16483.31285700191,1497.356791838733,0.4715904599013491,0.06375223964010748,6.113110376966115,4.3304338589614515
4601.0,-33.23174002732609,4.4707591545588965,34.69955674872565,20.279040990304225,4.4423471000631265,-29.490940647661716,-41.25403831768779,0.668804244936948,-5.0808364136509,-5.080836413651273,39.32654458082964,39189.59337245075,12808.149589936376,12808.149589936376,51997.74296238713,74787.31985828969,74787.31985828969,12808.149589936376,87595.46944822607,87595.46944822607,87595.46944822607,109499.34109118735,92607.52640542477,56855.171890118145,39724.83835034069,21903.871642961287,0.0,61628.70999330198,18618.290896517094,1497.2327814101734,0.0,0.8889374479275212,3.365207413809412,0.0014959713701933424,353539.9250367575,1525700.1202487962,4.315495965809715,1525700.1202487962,4.315495965809715,0.85,0.09929239779928933,4.698906859688992,1.2297824619757014,1.0,0.0,4.698906859689106,1.2887608174873288,1.2889747694112956,3.64606589207946,16752.065915565112,1708.2353214976688,1603.0968420496806,1603.0968420496806,7.989629356115623,4.4707591545588965,1.5271685647491395,2.943590589809757,4.329551635608633,4.329551635608633,1.237014753031038,0.0,0.0,0.00016600503606784692,6.837054151002906e-05,9.763449455781786e-05,0.00045877539621999786,0.09930541385923465,0.08749638507507092,0.011809028784163737,0.1116720266721573,0.08743923689621731,0.011853160903072023,0.47157379323468246,0.47157379323468246,0.06364638371502607,0.0,3.979039320256561e-13,3.979039320256561e-13,5.931344657533884,3.979039320256561e-13,3.979039320256561e-13,4.463765094706105,21903.871642961287,18618.290896517094,0.85,0.843725967459621,0.6358983236337417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711751535510367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.204765031856,1497.2327814101734,0.47157379323468246,0.06364638371502607,6.113110376966115,4.329551635608633
4602.0,-33.23167680961908,4.471795335346827,34.70232400098464,20.28363587977367,4.5054155305650125,-29.50531882865533,-41.26829638900233,0.6718240165511342,-5.0341948049950815,-5.034194804995469,39.47966823635861,39258.73045022773,12746.560357427898,12746.560357427898,52005.290807655634,74511.18395395449,74511.18395395449,12746.560357427898,87257.74431138238,87257.74431138238,87257.74431138238,109218.96410090406,92614.96476728244,56856.11083693687,39732.05992260619,21961.21978952169,0.0,61693.27971212788,18667.036821093436,1497.124619686769,0.0,0.8886220388839116,3.3917005637441657,0.0014959713701933424,354183.54389637394,1532220.0954521778,4.326062353423373,1532220.0954521778,4.326062353423373,0.85,0.09974448856126425,4.698906859688992,1.22979951070156,1.0,0.0,4.6989068596885195,1.2887466024054297,1.2889605534152644,3.6461061087715305,16753.41146417201,1708.3725292706492,1603.0968420496806,1603.0968420496806,7.951210446606862,4.471795335346827,1.5417812645435136,2.9300140708033133,4.3286975174079325,4.3286975174079325,1.2367707192594093,0.0,0.0,0.00016600615784834524,6.825911735517923e-05,9.774704049316601e-05,0.00045930423908763544,0.09978035480328931,0.08793192028057305,0.01184843452271626,0.11250312023323503,0.08791361481352332,0.011830873747740934,0.4715571265680158,0.4715571265680158,0.06354022202669618,0.0,3.979039320256561e-13,3.979039320256561e-13,5.425766645967826,3.979039320256561e-13,3.979039320256561e-13,3.5034490478524845,21961.21978952169,18667.036821093436,0.85,0.8429652475978231,0.6363534348216879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711074100916446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16483.317421848707,1497.124619686769,0.4715571265680158,0.06354022202669618,6.113110376966115,4.3286975174079325
4603.0,-33.21434226497327,4.472170071327025,34.70413140795622,20.284345861896895,4.439253249774266,-29.451663634431057,-41.21791353737933,0.6718239774267065,-5.096349448120407,-5.0963494481208285,39.45747408389991,39101.5209434798,12830.113873232593,12830.113873232593,51931.634816712394,74827.02475585,74827.02475585,12830.113873232593,87657.13862908259,87657.13862908259,87657.13862908259,109611.10688744565,92618.37064860955,56870.43235759055,39719.93143446555,21953.968258363067,0.0,61673.89969282862,18660.873019608607,1498.124619686769,0.0,0.8883886931751391,3.371691266143488,0.0014959713701933424,353326.06046013976,1531273.7698751348,4.333882895252456,1531273.7698751348,4.333882895252456,0.85,0.09974789633383185,4.698906859688992,1.2298085386632018,1.0,0.0,4.6989068596897425,1.2887459648351127,1.2889603125138236,3.6461079125785574,16754.027564727843,1708.4353540432098,1603.0968420496806,1603.0968420496806,8.003330514224158,4.472170071327025,1.5225617485470453,2.94960832277998,4.328128030536557,4.328128030536557,1.2366080087247304,0.0,0.0,0.00016631401841785717,6.8653603394985e-05,9.766041502287217e-05,0.00045889719407104796,0.09974828330174725,0.08792218123403624,0.011826102067711007,0.11188472436869014,0.08792200556639321,0.011825890767438651,0.47154045990134913,0.47154045990134913,0.06342524183976896,0.0,3.979039320256561e-13,3.979039320256561e-13,5.649140047730214,3.979039320256561e-13,3.979039320256561e-13,6.4251733142156695,21953.968258363067,18660.873019608607,0.85,0.8420358543137649,0.6340043541632326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711070214569653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.21096364253,1498.124619686769,0.47154045990134913,0.06342524183976896,6.113110376966115,4.328128030536557
4604.0,-33.210818751588285,4.473082483154637,34.706655309263915,20.28839016510176,4.504336529304804,-29.48730460141295,-41.251670674514,0.6749534146797554,-5.043795067769054,-5.0437950677694685,39.48080966364025,39281.956967767,12760.47746389847,12760.47746389847,52042.434431665475,74538.78238357768,74538.78238357768,12760.47746389847,87299.25984747615,87299.25984747615,87299.25984747615,109258.53068773093,92622.70182084687,56865.91968440828,39729.7579293762,21959.270840254783,0.0,61689.02876963098,18665.380214216566,1497.124619686769,0.0,0.8885696037052838,3.3889707636284134,0.0014959713701933424,354050.99244736065,1532268.7761612479,4.327819463432408,1532268.7761612479,4.327819463432408,0.85,0.09973818023074302,4.698906859688992,1.2298172424314546,1.0,0.0,4.698906859689438,1.2887311065012481,1.2889455324412746,3.646149950121066,16754.8110440586,1708.5152467008204,1603.0968420496806,1603.0968420496806,7.959891835095397,4.473082483154637,1.5389632174935732,2.9341192656610637,4.327360734782828,4.327360734782828,1.2363887813665222,0.0,0.0,0.00016637666018261008,6.83890604762564e-05,9.798759970635369e-05,0.0004604346044246444,0.09975346999007986,0.08793923128247025,0.011814238707609616,0.11240593927007249,0.08792416533132447,0.011814014899418553,0.47152379323468246,0.47152379323468246,0.06334709285436474,0.0,3.979039320256561e-13,3.979039320256561e-13,5.411864043025162,3.979039320256561e-13,3.979039320256561e-13,4.565638454941393,21959.270840254783,18665.380214216566,0.85,0.8436254463660084,0.6367737951339768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710004637861076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16483.450509793278,1497.124619686769,0.47152379323468246,0.06334709285436474,6.113110376966115,4.327360734782828
4605.0,-33.21081699523483,4.476755758962641,34.708618574298875,20.9385497373529,4.907541875754922,-29.405234996366417,-41.29106893725691,1.0888631824617097,-4.793531485109213,-4.793531485109578,39.47490566307093,39472.135700493025,12429.542324842107,12429.542324842107,51901.67802533513,75705.00148486845,75705.00148486845,12429.542324842107,88134.54380971057,88134.54380971057,88134.54380971057,110211.11675732082,93738.37025034503,57443.65649730285,40327.45972560242,22076.57294761026,0.0,62404.032673212685,18765.087005468722,1498.124619686769,0.0,0.8898446580473622,3.3867661399248763,0.0014959713701933424,357519.142900808,1532016.9891776375,4.285132753304593,1532016.9891776375,4.285132753304593,0.85,0.09941395642585132,4.698906859688992,1.2324174047308047,1.0,0.0,4.698906859688591,1.286786019635914,1.287000121982225,3.6516614168830577,16956.627805571552,1729.0948290773663,1603.0968420496806,1603.0968420496806,7.753456933362799,4.476755758962641,1.618331790621613,2.858423968341028,4.3267562624697025,4.3267562624697025,1.2362160749913436,0.0,0.0,0.00016637669141285807,6.808150244886828e-05,9.82951889639898e-05,0.00046187993769731736,0.099421205323693,0.08765848592636405,0.011762719397328949,0.11256914814147967,0.08765542199156214,0.011758534434289187,0.4715071265680158,0.4715071265680158,0.06327061168178774,0.0,3.410605131648481e-13,3.410605131648481e-13,3.329981382001904,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22076.57294761026,18765.087005468722,0.85,0.8317039108213634,0.632525399555415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4709788061224702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16483.41395276926,1498.124619686769,0.4715071265680158,0.06327061168178774,6.113110376966115,4.3267562624697025
4606.0,-33.21081699523483,4.476755758962641,34.708618574298875,20.938959961663954,4.907541875754922,-29.405234996366417,-41.2912997189909,1.0888631824617097,-4.793531485109213,-4.793531485109578,39.47490566307093,39473.2496038442,12429.656600565904,12429.656600565904,51902.9062044101,75706.9387131028,75706.9387131028,12429.656600565904,88136.59531366872,88136.59531366872,88136.59531366872,110227.94194479313,93740.30747857939,57444.770400654015,40328.37453102819,22091.34663112442,0.0,62419.72116215261,18777.644636455756,1499.124619686769,0.0,0.8898446580473622,3.386702736069413,0.0014959713701933424,357519.142900808,1532016.9891776375,4.285132753304593,1532016.9891776375,4.285132753304593,0.85,0.09941395642585132,4.698906859688992,1.232422571494244,1.0,0.0,4.698906859687786,1.286786019635914,1.287000121982225,3.6516614168830577,16956.978236862997,1729.1305631243083,1603.0968420496806,1603.0968420496806,7.753528217717431,4.476755758962641,1.6184573907986692,2.8582983681639718,4.326986171477041,4.326986171477041,1.2362817632791547,0.0,0.0,0.00016637669141285807,6.807970465248435e-05,9.829698676037372e-05,0.00046188838537507813,0.09938330212370035,0.08765538740529592,0.011727914718404425,0.11264217936375617,0.08765542199156214,0.011758534434289187,0.47149045990134913,0.47149045990134913,0.06308340043831942,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7732712842758929,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22091.34663112442,18777.644636455756,0.85,0.8315145476151335,0.6323842668457528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470978795327004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.306960663154,1499.124619686769,0.47149045990134913,0.06308340043831942,6.113110376966115,4.326986171477041
4607.0,-33.2108410336061,4.481021142426712,34.707078860579095,20.939364947285526,4.9089825319206515,-29.405415136946242,-41.29170089783145,1.088863048461669,-4.744017126195047,-4.744017126195412,39.36903675858991,39475.0666112183,12368.555100744532,12368.555100744532,51843.621711962835,75702.04778690568,75702.04778690568,12368.555100744532,88070.60288765021,88070.60288765021,88070.60288765021,110160.63929893164,93742.22054087203,57445.85021508649,40329.30036198394,22090.036411281424,0.0,62419.33677326536,18776.53094958921,1500.124619686769,0.0,0.8904679396437676,3.382065375064053,0.0014959713701933424,358208.4598271222,1527507.3218862966,4.264297171048106,1527507.3218862966,4.264297171048106,0.85,0.09887954038956315,4.698906859688992,1.2324277399061252,1.0,0.0,4.698906859689058,1.28678602114878,1.2870001229452994,3.651661412589823,16957.324296701445,1729.165851407101,1603.0968420496806,1603.0968420496806,7.715413552265752,4.481021142426712,1.6362001962652384,2.844820946161474,4.326114097741979,4.326114097741979,1.2360325993548513,0.0,0.0,0.00016637626397983355,6.807657956221794e-05,9.829968441761561e-05,0.0004619010614151971,0.0988948848750793,0.0872642908406426,0.011630594034436701,0.1126418193350305,0.08725354440066901,0.01162599598889413,0.47147379323468247,0.47147379323468247,0.06283807768520405,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9938187317179086,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22090.036411281424,18776.53094958921,0.85,0.8305698905498116,0.632417270862861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470978795327004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16483.19993342998,1500.124619686769,0.47147379323468247,0.06283807768520405,6.113110376966115,4.326114097741979
4608.0,-33.19561280271601,4.484942383927243,34.70902999226984,20.939817220810824,4.908929705388113,-29.395554880930526,-41.28232881249858,1.0888631133239435,-4.747477597327759,-4.747477597328159,39.437783731180716,39505.3857684318,12378.657505019,12378.657505019,51884.0432734508,75704.47108665049,75704.47108665049,12378.657505019,88083.12859166949,88083.12859166949,88083.12859166949,110212.59711287683,93744.40311302646,57450.828590741316,40326.19391365016,22129.468521207335,0.0,62455.6624348575,18810.048243026235,1501.124619686769,0.0,0.8902062053236678,3.3808907830535477,0.0014959713701933424,358160.2508209245,1530434.572558456,4.273044172407768,1530434.572558456,4.273044172407768,0.85,0.09890484990664705,4.698906859688992,1.232433452853002,1.0,0.0,4.698906859688485,1.2867854603440052,1.2869999107590608,3.6516630040510414,16957.71910902411,1729.2061110597515,1603.0968420496806,1603.0968420496806,7.721715357627397,4.484942383927243,1.63807070881394,2.846871675113303,4.326528748018578,4.326528748018578,1.236151070862451,0.0,0.0,0.00016664724442159193,6.814962060335217e-05,9.849762381823976e-05,0.00046283116022259265,0.0990978541654689,0.08748325551173369,0.011614598653735203,0.11264464177967762,0.08728644048663398,0.011618409420013081,0.47145712656801575,0.47145712656801575,0.06259238154204609,0.0,3.979039320256561e-13,3.979039320256561e-13,0.5369029977181867,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22129.468521207335,18810.048243026235,0.85,0.8307340159519866,0.6325348932074286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4709789430794127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16483.092424628103,1501.124619686769,0.47145712656801575,0.06259238154204609,6.113110376966115,4.326528748018578
4609.0,-33.19561280271601,4.484942383927243,34.70902999226984,20.93907039323824,4.908929705388113,-29.395554880930526,-41.28190887914968,1.0888631133239435,-4.747477597327759,-4.747477597328159,39.437783731180716,39503.35879478483,12378.814904102283,12378.814904102283,51882.17369888711,75700.9443360476,75700.9443360476,12378.814904102283,88079.75924014988,88079.75924014988,88079.75924014988,110223.90810549786,93740.87636242357,57448.80161709434,40324.52749481026,22144.148865347983,0.0,62468.67636015824,18822.526535545785,1502.124619686769,0.0,0.8902062053236678,3.380994930298148,0.0014959713701933424,358160.2508209245,1530434.572558456,4.273044172407768,1530434.572558456,4.273044172407768,0.85,0.09890484990664705,4.698906859688992,1.232424000143074,1.0,0.0,4.6989068596896555,1.2867854603440052,1.2869999107590608,3.6516630040510414,16957.08114404588,1729.14105673659,1603.0968420496806,1603.0968420496806,7.721813542015985,4.484942383927243,1.6382437048148377,2.8466986791124054,4.326846691108616,4.326846691108616,1.236241911745319,0.0,0.0,0.00016664724442159193,6.815289503619445e-05,9.849434938539748e-05,0.0004628157739676485,0.09905264933582153,0.0874801628566939,0.011572486479127635,0.11272315423969394,0.08728644048663398,0.011618409420013081,0.4714404599013491,0.4714404599013491,0.062365434285478215,0.0,3.979039320256561e-13,3.979039320256561e-13,0.17192393547992424,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22144.148865347983,18822.526535545785,0.85,0.8305310232565921,0.6323706711349432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4708853481529893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16483.290468819145,1502.124619686769,0.4714404599013491,0.062365434285478215,6.113110376966115,4.326846691108616
4610.0,-33.17214363986102,4.485496093386366,34.70972919673353,20.9283017780632,4.909124159327602,-29.394838152958307,-41.27922768294809,1.0811909870101621,-4.7476098977560355,-4.747609897756398,39.43934486261679,39606.870825783175,12379.309657660633,12379.309657660633,51986.18048344381,75649.23071648924,75649.23071648924,12379.309657660633,88028.54037414987,88028.54037414987,88028.54037414987,110186.94841016762,93726.32598221774,57444.881068047085,40312.71657130072,22158.408036017743,0.0,62471.12460731846,18834.646830615082,1503.124619686769,0.0,0.8901999909953645,3.3826954187000906,0.0014959713701933424,358158.40779946797,1530501.09484885,4.273251895026778,1530501.09484885,4.273251895026778,0.85,0.09891055806153964,4.698906859688992,1.232392085227184,1.0,0.0,4.698906859688973,1.2868205950606444,1.2870355897929269,3.6515633008403516,16954.449080133083,1728.8726609120426,1603.0968420496806,1603.0968420496806,7.7221221656408146,4.485496093386366,1.6381187296253241,2.8473773637610416,4.325988261748495,4.325988261748495,1.2359966462138556,0.0,0.0,0.00016706566621944041,6.817380511067897e-05,9.889186110876144e-05,0.0004646836445313702,0.09901698035024822,0.087482171735547,0.011534808614701235,0.11285414132354343,0.08729196991951775,0.011618588142021895,0.4714237932346824,0.4714237932346824,0.062158759019113274,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22158.408036017743,18834.646830615082,0.85,0.8321633524323276,0.6340028465109984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4708853481529893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16483.183948392387,1503.124619686769,0.4714237932346824,0.062158759019113274,6.113110376966115,4.325988261748495
4611.0,-33.14869387230769,4.486083574190186,34.710473080187725,20.938247185573005,4.909689071814843,-29.390746850506183,-41.275767249148316,1.0888788649296315,-4.747753812378505,-4.747753812378846,39.44105122682979,39706.53844456032,12379.947802199535,12379.947802199535,52086.48624675986,75693.5880286449,75693.5880286449,12379.947802199535,88073.53583084443,88073.53583084443,88073.53583084443,110248.01076934321,93737.05967740966,57453.14371253369,40315.46218319552,22174.47493849878,0.0,62489.937121694304,18848.303697723964,1504.124619686769,0.0,0.8901932017851898,3.3814245780910546,0.0014959713701933424,358156.40299401956,1530573.808239132,4.273478836185121,1530573.808239132,4.273478836185121,0.85,0.09891655616891219,4.698906859688992,1.2324135177070277,1.0,0.0,4.698906859688977,1.2867836542102173,1.2869991820170992,3.651668129537297,16956.390731922656,1729.0706542930213,1603.0968420496806,1603.0968420496806,7.722520235502949,4.486083574190186,1.638104256744895,2.847979317445291,4.325296868075209,4.325296868075209,1.2357991051643453,0.0,0.0,0.0001674847097737875,6.820080106324402e-05,9.928390871054349e-05,0.00046652583969670846,0.0989869809503824,0.08748465429974052,0.011502326650641884,0.1128859338392095,0.08729784864308905,0.01161870752582314,0.47140712656801576,0.47140712656801576,0.06197977003655921,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22174.47493849878,18848.303697723964,0.85,0.8335179813883549,0.6354069194730492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4707411258058418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16483.547593528157,1504.124619686769,0.47140712656801576,0.06197977003655921,6.113110376966115,4.325296868075209
4612.0,-33.13866777925929,4.4877356495065355,34.71189736849826,20.93688502153384,4.91153236277968,-29.376782652241822,-41.261650517676,1.088878909400424,-4.748150100110877,-4.748150100111223,39.4470549197037,39688.1572204473,12382.356932938575,12382.356932938575,52070.51415338587,75678.47572795121,75678.47572795121,12382.356932938575,88060.83266088979,88060.83266088979,88060.83266088979,110251.69643082484,93730.65795710553,57453.365776831575,40308.10242252662,22190.863769935047,0.0,62498.96619246167,18862.23420444479,1505.124619686769,0.0,0.8901698601819508,3.38212541809532,0.0014959713701933424,358150.8825455543,1530829.664688308,4.274259088258974,1530829.664688308,4.274259088258974,0.85,0.0989328999002409,4.698906859688992,1.2323963915044445,1.0,0.0,4.69890685968819,1.2867832828041477,1.286999041487383,3.6516691835234076,16955.232704657807,1728.9525683753175,1603.0968420496806,1603.0968420496806,7.724023033509814,4.4877356495065355,1.6387540287985383,2.848981620707997,4.324616584940006,4.324616584940006,1.2356047385542872,0.0,0.0,0.00016766417009350386,6.831103267964526e-05,9.93531374138586e-05,0.0004668511389256032,0.09897875686220549,0.08750106426929555,0.011477692592909946,0.1129814347052822,0.08731486570901624,0.011618034191224664,0.4713904599013491,0.4713904599013491,0.061833245517182625,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22190.863769935047,18862.23420444479,0.85,0.8331420073899778,0.6350210193594258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4705970499538321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16483.911632416817,1505.124619686769,0.4713904599013491,0.061833245517182625,6.113110376966115,4.324616584940006
4613.0,-33.13866799711693,4.487751731419575,34.711926846260404,20.937375991512113,4.911545063654808,-29.376700446887618,-41.261494684126205,1.0894644128098872,-4.748152281691091,-4.74815228169142,39.44709733540217,39687.40396882877,12382.203884523198,12382.203884523198,52069.60785335196,75680.73431238046,75680.73431238046,12382.203884523198,88062.93819690366,88062.93819690366,88062.93819690366,110268.59750013294,93730.21152619513,57453.00176226206,40308.01084881452,22205.65930322927,0.0,62513.67015204379,18874.810407744877,1506.124619686769,0.0,0.8901696983403216,3.3820627553445934,0.0014959713701933424,358150.852155444,1530831.4724124535,4.274264498323865,1530831.4724124535,4.274264498323865,0.8499999999999999,0.09893302230711734,4.698906859688992,1.2323946474539116,1.0,0.0,4.698906859688595,1.2867805355198068,1.2869962937373765,3.6516769798595266,16955.15194837019,1728.9443335257392,1603.0968420496806,1603.0968420496806,7.723927563035813,4.487751731419575,1.6385693642556651,2.84918236716391,4.3242584336174215,4.3242584336174215,1.2355024096049776,0.0,0.0,0.00016766416619207213,6.831225043730801e-05,9.935191575476412e-05,0.000466845398463304,0.09895344080523452,0.08749810769583355,0.011455333109400966,0.11305438398759306,0.08731498995753978,0.01161803234957756,0.4713737932346824,0.4713737932346824,0.06171269256834803,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22205.65930322927,18874.810407744877,0.85,0.8329315448398709,0.6348596054639298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4705354577606604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.007532018473,1506.124619686769,0.4713737932346824,0.06171269256834803,6.113110376966115,4.3242584336174215
4614.0,-33.12595407106458,4.490760633100208,34.71169727537929,20.93781258389356,4.902522436384425,-29.34108236972706,-41.22801093673331,1.089464008179797,-4.840936197811288,-4.840936197811667,39.384769032478914,39588.87419771523,12510.204174631626,12510.204174631626,52099.078372346856,75725.43664558163,75725.43664558163,12510.204174631626,88235.64082021326,88235.64082021326,88235.64082021326,110406.74492642643,93732.31471050161,57462.64259140878,40299.635687880924,22171.104106213174,0.0,62470.7397940941,18845.438490281198,1507.124619686769,0.0,0.8899298215139151,3.3619314202790878,0.0014959713701933424,356860.17113012006,1528176.8293151897,4.282284639599017,1528176.8293151897,4.282284639599017,0.85,0.09879501837934039,4.698906859688992,1.2324001856660471,1.0,0.0,4.698906859688397,1.2867800661828028,1.2869961174985747,3.6516783117632277,16955.53239997604,1728.9831287928132,1603.0968420496806,1603.0968420496806,7.803773201022832,4.490760633100208,1.611559779936914,2.8792008531632938,4.323409511077032,4.323409511077032,1.2352598603077234,0.0,0.0,0.00016789199194304158,6.857437455521013e-05,9.931761738783145e-05,0.0004666842336316479,0.09881675729168422,0.08739324723167967,0.01142351006000455,0.112425753329341,0.08737492490504163,0.011420093474298754,0.47135712656801576,0.47135712656801576,0.06161291687594701,0.0,3.979039320256561e-13,3.979039320256561e-13,1.5505852863828977,3.979039320256561e-13,3.979039320256561e-13,10.325444578232805,22171.104106213174,18845.438490281198,0.85,0.8339756907644662,0.6337186709842343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470535459098947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16483.902905394752,1507.124619686769,0.47135712656801576,0.06161291687594701,6.113110376966115,4.323409511077032
4615.0,-33.11267891215616,4.493602844701881,34.716446996105944,20.937286654394143,4.886459173048674,-29.311311785022895,-41.19945243056861,1.0894640537665066,-4.8554994754567815,-4.855499475457201,39.5601360010934,39516.89889664308,12533.565294267612,12533.565294267612,52050.46419091069,75798.84392638372,75798.84392638372,12533.565294267612,88332.40922065133,88332.40922065133,88332.40922065133,110570.4066351258,93729.8721425227,57468.57359603442,40290.33171832031,22237.99741447446,0.0,62528.329132794766,18902.29780230329,1508.124619686769,0.0,0.8892305983955677,3.3728429114940015,0.0014959713701933424,356657.918838944,1535654.8289480223,4.30567989054374,1535654.8289480223,4.30567989054374,0.8499999999999999,0.09946769402983208,4.698906859688992,1.2323934902483598,1.0,0.0,4.698906859689698,1.2867795733016667,1.2869959310452783,3.6516797104824743,16955.090556193205,1728.9380732659172,1603.0968420496806,1603.0968420496806,7.818345695349572,4.493602844701881,1.6090614592443861,2.884541385457495,4.3234634493030555,4.3234634493030555,1.2352752712294444,0.0,0.0,0.00016813017931005623,6.879867666639941e-05,9.933150264365681e-05,0.0004667494791554942,0.09946361934095944,0.08796316903591864,0.011500450305040802,0.11277680179862017,0.08796473300287114,0.011502961026960943,0.4713404599013491,0.4713404599013491,0.06162383182940008,0.0,3.979039320256561e-13,3.979039320256561e-13,2.899398060322767,3.979039320256561e-13,3.979039320256561e-13,8.350006833299176,22237.99741447446,18902.29780230329,0.85,0.8324301146823918,0.6319839254415214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4704573622090968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16484.052985446764,1508.124619686769,0.4713404599013491,0.06162383182940008,6.113110376966115,4.3234634493030555
4616.0,-33.112670874036574,4.496661053844013,34.71644737616413,20.93666607923808,4.89393045521041,-29.315672937226175,-41.20319449631495,1.0894639983077166,-4.833329276282427,-4.833329276282805,39.43367761325934,39535.00413182403,12507.947778240474,12507.947778240474,52042.951910064505,75760.6307280864,75760.6307280864,12507.947778240474,88268.57850632687,88268.57850632687,88268.57850632687,110487.65202216523,93726.94178755226,57466.045658320836,40289.88458803492,22219.07351583836,0.0,62508.95810387328,18886.212488462606,1509.124619686769,0.0,0.8897932681318781,3.366450548359584,0.0014959713701933424,356965.8505189401,1530259.614787249,4.286851564547785,1530259.614787249,4.286851564547785,0.85,0.09898789958380988,4.698906859688992,1.2323856749897826,1.0,0.0,4.698906859688437,1.2867795732633835,1.2869959311927026,3.651679710591116,16954.560475091526,1728.8840200365596,1603.0968420496806,1603.0968420496806,7.802365677576984,4.496661053844013,1.618021191248057,2.878639862595956,4.3234721175247275,4.3234721175247275,1.2352777478642079,0.0,0.0,0.00016813032362706355,6.876924742815063e-05,9.936107619891292e-05,0.00046688844253715253,0.09899578174027564,0.08753457064104962,0.011461211099226015,0.11270897257318152,0.08753043826757559,0.011457461316234293,0.47132379323468243,0.47132379323468243,0.0617120921573058,0.0,3.979039320256561e-13,3.979039320256561e-13,4.082840155036081,3.979039320256561e-13,3.979039320256561e-13,8.919666306257625,22219.07351583836,18886.212488462606,0.85,0.8325678988855156,0.6324694144817989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703758264327231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.214732661192,1509.124619686769,0.47132379323468243,0.0617120921573058,6.113110376966115,4.3234721175247275
4617.0,-33.0654808439566,4.497549901575026,34.71687072388253,19.513197184447222,4.894142713847785,-29.312110271623023,-40.39938388215376,1.0800439250048577,-4.833329003026108,-4.83332900302647,39.43616042772958,35885.07542028263,12509.178376045944,12509.178376045944,48394.25379632857,69037.5103475625,69037.5103475625,12509.178376045944,81546.68872360844,81546.68872360844,81546.68872360844,103650.19011081869,87049.33769019143,53610.117807631614,37154.688758399796,22103.50138721025,0.0,59258.190145610046,18787.976179128713,1510.124619686769,0.0,0.8897844093405762,3.5863992044249313,0.0014959713701933424,356965.85431560356,1530365.40333805,4.287147873771173,1530365.40333805,4.287147873771173,0.85,0.09899050953573367,4.698906859688992,1.2146756045101212,1.0,0.0,4.69890685968993,1.2868220188180952,1.2870394767428928,3.6515592607008602,15746.627725572762,1605.7091591494304,1603.0968420496806,1603.0968420496806,7.803133315422177,4.497549901575026,1.6186791369721298,2.8788707646028966,4.323550682023774,4.323550682023774,1.2353001948639355,0.0,0.0,0.0001689795489386136,7.536522196974291e-05,9.361432696887068e-05,0.00043988500315919463,0.09902780122335222,0.08753936717825614,0.011488434045096087,0.1201512355235506,0.08753263346397339,0.011457876071760287,0.47130712656801577,0.47130712656801577,0.06185309550541654,0.0,3.410605131648481e-13,3.410605131648481e-13,5.048599627140391,3.410605131648481e-13,3.410605131648481e-13,8.951423025606346,22103.50138721025,18787.976179128713,0.85,0.8166677665553663,0.6055715730113479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703757770653918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.111137727785,1510.124619686769,0.47130712656801577,0.06185309550541654,6.113110376966115,4.323550682023774
4618.0,-33.06118532773394,4.500122439840953,34.72190408837281,20.920964958518766,4.892523405645663,-29.283063408522214,-41.16783211994914,1.0805960081675925,-4.872102329526172,-4.872102329526528,39.58358459632884,39619.86986286245,12564.320300616702,12564.320300616702,52184.19016347915,75693.25784453416,75693.25784453416,12564.320300616702,88257.57814515087,88257.57814515087,88257.57814515087,110537.23785701823,93694.83351807336,57461.801395331735,40258.92458082402,22279.659711867364,0.0,62538.58429269139,18937.710755087257,1511.124619686769,0.0,0.8890634829896278,3.3799662284600096,0.0014959713701933424,356427.4509915075,1536656.8169494215,4.31127516321978,1536656.8169494215,4.31127516321978,0.8499999999999999,0.09973644479219913,4.698906859688992,1.2323077724175535,1.0,0.0,4.698906859688446,1.2868192678771124,1.2870368250676645,3.6515670669439526,16948.7523095177,1728.2917519762304,1603.0968420496806,1603.0968420496806,7.837530441736924,4.500122439840953,1.6081795029871246,2.8919429368538285,4.3229799195123695,4.3229799195123695,1.235137119860677,0.0,0.0,0.00016905704656562236,6.904781804832341e-05,0.00010000922851729895,0.00046993404991214,0.09963298766984736,0.0880457797698732,0.011587207899974163,0.11321851298941843,0.08808236386708782,0.011654080925111315,0.4712904599013491,0.4712904599013491,0.062023876151982814,0.0,3.410605131648481e-13,3.410605131648481e-13,4.83334224344884,3.410605131648481e-13,3.410605131648481e-13,3.9011095853649636,22279.659711867364,18937.710755087257,0.85,0.8344319071766658,0.633526810863428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4700860075489566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16484.952755634586,1511.124619686769,0.4712904599013491,0.062023876151982814,6.113110376966115,4.3229799195123695
4619.0,-33.061183164379266,4.500171752011851,34.72223474119514,26.799930596631043,4.892533960072306,-29.28301808427984,-44.43005252452565,1.0805960876356104,33.98649559604041,-4.8721028618741,39.58363804538433,55316.568504727715,12564.35623413128,12564.35623413128,67880.924738859,103456.23538112424,103456.23538112424,12564.35623413128,116020.59161525551,116020.59161525551,116020.59161525551,140254.75264267027,121457.86052326516,73158.70386293111,53665.72962259338,24234.161027414757,0.0,77899.89065000814,20599.036873302543,1512.124619686769,0.0,0.8890632889127495,2.4599228367385915,0.0014959713701933424,356427.44360374805,1536659.1014592878,4.311281662047442,1536659.1014592878,4.311281662047442,0.85,0.09973638375017768,4.698906859688992,1.3079545422131194,1.0,0.0,4.698906859688621,1.2868192674234618,1.2870368246641752,3.6515670682312633,21970.8933433953,2240.407615586903,1603.0968420496806,1603.0968420496806,7.837552856798599,4.500171752011851,1.6081794904074096,2.8919922616044413,4.322918551725216,4.322918551725216,1.2351195862072046,0.0,0.0,0.00016905708560407964,4.730532616726448e-05,0.00012175175943681516,0.0005721001775968547,0.09965315793299584,0.08804283709891667,0.011610320834079176,0.08245438907375156,0.08808231107111669,0.011654072679060996,0.47127379323468244,0.47127379323468244,0.06214747412104331,0.0,3.410605131648481e-13,3.410605131648481e-13,4.646909056958748,38.858598457914525,43.681866072493165,3.902705097866317,24234.161027414757,20599.036873302543,0.85,0.8713866498714002,0.7100981534525677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470059636491412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.936626448114,1512.124619686769,0.47127379323468244,0.06214747412104331,6.113110376966115,4.322918551725216
4620.0,-33.061183164379266,4.500171752011851,34.72223474119514,20.921422505658143,4.892533960072306,-29.28301808427984,-41.168048687372334,1.0805960876356104,-4.8721028618737705,-4.8721028618741,39.58363804538433,39620.92605601837,12563.944317460784,12563.944317460784,52184.87037347915,75695.36870648117,75695.36870648117,12563.944317460784,88259.31302394196,88259.31302394196,88259.31302394196,110568.51341531506,93696.99384862209,57463.06141422177,40259.924927111475,22309.2003913731,0.0,62569.12531848457,18962.820332667132,1513.124619686769,0.0,0.8890632889127495,3.3799103141396203,0.0014959713701933424,356427.44360374805,1536659.1014592878,4.311281662047442,1536659.1014592878,4.311281662047442,0.8499999999999999,0.09973638375017768,4.698906859688992,1.2323135144868873,1.0,0.0,4.698906859688511,1.2868192674234618,1.2870368246641752,3.6515670682312633,16949.143098486547,1728.3316013609692,1603.0968420496806,1603.0968420496806,7.837295906214143,4.500171752011851,1.6077268134413512,2.8924449385705,4.3221002982965055,4.3221002982965055,1.2348857995132874,0.0,0.0,0.00016905708560407964,6.90461088453978e-05,0.00010001097675868184,0.00046994226473556647,0.09966638290116385,0.08803972345109795,0.0116266594500659,0.11336645949726856,0.08808231107111669,0.011654072679060996,0.47125712656801577,0.47125712656801577,0.06223493111114027,0.0,3.410605131648481e-13,3.410605131648481e-13,4.495120920912996,3.410605131648481e-13,3.410605131648481e-13,3.888986475073011,22309.2003913731,18962.820332667132,0.85,0.8340354784864215,0.6332344563607525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4700596232103633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.834630276397,1513.124619686769,0.47125712656801577,0.06223493111114027,6.113110376966115,4.3221002982965055
4621.0,-32.99499951337958,4.5033979312448675,34.72572430509327,20.92142536947506,4.86463015214574,-29.20857151907245,-41.09680453604085,1.080192414505322,-4.812468341388069,-4.812468341388382,39.54616941632199,39605.57686625105,12487.909486936971,12487.909486936971,52093.486353188026,75827.3242861384,75827.3242861384,12487.909486936971,88315.23377307538,88315.23377307538,88315.23377307538,110650.68496712088,93699.12148743737,57486.7729442107,40235.94282580741,22335.451194045494,0.0,62571.3940198529,18985.13351493867,1514.124619686769,0.0,0.8894957728938377,3.3791884249119364,0.0014959713701933424,357255.7876995842,1535058.2539524452,4.296804437618442,1535058.2539524452,4.296804437618442,0.85,0.09946959756136295,4.698906859688992,1.2323190972069287,1.0,0.0,4.698906859690169,1.2868186832116377,1.2870377823057726,3.6515687260317637,16949.527973745197,1728.370847715091,1603.0968420496806,1603.0968420496806,7.789865939084654,4.5033979312448675,1.627903345595536,2.8754945856493315,4.321267251216525,4.321267251216525,1.234647786061864,0.0,0.0,0.0001702552900911266,6.96105008931531e-05,0.00010064478919797349,0.00047292049035431015,0.09946942236304412,0.08785540995845303,0.011614012404591085,0.11347232417409328,0.0878554975866551,0.011614099974707852,0.4712404599013491,0.4712404599013491,0.062295452829002375,0.0,3.410605131648481e-13,3.410605131648481e-13,4.110957077380135,3.410605131648481e-13,3.410605131648481e-13,2.6921985414558094,22335.451194045494,18985.13351493867,0.85,0.8325447621745425,0.6329661898484288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4700596232103633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16484.732590837582,1514.124619686769,0.4712404599013491,0.062295452829002375,6.113110376966115,4.321267251216525
4622.0,-32.99499951337958,4.5033979312448675,34.72572430509327,20.916697312518977,4.86463015214574,-29.20857151907245,-41.094137519225455,1.080192414505322,-4.812468341388069,-4.812468341388382,39.54616941632199,39592.69823247169,12487.979665527557,12487.979665527557,52080.677897999245,75804.99632864872,75804.99632864872,12487.979665527557,88292.97599417627,88292.97599417627,88292.97599417627,110615.76615941996,93676.79352994768,57473.89431043134,40225.44357724038,22322.79016524369,0.0,62548.233742484066,18974.371640457135,1513.294185751819,0.0,0.8894957728938377,3.3798734625476454,0.0014959713701933424,357255.7876995842,1535058.2539524452,4.296804437618442,1535058.2539524452,4.296804437618442,0.85,0.09946959756136295,4.698906859688992,1.2322595296939842,1.0,0.0,4.6989068596890355,1.2868186832116377,1.2870377823057726,3.6515687260317637,16945.488999483106,1727.9589869612057,1603.0968420496806,1603.0968420496806,7.789909715972452,4.5033979312448675,1.6279804658170152,2.8754174654278524,4.321407434871838,4.321407434871838,1.2346878385348108,0.0,0.0,0.0001702552900911266,6.96317114636785e-05,0.0001006235786274481,0.0004728208238589705,0.09947093400665381,0.08785230271924664,0.011618631287407177,0.11343308013759948,0.0878554975866551,0.011614099974707852,0.47122379323468244,0.47122379323468244,0.06232022767739834,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8269419316785616,3.410605131648481e-13,3.410605131648481e-13,2.694530268206279,22322.79016524369,18974.371640457135,0.85,0.8326482585011024,0.6329946644932917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4696534237108823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16485.956430540464,1513.294185751819,0.47122379323468244,0.06232022767739834,6.113110376966115,4.321407434871838
4623.0,-32.9820740787797,4.505753671474344,34.73038719507554,20.91711804913359,4.864293070088225,-29.197726362204317,-41.08388072401283,1.0801925079603112,-4.888270622508287,-4.888270622508642,39.58731924055027,39607.36507977792,12592.333122149128,12592.333122149128,52199.69820192705,75808.60797626074,75808.60797626074,12592.333122149128,88400.94109840986,88400.94109840986,88400.94109840986,110711.2364350505,93678.82065431276,57478.744931499765,40222.306358681104,22310.29533664063,0.0,62532.60169532173,18963.751036144535,1513.264103563407,0.0,0.8889690253168968,3.37251582571519,0.0014959713701933424,356203.12770482455,1536816.4486155605,4.3144383894604,1536816.4486155605,4.3144383894604,0.85,0.09970326493538599,4.698906859688992,1.2322649272391577,1.0,0.0,4.698906859688269,1.2868181968569463,1.2870375981798639,3.651570106147141,16945.855692367593,1727.996379229155,1603.0968420496806,1603.0968420496806,7.855004633437417,4.505753671474344,1.6057528889729165,2.9000007825014276,4.320579764757246,4.320579764757246,1.2344513613592132,0.0,0.0,0.00017049020738896424,6.971333864007341e-05,0.00010077686874889083,0.00047354111986214035,0.09970558237631319,0.0880588497534697,0.011646732622843495,0.11311687200731962,0.08805767550977167,0.011645589425614321,0.4712071265680158,0.4712071265680158,0.0623222246086608,0.0,3.410605131648481e-13,3.410605131648481e-13,4.12084870820587,3.410605131648481e-13,3.410605131648481e-13,5.158175908960288,22310.29533664063,18963.751036144535,0.85,0.8347597379085585,0.6333874492022147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4696534237108823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16485.856597223352,1513.264103563407,0.4712071265680158,0.0623222246086608,6.113110376966115,4.320579764757246
4624.0,-32.934413533902536,4.507431284996159,34.735645569866676,20.904648780729644,4.850330339176819,-29.156444932005098,-41.04185242960227,1.0720541393102734,-4.94736239364704,-4.947362393647416,39.61389291876097,39641.14956753796,12673.732699700111,12673.732699700111,52314.88226723808,75815.78285901499,75815.78285901499,12673.732699700111,88489.5155587151,88489.5155587151,88489.5155587151,110787.82506950811,93658.51898729986,57482.43307851652,40195.65100975926,22298.30951079301,0.0,62493.96052055227,18953.563084174057,1513.2204631855702,0.0,0.8885768298503992,3.36638613318566,0.0014959713701933424,355384.21458773094,1537952.6619047378,4.327577305843097,1537952.6619047378,4.327577305843097,0.85,0.09987287099335328,4.698906859688992,1.2322178505128254,1.0,0.0,4.698906859689054,1.2868545899386032,1.2870751155529845,3.651466837378402,16942.183260145324,1727.621895361344,1603.0968420496806,1603.0968420496806,7.905781090240181,4.507431284996159,1.588605211614115,2.9188260733820437,4.320462742945213,4.320462742945213,1.234417926555775,0.0,0.0,0.00017135901438527305,7.004873968980023e-05,0.00010131027469547282,0.0004760475447235333,0.09987106789838347,0.08820155768932901,0.011669510209054466,0.11285820825340388,0.08820246327429326,0.011670407719060014,0.4711904599013491,0.4711904599013491,0.06234087045940121,0.0,3.979039320256561e-13,3.979039320256561e-13,4.730037081601381,3.979039320256561e-13,3.979039320256561e-13,7.07068378882235,22298.30951079301,18953.563084174057,0.85,0.837119008484562,0.6343196884521546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469574119691651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16486.015703446054,1513.2204631855702,0.4711904599013491,0.06234087045940121,6.113110376966115,4.320462742945213
