time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4625.0,-32.934413533902536,4.507431284996159,34.735645569866676,20.901309186033927,4.850330339176819,-29.156444932005098,-41.039968527015276,1.0720541393102734,-4.94736239364704,-4.947362393647416,39.61389291876097,39632.05134818467,12673.571231580647,12673.571231580647,52305.62257976532,75800.01168886169,75800.01168886169,12673.571231580647,88473.58292044234,88473.58292044234,88473.58292044234,110762.87789094556,93642.74781714656,57473.33485916323,40188.23661998148,22289.29497050323,0.0,62477.53159048471,18945.900724927746,1512.6286940244868,0.0,0.8885768298503992,3.3668730438081425,0.0014959713701933424,355384.21458773094,1537952.6619047378,4.327577305843097,1537952.6619047378,4.327577305843097,0.85,0.09987287099335328,4.698906859688992,1.2321757707605143,1.0,0.0,4.69890685968931,1.2868545899386032,1.2870751155529845,3.651466837378402,16939.33036370992,1727.3309808864312,1603.0968420496806,1603.0968420496806,7.9056803676167995,4.507431284996159,1.5884277776211073,2.9190035073750513,4.320145079143417,4.320145079143417,1.2343271654695478,0.0,0.0,0.00017135901438527305,7.006380880522598e-05,0.00010129520558004707,0.00047597673635368985,0.09987754862426783,0.08819843787667024,0.011679110747597584,0.1128303905501545,0.08820246327429326,0.011670407719060014,0.47117379323468245,0.47117379323468245,0.06239215846711833,0.0,3.979039320256561e-13,3.979039320256561e-13,5.195227365975143,3.979039320256561e-13,3.979039320256561e-13,7.065238361707543,22289.29497050323,18945.900724927746,0.85,0.8371909268536376,0.6343408636557052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469281769808646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16486.871100559136,1512.6286940244868,0.47117379323468245,0.06239215846711833,6.113110376966115,4.320145079143417
4626.0,-32.93396299884204,4.507448106184016,34.73583061455344,20.90169311212378,4.85033263664082,-29.1564470448091,-41.04017349947242,1.0720541483802029,-4.947360820141853,-4.947360820142166,39.61389165316402,39635.27943128201,12673.174285818992,12673.174285818992,52308.453717101,75801.81505018272,75801.81505018272,12673.174285818992,88474.98933600172,88474.98933600172,88474.98933600172,110763.81736898272,93644.56225715033,57474.42560526494,40189.0407243171,22288.82803298101,0.0,62477.868757298114,18945.50382803386,1512.5954340998594,0.0,0.8885768423121445,3.366835063750499,0.0014959713701933424,355384.2363741946,1537952.607776374,4.3275768882360275,1537952.607776374,4.3275768882360275,0.85,0.09987304770392506,4.698906859688992,1.232180625968613,1.0,0.0,4.698906859689011,1.2868545728674852,1.2870751090732353,3.651466885817925,16939.658583453205,1727.364449985796,1603.0968420496806,1603.0968420496806,7.905432755774994,4.507448106184016,1.587981244193772,2.9194668619902444,4.319324131285078,4.319324131285078,1.2340926089385937,0.0,0.0,0.00017136724666194563,7.0062169109288e-05,0.00010130507755265763,0.0004760231238335083,0.09988735189663642,0.0881953124023245,0.011692039494311907,0.11282663844279851,0.08820261619872799,0.011670431505197074,0.4711571265680158,0.4711571265680158,0.062461230441931775,0.0,3.410605131648481e-13,3.410605131648481e-13,5.565217756497702,3.410605131648481e-13,3.410605131648481e-13,7.050977820110404,22288.82803298101,18945.50382803386,0.85,0.8372317231290126,0.6343891080095808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469281769808646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16486.77328677467,1512.5954340998594,0.4711571265680158,0.062461230441931775,6.113110376966115,4.319324131285078
4627.0,-32.93393802493968,4.50746679075407,34.73601193466525,20.902045326679968,4.85033467128698,-29.156448090619122,-41.04037015987558,1.0720549309762617,-4.9473570393636805,-4.947357039363999,39.61387217522092,39636.35334436414,12672.779319217032,12672.779319217032,52309.13266358117,75803.46889823453,75803.46889823453,12672.779319217032,88476.24821745156,88476.24821745156,88476.24821745156,110764.60601082281,93646.2220330206,57475.37665651255,40189.82819612006,22288.357793371255,0.0,62478.18598949132,18945.104124365567,1512.5622665843396,0.0,0.8885769312838145,3.3667952789592888,0.0014959713701933424,355384.28872215684,1537951.774723637,4.327573906695757,1537951.774723637,4.327573906695757,0.85,0.09987297054374393,4.698906859688992,1.232184985545464,1.0,0.0,4.698906859689036,1.2868545682510169,1.287075105043249,3.651466898917215,16939.958825516278,1727.3950661557494,1603.0968420496806,1603.0968420496806,7.90518637851842,4.50746679075407,1.587539372980026,2.919927417774044,4.318508257818409,4.318508257818409,1.233859502233831,0.0,0.0,0.00017136770300130394,7.006059593974638e-05,0.00010130710706155756,0.00047603266030679995,0.09989872690331784,0.08819212655949445,0.011706600343823393,0.11282284252120506,0.0882025416975006,0.011670428846243336,0.4711404599013491,0.4711404599013491,0.06253906425705155,0.0,3.410605131648481e-13,3.410605131648481e-13,5.858990887923255,3.410605131648481e-13,3.410605131648481e-13,7.0377167648388195,22288.357793371255,18945.104124365567,0.85,0.8372383390321134,0.6344030755155228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469279006761783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16486.68449870925,1512.5622665843396,0.4711404599013491,0.06253906425705155,6.113110376966115,4.318508257818409
4628.0,-32.86682683324817,4.510609800354037,34.73858643045819,19.51899257199841,4.8425936465985755,-29.096225299622652,-40.19949749400837,1.0720883256522338,-4.814058158479327,-4.814058158479666,39.54714362934003,35904.72476862884,12497.91574034491,12497.91574034491,48402.64050897375,69308.77987192858,69308.77987192858,12497.91574034491,81806.69561227348,81806.69561227348,81806.69561227348,103990.0324259596,87114.85921235538,53711.25847006396,37115.11193587935,22183.33681368611,0.0,59298.44874956546,18855.836291633193,1512.52908900825,0.0,0.8894843478984196,3.5930959435980725,0.0014959713701933424,357233.6850122039,1535099.8612409916,4.2971867593856645,1535099.8612409916,4.2971867593856645,0.85,0.09951334085638845,4.698906859688992,1.2148538449360058,1.0,0.0,4.698906859687961,1.2868518665401938,1.2870739862368143,3.6514745650735905,15758.480119225664,1606.9177669464766,1603.0968420496806,1603.0968420496806,7.796107766244105,4.510609800354037,1.6304288499036428,2.880180950450394,4.317692974507348,4.317692974507348,1.2336265641449564,0.0,0.0,0.00017259805826775197,7.709388687565514e-05,9.550417139209683e-05,0.00044876520608323696,0.09951347348849358,0.08783841040355417,0.011675063084939414,0.12052659619006248,0.08783834427539013,0.011674996580998331,0.47112379323468245,0.47112379323468245,0.06261953035762485,0.0,3.410605131648481e-13,3.410605131648481e-13,4.801052750404494,3.410605131648481e-13,3.410605131648481e-13,0.8692038936320046,22183.33681368611,18855.836291633193,0.85,0.8162547508349187,0.6054918050262141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469278853601826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16486.587200253136,1512.52908900825,0.47112379323468245,0.06261953035762485,6.113110376966115,4.317692974507348
4629.0,-32.86314657155987,4.510792751313998,34.73910643868052,20.897816272359364,4.8426685199344615,-29.096175051156866,-40.97964334124697,1.0720883025916446,-4.814086540921153,-4.814086540921562,39.54739559166603,39694.8045252784,12498.262851789636,12498.262851789636,52193.06737706804,75819.88258131788,75819.88258131788,12498.262851789636,88318.14543310752,88318.14543310752,88318.14543310752,110624.22373637029,93626.31784857495,57484.19784547297,40157.911114557755,22306.078303262766,0.0,62463.98941782052,18960.16655777335,1512.1844688310687,0.0,0.889483305884321,3.380077323749531,0.0014959713701933424,357233.29043049674,1535110.6223416862,4.297221629293693,1535110.6223416862,4.297221629293693,0.85,0.09951375055718653,4.698906859688992,1.2321314211050054,1.0,0.0,4.6989068596890675,1.2868517265992463,1.2870739334032981,3.6514749621595946,16936.358295162303,1727.0279142380225,1603.0968420496806,1603.0968420496806,7.796324291806142,4.510792751313998,1.6306166935731774,2.8801760577408206,4.317820227054595,4.317820227054595,1.2336629220155986,0.0,0.0,0.00017266576385378384,7.054793088649652e-05,0.00010211783296728732,0.0004798421858265611,0.0995114509909091,0.08783613489276548,0.011675316098143625,0.1133551463391917,0.0878387031302999,0.011675047426886638,0.4711071265680158,0.4711071265680158,0.06262029431833263,0.0,3.979039320256561e-13,3.979039320256561e-13,4.011047114473058,3.979039320256561e-13,3.979039320256561e-13,0.8792821703111713,22306.078303262766,18960.16655777335,0.85,0.8355705081202792,0.6354830182196746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468867385443361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.833863192525,1512.1844688310687,0.4711071265680158,0.06262029431833263,6.113110376966115,4.317820227054595
4630.0,-32.86314657155987,4.510792751313998,34.73910643868052,20.897905679326527,4.8426685199344615,-29.096175051156866,-40.97969251507891,1.0720883025916446,-4.814086540921153,-4.814086540921562,39.54739559166603,39695.04205750809,12497.881176564615,12497.881176564615,52192.92323407271,75820.30480264232,75820.30480264232,12497.881176564615,88318.18597920693,88318.18597920693,88318.18597920693,110623.79347953363,93626.74006989939,57484.43537770266,40158.116324663024,22305.6075003267,0.0,62463.72382498972,18959.766375277693,1512.1525012133786,0.0,0.889483305884321,3.3800760759256483,0.0014959713701933424,357233.29043049674,1535110.6223416862,4.297221629293693,1535110.6223416862,4.297221629293693,0.85,0.09951375055718653,4.698906859688992,1.2321324810525405,1.0,0.0,4.698906859689397,1.2868517265992463,1.2870739334032981,3.6514749621595946,16936.43467210198,1727.0357025183912,1603.0968420496806,1603.0968420496806,7.796086205612591,4.510792751313998,1.6301973149211273,2.8805954363928707,4.317059766928106,4.317059766928106,1.2334456476937448,0.0,0.0,0.00017266576385378384,7.054753499958547e-05,0.00010211822885419837,0.00047984404606228305,0.0994994969668491,0.08783302745605102,0.011666469510798064,0.11335270816208871,0.0878387031302999,0.011675047426886638,0.4710904599013491,0.4710904599013491,0.0625728458468193,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3785035546196127,3.979039320256561e-13,3.979039320256561e-13,0.8667763400678723,22305.6075003267,18959.766375277693,0.85,0.8355717532996649,0.6354895229865785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688448276792367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.81203020724,1512.1525012133786,0.4710904599013491,0.0625728458468193,6.113110376966115,4.317059766928106
4631.0,-32.86314657155987,4.510792751313998,34.73910643868052,20.8982843318023,4.8426685199344615,-29.096175051156866,-40.97990436768157,1.0720883025916446,-4.814086540921153,-4.814086540921562,39.54739559166603,39696.065272963526,12497.471822814869,12497.471822814869,52193.537095778396,75822.09303413401,75822.09303413401,12497.471822814869,88319.56485694888,88319.56485694888,88319.56485694888,110624.68206913702,93628.52830139108,57485.4585931581,40158.966342481086,22305.117212188146,0.0,62464.08355466923,18959.349630359924,1512.1175386622529,0.0,0.889483305884321,3.380033640910556,0.0014959713701933424,357233.29043049674,1535110.6223416862,4.297221629293693,1535110.6223416862,4.297221629293693,0.85,0.09951375055718653,4.698906859688992,1.2321372499922294,1.0,0.0,4.698906859688665,1.2868517265992463,1.2870739334032981,3.6514749621595946,16936.758150905313,1727.0686881764225,1603.0968420496806,1603.0968420496806,7.795830853759224,4.510792751313998,1.6297475342955394,2.8810452170184586,4.3162444215136295,4.3162444215136295,1.233212691861037,0.0,0.0,0.00017266576385378384,7.054582944779083e-05,0.00010211993440599301,0.0004798520602913105,0.09948203459166169,0.08782992001933655,0.011652114572325137,0.11334866427999919,0.0878387031302999,0.011675047426886638,0.47107379323468246,0.47107379323468246,0.06249585345838716,0.0,3.979039320256561e-13,3.979039320256561e-13,2.871070128036081,3.979039320256561e-13,3.979039320256561e-13,0.8533644606465032,22305.117212188146,18959.349630359924,0.85,0.8355767686897713,0.6355022440731257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688448276792367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.716591988185,1512.1175386622529,0.47107379323468246,0.06249585345838716,6.113110376966115,4.3162444215136295
4632.0,-32.86314657155987,4.510792751313998,34.73910643868052,20.89865250689911,4.8426685199344615,-29.096175051156866,-40.980116185359634,1.0720883025916446,-4.814086540921153,-4.814086540921562,39.54739559166603,39697.08848792702,12497.062332838188,12497.062332838188,52194.15082076521,75823.83159252873,75823.83159252873,12497.062332838188,88320.89392536692,88320.89392536692,88320.89392536692,110625.51992865314,93630.2668597858,57486.48180812159,40159.76116851578,22304.626003286226,0.0,62464.38717180201,18958.932102793293,1512.0825761111273,0.0,0.889483305884321,3.3799927397877547,0.0014959713701933424,357233.29043049674,1535110.6223416862,4.297221629293693,1535110.6223416862,4.297221629293693,0.85,0.09951375055718653,4.698906859688992,1.2321419326635081,1.0,0.0,4.698906859688226,1.2868517265992463,1.2870739334032981,3.6514749621595946,16937.07264418633,1727.1007575661752,1603.0968420496806,1603.0968420496806,7.795575416928493,4.510792751313998,1.6292976151196603,2.8814951361943377,4.315429076099153,4.315429076099153,1.2329797360283294,0.0,0.0,0.00017266576385378384,7.054412421528589e-05,0.00010212163963849795,0.0004798600730200253,0.09946150204143933,0.0878268125826221,0.011634689458817234,0.11334467190125795,0.0878387031302999,0.011675047426886638,0.4710571265680158,0.4710571265680158,0.06240239425546513,0.0,3.979039320256561e-13,3.979039320256561e-13,2.463275754759536,3.979039320256561e-13,3.979039320256561e-13,0.8399490037430724,22304.626003286226,18958.932102793293,0.85,0.8355825324470157,0.6355155358963849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688448276792367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.621153769134,1512.0825761111273,0.4710571265680158,0.06240239425546513,6.113110376966115,4.315429076099153
4633.0,-32.863145841901044,4.512773190974848,34.744022150453965,20.8957034041174,4.839000321666118,-29.093642999884096,-40.97743355724958,1.0698454988255044,-4.917012218437776,-4.917012218438092,39.62121909801436,39684.13442576708,12637.241691375672,12637.241691375672,52321.37611714275,75827.22758906148,75827.22758906148,12637.241691375672,88464.46928043716,88464.46928043716,88464.46928043716,110758.88773237503,93626.93148029584,57485.4818255805,40157.166283017046,22294.418451937883,0.0,62451.58473495493,18950.2556841472,1512.0476135600015,0.0,0.8887031511222052,3.369787229618324,0.0014959713701933424,355804.6325127024,1538266.019688786,4.32334455238963,1538266.019688786,4.32334455238963,0.85,0.09982981802986712,4.698906859688992,1.2321350800944493,1.0,0.0,4.6989068596892345,1.2868622515423918,1.2870844601811138,3.651445097606238,16936.469296928954,1727.039233268135,1603.0968420496806,1603.0968420496806,7.88301826807793,4.512773190974848,1.5984057349176748,2.914367456057173,4.314613730684676,4.314613730684676,1.2327467801956218,0.0,0.0,0.00017266577727970692,7.056572345655343e-05,0.0001021000538231535,0.00047975864328423127,0.09982657559666987,0.08816549686483252,0.011661078731837351,0.11290071673604891,0.08816711060231694,0.011662707427550186,0.47104045990134913,0.47104045990134913,0.06230146808123409,0.0,3.410605131648481e-13,3.410605131648481e-13,3.228084758037596,3.410605131648481e-13,3.410605131648481e-13,6.122800527809318,22294.418451937883,18950.2556841472,0.85,0.8377910078534456,0.6354383895010334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688448276792367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.52571555008,1512.0476135600015,0.47104045990134913,0.06230146808123409,6.113110376966115,4.314613730684676
4634.0,-32.86289811071655,4.514718230428429,34.747900378948145,20.89889683937656,4.837401662272047,-29.093987206341243,-40.97840135274453,1.071746717298806,-4.918507753128608,-4.918507753128938,39.60166179156242,39690.040314665814,12641.741771810412,12641.741771810412,52331.782086476225,75849.85873657129,75849.85873657129,12641.741771810412,88491.6005083817,88491.6005083817,88491.6005083817,110777.30733632008,93633.03472509014,57488.59245949872,40160.491406212685,22285.70682793838,0.0,62446.19823415106,18942.85080374762,1511.8651079229714,0.0,0.888765803148828,3.366816684785262,0.0014959713701933424,355783.90686930955,1537429.6155850398,4.321245525446955,1537429.6155850398,4.321245525446955,0.85,0.09974712291113366,4.698906859688992,1.2321496429713448,1.0,0.0,4.6989068596899335,1.2868533201138723,1.2870755330766313,3.651470440526346,16937.57333202266,1727.1518135166098,1603.0968420496806,1603.0968420496806,7.885825385100873,4.514718230428429,1.5991657254988256,2.915552504929603,4.3143958179012225,4.3143958179012225,1.2326845194003493,0.0,0.0,0.0001726703356576723,7.055793052398882e-05,0.00010211240513368348,0.00047981668094200676,0.09974785660944235,0.08810156168939919,0.011646294920043175,0.11279552827435262,0.08810124386235349,0.011645879048780177,0.47102379323468246,0.47102379323468246,0.062265434405217965,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9488365953293396,3.410605131648481e-13,3.410605131648481e-13,6.85201170836342,22285.70682793838,18942.85080374762,0.85,0.8380299132102588,0.6355877769506842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688448232069387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.430291948527,1511.8651079229714,0.47102379323468246,0.062265434405217965,6.113110376966115,4.3143958179012225
4635.0,-32.86289840649458,4.515844400630378,34.75095451174998,20.904385239724093,4.837752140009087,-29.092690251866802,-40.97817713683469,1.0752166147838242,-4.918248189901078,-4.918248189901395,39.60189619027196,39688.955686446665,12642.78859164139,12642.78859164139,52331.74427808805,75874.12228297023,75874.12228297023,12642.78859164139,88516.91087461163,88516.91087461163,88516.91087461163,110801.8160892931,93642.56691881768,57493.63405080922,40165.48096445385,22284.905214681476,0.0,62450.38617913533,18942.169432479255,1511.7650285832692,0.0,0.8887662663691305,3.3660234517075454,0.0014959713701933424,355787.50391945743,1537439.638040044,4.321230006965301,1537439.638040044,4.321230006965301,0.8500000000000001,0.09974529682441372,4.698906859688992,1.2321718183485797,1.0,0.0,4.698906859688575,1.2868370369796407,1.287059247123635,3.6515166448098855,16939.29764044382,1727.327644041933,1603.0968420496806,1603.0968420496806,7.886478383599474,4.515844400630378,1.5998982024447868,2.9159461981855914,4.314170526788011,4.314170526788011,1.2326201505108603,0.0,0.0,0.0001726703302151407,7.055973589600799e-05,0.00010211059431913271,0.0004798081720930925,0.09974784736287527,0.08809892336175157,0.011648924001123705,0.11276154720041405,0.08809956802449513,0.011645728799918584,0.4710071265680158,0.4710071265680158,0.06227915179903946,0.0,3.410605131648481e-13,3.410605131648481e-13,4.534620961800272,3.410605131648481e-13,3.410605131648481e-13,6.893192094492804,22284.905214681476,18942.169432479255,0.85,0.8379731092130874,0.6355277863711073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468843304789608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.339816635194,1511.7650285832692,0.4710071265680158,0.06227915179903946,6.113110376966115,4.314170526788011
4636.0,-32.79606296606088,4.5189046632280165,34.752731779877095,20.905002357345097,4.838198930019601,-29.03294192543487,-40.920775698591,1.0752361673520705,-4.814666899593249,-4.8146668995936635,39.553775637256784,39743.884055245166,12507.842660170296,12507.842660170296,52251.72671541546,75875.10001438232,75875.10001438232,12507.842660170296,88382.94267455261,88382.94267455261,88382.94267455261,110686.83314669513,93645.60284400081,57515.134348786654,40144.96499468239,22303.890472142517,0.0,62448.85546682491,18958.30690132114,1511.7429926127527,0.0,0.8894576102325952,3.3763979951308056,0.0014959713701933424,357225.22217519,1535383.127770183,4.298081525209891,1535383.127770183,4.298081525209891,0.85,0.09945825697099318,4.698906859688992,1.2321794039243836,1.0,0.0,4.6989068596893055,1.2868343930036599,1.287058190556814,3.6515241473466182,16939.846818472397,1727.383644615888,1603.0968420496806,1603.0968420496806,7.802300105699213,4.5189046632280165,1.6337688405118564,2.88513582271616,4.313701451849647,4.313701451849647,1.232486129099899,0.0,0.0,0.00017390419765512548,7.102333660453874e-05,0.00010288086105058674,0.00048342758372131204,0.09945832105118055,0.08783530046803002,0.01162302058315053,0.11319542774837844,0.08783526876569854,0.011622988205294641,0.47099045990134913,0.47099045990134913,0.06232496252339277,0.0,3.979039320256561e-13,3.979039320256561e-13,4.19844495119662,3.979039320256561e-13,3.979039320256561e-13,3.0524864609743645,22303.890472142517,18958.30690132114,0.85,0.8367123196224704,0.6364229377487719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688433066025168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16487.24438077275,1511.7429926127527,0.47099045990134913,0.06232496252339277,6.113110376966115,4.313701451849647
4637.0,-32.764173661991855,4.521058508400403,34.75456265382563,20.873589219432347,4.842391912052577,-29.044890187532282,-40.92429868234319,1.0572938527981763,-4.893451798188437,-4.893451798188829,39.52143260069882,39919.44872947684,12616.367003436642,12616.367003436642,52535.815732913485,75707.0336958725,75707.0336958725,12616.367003436642,88323.40069930913,88323.40069930913,88323.40069930913,110592.25309443797,93582.08951152347,57483.69638156796,40109.32569995057,22268.85239512884,0.0,62378.178095079405,18928.524535859513,1511.724908419844,0.0,0.8891790302281684,3.359729531972488,0.0014959713701933424,356131.266109702,1534002.0644485748,4.307406314547074,1534002.0644485748,4.307406314547074,0.85,0.09913449674387803,4.698906859688992,1.232026144522243,1.0,0.0,4.698906859688822,1.2869173712085886,1.2871419445441792,3.651288703389003,16928.357692550606,1726.2120798183485,1603.0968420496806,1603.0968420496806,7.869996791526125,4.521058508400403,1.6109682202439641,2.9100902881564386,4.313817705067652,4.313817705067652,1.2325193443050433,0.0,0.0,0.0001744957754902246,7.09948024105493e-05,0.00010350097307967529,0.00048634143238857194,0.0994339490846066,0.08781078831834746,0.011623160766259128,0.11259998418756278,0.08755324251431615,0.011581254229561876,0.47097379323468247,0.47097379323468247,0.06234090617220667,0.0,3.979039320256561e-13,3.979039320256561e-13,5.024519709285528,3.979039320256561e-13,3.979039320256561e-13,8.207783061642203,22268.85239512884,18928.524535859513,0.85,0.8422146548242595,0.6399585551958565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468433763232802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16488.487887482555,1511.724908419844,0.47097379323468247,0.06234090617220667,6.113110376966115,4.313817705067652
4638.0,-32.700071010752396,4.523613381705391,34.75602324699279,20.854954607225977,4.795511795897091,-28.95118218062366,-40.83101787893099,1.0461243753155092,-4.855075904132661,-4.855075904132979,39.5513872085669,39787.55284803212,12568.286436415232,12568.286436415232,52355.83928444736,75840.59036168622,75840.59036168622,12568.286436415232,88408.87679810145,88408.87679810145,88408.87679810145,110699.52884531271,93547.04249698971,57491.650393905875,40061.54678120426,22290.652047211253,0.0,62352.198828415516,18947.054240129564,1511.8576036816194,0.0,0.8892640197153704,3.3717392577209435,0.0014959713701933424,356663.8000543103,1535281.1085768708,4.304561069396694,1535281.1085768708,4.304561069396694,0.85,0.09950644900058875,4.698906859688992,1.2319424158101904,1.0,0.0,4.698906859688928,1.2869673226184741,1.287193442400623,3.651146984935529,16922.01792816641,1725.565603765446,1603.0968420496806,1603.0968420496806,7.840004488029386,4.523613381705391,1.6245111466886737,2.8991022350167173,4.313665622800035,4.313665622800035,1.2324758922285814,0.0,0.0,0.00017569056087127555,7.175391182282443e-05,0.00010393664904845112,0.0004883886331868544,0.09950548844440567,0.08786333159340202,0.011642156851003638,0.11302320632802335,0.08786378624446173,0.011642662756127025,0.4709571265680158,0.4709571265680158,0.062403241923215974,0.0,3.410605131648481e-13,3.410605131648481e-13,4.879822800831505,3.410605131648481e-13,3.410605131648481e-13,4.374553887498848,22290.652047211253,18947.054240129564,0.85,0.839679117468227,0.6381098597263887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468238434830227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16489.03353444187,1511.8576036816194,0.4709571265680158,0.062403241923215974,6.113110376966115,4.313665622800035
4639.0,-32.64472370039086,4.525416865819529,34.75818821421281,20.823540386650734,4.795134537447147,-28.93405942690512,-40.80660024248061,1.0282773740654725,-4.919694745388938,-4.919694745389252,39.58272129815679,39944.886032707094,12657.284311443498,12657.284311443498,52602.170344150596,75694.16396564135,75694.16396564135,12657.284311443498,88351.44827708484,88351.44827708484,88351.44827708484,110612.85611795963,93483.15098384299,57468.50206774753,40016.2765734394,22261.407840874796,0.0,62277.68441431419,18922.196664743577,1510.8576036816194,0.0,0.8888277774979871,3.3701248531974244,0.0014959713701933424,355767.45778929285,1536619.918370673,4.319169403292509,1536619.918370673,4.319169403292509,0.85,0.09970606926547558,4.698906859688992,1.2317878074338662,1.0,0.0,4.698906859688428,1.287048948057843,1.2872764177724385,3.650915426938224,16910.460391957167,1724.3870630599815,1603.0968420496806,1603.0968420496806,7.895520706821553,4.525416865819529,1.6057670400745536,2.9196498257449752,4.3136381070943735,4.3136381070943735,1.2324680305983924,0.0,0.0,0.00017672822253436406,7.19538558215915e-05,0.00010477436671277256,0.000492324990466217,0.09969876078159684,0.08802684198441985,0.011671918797176996,0.11283898616611862,0.08803259101952988,0.011673478245945692,0.47094045990134914,0.47094045990134914,0.0624443485913834,0.0,3.410605131648481e-13,3.410605131648481e-13,5.193817269435442,3.410605131648481e-13,3.410605131648481e-13,6.330816132061955,22261.407840874796,18922.196664743577,0.85,0.8446391486588456,0.6413996668046633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4678459449383103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16490.225585099633,1510.8576036816194,0.47094045990134914,0.0624443485913834,6.113110376966115,4.3136381070943735
4640.0,-32.63251200547557,4.5267821562314685,34.76062351884362,20.81939085563647,4.7962248482032,-28.918312907233553,-40.78917629141358,1.028277381457263,-4.919706673651376,-4.919706673651776,39.587553489041085,39921.44456127531,12659.002628181086,12659.002628181086,52580.4471894564,75669.45095024927,75669.45095024927,12659.002628181086,88328.45357843036,88328.45357843036,88328.45357843036,110577.04420880812,93463.59449190862,57461.76126677792,40002.036916811885,22248.590630377756,0.0,62250.62754718964,18911.302035821092,1509.8763412159233,0.0,0.8888103867727833,3.370336676881675,0.0014959713701933424,355767.2924930598,1536826.4616275036,4.3197519672426985,1536826.4616275036,4.3197519672426985,0.85,0.09969065789468098,4.698906859688992,1.2317356315301735,1.0,0.0,4.698906859688482,1.2870484728045921,1.287276238094371,3.6509167750688207,16906.922756792104,1724.02632466664,1603.0968420496806,1603.0968420496806,7.896592580143563,4.5267821562314685,1.6065667736402593,2.920215382591209,4.313388180438314,4.313388180438314,1.2323966229823753,0.0,0.0,0.00017695792933504267,7.209684684074417e-05,0.0001048610824942985,0.0004927324598468725,0.09972279138445311,0.08803913527676575,0.011683656107687361,0.11277058139952593,0.08801923739288585,0.011671420501795128,0.4709237932346825,0.4709237932346825,0.06249620280554653,0.0,3.979039320256561e-13,3.979039320256561e-13,5.44909981370165,3.979039320256561e-13,3.979039320256561e-13,6.4729829934860845,22248.590630377756,18911.302035821092,0.85,0.8446573032472215,0.6413018813507142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4675072254524113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16491.244373850186,1509.8763412159233,0.4709237932346825,0.06249620280554653,6.113110376966115,4.313388180438314
4641.0,-32.61808387654353,4.528402421804682,34.76342292122418,20.81880181739109,4.767552698769234,-28.880773747131954,-40.753267135564215,1.0282773893295527,-4.9342889087785125,-4.9342889087789175,39.60268782669671,39819.69783947889,12680.52177106532,12680.52177106532,52500.21961054421,75802.1116659605,75802.1116659605,12680.52177106532,88482.63343702583,88482.63343702583,88482.63343702583,110732.92125497133,93460.85973746052,57469.16533756295,39990.771555441745,22250.287817945504,0.0,62241.05937338725,18912.74464525368,1509.8746702790993,0.0,0.8886828089822592,3.3665507063665046,0.0014959713701933424,355565.2638241034,1537473.4873135255,4.324026117675283,1537473.4873135255,4.324026117675283,0.85,0.09980276352623661,4.698906859688992,1.2317281454103073,1.0,0.0,4.698906859688998,1.2870479105629373,1.2872760255313158,3.6509183699569925,16906.42805848241,1723.975879477947,1603.0968420496806,1603.0968420496806,7.910016062942469,4.528402421804682,1.602965820602666,2.9254366012020157,4.313009071155615,4.313009071155615,1.2322883060444614,0.0,0.0,0.00017722968292415114,7.23923673380185e-05,0.00010483731558613264,0.0004926207813590583,0.09980204572065421,0.08809930786326416,0.01170273785739005,0.11262761053116381,0.08809966139242237,0.011703102133814241,0.4709071265680158,0.4709071265680158,0.06255330252940881,0.0,3.979039320256561e-13,3.979039320256561e-13,5.580495935452461,3.979039320256561e-13,3.979039320256561e-13,6.078866343779737,22250.287817945504,18912.74464525368,0.85,0.8434981688790474,0.6397657469259723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4674325115304392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16491.400857348308,1509.8746702790993,0.4709071265680158,0.06255330252940881,6.113110376966115,4.313009071155615
4642.0,-32.5756025049228,4.5299550626961835,34.76331989805415,20.82888720268386,4.777756929952995,-28.866825850853058,-40.740458260383434,1.0354105980309827,-4.938241513515891,-4.938241513516316,39.49924695650597,39969.19393531102,12687.745972384317,12687.745972384317,52656.93990769534,75801.66288080353,75801.66288080353,12687.745972384317,88489.40885318785,88489.40885318785,88489.40885318785,110691.41816400022,93474.94011672448,57483.93794881405,39990.00240878937,22202.00931081237,0.0,62192.01171960174,18871.707914190512,1508.8746702790993,0.0,0.889033948580014,3.356480163025508,0.0014959713701933424,355510.5182190225,1533055.269890533,4.312264170327726,1533055.269890533,4.312264170327726,0.85,0.0994007076659322,4.698906859688992,1.231758906967007,1.0,0.0,4.698906859689741,1.2870127668154308,1.2872419082719664,3.651018063570505,16908.975102450662,1724.2356056809067,1603.0968420496806,1603.0968420496806,7.9145224665043115,4.5299550626961835,1.602648257446944,2.9273068052492395,4.31270915486392,4.31270915486392,1.2322026156754056,0.0,0.0,0.00017803205510094427,7.249805090887034e-05,0.00010553400419207393,0.000495894456228583,0.099440537302069,0.08777094859870878,0.011669588703360226,0.11226066998148704,0.08773909362918025,0.011661614036751942,0.4708904599013491,0.4708904599013491,0.06260725307309399,0.0,3.979039320256561e-13,3.979039320256561e-13,5.992386029091676,3.979039320256561e-13,3.979039320256561e-13,7.6393970141829755,22202.00931081237,18871.707914190512,0.85,0.8466833352344972,0.642674080322658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4673442464226063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16491.602150464398,1508.8746702790993,0.4708904599013491,0.06260725307309399,6.113110376966115,4.31270915486392
4643.0,-32.51249761255124,4.532398232975699,34.763960816496486,20.856302556954347,4.766248149667601,-28.77237827343227,-40.65353652751071,1.0555627295115722,-4.870574824277128,-4.870574824277495,39.54762942465141,39863.17084484159,12600.182891651913,12600.182891651913,52463.353736493504,75985.65113362964,75985.65113362964,12600.182891651913,88585.83402528155,88585.83402528155,88585.83402528155,110830.12043799598,93509.4481742532,57525.97024314674,39981.64214567384,22244.28641271443,0.0,62225.928558388274,18907.643450807267,1509.0349112443628,0.0,0.8891998583582201,3.366584876247367,0.0014959713701933424,356448.6497436183,1535120.6092043915,4.306709003691142,1535120.6092043915,4.306709003691142,0.85,0.09958742384214839,4.698906859688992,1.2318321889592334,1.0,0.0,4.698906859688168,1.2869157023115327,1.2871463684033337,3.651293438450481,16915.217373211774,1724.872140150997,1603.0968420496806,1603.0968420496806,7.859901261823724,4.532398232975699,1.6250797992303,2.907318433745399,4.312391538902531,4.312391538902531,1.232111868257866,0.0,0.0,0.00017923014172440075,7.321900315815611e-05,0.00010601113856624463,0.0004981364662123671,0.0995454042744787,0.0878518580354366,0.011693546239042086,0.11263160475059351,0.0878867915378611,0.011700632304287287,0.4708737932346824,0.4708737932346824,0.06267578850434655,0.0,3.410605131648481e-13,3.410605131648481e-13,5.436890049782107,3.410605131648481e-13,3.410605131648481e-13,3.357000411250965,22244.28641271443,18907.643450807267,0.85,0.8431108213558552,0.6406199436210405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670844230868927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16492.365924479982,1509.0349112443628,0.4708737932346824,0.06267578850434655,6.113110376966115,4.312391538902531
4644.0,-32.51249761255124,4.532398232975699,34.763960816496486,20.851521903555863,4.766248149667601,-28.77237827343227,-40.650836018007226,1.0555627295115722,-4.870574824277128,-4.870574824277495,39.54762942465141,39850.11632324108,12600.159367284086,12600.159367284086,52450.27569052517,75963.07443676976,75963.07443676976,12600.159367284086,88563.23380405385,88563.23380405385,88563.23380405385,110799.55434664855,93486.87147739332,57512.91572154624,39971.0619509412,22236.320542594705,0.0,62207.3824935359,18900.872461205498,1508.5226151773177,0.0,0.8891998583582201,3.3672758337998676,0.0014959713701933424,356448.6497436183,1535120.6092043915,4.306709003691142,1535120.6092043915,4.306709003691142,0.8499999999999999,0.09958742384214839,4.698906859688992,1.2317719703121113,1.0,0.0,4.698906859688863,1.2869157023115327,1.2871463684033337,3.651293438450481,16911.13340370484,1724.4556911590441,1603.0968420496806,1603.0968420496806,7.859886587496378,4.532398232975699,1.6250539550095953,2.9073442779661036,4.312345153708012,4.312345153708012,1.2320986153451463,0.0,0.0,0.00017923014172440075,7.32415077295312e-05,0.00010598863399486955,0.0004980307193275583,0.09954636011626526,0.0878487485023622,0.011697611613903066,0.1126164765613549,0.0878867915378611,0.011700632304287287,0.47085712656801576,0.47085712656801576,0.0626975783506232,0.0,3.410605131648481e-13,3.410605131648481e-13,5.019231972847535,3.410605131648481e-13,3.410605131648481e-13,3.3562219723393127,22236.320542594705,18900.872461205498,0.85,0.8431519473749822,0.6406010786160629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666986266131234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.544272406994,1508.5226151773177,0.47085712656801576,0.0626975783506232,6.113110376966115,4.312345153708012
4645.0,-32.51230731568854,4.534514006961844,34.76587646839781,20.847966230381303,4.776756324670512,-28.779387267800026,-40.65696388771755,1.052972333519392,-4.878357903942174,-4.878357903942559,39.579182118197956,39880.68603008004,12613.028290740856,12613.028290740856,52493.714320820894,75896.65813232318,75896.65813232318,12613.028290740856,88509.68642306403,88509.68642306403,88509.68642306403,110752.36946085772,93482.31359297538,57509.48672859647,39969.80762708767,22242.683037793682,0.0,62212.49066488135,18906.28058212463,1508.4706703216882,0.0,0.8890478888046467,3.3693368057640343,0.0014959713701933424,356340.6463103215,1536468.6558402546,4.3117973538786565,1536468.6558402546,4.3117973538786565,0.85,0.09965731546686515,4.698906859688992,1.2317621901119136,1.0,0.0,4.698906859688747,1.2869278523097063,1.287158525243495,3.651258966270453,16910.308913696645,1724.3716165761648,1603.0968420496806,1603.0968420496806,7.867914127142905,4.534514006961844,1.6236743172428731,2.910839689718971,4.311565817429638,4.311565817429638,1.2318759478370394,0.0,0.0,0.00017923376584799572,7.319045061729735e-05,0.00010604331523069837,0.0004982876613616907,0.09966479699061419,0.08795415741470428,0.011710639575909907,0.11266226632355089,0.08794905900423713,0.011708256462628025,0.4708404599013491,0.4708404599013491,0.06268996356434368,0.0,3.979039320256561e-13,3.979039320256561e-13,4.73245647429593,3.979039320256561e-13,3.979039320256561e-13,3.574294499438963,22242.683037793682,18906.28058212463,0.85,0.8437809475204525,0.6410398555638039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666986266131234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16493.460522486577,1508.4706703216882,0.4708404599013491,0.06268996356434368,6.113110376966115,4.311565817429638
4646.0,-32.512306363639304,4.534516902090757,34.765884870182894,20.84856106610971,4.776757550579771,-28.77938779339584,-40.657190897595115,1.053148238128136,-4.878358202273205,-4.878358202273559,39.5791840771429,39881.7881144931,12612.960921055332,12612.960921055332,52494.74903554843,75899.46133417267,75899.46133417267,12612.960921055332,88512.422255228,88512.422255228,88512.422255228,110760.62246662969,93484.29187124307,57510.581835388424,39970.78892872738,22248.200211401687,0.0,62218.989140129066,18910.970179691434,1508.8413876161758,0.0,0.8890478802927815,3.3692530873512085,0.0014959713701933424,356340.6421709653,1536468.7395613296,4.311797638912492,1536468.7395613296,4.311797638912492,0.85,0.09965731816579769,4.698906859688992,1.2317672392865644,1.0,0.0,4.698906859688363,1.2869270266925448,1.2871576995016825,3.6512613087047954,16910.66677065737,1724.4081078306428,1603.0968420496806,1603.0968420496806,7.86787210242939,4.534516902090757,1.623597512424392,2.9109193896663648,4.311424739637085,4.311424739637085,1.23183563989631,0.0,0.0,0.0001792337839795422,7.31885598144058e-05,0.0001060452241651364,0.0004982966312668162,0.09965730552636363,0.08795105058827499,0.011706254938088651,0.11268715276628222,0.0879490614459665,0.011708256719831193,0.47082379323468243,0.47082379323468243,0.06266648684305651,0.0,3.410605131648481e-13,3.410605131648481e-13,4.499898604857435,3.410605131648481e-13,3.410605131648481e-13,3.5720590689038545,22248.200211401687,18910.970179691434,0.85,0.8437094488520251,0.6409906150141991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466697463515058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.38058484664,1508.8413876161758,0.47082379323468243,0.06266648684305651,6.113110376966115,4.311424739637085
4647.0,-32.44871644647086,4.537129366822954,34.76642857815713,19.541894690506183,4.771505818107538,-28.716142234391512,-39.84925331370903,1.0641712487584578,-4.854574234140955,-4.854574234141277,39.550496360084814,36288.94544804197,12584.199009124415,12584.199009124415,48873.14445716639,69753.65763996086,69753.65763996086,12584.199009124415,82337.85664908527,82337.85664908527,82337.85664908527,104464.23921322485,87261.66969181798,53916.15256061996,37050.57459022002,22126.38256413959,0.0,59176.95715435961,18807.42517951865,1508.7918272193417,0.0,0.8892697179269484,3.5702183097430926,0.0014959713701933424,356670.7657547466,1535243.058242855,4.304370320326495,1535243.058242855,4.304370320326495,0.85,0.09955286782762568,4.698906859688992,1.215245250207372,1.0,0.0,4.698906859688858,1.2868727811967802,1.2871050077014745,3.651415220173552,15785.037127327643,1609.6258281194541,1603.0968420496806,1603.0968420496806,7.849930633656891,4.537129366822954,1.6323257696705724,2.904803597152382,4.310649803012576,4.310649803012576,1.2316142294321646,0.0,0.0,0.00018044861836118739,8.021155050003019e-05,0.0001002370678611572,0.00047100464576790255,0.0995166453936007,0.08783199231568176,0.01168465307791894,0.11943445474905104,0.08786146183125854,0.011691405996367137,0.47080712656801577,0.47080712656801577,0.06263341859293035,0.0,3.410605131648481e-13,3.410605131648481e-13,4.221302880159783,3.410605131648481e-13,3.410605131648481e-13,3.15488901768515,22126.38256413959,18807.42517951865,0.85,0.8258813363736102,0.6132276344216955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666974576961191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.29686034217,1508.7918272193417,0.47080712656801577,0.06263341859293035,6.113110376966115,4.310649803012576
4648.0,-32.40831667831034,4.539602562205791,34.76711270940581,20.877679029386513,4.790742742209784,-28.667602027632693,-40.55269769215954,1.0752752244190638,-4.849086679576715,-4.849086679577131,39.551584887116256,39894.448143007205,12580.166214260842,12580.166214260842,52474.614357268045,75971.20607334064,75971.20607334064,12580.166214260842,88551.37228760148,88551.37228760148,88551.37228760148,110797.75206724732,93517.65143823528,57560.12411231423,39952.80813991227,22246.379779645842,0.0,62199.18791955811,18909.422812698966,1508.5309814355874,0.0,0.8892932909321939,3.368050807935275,0.0014959713701933424,356746.9675577993,1535289.5520115106,4.303581225992528,1535289.5520115106,4.303581225992528,0.85,0.09950306464710619,4.698906859688992,1.2318352561583747,1.0,0.0,4.698906859689038,1.2868190683610516,1.2870522834674332,3.651567633104569,16916.70128736308,1725.0234572828726,1603.0968420496806,1603.0968420496806,7.847415005930738,4.539602562205791,1.6357381308721912,2.9038644313335995,4.3106620913769405,4.3106620913769405,1.2316177403934117,0.0,0.0,0.00018122436271692853,7.4063691904445e-05,0.00010716067081248352,0.0005035380111696528,0.09950287736845918,0.08782666916058039,0.011676208207878796,0.11265485576296388,0.08782675167817752,0.011676312968928662,0.4707904599013491,0.4707904599013491,0.06258972911793435,0.0,3.979039320256561e-13,3.979039320256561e-13,4.086702202252809,3.979039320256561e-13,3.979039320256561e-13,3.559365139876604,22246.379779645842,18909.422812698966,0.85,0.8436543323545187,0.6413982155941085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4663088945202756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.48703480399,1508.5309814355874,0.4707904599013491,0.06258972911793435,6.113110376966115,4.3106620913769405
4649.0,-32.3971390157749,4.540682289221197,34.76805050360285,20.874786434602015,4.790497964206891,-28.669085461156865,-40.552164044324286,1.075275232345283,-4.849242457860726,-4.849242457861132,39.554971193630706,39947.545992016734,12581.808844367024,12581.808844367024,52529.35483638376,75958.73197082529,75958.73197082529,12581.808844367024,88540.54081519232,88540.54081519232,88540.54081519232,110798.95772205404,93504.0283111387,57553.436434971816,39945.10208462986,22258.416906861723,0.0,62203.51899149158,18919.654370832464,1509.2539567868348,0.0,0.889280398786572,3.367731456626154,0.0014959713701933424,356744.80419839796,1535434.1966148738,4.3040127804102974,1535434.1966148738,4.3040127804102974,0.85,0.09948177168065866,4.698906859688992,1.231798933311366,1.0,0.0,4.698906859689348,1.2868186232564913,1.2870521151846999,3.651568896164783,16914.236957173558,1724.7721655380337,1603.0968420496806,1603.0968420496806,7.848439666489661,4.540682289221197,1.636421598525085,2.9042606906961117,4.310636720928801,4.310636720928801,1.231610491693943,0.0,0.0,0.0001814395352944332,7.406818594120235e-05,0.00010737134935323085,0.0005045279700099597,0.09950402113602065,0.08783449991964609,0.011669521216374563,0.11269652588713472,0.08780821143531073,0.011673560245347936,0.47077379323468244,0.47077379323468244,0.06254609263206463,0.0,3.979039320256561e-13,3.979039320256561e-13,4.013160751739349,3.979039320256561e-13,3.979039320256561e-13,3.7189463150456845,22258.416906861723,18919.654370832464,0.85,0.8444756130849914,0.6422071715505501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4660621367777713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16495.21475294459,1509.2539567868348,0.47077379323468244,0.06254609263206463,6.113110376966115,4.310636720928801
4650.0,-32.38289356439762,4.542305166976154,34.770697442076965,20.874260505102598,4.792092992279356,-28.66544699210371,-40.54807556150479,1.075275240131281,-4.921308791949286,-4.921308791949647,39.612700149048095,39998.74127995609,12680.321382292694,12680.321382292694,52679.06266224878,75948.7542745378,75948.7542745378,12680.321382292694,88629.0756568305,88629.0756568305,88629.0756568305,110880.90104070533,93501.59208490966,57554.54872154684,39941.15929262536,22251.82538387483,0.0,62192.984676500186,18914.051576293605,1509.197609658765,0.0,0.8887121246136567,3.3625622904745613,0.0014959713701933424,355745.09164130664,1537901.6489286344,4.323043901556572,1537901.6489286344,4.323043901556572,0.8499999999999999,0.09976444823707545,4.698906859688992,1.2317922428390014,1.0,0.0,4.698906859688889,1.2868180552949522,1.287051900459659,3.651570507853928,16913.796260569747,1724.7272269908426,1603.0968420496806,1603.0968420496806,7.909891061902377,4.542305166976154,1.6150049205425798,2.927300246433574,4.310195109515458,4.310195109515458,1.2314843170044167,0.0,0.0,0.0001817141049265414,7.410262486487678e-05,0.00010761148006166461,0.000505656321843041,0.09978611659182082,0.08808975010279302,0.011696366489027802,0.11244744291338556,0.08807866961012908,0.01168577862694636,0.47075712656801577,0.47075712656801577,0.06250611306350588,0.0,3.410605131648481e-13,3.410605131648481e-13,4.578150029629114,3.410605131648481e-13,3.410605131648481e-13,6.715629837410404,22251.82538387483,18914.051576293605,0.85,0.8470258010008922,0.6431391175067651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465993878876573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16495.35840156144,1509.197609658765,0.47075712656801577,0.06250611306350588,6.113110376966115,4.310195109515458
