time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4651.0,-32.3707801914138,4.543913278876962,34.77253212355262,20.87347162831577,4.791662690474131,-28.655206483934524,-40.53770777592433,1.0752752864380664,-4.921080296459365,-4.9210802964597855,39.595051083363686,40008.956960781776,12682.028923270303,12682.028923270303,52690.985884052076,75947.0936691609,75947.0936691609,12682.028923270303,88629.1225924312,88629.1225924312,88629.1225924312,110875.40049012854,93497.90673468697,57555.92730631987,39935.53269818566,22246.277897697335,0.0,62181.810595883,18909.336213042734,1509.2152092243925,0.0,0.8887765930457702,3.3616115964455715,0.0014959713701933424,355748.25787941413,1537146.974276161,4.320884052782062,1537146.974276161,4.320884052782062,0.85,0.0997185484061728,4.698906859688992,1.2317823236202825,1.0,0.0,4.698906859689315,1.2868175715295653,1.287051717450206,3.651571880623043,16913.129606008843,1724.6592471444217,1603.0968420496806,1603.0968420496806,7.910956213384697,4.543913278876962,1.6160313817156267,2.9278818971613356,4.309919148120239,4.309919148120239,1.2314054708914968,0.0,0.0,0.00018194788179647043,7.419002325511103e-05,0.0001077578585413594,0.0005063441406853897,0.09971933598651518,0.08803016199396217,0.011689173992553011,0.11242511657961882,0.08802976750608106,0.011688780900091737,0.4707404599013491,0.4707404599013491,0.06250774753201868,0.0,3.979039320256561e-13,3.979039320256561e-13,4.986830418740283,3.979039320256561e-13,3.979039320256561e-13,6.62918209497758,22246.277897697335,18909.336213042734,0.85,0.8473697594058269,0.6434189769866677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4659068959915624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16495.563880803507,1509.2152092243925,0.4707404599013491,0.06250774753201868,6.113110376966115,4.309919148120239
4652.0,-32.358661176194225,4.5454947430286365,34.774244282214816,26.82779679251837,4.789948652467157,-28.644216753977897,-43.83779437104238,1.07527533272174,37.23764686452233,-4.921964601310288,39.59496480768391,55968.50339357297,12685.190819223353,12685.190819223353,68653.69421279633,104074.81216864564,104074.81216864564,12685.190819223353,116760.002987869,116760.002987869,116760.002987869,140927.95305917505,121617.53799343573,73510.14823862427,53452.655283123844,24167.95007130605,0.0,77620.60535442989,20542.75756061014,1509.1516999722887,0.0,0.8887724597905404,2.425709754531758,0.0014959713701933424,355736.0042823909,1537143.2858128997,4.321022520376325,1537143.2858128997,4.321022520376325,0.8499999999999999,0.09972175909123221,4.698906859688992,1.3083984387898817,1.0,0.0,4.698906859689312,1.2868170869654918,1.287051534138899,3.6515732556596068,21999.77790180384,2243.3530208382927,1603.0968420496806,1603.0968420496806,7.912928580786405,4.5454947430286365,1.616694145299724,2.9288005977289124,4.3096414371552765,4.3096414371552765,1.2313261249015075,0.0,0.0,0.00018218204502938706,5.070766741023768e-05,0.00013147437761914938,0.0006177858548679619,0.09972177059848261,0.0880276834628102,0.011694087135672404,0.08112119737722609,0.0880276782497024,0.011694080841529808,0.47072379323468244,0.47072379323468244,0.06253356715045474,0.0,3.410605131648481e-13,3.410605131648481e-13,5.297479483258826,42.1596114658326,47.075967689654135,6.5425113159454895,24167.95007130605,20542.75756061014,0.85,0.8844776963450748,0.7210521373546437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465832939429932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16495.7271222568,1509.1516999722887,0.47072379323468244,0.06253356715045474,6.113110376966115,4.3096414371552765
4653.0,-32.320548027288055,4.545220820083871,34.77341607550748,20.85560989743101,4.587484643917229,-28.48419469963255,-40.37272984916342,1.0641666499369522,-5.095536592092969,-5.095536592093363,39.52017030662625,39461.34940710991,12917.240816175985,12917.240816175985,52378.59022328589,76827.11956080397,76827.11956080397,12917.240816175985,89744.36037697995,89744.36037697995,89744.36037697995,111919.59713558872,93466.18326494713,57578.739753233596,39874.93723523726,22175.236758608764,0.0,62050.17399384602,18848.95124481745,1509.0364603747803,0.0,0.8881670308361651,3.308462578724421,0.0014959713701933424,353337.2640706424,1533948.1829291922,4.341314485931242,1533948.1829291922,4.341314485931242,0.85,0.0997765598014427,4.698906859688992,1.231707471762784,1.0,0.0,4.6989068596890915,1.286867690145344,1.2871030965962962,3.6514296657477496,16907.39104806674,1724.0740770871541,1603.0968420496806,1603.0968420496806,8.057679659365004,4.545220820083871,1.5626478150137686,2.982573005070102,4.30935836763916,4.30935836763916,1.2312452478969027,0.0,0.0,0.00018292027835604355,7.559364289696974e-05,0.00010732663545907381,0.0005043178635859817,0.09965881592908418,0.0879652311395269,0.01169358478955728,0.11055862772083247,0.08802311532186949,0.011753444479573223,0.4707071265680158,0.4707071265680158,0.06257306010873022,0.0,3.979039320256561e-13,3.979039320256561e-13,6.7196921408734624,3.979039320256561e-13,3.979039320256561e-13,12.14870326108337,22175.236758608764,18848.95124481745,0.85,0.8441328501106325,0.6359587228719711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657589556196609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16495.890880521987,1509.0364603747803,0.4707071265680158,0.06257306010873022,6.113110376966115,4.30935836763916
4654.0,-32.320548027288055,4.545220820083871,34.77341607550748,20.85281201815235,4.587484643917229,-28.48419469963255,-40.37114902222527,1.0641666499369522,-5.095536592092969,-5.095536592093363,39.52017030662625,39453.70249289027,12916.803348543386,12916.803348543386,52370.50584143365,76813.90626624381,76813.90626624381,12916.803348543386,89730.70961478719,89730.70961478719,89730.70961478719,111891.00641828393,93452.96997038697,57571.09283901395,39868.75236819224,22160.29680349673,0.0,62029.04917168897,18836.252282972222,1508.0364603747803,0.0,0.8881670308361651,3.3088679576992774,0.0014959713701933424,353337.2640706424,1533948.1829291922,4.341314485931242,1533948.1829291922,4.341314485931242,0.8500000000000001,0.0997765598014427,4.698906859688992,1.231672242931091,1.0,0.0,4.698906859688323,1.286867690145344,1.2871030965962962,3.6514296657477496,16905.000853770172,1723.8303450995165,1603.0968420496806,1603.0968420496806,8.057406770278627,4.545220820083871,1.5621672567078173,2.9830535633760533,4.308518225455869,4.308518225455869,1.2310052072731055,0.0,0.0,0.00018292027835604355,7.56072104260173e-05,0.00010731306793002625,0.0005042541110306711,0.09967776674314065,0.08796211649115446,0.011715650251986193,0.11049890087580364,0.08802311532186949,0.011753444479573223,0.4706904599013491,0.4706904599013491,0.06269113369623473,0.0,3.979039320256561e-13,3.979039320256561e-13,7.793531243307541,3.979039320256561e-13,3.979039320256561e-13,12.133761422221482,22160.29680349673,18836.252282972222,0.85,0.8442899986501224,0.6360520275538507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46552633049922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.575791899202,1508.0364603747803,0.4706904599013491,0.06269113369623473,6.113110376966115,4.308518225455869
4655.0,-32.318860755012516,4.545111364597887,34.773237567893524,20.847066642623417,4.587737913293574,-28.48642952644222,-40.372385492641456,1.0601561155036385,-5.0955597359461535,-5.095559735946558,39.522013967666595,39468.091978089426,12916.292904209327,12916.292904209327,52384.38488229875,76785.58216527209,76785.58216527209,12916.292904209327,89701.87506948142,89701.87506948142,89701.87506948142,111847.64802156013,93444.78292782605,57566.961091608966,39864.246484685646,22145.772952078707,0.0,62010.019436764356,18823.9070092669,1507.0364603747803,0.0,0.8881602718220718,3.3096806024907814,0.0014959713701933424,353336.94507460576,1534026.8808076906,4.341541132880363,1534026.8808076906,4.341541132880363,0.8499999999999999,0.09977603365364361,4.698906859688992,1.231654112278484,1.0,0.0,4.698906859688978,1.286886443840598,1.287121895863858,3.6513764537495033,16903.519873962618,1723.6793271874308,1603.0968420496806,1603.0968420496806,8.057088358863506,4.545111364597887,1.5616508272556011,2.9834605373422862,4.307760260156009,4.307760260156009,1.2307886457588597,0.0,0.0,0.00018295302367267983,7.559659816286103e-05,0.0001073564255098188,0.0005044578442597779,0.09971136628745537,0.0879648888334085,0.011746477454046871,0.1104519070552579,0.08802240088686113,0.01175363276678248,0.47067379323468245,0.47067379323468245,0.06285188526654659,0.0,3.979039320256561e-13,3.979039320256561e-13,8.651813711976672,3.979039320256561e-13,3.979039320256561e-13,12.1129260147178,22145.772952078707,18823.9070092669,0.85,0.8447729150563887,0.6364792711980618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46552633049922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16496.498440298292,1507.0364603747803,0.47067379323468245,0.06285188526654659,6.113110376966115,4.307760260156009
4656.0,-32.25681494411747,4.545393869725004,34.760245664291595,20.496529689431213,4.225173460958159,-28.416599837003023,-40.242135676648445,0.8373159474124132,-5.169242189504814,-5.169242189505167,39.2256112808896,39147.16453605015,13014.973727090908,13014.973727090908,52162.13826314106,76842.55437387012,76842.55437387012,13014.973727090908,89857.52810096103,89857.52810096103,89857.52810096103,111852.97107146708,92841.93521729296,57282.833989009516,39510.1124758705,21995.442970506043,0.0,61505.555446376544,18696.126524930136,1506.0364603747803,0.0,0.8888554616906315,3.3047719932881576,0.0014959713701933424,352322.5113445557,1521413.885624132,4.318242055604153,1521413.885624132,4.318242055604153,0.85,0.09995241850890754,4.698906859688992,1.2302482366608456,1.0,0.0,4.698906859689084,1.287930597505767,1.2881677963410616,3.648416202541497,16794.46886076866,1712.5592185678759,1603.0968420496806,1603.0968420496806,8.118644729191956,4.545393869725004,1.5385875089664092,3.0068063607585946,4.306969275784544,4.306969275784544,1.2305626502241556,0.0,0.0,0.00018416092263195892,7.672209495750982e-05,0.0001074388276744491,0.0005048450443564124,0.09876254155735435,0.08709767747659775,0.011664864080756602,0.11030118154064854,0.08799463826278685,0.011957780246120696,0.4706571265680158,0.4706571265680158,0.06303441801339087,0.0,3.410605131648481e-13,3.410605131648481e-13,8.427601751519262,3.410605131648481e-13,3.410605131648481e-13,7.385698264698533,21995.442970506043,18696.126524930136,0.85,0.8480882399089702,0.6364817657842389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655160338110527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16496.454890385303,1506.0364603747803,0.4706571265680158,0.06303441801339087,6.113110376966115,4.306969275784544
4657.0,-32.232297555032424,4.544745107337914,34.754624460507074,20.493429572694026,4.232437342906511,-28.413275676297875,-40.23556636003775,0.8390284507091212,-5.170309432113356,-5.170309432113731,39.24795439297794,39237.60059191234,13015.180946930119,13015.180946930119,52252.781538842464,76793.67781862612,76793.67781862612,13015.180946930119,89808.85876555624,89808.85876555624,89808.85876555624,111797.60307969085,92819.28963028725,57273.19962318906,39495.65556344244,21988.744314134605,0.0,61484.399877577045,18690.432667014415,1505.0364603747803,0.0,0.8887697625404172,3.304416625414582,0.0014959713701933424,352307.83474332985,1522361.9228030876,4.321112881046736,1522361.9228030876,4.321112881046736,0.85,0.09990226625902425,4.698906859688992,1.230186078897677,1.0,0.0,4.698906859689443,1.28792155531204,1.2881593698465024,3.6484418172118662,16790.37242950717,1712.141498830607,1603.0968420496806,1603.0968420496806,8.118773991401063,4.544745107337914,1.537421005828815,3.0073241015090995,4.306296350438887,4.306296350438887,1.2303703858396822,0.0,0.0,0.0001846402471153954,7.677926915098403e-05,0.00010786097796441136,0.0005068286892497357,0.0988657597909198,0.08716631316028892,0.011699446630630878,0.11020546265232291,0.08794350239808499,0.011958763860939256,0.4706404599013491,0.4706404599013491,0.0631692765610732,0.0,3.979039320256561e-13,3.979039320256561e-13,8.222419211299382,3.979039320256561e-13,3.979039320256561e-13,7.401217547347358,21988.744314134605,18690.432667014415,0.85,0.8498542986982737,0.6381716446779866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4651374920693787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16497.620579438397,1505.0364603747803,0.4706404599013491,0.0631692765610732,6.113110376966115,4.306296350438887
4658.0,-32.232297720395565,4.544737564135951,34.75449390954098,20.493976526800566,4.232480271855527,-28.413175965955244,-40.23479166263712,0.8406676040222288,-5.17031317846255,-5.170313178462941,39.248074964532215,39233.850902762926,13014.67496159617,13014.67496159617,52248.52586435909,76796.05812015627,76796.05812015627,13014.67496159617,89810.73308175245,89810.73308175245,89810.73308175245,111784.94906854915,92814.13165005979,57269.921603966264,39493.566717881695,21974.21598679669,0.0,61467.782704678386,18678.083588777186,1504.0364603747803,0.0,0.8887693101201954,3.304350638387855,0.0014959713701933424,352307.78322479915,1522367.0399677292,4.321128037629369,1522367.0399677292,4.321128037629369,0.85,0.09990196015431255,4.698906859688992,1.2301709132408725,1.0,0.0,4.698906859688989,1.287913850308556,1.2881516634161216,3.6484636441818186,16789.439386285787,1712.0463549005815,1603.0968420496806,1603.0968420496806,8.118458361477352,4.544737564135951,1.536864452863882,3.007873111272069,4.305342963568323,4.305342963568323,1.2300979895909496,0.0,0.0,0.00018464024387860524,7.678601410722971e-05,0.00010785422977137552,0.0005067969801191892,0.09888120908010287,0.08716361140385646,0.011717597676246399,0.11012998287617293,0.08794319464383468,0.011958765510477868,0.47062379323468245,0.47062379323468245,0.06326700072628007,0.0,3.979039320256561e-13,3.979039320256561e-13,8.054655253931912,3.979039320256561e-13,3.979039320256561e-13,7.384702516729874,21974.21598679669,18678.083588777186,0.85,0.8500148137014611,0.6382831652031722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4649879633255372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.0365173016,1504.0364603747803,0.47062379323468245,0.06326700072628007,6.113110376966115,4.305342963568323
4659.0,-32.23229773720196,4.544715680367825,34.75413345724687,20.494365726504498,4.232613944758315,-28.412891256684002,-40.23474241895599,0.8406675828353829,-5.170326757052749,-5.170326757053134,39.24844506533516,39233.6125362875,13014.263857261869,13014.263857261869,52247.87639354937,76797.26480341452,76797.26480341452,13014.263857261869,89811.5286606764,89811.5286606764,89811.5286606764,111771.29549644649,92815.96971303564,57271.02787637788,39494.37981850862,21959.76683577009,0.0,61454.14665427871,18665.801810404577,1503.0364603747803,0.0,0.8887679109195128,3.3042969659085837,0.0014959713701933424,352307.5964966554,1522382.7474581704,4.321174912481977,1522382.7474581704,4.321174912481977,0.85,0.09990109935799539,4.698906859688992,1.230175813506357,1.0,0.0,4.698906859689546,1.2879138504088272,1.2881516635159875,3.648463643897766,16789.771879262582,1712.0802597484956,1603.0968420496806,1603.0968420496806,8.118201917622232,4.544715680367825,1.5364058173378607,3.0083098630299645,4.304581929881294,4.304581929881294,1.2298805513946556,0.0,0.0,0.00018464024354964036,7.678644286924729e-05,0.00010785380068039307,0.0005067949638606282,0.0988924579931788,0.08716170859104863,0.01173074940213017,0.1100547990186663,0.08794232157291647,0.01195877778507892,0.4706071265680158,0.4706071265680158,0.06333715065783947,0.0,3.979039320256561e-13,3.979039320256561e-13,7.917866862167386,3.979039320256561e-13,3.979039320256561e-13,7.371427308723753,21959.76683577009,18665.801810404577,0.85,0.8501928549667956,0.6384209149791503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464987964333969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16497.96210407032,1503.0364603747803,0.4706071265680158,0.06333715065783947,6.113110376966115,4.304581929881294
4660.0,-32.18752988288632,4.544741738165509,34.75482908977341,20.483625085931294,4.519790794749189,-28.535943110937065,-40.34692378537727,0.8338502140185312,-5.0656752143158315,-5.065675214316213,39.524598749015304,39999.60830045769,12873.709582133864,12873.709582133864,52873.31788259155,75390.45099784197,75390.45099784197,12873.709582133864,88264.16057997583,88264.16057997583,88264.16057997583,110321.71305771996,92797.59254405442,57244.511308361514,39503.42359521434,22057.552477744124,0.0,61560.97607295847,18748.919606082505,1502.0364603747803,0.0,0.8883018109450522,3.3564972491770573,0.0014959713701933424,353749.03732388164,1534137.21903118,4.336795459959292,1534137.21903118,4.336795459959292,0.85,0.09976616356084383,4.698906859688992,1.230132563360967,1.0,0.0,4.698906859689127,1.2879440787027907,1.2881830285201317,3.6483780137579434,16786.447575525464,1711.7412751067352,1603.0968420496806,1603.0968420496806,8.030525196265655,4.544741738165509,1.5683924666615283,2.976349271503981,4.30381655755147,4.30381655755147,1.2296618735861344,0.0,0.0,0.0001855184413414301,7.581540659720539e-05,0.00010970303474422473,0.0005154843424883374,0.09977029670305165,0.08792683696311188,0.011843459739939782,0.11166044380181804,0.08792364974363803,0.011842513817205799,0.4705904599013491,0.4705904599013491,0.0633870085441559,0.0,3.979039320256561e-13,3.979039320256561e-13,7.770708289316303,3.979039320256561e-13,3.979039320256561e-13,7.390036591550881,22057.552477744124,18748.919606082505,0.85,0.8588771857666647,0.6497559144132558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4649879644364592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16497.887693809622,1502.0364603747803,0.4705904599013491,0.0633870085441559,6.113110376966115,4.30381655755147
4661.0,-32.18753083369829,4.543763122495257,34.75338600197616,20.47926509929823,4.508040418385335,-28.523107213782396,-40.332427982334025,0.8338505566948395,-5.156514469615445,-5.156514469615862,39.46175182120722,39929.4759633095,12993.688786097455,12993.688786097455,52923.164749406955,75425.35278898096,75425.35278898096,12993.688786097455,88419.04157507842,88419.04157507842,88419.04157507842,110412.26540336994,92777.00064848465,57235.001985193674,39491.10962587887,21993.223828291517,0.0,61484.33345417038,18694.24025404779,1501.0364603747803,0.0,0.8880694679500607,3.3381415906223992,0.0014959713701933424,352497.5785180826,1531456.1318318767,4.344586247287697,1531456.1318318767,4.344586247287697,0.85,0.09965747621997197,4.698906859688992,1.2300777323683723,1.0,0.0,4.698906859688815,1.2879440771306347,1.2881830269236079,3.6483780182114125,16782.72264294924,1711.3614376927128,1603.0968420496806,1603.0968420496806,8.105367339807142,4.543763122495257,1.5391508909639207,3.004612231531336,4.303065611121051,4.303065611121051,1.2294473174631573,0.0,0.0,0.00018551842264880674,7.594023957044688e-05,0.00010957818307835986,0.0005148976761391613,0.09965248995848557,0.08781723399246143,0.011835255966024142,0.11094684740319104,0.08781543460533828,0.011842041614633687,0.47057379323468246,0.47057379323468246,0.06341991247769752,0.0,3.979039320256561e-13,3.979039320256561e-13,8.520058210917966,3.979039320256561e-13,3.979039320256561e-13,11.356502995639346,21993.223828291517,18694.24025404779,0.85,0.8607585343485132,0.6494252067166413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4647150062943923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16498.71013323317,1501.0364603747803,0.47057379323468246,0.06341991247769752,6.113110376966115,4.303065611121051
4662.0,-32.170512892700145,4.542891118419579,34.75316743382798,20.479738432355248,4.493645381104134,-28.501742808822613,-40.31220730450002,0.8338505620058236,-5.145789270842272,-5.14578927084268,39.49549966663238,39916.51573343074,12977.601145690836,12977.601145690836,52894.116879121575,75495.61659592834,75495.61659592834,12977.601145690836,88473.21774161917,88473.21774161917,88473.21774161917,110467.87416443974,92779.29345585634,57242.57900676267,39485.238276770746,21994.65642282057,0.0,61479.894699591314,18695.457959397485,1500.0364603747803,0.0,0.8880019886790943,3.3390954040912666,0.0014959713701933424,352645.1544271029,1532895.3941692049,4.346849446037341,1532895.3941692049,4.346849446037341,0.85,0.09972168503803469,4.698906859688992,1.230083712362684,1.0,0.0,4.698906859688447,1.287943383905032,1.2881827648531157,3.64837998192277,16783.137396066108,1711.403730740478,1603.0968420496806,1603.0968420496806,8.095331988239709,4.542891118419579,1.5412637237055202,3.001627394714059,4.302011631624135,4.302011631624135,1.2291461804640385,0.0,0.0,0.0001858532675471381,7.611469070192556e-05,0.00010973857684521255,0.0005156513515104769,0.09977231302085177,0.08791033430501118,0.011861978715840587,0.11089618684103775,0.08787742218819643,0.01184426284983827,0.4705571265680158,0.4705571265680158,0.06349354332530086,0.0,3.979039320256561e-13,3.979039320256561e-13,8.968573650539781,3.979039320256561e-13,3.979039320256561e-13,10.791915419197494,21994.65642282057,18695.457959397485,0.85,0.8603482022468915,0.6492612898651579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4647150120906336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.637196522475,1500.0364603747803,0.4705571265680158,0.06349354332530086,6.113110376966115,4.302011631624135
4663.0,-32.155716361129834,4.54229278901112,34.7529649375143,20.478392054233723,4.494159157647408,-28.495134895873885,-40.30484886663032,0.8338506178828418,-5.145236208445738,-5.145236208446111,39.49682378761592,39954.71016999383,12975.521768338913,12975.521768338913,52930.23193833274,75486.87262201062,75486.87262201062,12975.521768338913,88462.39439034954,88462.39439034954,88462.39439034954,110442.81939959718,92772.98489753311,57242.11135890586,39478.7483762525,21980.42500924764,0.0,61459.17338550014,18683.36125786049,1499.0364603747803,0.0,0.8880000098574642,3.339556316314408,0.0014959713701933424,352652.7657345114,1532951.8855023829,4.346915817630194,1532951.8855023829,4.346915817630194,0.8499999999999999,0.09972472416269246,4.698906859688992,1.230066779027693,1.0,0.0,4.698906859688962,1.2879427799908514,1.2881825363964727,3.648381692641943,16781.996221164187,1711.2873632855449,1603.0968420496806,1603.0968420496806,8.094034887966423,4.54229278901112,1.540432196390297,3.0018605926208233,4.300988182265463,4.300988182265463,1.228853766361561,0.0,0.0,0.0001861448567678325,7.617826651776398e-05,0.00010996659025006852,0.0005167227652626556,0.0997898584506405,0.08791086128288828,0.01187899716775223,0.110837308213274,0.08788003298615017,0.011844691176542282,0.47054045990134913,0.47054045990134913,0.06358200464552786,0.0,3.979039320256561e-13,3.979039320256561e-13,9.315383498196297,3.979039320256561e-13,3.979039320256561e-13,10.708267123688984,21980.42500924764,18683.36125786049,0.85,0.861225900425475,0.6501016523502449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646112761660703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.90520491268,1499.0364603747803,0.47054045990134913,0.06358200464552786,6.113110376966115,4.300988182265463
4664.0,-32.15571663437099,4.545421338870945,34.756269346872465,21.074301294889324,4.930512200089817,-28.449431085957247,-40.36488973125813,1.219932367782384,-4.785456289286458,-4.785456289286861,39.60108035509112,40245.17828311159,12497.34470013906,12497.34470013906,52742.52298325065,76240.39011197073,76240.39011197073,12497.34470013906,88737.73481210979,88737.73481210979,88737.73481210979,110868.73195253336,93763.91275797185,57748.42081536772,40017.21326956015,22130.99714042357,0.0,62148.210409983716,18811.347569360034,1498.0364603747803,0.0,0.8894345955960299,3.3765345569389273,0.0014959713701933424,357631.4911083569,1537404.7546508412,4.298851731110645,1537404.7546508412,4.298851731110645,0.85,0.09975019951552452,4.698906859688992,1.232358159762807,1.0,0.0,4.698906859689076,1.2861304414633685,1.2863698604870004,3.6535227751413317,16961.248269890406,1729.5659853151083,1603.0968420496806,1603.0968420496806,7.795751555570562,4.545421338870945,1.653552432334001,2.891868906536944,4.300045838091278,4.300045838091278,1.2285845251689367,0.0,0.0,0.00018614485137928856,7.566095322450792e-05,0.00011048389815478064,0.0005191535469246788,0.09975992588520405,0.087868582100206,0.011891343784998044,0.11217075217086954,0.08786444839139845,0.01188575112412607,0.47052379323468246,0.47052379323468246,0.06367645921490099,0.0,3.979039320256561e-13,3.979039320256561e-13,5.981519973952345,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22130.99714042357,18811.347569360034,0.85,0.8486571477330569,0.6475677741582477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464521092747158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.12927833205,1498.0364603747803,0.47052379323468246,0.06367645921490099,6.113110376966115,4.300045838091278
4665.0,-32.155716749594205,4.548503241974674,34.755232378184076,21.07680682037028,4.935301084273235,-28.451929511105483,-40.36771369921041,1.2214700423614417,-4.787975476700069,-4.7879754767004,39.4806752580017,40258.83876196505,12504.938110005087,12504.938110005087,52763.77687197014,76229.60673805333,76229.60673805333,12504.938110005087,88734.54484805842,88734.54484805842,88734.54484805842,110841.44214210975,93768.48349242315,57750.28281721778,40020.222972450414,22106.897294051334,0.0,62127.12026650175,18790.862699943635,1499.0364603747803,0.0,0.8898517794657816,3.365683900799408,0.0014959713701933424,357596.43930294755,1532263.0438371508,4.284894577876522,1532263.0438371508,4.284894577876522,0.85,0.09929424828465441,4.698906859688992,1.2323689427645879,1.0,0.0,4.698906859689846,1.2861232335390316,1.286362651217953,3.6535432508741694,16962.07508438144,1729.6502969292715,1603.0968420496806,1603.0968420496806,7.800488268704077,4.548503241974674,1.6549989810511034,2.893504260923571,4.300226771947343,4.300226771947343,1.2286362205563837,0.0,0.0,0.00018614484910699125,7.563670202673349e-05,0.00011050814708025776,0.0005192674903669432,0.09930199350798224,0.08748514319896242,0.011816850309019822,0.11193740290024637,0.08748080791944172,0.011813440365212684,0.4705071265680158,0.4705071265680158,0.06355264540559416,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9930343458838706,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22106.897294051334,18790.862699943635,0.85,0.8492873425588306,0.6480074819059684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4645210944124372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.057415646083,1499.0364603747803,0.4705071265680158,0.06355264540559416,6.113110376966115,4.300226771947343
4666.0,-32.15571702212574,4.548586372019654,34.75524774675072,21.07451824648308,4.935288754173323,-28.451934723238637,-40.36749136922879,1.2197162068400036,-4.787982174199215,-4.787982174199537,39.48094130931238,40257.76175387135,12505.145502587015,12505.145502587015,52762.90725645837,76218.85704757375,76218.85704757375,12505.145502587015,88724.00255016076,88724.00255016076,88724.00255016076,110845.5512216787,93765.95820632853,57749.18248126951,40018.63969451002,22121.54867151794,0.0,62140.18836602796,18803.31637079025,1500.0364603747803,0.0,0.8898507973166162,3.366006783055912,0.0014959713701933424,357596.34611798445,1532274.3907900648,4.284927425641285,1532274.3907900648,4.284927425641285,0.8500000000000001,0.09929445289278412,4.698906859688992,1.2323638089699673,1.0,0.0,4.698906859688998,1.2861314547512395,1.2863708739536641,3.6535198966872664,16961.61827745921,1729.6037155867916,1603.0968420496806,1603.0968420496806,7.800617638668813,4.548586372019654,1.6551499054656444,2.89343646655401,4.300398848281753,4.300398848281753,1.228685385223358,0.0,0.0,0.00018614484373244062,7.563861105414e-05,0.00011050623267830062,0.0005192584947704546,0.09925913494890892,0.08748289622476536,0.01177623872414356,0.1120226978847568,0.08748100122161505,0.011813451671169073,0.47049045990134913,0.47049045990134913,0.06333361391002851,0.0,3.410605131648481e-13,3.410605131648481e-13,2.415285860545964,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22121.54867151794,18803.31637079025,0.85,0.849094742772036,0.6478538738366663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4645210951146699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.98555611663,1500.0364603747803,0.47049045990134913,0.06333361391002851,6.113110376966115,4.300398848281753
4667.0,-32.10221780219308,4.5501913989686145,34.75396944463354,19.639427808020287,4.93671448606338,-28.43914041818036,-39.527279092557706,1.2419683214217698,-4.78788042763307,-4.787880427633388,39.482459284361084,36455.75764230523,12506.790737978019,12506.790737978019,48962.548380283246,69434.9254691958,69434.9254691958,12506.790737978019,81941.71620717383,81941.71620717383,81941.71620717383,103947.6133971356,86883.70645795642,53754.979881222054,36809.696196371515,22005.89718996178,0.0,58815.59338633329,18705.01261146751,1501.0364603747803,0.0,0.8898458912157191,3.5869410156113677,0.0014959713701933424,357597.76176038466,1532339.1328681228,4.285091509870513,1532339.1328681228,4.285091509870513,0.85,0.0992972646191696,4.698906859688992,1.214096394558437,1.0,0.0,4.6989068596899415,1.286024967894679,1.286265727715458,3.653822419467844,15716.66617247037,1602.6539310029798,1603.0968420496806,1603.0968420496806,7.801643924385216,4.5501913989686145,1.6558846833338992,2.8943067156347153,4.299671431248614,4.299671431248614,1.2284775517853181,0.0,0.0,0.00018720265409963231,8.317998638877185e-05,0.00010402266771086047,0.0004887928268697109,0.09921088037430467,0.08748451323008463,0.011726367144220047,0.119454443044516,0.08748455995685038,0.01181270466231922,0.47047379323468247,0.47047379323468247,0.06306200066169608,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1777550000188626,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22005.89718996178,18705.01261146751,0.85,0.832475633777427,0.6198315028948818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4645210967756244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16498.91369343193,1501.0364603747803,0.47047379323468247,0.06306200066169608,6.113110376966115,4.299671431248614
4668.0,-32.09336245250502,4.550328062951502,34.753991829069285,21.115551993157737,4.936952259105812,-28.43733297221909,-40.35684411702675,1.2501675108748413,-4.787908036921976,-4.78790803692232,39.48284519798959,40517.30464587178,12506.874975864623,12506.874975864623,53024.1796217364,76404.96055875852,76404.96055875852,12506.874975864623,88911.83553462315,88911.83553462315,88911.83553462315,111066.96548055908,93816.14868016564,57783.24811849059,40036.556179638945,22155.129945935925,0.0,62191.686125574866,18831.860454045534,1502.0364603747803,0.0,0.8898443773433814,3.3603546445765646,0.0014959713701933424,357597.37762040115,1532355.5925265183,4.285142141487271,1532355.5925265183,4.285142141487271,0.8499999999999999,0.09929801452168986,4.698906859688992,1.2324694427149372,1.0,0.0,4.698906859688554,1.2859861779126203,1.2862271563352303,3.653932631932434,16970.69738969434,1730.5295273813524,1603.0968420496806,1603.0968420496806,7.801696471358294,4.550328062951502,1.6558213210769388,2.8945067418745634,4.299403258331583,4.299403258331583,1.2284009309518809,0.0,0.0,0.00018737827965639332,7.57300854247018e-05,0.00011164819423169152,0.0005246244657471842,0.09915451680374622,0.08748266840162786,0.011671848402118363,0.11198289261048903,0.08748529631349997,0.011812718208189892,0.4704571265680158,0.4704571265680158,0.06276791004806519,0.0,3.410605131648481e-13,3.410605131648481e-13,0.19371243518924075,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22155.129945935925,18831.860454045534,0.85,0.8525927326471289,0.651490692245599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641951134924884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.913603903842,1502.0364603747803,0.4704571265680158,0.06276791004806519,6.113110376966115,4.299403258331583
4669.0,-32.093363727727784,4.550345298554463,34.753996849788315,19.647619791235797,4.9369872750845945,-28.437101876116532,-39.5245717029087,1.2505622260926952,-4.787909679646987,-4.787909679647338,39.48289640718557,36486.804538515644,12506.54148974745,12506.54148974745,48993.34602826309,69472.34712782211,69472.34712782211,12506.54148974745,81978.88861756957,81978.88861756957,81978.88861756957,104015.01295693088,86881.83653488841,53753.84540578987,36808.87903233171,22036.124339361315,0.0,58845.00337169302,18730.705688457118,1503.0364603747803,0.0,0.8898441865322092,3.5856621402029654,0.0014959713701933424,357597.3547644674,1532357.7766674426,4.28514852319513,1532357.7766674426,4.28514852319513,0.85,0.09929803596761241,4.698906859688992,1.2140843076398595,1.0,0.0,4.698906859688189,1.285984328120627,1.2862253061640685,3.6539378878404407,15716.327916221571,1602.6194384648757,1603.0968420496806,1603.0968420496806,7.80148844517521,4.550345298554463,1.6554387148506002,2.894906583703863,4.298694804298035,4.298694804298035,1.2281985155137243,0.0,0.0,0.0001873782543543408,8.320537207900853e-05,0.00010417288227533226,0.0004894986711171326,0.09909627932657494,0.08747973353993693,0.011616545786638012,0.1195707299784767,0.08748532842344071,0.011812707544171701,0.4704404599013491,0.4704404599013491,0.062470390811560826,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22036.124339361315,18730.705688457118,0.85,0.8325829419840088,0.6200493236111763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641411692548147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.020932149186,1503.0364603747803,0.4704404599013491,0.062470390811560826,6.113110376966115,4.298694804298035
4670.0,-32.093363727727784,4.550345298554463,34.753996849788315,21.1159924621694,4.9369872750845945,-28.437101876116532,-40.356632543820865,1.2505622260926952,-4.787909679646987,-4.787909679647338,39.48289640718557,40516.27478645602,12506.1644779274,12506.1644779274,53022.43926438342,76406.87544446999,76406.87544446999,12506.1644779274,88913.03992239738,88913.03992239738,88913.03992239738,111097.71026544896,93816.36485153629,57783.31565373025,40036.7213308956,22184.67034305157,0.0,62221.39167394717,18856.969791593834,1504.0364603747803,0.0,0.8898441865322092,3.360317573752257,0.0014959713701933424,357597.3547644674,1532357.7766674426,4.28514852319513,1532357.7766674426,4.28514852319513,0.85,0.09929803596761241,4.698906859688992,1.2324695932725445,1.0,0.0,4.698906859689469,1.285984328120627,1.2862253061640685,3.6539378878404407,16970.736493611596,1730.5335148711943,1603.0968420496806,1603.0968420496806,7.801253267979319,4.550345298554463,1.6550247014440664,2.8953205971103966,4.297950550476513,4.297950550476513,1.227985871564718,0.0,0.0,0.0001873782543543408,7.573190416217041e-05,0.00011164635019217038,0.0005246158007772288,0.0990461393529968,0.08747663432615056,0.011569505026846246,0.11213073963445665,0.08748532842344071,0.011812707544171701,0.4704237932346824,0.4704237932346824,0.062217419342912667,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22184.67034305157,18856.969791593834,0.85,0.8521577200045903,0.6511631079994096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641411770228292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.95112785381,1504.0364603747803,0.4704237932346824,0.062217419342912667,6.113110376966115,4.297950550476513
4671.0,-32.093363727727784,4.550345298554463,34.753996849788315,21.11623965846377,4.9369872750845945,-28.437101876116532,-40.35677629346026,1.2505622260926952,-4.787909679646987,-4.787909679647338,39.48289640718557,40516.969977695975,12505.784730682046,12505.784730682046,53022.75470837802,76408.04279403386,76408.04279403386,12505.784730682046,88913.8275247159,88913.8275247159,88913.8275247159,111113.26221663307,93817.53220110016,57784.0108449702,40037.2459512555,22199.43469191717,0.0,62236.68064317267,18869.519488129594,1505.0364603747803,0.0,0.8898441865322092,3.360293587156266,0.0014959713701933424,357597.3547644674,1532357.7766674426,4.28514852319513,1532357.7766674426,4.28514852319513,0.85,0.09929803596761241,4.698906859688992,1.2324727709172296,1.0,0.0,4.698906859689542,1.285984328120627,1.2862253061640685,3.6539378878404407,16970.947659135603,1730.5550477620395,1603.0968420496806,1603.0968420496806,7.8010163844452824,4.550345298554463,1.654607693677919,2.895737604876544,4.297201125974104,4.297201125974104,1.2277717502783154,0.0,0.0,0.0001873782543543408,7.573066844905276e-05,0.00011164758590528803,0.0005246216072780739,0.09900478768861973,0.08747353511236418,0.011531252576255556,0.11220449189711625,0.08748532842344071,0.011812707544171701,0.47040712656801575,0.47040712656801575,0.062011708834660804,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22199.43469191717,18869.519488129594,0.85,0.8519534486805024,0.6510143143718682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641411770228292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.88134906288,1505.0364603747803,0.47040712656801575,0.062011708834660804,6.113110376966115,4.297201125974104
4672.0,-32.08197176051688,4.552530622276226,34.754771593884016,21.11653417758646,4.942703295791656,-28.395229439364588,-40.31739737894384,1.2505622332656432,-4.788533934509076,-4.78853393450943,39.5039368979994,40383.299355127725,12509.16733827864,12509.16733827864,52892.466693406364,76382.47119589322,76382.47119589322,12509.16733827864,88891.63853417186,88891.63853417186,88891.63853417186,111112.77830585302,93818.96231299403,57794.29439707539,40027.408795465155,22221.139771681166,0.0,62248.548567146325,18887.96880592899,1506.0364603747803,0.0,0.8897660262993593,3.3612546547147346,0.0014959713701933424,357588.6693232992,1533255.3810004522,4.287762763574094,1533255.3810004522,4.287762763574094,0.85,0.09932295271490567,4.698906859688992,1.2324764068285003,1.0,0.0,4.698906859688862,1.2859838606074707,1.286225129412605,3.6539392162117266,16971.20635656164,1730.581427557998,1603.0968420496806,1603.0968420496806,7.80312643014425,4.552530622276226,1.6555045319699904,2.8970260903062357,4.296451701471695,4.296451701471695,1.227557628991913,0.0,0.0,0.00018760441128127427,7.606987873257091e-05,0.00011153453254870336,0.0005240903800853074,0.09904681919439687,0.08753791651855759,0.011508902675839273,0.11230129221819872,0.08751741359837419,0.011805539116531484,0.4703904599013491,0.4703904599013491,0.061843807094725985,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22221.139771681166,18887.96880592899,0.85,0.8496979915339273,0.6487428266952606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641411770228292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.81157027196,1506.0364603747803,0.4703904599013491,0.061843807094725985,6.113110376966115,4.296451701471695
4673.0,-32.08197176051688,4.552530622276226,34.754771593884016,21.11595565164464,4.942703295791656,-28.395229439364588,-40.317072126176186,1.2505622332656432,-4.788533934509076,-4.78853393450943,39.5039368979994,40381.72590063235,12509.121604130989,12509.121604130989,52890.84750476334,76379.73910002578,76379.73910002578,12509.121604130989,88888.86070415677,88888.86070415677,88888.86070415677,111124.70476603074,93816.23021712659,57792.720942580025,40026.12141616285,22235.844061873977,0.0,62261.96547803683,18900.46745259288,1507.0364603747803,0.0,0.8897660262993593,3.361339284618136,0.0014959713701933424,357588.6693232992,1533255.3810004522,4.287762763574094,1533255.3810004522,4.287762763574094,0.8499999999999999,0.09932295271490567,4.698906859688992,1.2324692097352816,1.0,0.0,4.698906859689155,1.2859838606074707,1.286225129412605,3.6539392162117266,16970.712139170944,1730.5310314093952,1603.0968420496806,1603.0968420496806,7.803097901519873,4.552530622276226,1.6554543122193737,2.8970763100568524,4.296361516292018,4.296361516292018,1.2275318617977196,0.0,0.0,0.00018760441128127427,7.60726863026772e-05,0.00011153172497859707,0.0005240771875748758,0.09901810055684586,0.08753481491382774,0.011483285643018122,0.11237868907126408,0.08751741359837419,0.011805539116531484,0.4703737932346824,0.4703737932346824,0.061706152369444794,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22235.844061873977,18900.46745259288,0.85,0.8494888829589039,0.6485777567506631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640717860717438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.970010557492,1507.0364603747803,0.4703737932346824,0.061706152369444794,6.113110376966115,4.296361516292018
4674.0,-32.0819719784521,4.552583370107791,34.754824480229786,21.11838385406884,4.942747984574701,-28.39494009132035,-40.31726043960077,1.2520612241827846,-4.788538009390663,-4.78853800939099,39.504092305827314,40382.63590587928,12508.819434918452,12508.819434918452,52891.45534079774,76390.99545873264,76390.99545873264,12508.819434918452,88899.81489365108,88899.81489365108,88899.81489365108,111150.66788805944,93820.61849405406,57794.99845086333,40028.466714656366,22250.852994408353,0.0,62279.319709064715,18913.225045247098,1508.0364603747803,0.0,0.8897654515686365,3.3610065708329806,0.0014959713701933424,357588.6126288191,1533262.0123023991,4.287781987884335,1533262.0123023991,4.287781987884335,0.8499999999999999,0.0993230934668272,4.698906859688992,1.2324794553453104,1.0,0.0,4.6989068596894255,1.28597683560313,1.2862181030847066,3.653959176865872,16971.50594834821,1730.611977418202,1603.0968420496806,1603.0968420496806,7.802909410591177,4.552583370107791,1.6550740785053693,2.8975092916024217,4.295615733995811,4.295615733995811,1.2273187811416604,0.0,0.0,0.00018760440695234952,7.607106077634213e-05,0.00011153334617600739,0.0005240848054305082,0.09899444814984411,0.087532211249356,0.011462236900488107,0.1124420548590189,0.08751761517635671,0.011805478290470493,0.47035712656801576,0.47035712656801576,0.06159269525588651,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22250.852994408353,18913.225045247098,0.85,0.8492619313742988,0.6484116412081106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640717860717438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.900611498808,1508.0364603747803,0.47035712656801576,0.06159269525588651,6.113110376966115,4.295615733995811
4675.0,-32.08044047868192,4.555598722889576,34.7587007838365,21.11901113474744,4.99072963481746,-28.39946772852508,-40.32166219605131,1.2523214508815794,-4.78692228069275,-4.786922280693104,39.621362434623705,40411.573300358854,12510.323329845702,12510.323329845702,52921.89663020456,76167.36408446995,76167.36408446995,12510.323329845702,88677.68741431566,88677.68741431566,88677.68741431566,110983.21230008759,93822.35712427185,57795.32196723105,40030.03906337866,22305.524885771923,0.0,62335.563949150586,18959.696152906134,1509.0364603747803,0.0,0.8893547973526581,3.3679661785087847,0.0014959713701933424,357611.0930739519,1538272.15101143,4.301522466176194,1538272.15101143,4.301522466176194,0.85,0.09938649437770228,4.698906859688992,1.2324839259171858,1.0,0.0,4.698906859688869,1.2859755531741708,1.2862168595404146,3.6539628207477897,16971.82045462153,1730.644048132801,1603.0968420496806,1603.0968420496806,7.80384752916755,4.555598722889576,1.6572486131183881,2.8983501097711875,4.2948858639621275,4.2948858639621275,1.2271102468463222,0.0,0.0,0.00018763482995078117,7.603307384872571e-05,0.00011160175610205545,0.0005244062573012862,0.09939371998348398,0.08790044173935604,0.011493278244127932,0.11269756653104833,0.08789659223403705,0.011489902143665227,0.4703404599013491,0.4703404599013491,0.061498596231706545,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.125425563094382,22305.524885771923,18959.696152906134,0.85,0.8489840033110938,0.6482908108976773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640717873991744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.831208074156,1509.0364603747803,0.4703404599013491,0.061498596231706545,6.113110376966115,4.2948858639621275
4676.0,-32.05530001357816,4.558143286849544,34.762083127810996,21.135440398380183,4.955739491342058,-28.377987993868953,-40.30333869215099,1.2635302862696745,-4.828638863026583,-4.828638863026951,39.620733153574214,40448.36922494158,12569.675853695077,12569.675853695077,53018.04507863666,76410.26801559955,76410.26801559955,12569.675853695077,88979.94386929463,88979.94386929463,88979.94386929463,111290.74326266715,93847.09806092258,57814.84581115554,40035.83583307449,22310.799393372527,0.0,62346.63522644702,18964.179484366647,1510.0364603747803,0.0,0.8891482827314914,3.354440265951374,0.0014959713701933424,357031.0244650157,1538245.2332166082,4.308435759949863,1538245.2332166082,4.308435759949863,0.85,0.0994242881993454,4.698906859688992,1.2325394563982264,1.0,0.0,4.698906859688184,1.2859219919520894,1.2861639313419908,3.6541150156051323,16976.29592025239,1731.100418619242,1603.0968420496806,1603.0968420496806,7.840871196292668,4.558143286849544,1.6461537331977736,2.911989553651771,4.295049801001479,4.295049801001479,1.2271570860004226,0.0,0.0,0.00018813489189713946,7.61913202727674e-05,0.00011194357162437206,0.0005260124166038478,0.09942247210186735,0.08793850768338697,0.011483964418480378,0.11229326825040017,0.08794002359220175,0.011484264607143649,0.47032379323468243,0.47032379323468243,0.06141998367902925,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7084278091547276,3.410605131648481e-13,3.410605131648481e-13,10.407591323382974,22310.799393372527,18964.179484366647,0.85,0.8503754033569203,0.6487658728980399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640624591838662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.792490053605,1510.0364603747803,0.47032379323468243,0.06141998367902925,6.113110376966115,4.295049801001479
