time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4677.0,-32.055301533980916,4.560602501547271,34.76578625450398,21.13728637285533,4.96739840500313,-28.352964083976364,-40.27950764922423,1.2658847921046599,-4.833733266547597,-4.833733266547921,39.6319970932034,40333.057411112255,12579.804519582227,12579.804519582227,52912.86193069448,76363.9253927736,76363.9253927736,12579.804519582227,88943.72991235583,88943.72991235583,88943.72991235583,111270.36967630187,93844.69644070709,57817.71911279954,40029.974808786166,22326.63976394604,0.0,62356.61457273221,18977.643799354133,1511.0364603747803,0.0,0.8890824489210718,3.3560494934704352,0.0014959713701933424,356960.2374545488,1538727.1074264436,4.310640082489208,1538727.1074264436,4.310640082489208,0.8499999999999999,0.09947328285578624,4.698906859688992,1.2325308229634535,1.0,0.0,4.698906859687803,1.2859109587217736,1.286152895996893,3.6541463682367388,16975.86148363891,1731.0561184134144,1603.0968420496806,1603.0968420496806,7.847189383454838,4.560602501547271,1.6462847423161868,2.914317759231084,4.295076742334218,4.295076742334218,1.2271647835240622,0.0,0.0,0.00018813486161811853,7.639758677653972e-05,0.00011173727484157881,0.0005250430472360489,0.0994728718337748,0.08797653426104006,0.011496337572734747,0.11241321519391861,0.08797673670147763,0.011496546154308625,0.47030712656801577,0.47030712656801577,0.061457404923976104,0.0,3.410605131648481e-13,3.410605131648481e-13,3.406596115723005,3.410605131648481e-13,3.410605131648481e-13,10.317506046430935,22326.63976394604,18977.643799354133,0.85,0.8485525119228111,0.6468128150874537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639093474319438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.226789355223,1511.0364603747803,0.47030712656801577,0.061457404923976104,6.113110376966115,4.295076742334218
4678.0,-32.05529652353488,4.562716910741048,34.767291581162404,21.137528225686424,4.970258243000718,-28.354625872175657,-40.28120302883906,1.2658850491900584,-4.8625645629063,-4.862564562906654,39.575902668223016,40341.285594266075,12621.24620075447,12621.24620075447,52962.53179502054,76351.56183342011,76351.56183342011,12621.24620075447,88972.80803417458,88972.80803417458,88972.80803417458,111285.84600226101,93845.83754360952,57818.07567461052,40030.846521110005,22313.037968086424,0.0,62343.884489196425,18966.08227287346,1512.0364603747803,0.0,0.8891387862529224,3.3487462604363465,0.0014959713701933424,356559.8325278047,1536328.5040689595,4.308753717930793,1536328.5040689595,4.308753717930793,0.85,0.09934207933777817,4.698906859688992,1.2325339500559496,1.0,0.0,4.698906859688853,1.2859109573108267,1.2861528947140004,3.6541463722461973,16976.067901322007,1731.0771671592245,1603.0968420496806,1603.0968420496806,7.873040398867761,4.562716910741048,1.6388022073961963,2.9239147033448516,4.295082177579449,4.295082177579449,1.227166336451271,0.0,0.0,0.0001881349614018264,7.6382895596966e-05,0.0001117520658048604,0.0005251125485948742,0.09932598478901535,0.08782466612219808,0.01150131866681727,0.11224993354191222,0.08783281376479428,0.011509265572983894,0.4702904599013491,0.4702904599013491,0.061588169749071504,0.0,3.410605131648481e-13,3.410605131648481e-13,4.951299363461942,3.410605131648481e-13,3.410605131648481e-13,11.176017675732624,22313.037968086424,18966.08227287346,0.85,0.8495224869120631,0.6470768692838962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463909356690646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.158248896038,1512.0364603747803,0.4702904599013491,0.061588169749071504,6.113110376966115,4.295082177579449
4679.0,-32.045654947890604,4.565162009445718,34.77089977072257,21.136466168705397,4.964452922818215,-28.343982011547475,-40.270928107760824,1.2649596385527402,-4.830149323404726,-4.830149323405055,39.64003612122791,40339.68399585243,12581.065437852492,12581.065437852492,52920.74943370492,76373.98935136515,76373.98935136515,12581.065437852492,88955.05478921764,88955.05478921764,88955.05478921764,111314.93803437937,93845.22540833666,57821.21368307124,40026.67969473935,22359.883245161735,0.0,62386.56293990109,19005.900758387474,1513.0364603747803,0.0,0.8890716312228772,3.3573454702983265,0.0014959713701933424,357010.03538837645,1539071.0888723307,4.31100231453729,1539071.0888723307,4.31100231453729,0.85,0.09952116346086606,4.698906859688992,1.2325330653926359,1.0,0.0,4.698906859689441,1.2859148967256306,1.2861570819118346,3.654135177727531,16975.95717025253,1731.065875732542,1603.0968420496806,1603.0968420496806,7.8479759349826,4.565162009445718,1.6504917098048004,2.9146702996409175,4.294987695188817,4.294987695188817,1.2271393414825191,0.0,0.0,0.00018832706508615575,7.647197219356614e-05,0.00011185509289258961,0.0005255966632841387,0.0995527737084273,0.08799219777947016,0.01156057592895714,0.11260410174397002,0.0879653916980333,0.011555771762832758,0.47027379323468244,0.47027379323468244,0.06178543133692113,0.0,3.410605131648481e-13,3.410605131648481e-13,5.575272154700542,3.410605131648481e-13,3.410605131648481e-13,8.149836044572282,22359.883245161735,19005.900758387474,0.85,0.8482715979190122,0.646608533871515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639093261788436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.08983922084,1513.0364603747803,0.47027379323468244,0.06178543133692113,6.113110376966115,4.294987695188817
4680.0,-32.045637024303154,4.567524844244716,34.77494338832237,21.136018994171195,4.975635809369981,-28.35074730312977,-40.277012216951675,1.2649603213180214,-4.82825914313554,-4.828259143135941,39.660862683964254,40369.212066548396,12581.702850830066,12581.702850830066,52950.91491737846,76319.06533754557,76319.06533754557,12581.702850830066,88900.76818837564,88900.76818837564,88900.76818837564,111279.9827302475,93843.1105091297,57818.70733670924,40027.11463602274,22379.214541871857,0.0,62406.3291778946,19022.332360591077,1514.0364603747803,0.0,0.8890065444211279,3.3638832171377016,0.0014959713701933424,357036.3011343268,1539962.505678817,4.313181883148181,1539962.505678817,4.313181883148181,0.85,0.09970371945943775,4.698906859688992,1.2325274469563738,1.0,0.0,4.6989068596892185,1.2859148927876842,1.2861570784326113,3.654135188917843,16975.574599501593,1731.0268643728077,1603.0968420496806,1603.0968420496806,7.848373548502168,4.567524844244716,1.6527128462909868,2.914811997953729,4.294996494815961,4.294996494815961,1.227141855661703,0.0,0.0,0.00018832742237322297,7.641921550266097e-05,0.00011190820687056201,0.0005258462409195786,0.09965914670672887,0.08805347855538234,0.01160566815134653,0.11288967784057309,0.08810385541297105,0.011599864046466693,0.47025712656801577,0.47025712656801577,0.06198106248944495,0.0,3.979039320256561e-13,3.979039320256561e-13,5.7754029880260305,3.979039320256561e-13,3.979039320256561e-13,6.581249098178603,22379.214541871857,19022.332360591077,0.85,0.8484862932161469,0.6468768889045291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463850614742735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.214482235464,1514.0364603747803,0.47025712656801577,0.06198106248944495,6.113110376966115,4.294996494815961
4681.0,-32.03607350039301,4.569898145753041,34.778128101576264,21.136292453762167,4.964861597456302,-28.336321073299853,-40.26338956374673,1.2649604242155668,-4.832242577249701,-4.832242577250053,39.64269142072242,40351.02419574751,12590.208927126068,12590.208927126068,52941.23312287358,76371.26606638805,76371.26606638805,12590.208927126068,88961.47499351412,88961.47499351412,88961.47499351412,111347.17276997396,93844.43459994611,57823.49026013582,40023.271488678096,22385.697776459834,0.0,62408.96926513793,19027.84310999086,1514.872646131996,0.0,0.8890516360214932,3.359709693100161,0.0014959713701933424,356980.9495226018,1539184.719079342,4.311671872512319,1539184.719079342,4.311671872512319,0.85,0.0996268062373893,4.698906859688992,1.2325308998906985,1.0,0.0,4.698906859689504,1.285914498082492,1.2861569289251238,3.654136310536842,16975.81411844239,1731.0512885075323,1603.0968420496806,1603.0968420496806,7.853679576231046,4.569898145753041,1.653107429461392,2.916790716291649,4.294984553329401,4.294984553329401,1.2271384438084003,0.0,0.0,0.0001885181498862465,7.653738732959058e-05,0.00011198076255665592,0.0005261871733306747,0.0996267948696508,0.08799658381121338,0.011630211058437428,0.11281760950524707,0.08799658943655168,0.011630216800837614,0.4702404599013491,0.4702404599013491,0.06215009219678889,0.0,3.410605131648481e-13,3.410605131648481e-13,5.766918306114178,3.410605131648481e-13,3.410605131648481e-13,5.7253462365385985,22385.697776459834,19027.84310999086,0.85,0.848295265027665,0.6465580936663196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638505056030175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16500.1466528064,1514.872646131996,0.4702404599013491,0.06215009219678889,6.113110376966115,4.294984553329401
4682.0,-32.02747511215282,4.572090122755241,34.781258998775606,21.132371958252065,4.963088468234427,-28.333647551432726,-40.259905660618074,1.2625300569976288,-4.845779821178496,-4.8457798211789225,39.64880561716853,40377.07946587528,12611.269116997808,12611.269116997808,52988.348582873085,76361.149150165,76361.149150165,12611.269116997808,88972.41826716281,88972.41826716281,88972.41826716281,111348.51786671611,93837.42710963235,57821.570272847646,40017.61870753856,22376.099599553294,0.0,62393.718307091855,19019.6846596203,1514.4338691215503,0.0,0.8889618755654899,3.359209635559327,0.0014959713701933424,356792.8937379048,1539446.392551578,4.314677841320558,1539446.392551578,4.314677841320558,0.85,0.09968808045136149,4.698906859688992,1.2325143022881822,1.0,0.0,4.698906859689431,1.2859255321814382,1.286168185821261,3.6541049556095118,16974.5465115405,1730.922028576578,1603.0968420496806,1603.0968420496806,7.866816767521885,4.572090122755241,1.650417067332694,2.9216730554225467,4.294979707358154,4.294979707358154,1.227137059245187,0.0,0.0,0.00018868978149249148,7.656763610743521e-05,0.00011212214538505627,0.0005268515180728874,0.09968688906269184,0.08802693908466604,0.011659949978025804,0.11275676016585591,0.08802785138580603,0.011660229065555461,0.47022379323468244,0.47022379323468244,0.062285318160620065,0.0,3.979039320256561e-13,3.979039320256561e-13,5.690762970817104,3.979039320256561e-13,3.979039320256561e-13,5.3604746422519725,22376.099599553294,19019.6846596203,0.85,0.8492577461415739,0.6471337269426032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637922739435532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.270054167926,1514.4338691215503,0.47022379323468244,0.062285318160620065,6.113110376966115,4.294979707358154
4683.0,-32.02747381365455,4.574734933866204,34.78540986055933,21.131988032162212,5.0028636167086535,-28.35375662365905,-40.278528014291055,1.262530116618641,-4.8003446911296805,-4.8003446911300385,39.683454120908955,40467.193647062064,12553.94120200332,12553.94120200332,53021.13484906538,76171.49364250158,76171.49364250158,12553.94120200332,88725.4348445049,88725.4348445049,88725.4348445049,111120.16238984696,93835.61366107206,57816.711105011615,40021.00284006716,22394.727545342066,0.0,62415.730385409224,19035.518413540754,1514.3547413900606,0.0,0.8890655653127855,3.3792380784544234,0.0014959713701933424,357424.3739856428,1540929.903728018,4.311205434998999,1540929.903728018,4.311205434998999,0.8499999999999999,0.09995211016887631,4.698906859688992,1.2325095344474541,1.0,0.0,4.698906859688987,1.2859255318484515,1.2861681855215574,3.6541049565557318,16974.218471142536,1730.8885777653468,1603.0968420496806,1603.0968420496806,7.83105603648508,4.574734933866204,1.6663054850932708,2.9084294487729334,4.294924117330073,4.294924117330073,1.2271211763800207,0.0,0.0,0.0001886898074225664,7.640607691739249e-05,0.00011228373050517393,0.0005276107915022319,0.09977508174184392,0.08808723493094918,0.011687846810894745,0.11343634726961206,0.08817571592507353,0.011776394243802779,0.4702071265680158,0.4702071265680158,0.0623893901202144,0.0,3.410605131648481e-13,3.410605131648481e-13,4.40474397133579,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22394.727545342066,19035.518413540754,0.85,0.8494835279771076,0.6483492766516112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637399227392525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.37443942899,1514.3547413900606,0.4702071265680158,0.0623893901202144,6.113110376966115,4.294924117330073
4684.0,-32.01978708250825,4.57725418938386,34.78849139759561,21.13226152667778,4.997712043831202,-28.34518072595772,-40.27043612496925,1.2625300830996278,-4.800478807931938,-4.800478807932329,39.66578364889084,40466.40484123726,12557.53739878516,12557.53739878516,53023.942240022414,76197.13571007088,76197.13571007088,12557.53739878516,88754.67310885605,88754.67310885605,88754.67310885605,111160.04838574691,93836.93205279509,57820.126413756305,40018.67293226532,22405.37527689086,0.0,62424.04820915618,19044.56898535723,1515.3547413900606,0.0,0.8891281216600043,3.3751623997261526,0.0014959713701933424,357422.5086734878,1540173.189402658,4.309110791927307,1540173.189402658,4.309110791927307,0.85,0.09982589118440363,4.698906859688992,1.232512901662849,1.0,0.0,4.698906859689278,1.2859252146113282,1.2861680656964745,3.654105858021642,16974.456959156458,1730.9128967747863,1603.0968420496806,1603.0968420496806,7.833299317544285,4.57725418938386,1.6680489438969754,2.909205245486884,4.295008785553138,4.295008785553138,1.2271453673008967,0.0,0.0,0.0001888433634928799,7.647623975920903e-05,0.00011236712373367087,0.0005280026485156678,0.09970939119049387,0.0880279319153588,0.011681459275135057,0.11338232664392445,0.08807135936780429,0.01175453181659934,0.4701904599013491,0.4701904599013491,0.06239508971056854,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5689523476440286,3.979039320256561e-13,3.979039320256561e-13,0.2576766100960981,22405.37527689086,19044.56898535723,0.85,0.8494153096633841,0.6482502497379169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637399148336303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.3068829385,1515.3547413900606,0.4701904599013491,0.06239508971056854,6.113110376966115,4.295008785553138
4685.0,-32.01978710543907,4.579415023026906,34.79161473310378,21.135250792745524,4.9668453587684525,-28.324415421041746,-40.25128672420976,1.2648133564682056,-4.8381605488739865,-4.83816054887441,39.66358328785646,40373.74480488432,12610.915996791404,12610.915996791404,52984.66080167572,76357.02410244288,76357.02410244288,12610.915996791404,88967.94009923429,88967.94009923429,88967.94009923429,111370.67174955837,93840.2662205802,57825.53285930517,40016.37040141671,22402.731650324084,0.0,62419.10205174079,19042.32190277547,1515.739812338496,0.0,0.8889471560368256,3.3614137430803392,0.0014959713701933424,356898.72907261405,1540078.9815561133,4.315170820467594,1540078.9815561133,4.315170820467594,0.85,0.09973641610010335,4.698906859688992,1.232519727307372,1.0,0.0,4.698906859689754,1.2859145150484999,1.28615736411241,3.654136262325157,16975.060087224745,1730.9743987217598,1603.0968420496806,1603.0968420496806,7.86659649373858,4.579415023026906,1.6578783826764623,2.9215366403504435,4.295059985857408,4.295059985857408,1.2271599959592596,0.0,0.0,0.0001888433630346251,7.664251700351082e-05,0.00011220084603111428,0.0005272213250785113,0.09973376731737262,0.08805678198844796,0.011676985328924652,0.11292617181189378,0.08805900686757773,0.011677409232525623,0.47017379323468245,0.47017379323468245,0.06234854785366212,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8192238073405065,3.979039320256561e-13,3.979039320256561e-13,4.752839771801405,22402.731650324084,19042.32190277547,0.85,0.8488533006731719,0.64681713574504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636931172976761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16500.393291325345,1515.739812338496,0.47017379323468245,0.06234854785366212,6.113110376966115,4.295059985857408
4686.0,-32.01978710543907,4.579415023026906,34.79161473310378,21.135492715425812,4.9668453587684525,-28.324415421041746,-40.25142286028711,1.2648133564682056,-4.8381605488739865,-4.83816054887441,39.66358328785646,40374.40354978954,12610.889025111039,12610.889025111039,52985.29257490058,76358.16661787983,76358.16661787983,12610.889025111039,88969.05564299088,88969.05564299088,88969.05564299088,111357.0277063631,93841.40873601717,57826.19160421038,40016.90792422977,22387.972063372214,0.0,62404.87998760198,19029.77625386638,1514.739812338496,0.0,0.8889471560368256,3.361379837994075,0.0014959713701933424,356898.72907261405,1540078.9815561133,4.315170820467594,1540078.9815561133,4.315170820467594,0.85,0.09973641610010335,4.698906859688992,1.2325227725273002,1.0,0.0,4.6989068596877805,1.2859145150484999,1.28615736411241,3.654136262325157,16975.266760425642,1730.995473523134,1603.0968420496806,1603.0968420496806,7.866579669003067,4.579415023026906,1.6578487668608988,2.921566256166007,4.295007260988701,4.295007260988701,1.2271449317110574,0.0,0.0,0.0001888433630346251,7.664133373387177e-05,0.00011220202930075333,0.0005272268851523351,0.09972633750112109,0.0880536605617452,0.011672676939375891,0.1128505311813546,0.08805900686757773,0.011677409232525623,0.4701571265680158,0.4701571265680158,0.062325543471590326,0.0,3.979039320256561e-13,3.979039320256561e-13,4.005457534084826,3.979039320256561e-13,3.979039320256561e-13,4.751940035926282,22387.972063372214,19029.77625386638,0.85,0.8490568780106172,0.6469751012710985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636931174372765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.32596462988,1514.739812338496,0.4701571265680158,0.062325543471590326,6.113110376966115,4.295007260988701
4687.0,-32.0102619106204,4.581676743707784,34.79394783032956,21.143507596012228,4.962328765118077,-28.313164985424283,-40.24190332330761,1.270178925936929,-4.830825210798196,-4.8308252107985625,39.65153504923294,40375.88173115989,12603.73659493368,12603.73659493368,52979.61832609357,76417.37472101097,76417.37472101097,12603.73659493368,89021.11131594465,89021.11131594465,89021.11131594465,111405.39496571584,93853.95341221312,57835.823573466194,40020.14426527436,22384.283649771187,0.0,62404.42791504554,19026.641102305508,1514.490409539883,0.0,0.8890270785121033,3.3591001428001466,0.0014959713701933424,357000.6436963363,1539563.216790056,4.312494232082125,1539563.216790056,4.312494232082125,0.85,0.09966927897606444,4.698906859688992,1.2325512889074162,1.0,0.0,4.698906859688535,1.2858889787248733,1.2861320678667911,3.6542088294034305,16977.536006249185,1731.2268721988842,1603.0968420496806,1603.0968420496806,7.862118035750633,4.581676743707784,1.6612908647239593,2.920385878983825,4.294306286027078,4.294306286027078,1.2269446531505939,0.0,0.0,0.0001890338055058435,7.672411650755375e-05,0.00011230968899828975,0.000527732768043601,0.09966967817586793,0.08800457234074502,0.011665105835122907,0.11276556488848408,0.08800442839200646,0.011664850584057977,0.4701404599013491,0.4701404599013491,0.06231765096122694,0.0,3.410605131648481e-13,3.410605131648481e-13,4.1892028329868936,3.410605131648481e-13,3.410605131648481e-13,4.939438841137928,22384.283649771187,19026.641102305508,0.85,0.8489721017588293,0.6470034752361759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636931174372765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16500.258638393032,1514.490409539883,0.4701404599013491,0.06231765096122694,6.113110376966115,4.294306286027078
4688.0,-32.010257454470654,4.583849657629465,34.7952587295964,21.14307110840457,4.968929532621187,-28.31340741434554,-40.241878282371886,1.2701787508542453,-4.83181449033907,-4.831814490339439,39.630421540109566,40375.78274842536,12607.961343664305,12607.961343664305,52983.74409208966,76384.14054198368,76384.14054198368,12607.961343664305,88992.10188564798,88992.10188564798,88992.10188564798,111365.6434152635,93851.89290448457,57834.55865204509,40019.26028048831,22373.541529615522,0.0,62392.80181010383,19017.510300173195,1514.3013744083387,0.0,0.8890977023453572,3.3586373892943033,0.0014959713701933424,356986.8976601686,1538659.6979997347,4.310129329912976,1538659.6979997347,4.310129329912976,0.8500000000000001,0.099612800094356,4.698906859688992,1.2325457309139893,1.0,0.0,4.698906859689143,1.2858889793610482,1.286132068617711,3.6542088275955638,16977.163274543374,1731.1888641425335,1603.0968420496806,1603.0968420496806,7.864753402884927,4.583849657629465,1.6624721566997769,2.9213775009296885,4.294287596804189,4.294287596804189,1.2269393133726254,0.0,0.0,0.00018903389464152166,7.672433437482266e-05,0.000112309560266699,0.0005277321631458462,0.09959234821127187,0.08793523930753083,0.011657108903741043,0.11274491266453739,0.08795201853795423,0.011660781556401763,0.47012379323468245,0.47012379323468245,0.06232182113942568,0.0,3.410605131648481e-13,3.410605131648481e-13,4.388910054300084,3.410605131648481e-13,3.410605131648481e-13,5.187636942550455,22373.541529615522,19017.510300173195,0.85,0.8491964225833103,0.6471224496587191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636351311602196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.38213355905,1514.3013744083387,0.47012379323468245,0.06232182113942568,6.113110376966115,4.294287596804189
4689.0,-31.947287877294926,4.5868218204375495,34.79587372536214,21.123466605227463,4.9448838683647836,-28.257530151395038,-40.18512497479094,1.2563098022046086,-4.761934367945287,-4.761934367945641,39.60864365699698,40415.490693804815,12518.347647828381,12518.347647828381,52933.83834163319,76405.29305567231,76405.29305567231,12518.347647828381,88923.6407035007,88923.6407035007,88923.6407035007,111318.23762587404,93825.0255042469,57840.81311715173,39982.45820788353,22394.596922373337,0.0,62377.055130256864,19035.407384017337,1514.5585005601567,0.0,0.8895250958856494,3.365068951641735,0.0014959713701933424,357958.90365879313,1537728.1684049321,4.295823215143983,1537728.1684049321,4.295823215143983,0.85,0.09943070263907765,4.698906859688992,1.2324862721981482,1.0,0.0,4.698906859688758,1.2859513587707367,1.2861960846358487,3.654031567866423,16972.303146244612,1730.6932689801934,1603.0968420496806,1603.0968420496806,7.808853039609717,4.5868218204375495,1.6861804415268171,2.9006413789107324,4.294245887076742,4.294245887076742,1.2269273963076406,0.0,0.0,0.00019029734167349088,7.721958575469583e-05,0.00011307775591879505,0.0005313418429650636,0.09943158884853169,0.08779047357429305,0.011641115274238637,0.11303430211562328,0.08779007516625,0.011640627472827651,0.4701071265680158,0.4701071265680158,0.06233673232196633,0.0,3.410605131648481e-13,3.410605131648481e-13,4.054392588897997,3.410605131648481e-13,3.410605131648481e-13,2.851584327502394,22394.596922373337,19035.407384017337,0.85,0.8486107308383799,0.6479223908440127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636351040336697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.31521410023,1514.5585005601567,0.4701071265680158,0.06233673232196633,6.113110376966115,4.294245887076742
4690.0,-31.89371327085089,4.589041381203822,34.79670170209497,21.13924993844705,4.922699007556504,-28.190081276345737,-40.121038794144965,1.2700762285918048,-4.838949298049954,-4.838949298050292,39.62002238614644,40372.84495171931,12624.549707914535,12624.549707914535,52997.39465963384,76584.75572414343,76584.75572414343,12624.549707914535,89209.30543205797,89209.30543205797,89209.30543205797,111569.20485491309,93834.73842832369,57863.7252626533,39967.79240630043,22359.899422855113,0.0,62327.69182915555,19005.914509426846,1513.5844259606486,0.0,0.8890991770358654,3.352357405101983,0.0014959713701933424,356887.77182664303,1538214.8302316002,4.310079951348915,1538214.8302316002,4.310079951348915,0.85,0.09965206310773572,4.698906859688992,1.2324991624569521,1.0,0.0,4.698906859689167,1.2858846139039295,1.2861307172668297,3.6542212332902637,16974.060147545508,1730.872433251468,1603.0968420496806,1603.0968420496806,7.8751011022971635,4.589041381203822,1.6639300854421677,2.9251112957616545,4.2944489056198965,4.2944489056198965,1.2269854016056847,0.0,0.0,0.00019137840869439993,7.778237884243872e-05,0.00011359602985196121,0.0005337771639048161,0.09955812360830286,0.08790327753661213,0.011654846071690738,0.11248100920378086,0.08797457429903018,0.01167748880870554,0.4700904599013491,0.4700904599013491,0.06232795981513399,0.0,3.410605131648481e-13,3.410605131648481e-13,4.296255605030126,3.410605131648481e-13,3.410605131648481e-13,5.121672736166772,22359.899422855113,19005.914509426846,0.85,0.8503025397587851,0.647751324762419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632518770660374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16501.509696047833,1513.5844259606486,0.4700904599013491,0.06232795981513399,6.113110376966115,4.2944489056198965
4691.0,-31.88399287236233,4.591148801053468,34.79856532651265,21.135647396463924,4.951395460972148,-28.19921684268422,-40.127289458736755,1.2700762412736653,-4.834912692739863,-4.834912692740187,39.64770936142901,40451.6508832308,12621.956669531974,12621.956669531974,53073.607552762776,76432.24721247812,76432.24721247812,12621.956669531974,89054.2038820101,89054.2038820101,89054.2038820101,111409.78724057309,93817.75889372337,57853.487801896204,39960.30121314129,22355.58335856298,0.0,62315.88457170427,19002.24585477853,1512.6798535299963,0.0,0.8890202875046085,3.357132915365141,0.0014959713701933424,356943.85083420813,1539399.4728663277,4.31272164870923,1539399.4728663277,4.31272164870923,0.8499999999999999,0.09965101054921191,4.698906859688992,1.232453847364523,1.0,0.0,4.698906859689215,1.2858842071829382,1.2861305634801223,3.6542223891085515,16970.98866627524,1730.559229326553,1603.0968420496806,1603.0968420496806,7.873483584057119,4.591148801053468,1.6666253311431252,2.9245234699103424,4.2944298428184515,4.2944298428184515,1.2269799550909861,0.0,0.0,0.00019157515965585495,7.772732022040501e-05,0.00011384783943544994,0.0005349603936840066,0.09965143030203631,0.08798413513956797,0.011667295162468344,0.11256393388330675,0.0879837427596607,0.011667267789551218,0.47007379323468246,0.47007379323468246,0.06233498442770607,0.0,3.410605131648481e-13,3.410605131648481e-13,4.526243725337281,3.410605131648481e-13,3.410605131648481e-13,5.456129195891833,22355.58335856298,19002.24585477853,0.85,0.8516866593090435,0.6491386772610888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462925979079383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.518064401018,1512.6798535299963,0.47007379323468246,0.06233498442770607,6.113110376966115,4.2944298428184515
4692.0,-31.80764960072354,4.594284907502423,34.79804586570207,21.18136055013167,4.960530543395145,-28.1312864758577,-40.06807595780117,1.301905498556956,-4.750459071568287,-4.750459071568616,39.611138693231524,40546.40209401618,12513.043569507605,12513.043569507605,53059.44566352379,76605.21210343599,76605.21210343599,12513.043569507605,89118.25567294359,89118.25567294359,89118.25567294359,111508.29107945916,93883.59719415808,57908.55782910109,39972.26596117443,22390.03540651557,0.0,62362.30136769,19031.530095538234,1513.6798535299963,0.0,0.8895734848102355,3.3605332579971217,0.0014959713701933424,358118.7189664652,1537834.8697327904,4.294204095700442,1537834.8697327904,4.294204095700442,0.85,0.09942884791490847,4.698906859688992,1.2325996909802783,1.0,0.0,4.69890685968804,1.2857318712450132,1.285980193611759,3.6546553482717186,16982.898362943117,1731.7736804049414,1603.0968420496806,1603.0968420496806,7.8055443946285425,4.594284907502423,1.6949635301377457,2.899321377364677,4.294380650108434,4.294380650108434,1.2269659000309812,0.0,0.0,0.00019312692253705674,7.8250348170064e-05,0.00011487657436699273,0.0005397943233106348,0.09942101638139605,0.08777718432658421,0.011643832054811844,0.11282259635303246,0.0877847330315519,0.011644114883356567,0.4700571265680158,0.4700571265680158,0.062354087567465716,0.0,3.410605131648481e-13,3.410605131648481e-13,4.098091791009324,3.410605131648481e-13,3.410605131648481e-13,2.5511047447130295,22390.03540651557,19031.530095538234,0.85,0.850825651072171,0.6501748845821673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628668642065707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16502.64967260838,1513.6798535299963,0.4700571265680158,0.062354087567465716,6.113110376966115,4.294380650108434
4693.0,-31.800064411885405,4.597200318922722,34.80058597291559,21.17079592952507,4.99415601839565,-28.134600173522877,-40.067260328773386,1.298173548375821,-4.759163163726782,-4.759163163727143,39.67232986136151,40580.35594294107,12528.73714799325,12528.73714799325,53109.093090934315,76396.53986447009,76396.53986447009,12528.73714799325,88925.27701246334,88925.27701246334,88925.27701246334,111338.32721583791,93851.35579088378,57891.04507213683,39955.90079860772,22413.050203374576,0.0,62368.95100198229,19051.092672868388,1514.1735429645125,0.0,0.889311466050539,3.366183722026242,0.0014959713701933424,357997.49281767715,1540453.4894302813,4.302972842926617,1540453.4894302813,4.302972842926617,0.85,0.09949535260600582,4.698906859688992,1.2325171485962345,1.0,0.0,4.698906859689259,1.2857490347082892,1.2859975594453406,3.6546065622791466,16977.066114379464,1731.1789565630938,1603.0968420496806,1603.0968420496806,7.815333933272748,4.597200318922722,1.6944215607412563,2.9027787581814657,4.294645290222292,4.294645290222292,1.2270415114920834,0.0,0.0,0.0001932817311648252,7.825757521787468e-05,0.00011502415594695052,0.0005404877954090622,0.09964673803602478,0.08797792397935532,0.011668814056669453,0.11301585958188745,0.08789372397620207,0.011601628629803754,0.47004045990134913,0.47004045990134913,0.06234307969107443,0.0,3.410605131648481e-13,3.410605131648481e-13,4.22578146248145,3.410605131648481e-13,3.410605131648481e-13,4.7209603321080635,22413.050203374576,19051.092672868388,0.85,0.8515309659328137,0.6506499675078917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624027402826212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16504.116283054464,1514.1735429645125,0.47004045990134913,0.06234307969107443,6.113110376966115,4.294645290222292
4694.0,-31.78644952611429,4.599442939569819,34.80321258545161,27.073009858746104,4.97817181035402,-28.110939043708917,-43.326758256275184,1.301139888395755,38.24539720939265,-4.814455445602134,39.6777789388431,56368.92623168446,12605.883831681715,12605.883831681715,68974.81006336618,104346.14679179789,104346.14679179789,12605.883831681715,116952.0306234796,116952.0306234796,116952.0306234796,141285.64085108813,121711.4749320256,73727.06914816596,53316.00642651071,24333.61022760852,0.0,77649.61665411922,20683.56869346724,1515.1735429645125,0.0,0.8890151705359883,2.4272898378323426,0.0014959713701933424,357228.1618317552,1540686.8410186013,4.312893006862721,1540686.8410186013,4.312893006862721,0.85,0.09972744948802051,4.698906859688992,1.3083748583914714,1.0,0.0,4.698906859688979,1.2857345631437287,1.285983442739114,3.6546476966441435,22016.77044925916,2245.085778452291,1603.0968420496806,1603.0968420496806,7.8634574662152925,4.599442939569819,1.6789283380397615,2.9205146015300576,4.294848580846585,4.294848580846585,1.2270995945275958,0.0,0.0,0.00019355988884978085,5.3824026865885505e-05,0.00013973586198389536,0.0006566058004206801,0.0997278017614069,0.08804940411329264,0.011678397648114264,0.08152019685793492,0.08804922903034353,0.011678220457676976,0.47002379323468246,0.47002379323468246,0.06234141862455805,0.0,3.410605131648481e-13,3.410605131648481e-13,4.3156928813259015,43.05985265499476,48.38204764119757,4.571962962123166,24333.61022760852,20683.56869346724,0.85,0.8882826861928512,0.7259395301688737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623566420989889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16504.207984684163,1515.1735429645125,0.47002379323468246,0.06234141862455805,6.113110376966115,4.294848580846585
4695.0,-31.78644952611429,4.599442939569819,34.80321258545161,21.17403808459642,4.97817181035402,-28.110939043708917,-40.04475072780622,1.301139888395755,-4.814455445601766,-4.814455445602134,39.6777789388431,40539.4152293974,12605.886486374127,12605.886486374127,53145.30171577152,76487.37846582946,76487.37846582946,12605.886486374127,89093.2649522036,89093.2649522036,89093.2649522036,111499.12582090043,93852.70660605717,57897.5581458789,39950.16495575363,22405.86086869684,0.0,62356.025824450466,19044.981738392315,1514.8730442714784,0.0,0.8890151705359883,3.360196642357392,0.0014959713701933424,357228.1618317552,1540686.8410186013,4.312893006862721,1540686.8410186013,4.312893006862721,0.85,0.09972744948802051,4.698906859688992,1.2325178876472638,1.0,0.0,4.698906859688906,1.2857345631437287,1.285983442739114,3.6546476966441435,16977.31046757302,1731.2038736544102,1603.0968420496806,1603.0968420496806,7.863459122192859,4.599442939569819,1.6789312529653415,2.9205116866044776,4.294853771939998,4.294853771939998,1.2271010776971423,0.0,0.0,0.00019355988884978085,7.845726982249967e-05,0.00011510261902728119,0.0005408564861154602,0.09972535579045064,0.08804628195205384,0.0116790738383968,0.11282936269018827,0.08804922903034353,0.011678220457676976,0.4700071265680158,0.4700071265680158,0.06234502825172983,0.0,3.410605131648481e-13,3.410605131648481e-13,4.366941343820315,3.410605131648481e-13,3.410605131648481e-13,4.572051432084891,22405.86086869684,19044.981738392315,0.85,0.8522881471854911,0.6501282705784861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46227390608235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16504.42073408205,1514.8730442714784,0.4700071265680158,0.06234502825172983,6.113110376966115,4.294853771939998
4696.0,-31.723342985261425,4.602193508750136,34.80316510935254,19.66894488958644,4.882634440017977,-28.02984674531658,-39.13559520207343,1.2644264019667246,-4.787091151838865,-4.787091151839197,39.60609436079161,36447.8810219924,12572.586382734113,12572.586382734113,49020.467404726514,69830.70948077246,69830.70948077246,12572.586382734113,82403.29586350657,82403.29586350657,82403.29586350657,104664.9244243524,86918.27403623277,53891.00611918819,36696.96435227176,22261.62856084583,0.0,58958.592913117594,18922.384276718956,1514.8681935626682,0.0,0.8894085108349779,3.574770374382654,0.0014959713701933424,357608.7434329651,1537619.1524060667,4.299724714908427,1537619.1524060667,4.299724714908427,0.85,0.0994990464537889,4.698906859688992,1.214166074707173,1.0,0.0,4.698906859688214,1.2859039047796261,1.2861544813528443,3.6541664133870677,15722.919210126205,1603.2915633907814,1603.0968420496806,1603.0968420496806,7.842686762865249,4.602193508750136,1.6889438994997406,2.9132496092503954,4.294186176839281,4.294186176839281,1.2269103362397946,0.0,0.0,0.00019485400712463544,8.69279321839245e-05,0.00010792607494071094,0.0005071345738782148,0.09943270559966212,0.08778662645275272,0.01164607914690941,0.1200870869509569,0.08783121103458057,0.011667835419208341,0.46999045990134913,0.46999045990134913,0.0623505688221128,0.0,3.410605131648481e-13,3.410605131648481e-13,4.220418553054401,3.410605131648481e-13,3.410605131648481e-13,3.6864819523099186,22261.62856084583,18922.384276718956,0.85,0.8314388960564905,0.6181945535183078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46227390608235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16504.361185764512,1514.8681935626682,0.46999045990134913,0.0623505688221128,6.113110376966115,4.294186176839281
4697.0,-31.711682849605495,4.603936472968578,34.8037343676635,21.11694331923502,4.885621741329859,-28.027151364615705,-39.95416425224391,1.2644263777022002,-4.7879887295725325,-4.787988729572861,39.61221435352619,40474.50138044282,12576.20491620892,12576.20491620892,53050.70629665174,76655.03905552607,76655.03905552607,12576.20491620892,89231.24397173499,89231.24397173499,89231.24397173499,111612.51887021805,93756.71932778388,57875.29672064182,39868.24734126896,22381.27489848305,0.0,62249.52223975201,19024.083663710593,1513.8681935626682,0.0,0.8893821562871252,3.354376278696511,0.0014959713701933424,357596.25491049286,1537880.872547546,4.300606763715915,1537880.872547546,4.300606763715915,0.85,0.09950599828604942,4.698906859688992,1.232294950843789,1.0,0.0,4.698906859688949,1.2859034088689498,1.2861542939581336,3.6541678226221044,16959.947027741466,1729.4332955434797,1603.0968420496806,1603.0968420496806,7.844943977388974,4.603936472968578,1.6899584369099436,2.9139780360586345,4.294348336774626,4.294348336774626,1.2269566676498933,0.0,0.0,0.00019509399135128944,7.926568269142862e-05,0.00011582830865986082,0.0005442664341079939,0.09945178634124395,0.08780391236116013,0.011647873980083826,0.11260567710501922,0.08783703659499585,0.011668961691053567,0.46997379323468247,0.46997379323468247,0.06234569019000859,0.0,3.410605131648481e-13,3.410605131648481e-13,4.132302929431205,3.410605131648481e-13,3.410605131648481e-13,3.778510175031613,22381.27489848305,19024.083663710593,0.85,0.8522267221960141,0.6501977834393106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618905328387721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16505.565871815394,1513.8681935626682,0.46997379323468247,0.06234569019000859,6.113110376966115,4.294348336774626
4698.0,-31.711659524821393,4.603936962411588,34.80373172296091,21.117544650938385,4.885618448368528,-28.0271512069565,-39.9539863114245,1.2652805387509094,-4.787989116709639,-4.787989116709982,39.61220877930104,40473.756343773515,12576.136065662338,12576.136065662338,53049.89240943585,76657.89458196629,76657.89458196629,12576.136065662338,89234.03064762864,89234.03064762864,89234.03064762864,111600.5696864887,93755.52540429965,57874.442288949394,39867.87012816696,22366.53903886006,0.0,62234.40916702701,19011.55818303105,1512.8681935626682,0.0,0.8893821742702887,3.3542921566135138,0.0014959713701933424,357596.2495241023,1537880.6341517132,4.300606161832966,1537880.6341517132,4.300606161832966,0.85,0.09950600695871008,4.698906859688992,1.2322910105204214,1.0,0.0,4.698906859689,1.2858994052980044,1.2861502902237687,3.6541791996552253,16959.731055177654,1729.4112724709921,1603.0968420496806,1603.0968420496806,7.844901028925237,4.603936962411588,1.6898817670842972,2.9140551953272906,4.294211120161774,4.294211120161774,1.226917462903364,0.0,0.0,0.00019509447168556394,7.926727822333625e-05,0.00011582719346222768,0.0005442611938981857,0.09944682793500272,0.08780078124016562,0.011646046694837094,0.1125284745373151,0.0878370442224781,0.011668962736231987,0.4699571265680158,0.4699571265680158,0.06233592188219411,0.0,3.410605131648481e-13,3.410605131648481e-13,4.06103186368756,3.410605131648481e-13,3.410605131648481e-13,3.7761743511630357,22366.53903886006,19011.55818303105,0.85,0.8524206001065838,0.6503437067289985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618197184910386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16505.742018433524,1512.8681935626682,0.4699571265680158,0.06233592188219411,6.113110376966115,4.294211120161774
4699.0,-31.711659524821393,4.603936962411588,34.80373172296091,21.11775503670799,4.885618448368528,-28.0271512069565,-39.954103518370516,1.2652805387509094,-4.787989116709639,-4.787989116709982,39.61220877930104,40474.32395539568,12575.799221012949,12575.799221012949,53050.123176408626,76658.888085144,76658.888085144,12575.799221012949,89234.68730615695,89234.68730615695,89234.68730615695,111586.45408714649,93756.51890747737,57875.00990057157,39868.34334100644,22351.766780989536,0.0,62220.110121995975,18999.001763841105,1511.8681935626682,0.0,0.8893821742702887,3.3542722711638,0.0014959713701933424,357596.2495241023,1537880.6341517132,4.300606161832966,1537880.6341517132,4.300606161832966,0.85,0.09950600695871008,4.698906859688992,1.2322935727471491,1.0,0.0,4.698906859689402,1.2858994052980044,1.2861502902237687,3.6541791996552253,16959.9107730836,1729.4295985972378,1603.0968420496806,1603.0968420496806,7.8446909077144955,4.603936962411588,1.689511913356501,2.9144250490550867,4.293551161932029,4.293551161932029,1.226728903409151,0.0,0.0,0.00019509447168556394,7.926622726708792e-05,0.00011582824441847602,0.0005442661322437102,0.09944133828713222,0.08779766745324491,0.011643670833887317,0.11245342698441146,0.0878370442224781,0.011668962736231987,0.46994045990134914,0.46994045990134914,0.06232320499324037,0.0,3.410605131648481e-13,3.410605131648481e-13,4.001790278111571,3.410605131648481e-13,3.410605131648481e-13,3.764981350036294,22351.766780989536,18999.001763841105,0.85,0.8526202070744072,0.650502287380029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618195768415487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16505.685429611713,1511.8681935626682,0.46994045990134914,0.06232320499324037,6.113110376966115,4.293551161932029
4700.0,-31.711656915710822,4.606115802871935,34.80549504645632,21.118560816999548,4.9634246664430615,-28.06866781143825,-39.993189345672704,1.2656915019104287,-4.812299210348385,-4.812299210348721,39.65811556375183,40663.60566938355,12610.929971268337,12610.929971268337,53274.535640651884,76295.24102904352,76295.24102904352,12610.929971268337,88906.17100031186,88906.17100031186,88906.17100031186,111247.31740927191,93758.3834514705,57868.21042060352,39877.97003429663,22341.14640896005,0.0,62219.11644325668,18989.97444761604,1511.063724211712,0.0,0.8890963550062567,3.3635374709421746,0.0014959713701933424,357258.13913416385,1539844.9013282051,4.31017444433907,1539844.9013282051,4.31017444433907,0.85,0.09961996963447114,4.698906859688992,1.2322981872828684,1.0,0.0,4.69890685968885,1.2858974794323415,1.2861483640514555,3.6541846724540754,16960.24805629467,1729.463991913107,1603.0968420496806,1603.0968420496806,7.866605210914339,4.606115802871935,1.6830998539676791,2.923015948904256,4.292891056869381,4.292891056869381,1.2265403019626804,0.0,0.0,0.00019509452541582786,7.891647498804891e-05,0.00011617805042777895,0.0005459098381003841,0.09962950403731646,0.08796581426542115,0.011663689771895318,0.11266782523012352,0.08796101749583862,0.01165895213863253,0.4699237932346825,0.4699237932346825,0.062308811513794894,0.0,3.410605131648481e-13,3.410605131648481e-13,4.289309209011492,3.410605131648481e-13,3.410605131648481e-13,5.397375478813217,22341.14640896005,18989.97444761604,0.85,0.8562406328806971,0.6535548557085091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618195768415487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16505.628374294218,1511.063724211712,0.4699237932346825,0.062308811513794894,6.113110376966115,4.292891056869381
4701.0,-31.653590865725985,4.6089269662831835,34.805406311629156,21.136744901910447,4.938538616325091,-27.991853666417008,-39.9224765720777,1.277923576679017,-4.755155480824612,-4.755155480825007,39.609082966030755,40611.51285476099,12538.1791194189,12538.1791194189,53149.69197417989,76498.81660233701,76498.81660233701,12538.1791194189,89036.99572175591,89036.99572175591,89036.99572175591,111400.03816494573,93786.70104712434,57904.696891658095,39868.893506073604,22363.04244318982,0.0,62231.935949263425,19008.586076711348,1512.063724211712,0.0,0.8895573765149806,3.361150480157184,0.0014959713701933424,358053.3057777931,1537746.955244051,4.2947430743688555,1537746.955244051,4.2947430743688555,0.85,0.09938182896796673,4.698906859688992,1.2323620830522852,1.0,0.0,4.698906859688709,1.2858376847138353,1.2860900996684386,3.6543546013233694,16965.37051499081,1729.9863373313833,1603.0968420496806,1603.0968420496806,7.821223765488732,4.6089269662831835,1.7027716147170855,2.906155351566098,4.292888235345606,4.292888235345606,1.2265394958130302,0.0,0.0,0.00019629368255913248,7.955028343063208e-05,0.0001167433991285004,0.0005485663589883204,0.09938363815149086,0.08774750005347845,0.011636138098012403,0.1127207962492464,0.08774669433487199,0.011635134633094733,0.46990712656801575,0.46990712656801575,0.06231407407223185,0.0,3.979039320256561e-13,3.979039320256561e-13,4.150919338800691,3.979039320256561e-13,3.979039320256561e-13,3.704996865480666,22363.04244318982,19008.586076711348,0.85,0.8540581481751086,0.6525831510025789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461819560996637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16505.571371245907,1512.063724211712,0.46990712656801575,0.06231407407223185,6.113110376966115,4.292888235345606
4702.0,-31.644508491556795,4.610796106489859,34.80670386517179,27.057763386424654,4.936162204526099,-27.98696891631832,-43.21342996610326,1.2779236284167421,39.46391789333785,-4.837259209640058,39.648226384873865,56533.840343493954,12650.714249788769,12650.714249788769,69184.55459328272,104473.10459153872,104473.10459153872,12650.714249788769,117123.81884132749,117123.81884132749,117123.81884132749,141400.23098490166,121749.77179495347,73807.20639386181,53269.517112324065,24276.412143574154,0.0,77545.92925589823,20634.950322038032,1513.063724211712,0.0,0.8890066732017322,2.414361890712436,0.0014959713701933424,356911.25073462026,1539421.6013065856,4.313177570440938,1539421.6013065856,4.313177570440938,0.85,0.09961893152686577,4.698906859688992,1.3085085321171213,1.0,0.0,4.6989068596894334,1.28583729554457,1.286089952402827,3.654355707343937,22023.698088912533,2245.7922010995126,1603.0968420496806,1603.0968420496806,7.891422350763211,4.610796106489859,1.678687696878458,2.932108409611401,4.293079795979452,4.293079795979452,1.2265942274227004,0.0,0.0,0.00019648186146232048,5.453870872022533e-05,0.00014194315274209516,0.0006669776541057133,0.09961694016012218,0.0879538911264177,0.01166304903370448,0.08097233053033293,0.08795490122188614,0.011664030304979624,0.4698904599013491,0.4698904599013491,0.06230941467299463,0.0,3.979039320256561e-13,3.979039320256561e-13,4.657831642263318,44.30117710297793,49.506292469130756,6.541401532852262,24276.412143574154,20634.950322038032,0.85,0.8921751954893296,0.7290368544934798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614670124900149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.67757255008,1513.063724211712,0.4698904599013491,0.06230941467299463,6.113110376966115,4.293079795979452
