time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4703.0,-31.643663823426227,4.6130081363462345,34.80948719272719,21.230288547836267,5.01945963728202,-27.984507032324824,-39.92706018090246,1.345766977989729,-4.80048003680173,-4.800480036802103,39.694561217185644,40683.3572985125,12604.384694558878,12604.384694558878,53287.74199307138,76558.45820693874,76558.45820693874,12604.384694558878,89162.84290149761,89162.84290149761,89162.84290149761,111550.68542236752,93908.11056513205,57964.36149170545,39937.498970474,22387.842520869905,0.0,62325.341491343905,19029.666142739417,1513.0495023440803,0.0,0.8890251351440422,3.3653614116411847,0.0014959713701933424,357422.4915822585,1541405.694093204,4.3125593111659555,1541405.694093204,4.3125593111659555,0.85,0.0999389603647745,4.698906859688992,1.2326236615097148,1.0,0.0,4.6989068596891155,1.2855194566172767,1.2857720735323377,3.6552592304232583,16987.33266350494,1732.2258532225524,1603.0968420496806,1603.0968420496806,7.862522315522261,4.6130081363462345,1.6915778826394519,2.9214302537067827,4.292991864885605,4.292991864885605,1.22656910425303,0.0,0.0,0.00019649937070141774,7.950905770430265e-05,0.00011699031299711509,0.0005497265842593064,0.09974285126022217,0.08806031677817659,0.011682534482045571,0.11286802332439635,0.08816432320773894,0.011774637157035554,0.4698737932346824,0.4698737932346824,0.06233587377957413,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9349499779628445,3.979039320256561e-13,3.979039320256561e-13,1.135377785601463,22387.842520869905,19029.666142739417,0.85,0.8549931812322646,0.652757872239863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614118835676169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16506.804403083745,1513.0495023440803,0.4698737932346824,0.06233587377957413,6.113110376966115,4.292991864885605
4704.0,-31.641997208800984,4.615171134657571,34.80941920663309,21.23042531255635,5.021166154057967,-27.985401096172634,-39.92792529808355,1.3457667695472026,-4.8063977792702985,-4.806397779270627,39.61552779728259,40695.88220367396,12615.21410799369,12615.21410799369,53311.09631166765,76551.04973208472,76551.04973208472,12615.21410799369,89166.2638400784,89166.2638400784,89166.2638400784,111544.90267758959,93908.76350678426,57964.794251753236,39937.74361670114,22378.638837511186,0.0,62316.382454212326,19021.843011884506,1514.0495023440803,0.0,0.8892782401639386,3.352482534743156,0.0014959713701933424,357340.1945349535,1538022.585291389,4.304085039448161,1538022.585291389,4.304085039448161,0.85,0.09945243611525016,4.698906859688992,1.2326253879768774,1.0,0.0,4.698906859688024,1.2855193861999274,1.2857720475203396,3.6552594306486834,16987.450776168367,1732.2378973623377,1603.0968420496806,1603.0968420496806,7.869277623842229,4.615171134657571,1.6912435352299937,2.923927599427577,4.293010487403094,4.293010487403094,1.2265744249723125,0.0,0.0,0.00019653392239855785,7.950127891513193e-05,0.00011703264348342593,0.0005499254912718063,0.0994573818828618,0.08781169970092126,0.011645682181940535,0.11254243208246865,0.08780897530790498,0.011643460807345185,0.46985712656801576,0.46985712656801576,0.06231295813163167,0.0,3.410605131648481e-13,3.410605131648481e-13,4.352464140339123,3.410605131648481e-13,3.410605131648481e-13,6.019056424963594,22378.638837511186,19021.843011884506,0.85,0.8554908711339043,0.6530527062217664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614067567365736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.766507652243,1514.0495023440803,0.46985712656801576,0.06231295813163167,6.113110376966115,4.293010487403094
4705.0,-31.63983997578997,4.617170522104742,34.8116081445451,21.229586633294844,5.012144376533242,-27.978931569413046,-39.921723877172894,1.3451250562777033,-4.817950834468036,-4.817950834468374,39.68712186243373,40676.63768616853,12633.36430136155,12633.36430136155,53310.00198753008,76589.70218646074,76589.70218646074,12633.36430136155,89223.06648782229,89223.06648782229,89223.06648782229,111636.33390098269,93907.84108169757,57965.91672382521,39935.47150874706,22413.267413160404,0.0,62348.73892190747,19051.277301186343,1515.0495023440803,0.0,0.8889641974599907,3.355553246264152,0.0014959713701933424,357179.5709888918,1541087.005066976,4.314600078611168,1541087.005066976,4.314600078611168,0.85,0.09972297705018526,4.698906859688992,1.2326235164469108,1.0,0.0,4.698906859688813,1.2855222990526753,1.2857750184517327,3.6552511482311134,16987.28391580124,1732.2208823401713,1603.0968420496806,1603.0968420496806,7.880599580751985,4.617170522104742,1.6890412371407528,2.9281292849639895,4.2930180054542575,4.2930180054542575,1.2265765729869307,0.0,0.0,0.00019657865374802315,7.955705518018725e-05,0.0001170215985678359,0.0005498735922421756,0.09972710528669583,0.08804843471050323,0.011678670576192601,0.11268010935984187,0.08805191902122492,0.01167105802896034,0.4698404599013491,0.4698404599013491,0.06231924477244718,0.0,3.410605131648481e-13,3.410605131648481e-13,4.639390886624938,3.410605131648481e-13,3.410605131648481e-13,5.768877445695864,22413.267413160404,19051.277301186343,0.85,0.8550293543916179,0.6524051390536784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4613966410880694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.745106704453,1515.0495023440803,0.4698404599013491,0.06231924477244718,6.113110376966115,4.2930180054542575
4706.0,-31.578964862554102,4.6201694792848365,34.79422746562347,20.910398836154513,4.349003337147717,-27.737332365668024,-39.64505014065651,1.1278343520947816,-4.944034579724928,-4.944034579725249,39.11753717174966,39640.71206934679,12806.182559804663,12806.182559804663,52446.89462915145,78214.26474959898,78214.26474959898,12806.182559804663,91020.44730940365,91020.44730940365,91020.44730940365,113231.60934600046,93426.83325017811,57783.53468564301,39603.66507170567,22211.162036596812,0.0,61814.82710830248,18879.48773110729,1516.0495023440803,0.0,0.8903690812708359,3.276832868921803,0.0014959713701933424,355430.2932290075,1516834.5099935164,4.26760053627788,1516834.5099935164,4.26760053627788,0.85,0.09906865141696683,4.698906859688992,1.2315387977892533,1.0,0.0,4.698906859689015,1.2865381080929337,1.28679265622748,3.6523650796899396,16900.272900473603,1723.348228036445,1603.0968420496806,1603.0968420496806,7.988402337210639,4.6201694792848365,1.6519583802685363,2.9682110990163,4.292979772558583,4.292979772558583,1.2265656493024524,0.0,0.0,0.00019784480661553752,8.208261653183226e-05,0.00011576219008370525,0.0005439557490769436,0.09783251548458441,0.0863717829136847,0.011460732570899707,0.11028330573223674,0.08731292273930248,0.011755728677664355,0.46982379323468243,0.46982379323468243,0.062341249283801144,0.0,3.410605131648481e-13,3.410605131648481e-13,5.244150918189803,3.410605131648481e-13,3.410605131648481e-13,7.437816399707685,22211.162036596812,18879.48773110729,0.85,0.8484516916509696,0.6412816135503283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4613835477926314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16506.73359003215,1516.0495023440803,0.46982379323468243,0.062341249283801144,6.113110376966115,4.292979772558583
4707.0,-31.566935267915017,4.620221266906621,34.790795399207575,20.909281947556906,4.350534705749809,-27.733544623704844,-39.63909249342976,1.1301997158707369,-4.944288659734127,-4.9442886597344655,39.123336915167286,39672.02313684643,12806.730743789889,12806.730743789889,52478.753880636315,78201.79417129283,78201.79417129283,12806.730743789889,91008.52491508271,91008.52491508271,91008.52491508271,113207.01869617181,93410.43104202788,57775.93048645263,39593.88950619472,22198.49378108909,0.0,61792.38328728381,18868.719713925726,1515.0495023440803,0.0,0.8903471495524325,3.276964588361826,0.0014959713701933424,355426.774939834,1517079.9949168705,4.268333456796211,1517079.9949168705,4.268333456796211,0.8499999999999999,0.09906485556595869,4.698906859688992,1.2314928161771972,1.0,0.0,4.698906859688514,1.286526493887398,1.2867813627793925,3.652398051664422,16897.305853595677,1723.0456734558363,1603.0968420496806,1603.0968420496806,7.988744290342131,4.620221266906621,1.6520674616160633,2.968153805290558,4.2932464088447535,4.2932464088447535,1.226641831098501,0.0,0.0,0.00019809590020889974,8.213780588857724e-05,0.0001159580943203225,0.0005448762848382265,0.09786036495955812,0.08638723625144168,0.01147312870811644,0.11021227718354239,0.08730866963162748,0.011756185934331212,0.46980712656801576,0.46980712656801576,0.062395301262057,0.0,3.410605131648481e-13,3.410605131648481e-13,5.6839669097794285,3.410605131648481e-13,3.410605131648481e-13,7.450892347835122,22198.49378108909,18868.719713925726,0.85,0.8492754460797091,0.6420212496482636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4610141601183375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.89846013478,1515.0495023440803,0.46980712656801576,0.062395301262057,6.113110376966115,4.2932464088447535
4708.0,-31.541207423511995,4.620607503565445,34.78378225977941,20.90861404957252,4.401512226891406,-27.698447333493352,-39.60512242102993,1.1301996957140068,-4.956539246864054,-4.956539246864468,39.28826399213476,39636.106901928935,12823.329778785896,12823.329778785896,52459.43668071483,77957.96649774144,77957.96649774144,12823.329778785896,90781.29627652733,90781.29627652733,90781.29627652733,113019.46990086763,93407.36976459494,57784.28128840389,39581.20941799006,22238.1736243403,0.0,61819.38304233036,18902.447580689255,1514.0495023440803,0.0,0.8896974490896887,3.280367782162533,0.0014959713701933424,355257.1713949653,1524073.423042874,4.290056741313324,1524073.423042874,4.290056741313324,0.85,0.09908916046900136,4.698906859688992,1.2314845091337339,1.0,0.0,4.698906859688896,1.2865253814487778,1.2867809423112542,3.6524012098365866,16896.75208951912,1722.9892052351333,1603.0968420496806,1603.0968420496806,7.99909864608697,4.620607503565445,1.6481791441775329,2.972428359387912,4.292628980576133,4.292628980576133,1.2264654230217522,0.0,0.0,0.0001986339034526453,8.245314753324347e-05,0.00011618075591940184,0.0005459225509535298,0.09847367869210724,0.08691683708556756,0.011556841606539676,0.11017346027456656,0.08731452535824658,0.011774635110754784,0.4697904599013491,0.4697904599013491,0.06246538778209692,0.0,3.979039320256561e-13,3.979039320256561e-13,6.082690265007216,3.979039320256561e-13,3.979039320256561e-13,7.660507247525004,22238.1736243403,18902.447580689255,0.85,0.8485920450677036,0.6411598587903798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609411862756199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.086820851964,1514.0495023440803,0.4697904599013491,0.06246538778209692,6.113110376966115,4.292628980576133
4709.0,-31.538590192662387,4.620618403025844,34.78299401380373,20.906731229648017,4.401789635930363,-27.6982600966971,-39.60380597328765,1.1301997023867154,-4.956573873835055,-4.956573873835439,39.289053610989484,39642.82260124409,12823.121772652825,12823.121772652825,52465.94437389691,77947.77236868854,77947.77236868854,12823.121772652825,90770.89414134137,90770.89414134137,90770.89414134137,112994.49245043573,93398.4872887022,57779.52271244612,39576.6273069512,22223.59830909437,0.0,61800.22561604557,18890.058562730213,1513.0495023440803,0.0,0.8896944538014957,3.2806461149624173,0.0014959713701933424,355256.69209106866,1524106.9638932643,4.290156942356952,1524106.9638932643,4.290156942356952,0.85,0.09908877384734252,4.698906859688992,1.2314608144434174,1.0,0.0,4.698906859689155,1.286525268086368,1.2867808994382255,3.652401531668589,16895.14531059494,1722.8253593831678,1603.0968420496806,1603.0968420496806,7.9989688933935446,4.620618403025844,1.6478806065404816,2.9727377964853625,4.292112530746389,4.292112530746389,1.2263178659275398,0.0,0.0,0.00019868870861742709,8.246539051357144e-05,0.00011622331810385565,0.0005461225466940231,0.09848839485788889,0.08691628330896259,0.011572111548926308,0.11010966399324776,0.08731410035123972,0.011774673496102804,0.46977379323468244,0.46977379323468244,0.06254610219295252,0.0,3.979039320256561e-13,3.979039320256561e-13,6.396092251830908,3.979039320256561e-13,3.979039320256561e-13,7.653690648118129,22223.59830909437,18890.058562730213,0.85,0.8489604018577378,0.6414672795458433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607851397214249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.550004159242,1513.0495023440803,0.46977379323468244,0.06254610219295252,6.113110376966115,4.292112530746389
4710.0,-31.538520294966165,4.62064276018852,34.78170084146683,20.90673604924234,4.402387151528418,-27.69791127633064,-39.6034746087156,1.1302021860754994,-4.95668581436928,-4.956685814369674,39.29082462552423,39641.56634444555,12822.976586841254,12822.976586841254,52464.54293128681,77944.97346490389,77944.97346490389,12822.976586841254,90767.95005174514,90767.95005174514,90767.95005174514,112977.4434473753,93398.49857982264,57779.58377093052,39576.57200988013,22209.49339563017,0.0,61786.0654055103,18878.069386285642,1512.0495023440803,0.0,0.8896875643217254,3.2806926380776216,0.0014959713701933424,355255.142622187,1524182.19377902,4.290387417135814,1524182.19377902,4.290387417135814,0.85,0.09908876379116906,4.698906859688992,1.2314607759797949,1.0,0.0,4.698906859689126,1.2865252534094,1.2867808866417298,3.6524015733360025,16895.14735308113,1722.825567658796,1603.0968420496806,1603.0968420496806,7.998878327553881,4.62064276018852,1.6475028915161403,2.97313986867238,4.2914834979228855,4.2914834979228855,1.2261381422636817,0.0,0.0,0.0001986901724756324,8.246847247290753e-05,0.00011622170000272486,0.00054611494338752,0.09850737969576148,0.08691890883529967,0.011588470860461822,0.11003759899786054,0.08731391037915064,0.01177485341201842,0.46975712656801577,0.46975712656801577,0.06263040856901432,0.0,3.979039320256561e-13,3.979039320256561e-13,6.6455591101399705,3.979039320256561e-13,3.979039320256561e-13,7.645762916442834,22209.49339563017,18878.069386285642,0.85,0.8491322855235225,0.6415939594837864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607692672815766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.55106243648,1512.0495023440803,0.46975712656801577,0.06263040856901432,6.113110376966115,4.2914834979228855
4711.0,-31.535941894871126,4.620652666389125,34.78103109660296,20.90694640008735,4.402633400677893,-27.69821179820945,-39.6038024459034,1.130202276279099,-4.956717819243693,-4.956717819244103,39.29150144148064,39656.05791580731,12822.707062314314,12822.707062314314,52478.764978121624,77944.8117305922,77944.8117305922,12822.707062314314,90767.51879290651,90767.51879290651,90767.51879290651,112962.56677091192,93399.50092327122,57780.48088901578,39576.68892695048,22195.0479780054,0.0,61771.736904955884,18865.79078130459,1511.0495023440803,0.0,0.8896849852023496,3.280683877061764,0.0014959713701933424,355254.69961511914,1524210.94458784,4.2904736974321835,1524210.94458784,4.2904736974321835,0.85,0.09908847682449134,4.698906859688992,1.2314634255738932,1.0,0.0,4.698906859688635,1.286525141307709,1.2867808440015094,3.65240189158893,16895.3286701314,1722.8440568523808,1603.0968420496806,1603.0968420496806,7.998710200139571,4.620652666389125,1.6471422670276858,2.973510399361439,4.290858543005336,4.290858543005336,1.2259595837158102,0.0,0.0,0.0001987441785154229,8.246542332054594e-05,0.00011627875519487696,0.0005463830404213043,0.09852220822904184,0.08691799572344455,0.011604212505597282,0.10996421275535821,0.08731357334958045,0.01177490347491089,0.4697404599013491,0.4697404599013491,0.06271391872076906,0.0,3.979039320256561e-13,3.979039320256561e-13,6.8433879408198095,3.979039320256561e-13,3.979039320256561e-13,7.636238991568689,22195.0479780054,18865.79078130459,0.85,0.8495594847667511,0.6419773816110025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607688433850436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.50117638057,1511.0495023440803,0.4697404599013491,0.06271391872076906,6.113110376966115,4.290858543005336
4712.0,-31.526304951129056,4.6212062154749765,34.78247901275023,20.906988449301593,4.759583196609061,-27.898759557927164,-39.79130341960115,1.130202335677907,-4.945897923032874,-4.945897923033285,39.604415947894935,40612.89870633347,12808.634293753192,12808.634293753192,53421.53300008667,76259.27440656046,76259.27440656046,12808.634293753192,89067.90870031365,89067.90870031365,89067.90870031365,111330.76341042075,93399.7342056018,57744.690150624454,39616.715616641486,22262.854710107098,0.0,61879.57032674858,18923.426503591032,1510.0495023440803,0.0,0.8886182276317293,3.342970703033309,0.0014959713701933424,355404.49183147104,1537547.3813318815,4.32619006419584,1537547.3813318815,4.32619006419584,0.85,0.09964445759814868,4.698906859688992,1.2314639668120075,1.0,0.0,4.698906859689705,1.2865247233752668,1.2867806858402457,3.6524030780855554,16895.37086930387,1722.8483599704152,1603.0968420496806,1603.0968420496806,7.989931710785721,4.6212062154749765,1.6505235444578839,2.9706826710170926,4.290229269309499,4.290229269309499,1.2257797912312856,0.0,0.0,0.00019894614954037894,8.073848447059184e-05,0.0001182076650697871,0.0005554468082642415,0.09964544126558873,0.08789537285408192,0.011750068411506814,0.1118435656454422,0.08789487859698489,0.011749579001163787,0.46972379323468244,0.46972379323468244,0.06279382549730753,0.0,3.979039320256561e-13,3.979039320256561e-13,7.208515036150914,3.979039320256561e-13,3.979039320256561e-13,8.695650447225432,22262.854710107098,18923.426503591032,0.85,0.8633145433622093,0.6563216016510994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460753206770807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.50154631931,1510.0495023440803,0.46972379323468244,0.06279382549730753,6.113110376966115,4.290229269309499
4713.0,-31.523029752964533,4.621585531033215,34.78469209055593,20.903037569392495,4.757826729929985,-27.899260469588576,-39.79079250767825,1.127974037501068,-4.959249691039929,-4.9592496910403225,39.63484092361354,40626.81412328,12826.775116837536,12826.775116837536,53453.58924011754,76248.92046972275,76248.92046972275,12826.775116837536,89075.6955865603,89075.6955865603,89075.6955865603,111328.5856216531,93391.61076414968,57740.77432693858,39612.04048579011,22252.89003509281,0.0,61864.93052088292,18914.956529828887,1509.0495023440803,0.0,0.8884417387443384,3.344249838445731,0.0014959713701933424,355219.6551677174,1538848.7852565893,4.332104833923167,1538848.7852565893,4.332104833923167,0.85,0.09978066226318422,4.698906859688992,1.231444311900996,1.0,0.0,4.698906859689168,1.286535033368534,1.286791086254566,3.6523738085746853,16893.90139450037,1722.698515242246,1603.0968420496806,1603.0968420496806,8.00124782258166,4.621585531033215,1.6463728427938937,2.9752126882393215,4.289764011061046,4.289764011061046,1.225646860303156,0.0,0.0,0.00019901483419351734,8.074314435117569e-05,0.00011827168984234165,0.0005557476547071881,0.09978395441010726,0.08800275606427528,0.011781198345831983,0.11179005924928304,0.0880031993766835,0.011777462886500728,0.4697071265680158,0.4697071265680158,0.0628811308876156,0.0,3.979039320256561e-13,3.979039320256561e-13,7.441594825060349,3.979039320256561e-13,3.979039320256561e-13,8.349795061616533,22252.89003509281,18914.956529828887,0.85,0.8640370043262866,0.6567018467686817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606947667219452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.643408362444,1509.0495023440803,0.4697071265680158,0.0628811308876156,6.113110376966115,4.289764011061046
4714.0,-31.523029752964533,4.621585531033215,34.78469209055593,20.902969187032454,4.757826729929985,-27.899260469588576,-39.79075849112121,1.127974037501068,-4.959249691039929,-4.9592496910403225,39.63484092361354,40626.64927203126,12826.50550155401,12826.50550155401,53453.154773585266,76248.59757884737,76248.59757884737,12826.50550155401,89075.10308040139,89075.10308040139,89075.10308040139,111313.236019707,93391.28787327431,57740.609475689846,39611.86488620496,22238.132939305604,0.0,61849.99782551057,18902.412998409764,1508.0495023440803,0.0,0.8884417387443384,3.344267729739623,0.0014959713701933424,355219.6551677174,1538848.7852565893,4.332104833923167,1538848.7852565893,4.332104833923167,0.85,0.09978066226318422,4.698906859688992,1.2314435173524547,1.0,0.0,4.698906859688912,1.286535033368534,1.286791086254566,3.6523738085746853,16893.842985757175,1722.6925592080045,1603.0968420496806,1603.0968420496806,8.00107963855406,4.621585531033215,1.646076846333604,2.9755086846996113,4.289247114946907,4.289247114946907,1.2254991756991163,0.0,0.0,0.00019901483419351734,8.074345461522887e-05,0.00011827137957828847,0.0005557461968053002,0.09979684270490607,0.08799963345335858,0.011797209251547489,0.11171657713226188,0.0880031993766835,0.011777462886500728,0.4696904599013491,0.4696904599013491,0.06296658771708,0.0,3.979039320256561e-13,3.979039320256561e-13,7.621166294801355,3.979039320256561e-13,3.979039320256561e-13,8.340738501923852,22238.132939305604,18902.412998409764,0.85,0.8642385877584954,0.6568577316145748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606749063921927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.658144667304,1508.0495023440803,0.4696904599013491,0.06296658771708,6.113110376966115,4.289247114946907
4715.0,-31.465641403882913,4.623091991253102,34.78447487943392,20.92070924062284,4.7561752743615875,-27.837224124636986,-39.73413063269106,1.1393846977294646,-4.871557322589183,-4.871557322589546,39.56704763123275,40639.52918189765,12710.796567947258,12710.796567947258,53350.32574984491,76340.34821844011,76340.34821844011,12710.796567947258,89051.14478638736,89051.14478638736,89051.14478638736,111283.15004594886,93421.38826829802,57775.478734748955,39606.56614838785,22232.005259561494,0.0,61838.57140794935,18897.204470627268,1507.0495023440803,0.0,0.8891254275322018,3.3494797494148774,0.0014959713701933424,356435.0144964896,1535950.120254699,4.309200998180345,1535950.120254699,4.309200998180345,0.8499999999999999,0.09949419444665067,4.698906859688992,1.2315128540759912,1.0,0.0,4.698906859689477,1.286479016510209,1.2867366111751932,3.6525328430428416,16899.287940623093,1723.2477900835754,1603.0968420496806,1603.0968420496806,7.928901258201932,4.623091991253102,1.6739919731654505,2.949100018087652,4.288616424165296,4.288616424165296,1.2253189783329417,0.0,0.0,0.00020022188604248495,8.126148650870148e-05,0.00011896039953378347,0.0005589838374006383,0.09946196201139838,0.08769065508288312,0.011771306928515256,0.11190253799103969,0.08771936303330002,0.011774831413350643,0.46967379323468245,0.46967379323468245,0.0630474749130325,0.0,3.410605131648481e-13,3.410605131648481e-13,6.94039378244122,3.410605131648481e-13,3.410605131648481e-13,4.406870660214793,22232.005259561494,18897.204470627268,0.85,0.8627354179625619,0.6571873873637617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606749063921927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.607377008873,1507.0495023440803,0.46967379323468245,0.0630474749130325,6.113110376966115,4.288616424165296
4716.0,-31.465640410743582,4.623114267277977,34.78448815835521,20.91797226984056,4.756185002030796,-27.83723453648634,-39.731897798459954,1.1405294624596662,-4.871562321762553,-4.871562321762917,39.56708942320411,40628.714897895035,12710.74194372683,12710.74194372683,53339.45684162187,76327.37638515825,76327.37638515825,12710.74194372683,89038.11832888507,89038.11832888507,89038.11832888507,111255.14888180609,93403.0559888715,57764.61058899749,39598.27266652668,22217.03055292101,0.0,61815.30321944769,18884.475969982857,1506.0495023440803,0.0,0.889125252859626,3.3498737059238533,0.0014959713701933424,356434.94511831837,1535951.9058983033,4.309206846675611,1535951.9058983033,4.309206846675611,0.85,0.09949421836416103,4.698906859688992,1.231462959065102,1.0,0.0,4.698906859688345,1.2864736472847824,1.2867312409016236,3.6525480872511107,16895.971757098323,1722.9096334730334,1603.0968420496806,1603.0968420496806,7.928867184015646,4.623114267277977,1.6739057242591313,2.9492085430188455,4.288440182216683,4.288440182216683,1.2252686234904808,0.0,0.0,0.00020022190698949555,8.128197530532149e-05,0.00011893993168417406,0.0005588876608817056,0.09946370362940413,0.08768768123152641,0.011776022397877709,0.1118414162229409,0.08771937749085948,0.011774840873301544,0.4696571265680158,0.4696571265680158,0.06307263191490786,0.0,3.410605131648481e-13,3.410605131648481e-13,6.4311031600806245,3.410605131648481e-13,3.410605131648481e-13,4.404811221796024,22217.03055292101,18884.475969982857,0.85,0.8628843354899335,0.6572598172601514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603269959107545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.70628927704,1506.0495023440803,0.4696571265680158,0.06307263191490786,6.113110376966115,4.288440182216683
4717.0,-31.46451201648769,4.623135280251119,34.78449591614827,20.922500907350354,4.756189715405743,-27.83723041491332,-39.732692612428195,1.143388150791776,-4.871566645247071,-4.871566645247431,39.56711797119781,40638.215180895626,12710.45443868366,12710.45443868366,53348.66961957929,76348.74479273705,76348.74479273705,12710.45443868366,89059.19923142072,89059.19923142072,89059.19923142072,111261.86891046504,93410.94666215475,57768.80201673784,39602.382939352115,22202.669679044327,0.0,61805.05261839644,18872.269227187677,1505.0495023440803,0.0,0.8891251289883484,3.349235107494246,0.0014959713701933424,356434.8851173174,1535953.1256679983,4.309210994211336,1535953.1256679983,4.309210994211336,0.85,0.09949425049677843,4.698906859688992,1.2314814496273176,1.0,0.0,4.698906859688653,1.2864601904286321,1.2867178119717033,3.6525862942741947,16897.399125737673,1723.0551845673776,1603.0968420496806,1603.0968420496806,7.92868784048778,4.623135280251119,1.6735660081976063,2.9495692720535125,4.287818722136276,4.287818722136276,1.2250910634675074,0.0,0.0,0.0002002457080631997,8.127468143477582e-05,0.00011897102662842388,0.0005590337731285428,0.09945893022594728,0.08768466460656854,0.011774265619378738,0.11174583263384444,0.08771939946537853,0.011774851031399898,0.4696404599013491,0.4696404599013491,0.0630631541478399,0.0,3.410605131648481e-13,3.410605131648481e-13,6.022469990810521,3.410605131648481e-13,3.410605131648481e-13,4.395007570999724,22202.669679044327,18872.269227187677,0.85,0.8631765100010597,0.6575225399743378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460326989891336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.65745445947,1505.0495023440803,0.4696404599013491,0.0630631541478399,6.113110376966115,4.287818722136276
4718.0,-31.46451201648769,4.623135280251119,34.78449591614827,20.92261133892464,4.756189715405743,-27.83723041491332,-39.73275310182942,1.143388150791776,-4.871566645247071,-4.871566645247431,39.56711797119781,40638.5082867628,12710.132755214085,12710.132755214085,53348.64104197689,76349.26638687772,76349.26638687772,12710.132755214085,89059.3991420918,89059.3991420918,89059.3991420918,111257.18578588522,93411.46825629543,57769.09512260502,39602.63681521157,22197.786643793414,0.0,61800.42345900498,18868.1186472244,1504.7182510623918,0.0,0.8891251289883484,3.3492290538324183,0.0014959713701933424,356434.8851173174,1535953.1256679983,4.309210994211336,1535953.1256679983,4.309210994211336,0.85,0.09949425049677843,4.698906859688992,1.2314828200312333,1.0,0.0,4.698906859688982,1.2864601904286321,1.2867178119717033,3.6525862942741947,16897.493478537763,1723.0648058753768,1603.0968420496806,1603.0968420496806,7.9284871767093135,4.623135280251119,1.6732128705017066,2.949922409749412,4.28719691816197,4.28719691816197,1.2249134051891344,0.0,0.0,0.0002002457080631997,8.127412635876158e-05,0.00011897158170443811,0.0005590363813790337,0.09944995242892403,0.0876815528408636,0.011768399588060434,0.11172103619355384,0.08771939946537853,0.011774851031399898,0.46962379323468245,0.46962379323468245,0.06303173559068986,0.0,3.410605131648481e-13,3.410605131648481e-13,5.69392918529411,3.410605131648481e-13,3.410605131648481e-13,4.384380674679676,22197.786643793414,18868.1186472244,0.85,0.8632407038014142,0.657576534466955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603201507231964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.631205277372,1504.7182510623918,0.46962379323468245,0.06303173559068986,6.113110376966115,4.28719691816197
4719.0,-31.426281529079038,4.624572288044573,34.78403643836703,20.905758859030925,4.746587615475659,-27.79054825238467,-39.68528201859442,1.1320441615717927,-4.866168915181049,-4.866168915181464,39.55490558958741,40599.88109007507,12704.505820973265,12704.505820973265,53304.386911048336,76315.13911562285,76315.13911562285,12704.505820973265,89019.64493659612,89019.64493659612,89019.64493659612,111214.86139606865,93385.59294053749,57770.408381007255,39572.427288366925,22195.21645947253,0.0,61767.64374783945,18865.93399055165,1504.6640709991486,0.0,0.8891958848324946,3.3484305410888733,0.0014959713701933424,356509.80059100216,1535431.394268969,4.306842032739678,1535431.394268969,4.306842032739678,0.85,0.09938823870095967,4.698906859688992,1.2314237690297887,1.0,0.0,4.698906859689504,1.2865117262431112,1.2867703975764027,3.652439976906237,16892.81281151222,1722.587510670027,1603.0968420496806,1603.0968420496806,7.924977136583707,4.624572288044573,1.6755237870642725,2.9490485009803002,4.286568810295722,4.286568810295722,1.2247339457987778,0.0,0.0,0.00020105364142520175,8.171082024925815e-05,0.00011934282117594359,0.000560780801078278,0.09938825383613724,0.08763408985965941,0.011754163976477822,0.11169926648474768,0.08763417217314375,0.011754066527815916,0.4696071265680158,0.4696071265680158,0.06298735091609571,0.0,3.979039320256561e-13,3.979039320256561e-13,5.535916618127999,3.979039320256561e-13,3.979039320256561e-13,4.915244638819843,22195.21645947253,18865.93399055165,0.85,0.8629823589945966,0.6573001433536988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603201507231964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.582388210154,1504.6640709991486,0.4696071265680158,0.06298735091609571,6.113110376966115,4.286568810295722
4720.0,-31.413626851939643,4.6252738135235205,34.78464689271257,20.90346860876309,4.748119604056035,-27.798377940538632,-39.69070884687824,1.132445721464663,-4.929551198161562,-4.929551198161949,39.58482767523749,40689.54657032719,12790.188394779989,12790.188394779989,53479.73496510718,76297.12558431148,76297.12558431148,12790.188394779989,89087.31397909147,89087.31397909147,89087.31397909147,111264.26805775383,93372.92657229956,57763.34054006403,39566.20670248392,22176.954078662362,0.0,61743.16078114628,18850.410966863008,1504.2236731387175,0.0,0.888770709357603,3.3424080824360276,0.0014959713701933424,355630.89226535143,1536709.9490679293,4.32108116164814,1536709.9490679293,4.32108116164814,0.85,0.09955718576956422,4.698906859688992,1.2313896281691274,1.0,0.0,4.6989068596888455,1.2865092883584013,1.2867683041265476,3.65244689813693,16890.521552433518,1722.3538672669586,1603.0968420496806,1603.0968420496806,7.978425294897822,4.6252738135235205,1.6562013472539583,2.9690724662695622,4.286374199780498,4.286374199780498,1.224678342794428,0.0,0.0,0.00020132173670673304,8.166078843553066e-05,0.00011966094827120238,0.0005622756506684425,0.09955867760359748,0.08779134708194081,0.011767330521656674,0.11141243269752164,0.08778947378804457,0.011767711981519654,0.4695904599013491,0.4695904599013491,0.06294271970013585,0.0,3.979039320256561e-13,3.979039320256561e-13,5.925187889990809,3.979039320256561e-13,3.979039320256561e-13,7.366406298315894,22176.954078662362,18850.410966863008,0.85,0.8661645158509216,0.6590130154585807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4600884730983157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.299455240693,1504.2236731387175,0.4695904599013491,0.06294271970013585,6.113110376966115,4.286374199780498
4721.0,-31.413626851939643,4.6252738135235205,34.78464689271257,20.902621861919783,4.748119604056035,-27.798377940538632,-39.690228703524895,1.132445721464663,-4.929551198161562,-4.929551198161949,39.58482767523749,40687.2198219211,12789.97269672958,12789.97269672958,53477.19251865068,76293.12668793659,76293.12668793659,12789.97269672958,89083.09938466616,89083.09938466616,89083.09938466616,111260.05529807138,93368.92767592466,57761.01379165794,39564.34876029635,22176.955913405225,0.0,61741.304673701576,18850.41252639444,1504.2289792606118,0.0,0.888770709357603,3.3425353658364334,0.0014959713701933424,355630.89226535143,1536709.9490679293,4.32108116164814,1536709.9490679293,4.32108116164814,0.85,0.09955718576956422,4.698906859688992,1.2313789517665286,1.0,0.0,4.698906859689832,1.2865092883584013,1.2867683041265476,3.65244689813693,16889.7981795257,1722.2801037587456,1603.0968420496806,1603.0968420496806,7.978290744043029,4.6252738135235205,1.6559645680050012,2.9693092455185193,4.285960113780056,4.285960113780056,1.2245600325085875,0.0,0.0,0.00020132173670673304,8.166521390160418e-05,0.00011965652280512887,0.0005622548558155523,0.09955336840540585,0.08778823119854244,0.011765137206863405,0.11141706845329245,0.08778947378804457,0.011767711981519654,0.46957379323468246,0.46957379323468246,0.06293098779560638,0.0,3.979039320256561e-13,3.979039320256561e-13,6.211306233837888,3.979039320256561e-13,3.979039320256561e-13,7.359184131725954,22176.955913405225,18850.41252639444,0.85,0.8661493760339833,0.6589951416956634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4600118010230967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.505427888416,1504.2289792606118,0.46957379323468246,0.06293098779560638,6.113110376966115,4.285960113780056
4722.0,-31.40170662130535,4.62613946530826,34.785403697165826,20.90286895344036,4.748539942557195,-27.787966417115353,-39.68026985004542,1.1324461104530685,-4.914868267435281,-4.914868267435608,39.59141920528398,40698.65152797822,12771.15213038937,12771.15213038937,53469.803658367586,76292.34430168745,76292.34430168745,12771.15213038937,89063.49643207682,89063.49643207682,89063.49643207682,111246.7214679383,93370.13658276714,57765.32828758902,39560.89810575346,22183.225035861484,0.0,61744.123141614946,18855.74128048226,1504.173005839291,0.0,0.8888208234748274,3.3449298935838923,0.0014959713701933424,355834.3457889391,1536991.7097845573,4.319402351048525,1536991.7097845573,4.319402351048525,0.85,0.09955802760661517,4.698906859688992,1.2313820063276215,1.0,0.0,4.6989068596888,1.2865087637033954,1.286768104659902,3.652448387652278,16890.01686247618,1722.302403213756,1603.0968420496806,1603.0968420496806,7.966550613411781,4.62613946530826,1.6607674770217402,2.9653719882865195,4.285335570135929,4.285335570135929,1.224381591467408,0.0,0.0,0.00020157457373750053,8.175705434004834e-05,0.0001198175193974522,0.000563011363807607,0.099558458710177,0.08779093559104473,0.011767523119132279,0.11149902322633942,0.08779072137280636,0.01176730623380881,0.4695571265680158,0.4695571265680158,0.06293957691010287,0.0,3.410605131648481e-13,3.410605131648481e-13,6.313308365670309,3.410605131648481e-13,3.410605131648481e-13,6.750181548611238,22183.225035861484,18855.74128048226,0.85,0.8659901693919992,0.6591502066461078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4600118010230967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.45830699335,1504.173005839291,0.4695571265680158,0.06293957691010287,6.113110376966115,4.285335570135929
4723.0,-31.342661853833995,4.6274074001859296,34.784551332194255,20.87124731568622,4.713915319415013,-27.735777804592608,-39.62413233295081,1.112108828287727,-4.890382936970354,-4.890382936970767,39.549074537336196,40722.31771159909,12739.885754192697,12739.885754192697,53462.20346579179,76306.70403252242,76306.70403252242,12739.885754192697,89046.58978671512,89046.58978671512,89046.58978671512,111223.9646893251,93317.06078848874,57756.65439963067,39511.56265428675,22177.37490260999,0.0,61688.93755689674,18850.76866721849,1504.1339393665721,0.0,0.8890954331358232,3.3448069771919746,0.0014959713701933424,356173.8290642905,1535182.330166369,4.310205312387687,1535182.330166369,4.310205312387687,0.8499999999999999,0.09939572006848968,4.698906859688992,1.2312585276598114,1.0,0.0,4.698906859688562,1.286601562960876,1.2868625395868316,3.65218494595586,16880.415815576598,1721.3233688952496,1603.0968420496806,1603.0968420496806,7.947046878280786,4.6274074001859296,1.6690443699203783,2.9583630302655513,4.284972164780197,4.284972164780197,1.2242777613657707,0.0,0.0,0.00020283127851281329,8.227654231654834e-05,0.00012055473619626495,0.0005664754768806261,0.09937681091749953,0.08762810836215326,0.011748702555346265,0.11152647673519404,0.0876440191104519,0.011751700958037781,0.4695404599013491,0.4695404599013491,0.06295344386852043,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2766986484356835,3.979039320256561e-13,3.979039320256561e-13,6.1776470224364175,22177.37490260999,18850.76866721849,0.85,0.86664166353137,0.660123505515721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4599395858822388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.649988051995,1504.1339393665721,0.4695404599013491,0.06295344386852043,6.113110376966115,4.284972164780197
4724.0,-31.34265745801356,4.626731045738212,34.784864503036225,20.858737744297855,4.7097239935223,-27.735806506351214,-39.62012539906425,1.107090128926022,-5.047723236033903,-5.047723236034318,39.580723326304074,40702.91845765633,12949.458796632636,12949.458796632636,53652.377254288964,76267.4190208935,76267.4190208935,12949.458796632636,89216.87781752614,89216.87781752614,89216.87781752614,111337.01167011968,93281.68324067083,57737.098837742036,39493.98266992088,22120.13385259355,0.0,61614.11652251443,18802.113774704518,1503.1339393665721,0.0,0.8881903472143291,3.3256573047546945,0.0014959713701933424,353996.7671991762,1536534.5248109254,4.340532646577517,1536534.5248109254,4.340532646577517,0.85,0.09963737291182488,4.698906859688992,1.2311688662087548,1.0,0.0,4.698906859688543,1.2866251066119176,1.2868860881342392,3.652118115480172,16874.016259989916,1720.6707958364902,1603.0968420496806,1603.0968420496806,8.077776998222872,4.626731045738212,1.6195336390058754,3.0071974067323364,4.284731557577142,4.284731557577142,1.2242090164506119,0.0,0.0,0.00020283137234139052,8.231373828394618e-05,0.00012051763405744434,0.0005663011373860129,0.09967299147245973,0.08788729553628559,0.011785695936174132,0.11070143651305457,0.08786661245955046,0.011770760452274412,0.46952379323468246,0.46952379323468246,0.06296319198465271,0.0,3.979039320256561e-13,3.979039320256561e-13,7.608750046229375,3.979039320256561e-13,3.979039320256561e-13,12.69384153963108,22120.13385259355,18802.113774704518,0.85,0.8707805983825774,0.6606102749648786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595819820235112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.786128006293,1503.1339393665721,0.46952379323468246,0.06296319198465271,6.113110376966115,4.284731557577142
4725.0,-31.340638308562227,4.627135231222286,34.786441884103496,19.63362885816025,4.712702111312256,-27.73743607564116,-38.925719156954415,1.1071016255237314,-4.955506213562899,-4.955506213563218,39.61707744572273,37344.09408194344,12826.134066539196,12826.134066539196,50170.22814848264,70467.50226859978,70467.50226859978,12826.134066539196,83293.63633513897,83293.63633513897,83293.63633513897,105334.3273885847,87495.7783952587,54361.043908805914,36816.37165161421,22040.691053445724,0.0,58857.06270505993,18734.587395428865,1502.4532212524957,0.0,0.8885244100896867,3.527332147926123,0.0014959713701933424,355271.47079667647,1538088.8656251815,4.329334022166494,1538088.8656251815,4.329334022166494,0.85,0.09971187269228116,4.698906859688992,1.2158191615203395,1.0,0.0,4.698906859688896,1.2866249635394493,1.2868860004928766,3.6521185215950602,15827.385784976454,1613.9441893996884,1603.0968420496806,1603.0968420496806,8.000847940128192,4.627135231222286,1.6480033696682108,2.979131861554075,4.283906536319056,4.283906536319056,1.223973296091159,0.0,0.0,0.00020287447521991734,8.899982780914187e-05,0.00011387464741077548,0.0005350863618631582,0.09971019045803939,0.08790495796242159,0.011805232495617789,0.11740557258440147,0.08790654023683994,0.011805332455441216,0.4695071265680158,0.4695071265680158,0.06305265272812363,0.0,3.410605131648481e-13,3.410605131648481e-13,7.505979036170459,3.410605131648481e-13,3.410605131648481e-13,7.276881694106521,22040.691053445724,18734.587395428865,0.85,0.8524079497458428,0.6344878994230368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595819554065461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16511.7414606741,1502.4532212524957,0.4695071265680158,0.06305265272812363,6.113110376966115,4.283906536319056
4726.0,-31.340588785523906,4.62754914936396,34.78717289873264,20.859515165817015,4.723539601725407,-27.74220306105959,-39.62627045167608,1.107453008599309,-4.95165017332647,-4.9516501733268665,39.59575020662776,40743.06616932396,12821.265387660354,12821.265387660354,53564.33155698431,76205.84950957708,76205.84950957708,12821.265387660354,89027.11489723744,89027.11489723744,89027.11489723744,111173.31061343037,93283.64871912397,57737.26896239794,39495.97750747337,22146.195716192924,0.0,61642.173223666294,18824.266358763984,1502.5085019888302,0.0,0.8886204092087642,3.3428346565250706,0.0014959713701933424,355324.8506728377,1537176.8634844993,4.3261169619116835,1537176.8634844993,4.3261169619116835,0.8499999999999999,0.09961625109536976,4.698906859688992,1.2311736719636248,1.0,0.0,4.698906859687917,1.286623312908294,1.2868843508872205,3.6521232069606637,16874.371801552043,1720.707050986019,1603.0968420496806,1603.0968420496806,7.997810894111296,4.62754914936396,1.6492003883042399,2.9783487610597197,4.2834063506829825,4.2834063506829825,1.2238303859094235,0.0,0.0,0.00020287553249661677,8.225670073158217e-05,0.0001206188317650346,0.0005667766559883936,0.09963823960829157,0.08783009450584336,0.011808145102448214,0.11128077702655746,0.08782067780743903,0.011795573287930726,0.46949045990134913,0.46949045990134913,0.06311972571498763,0.0,3.979039320256561e-13,3.979039320256561e-13,7.4882764077733555,3.979039320256561e-13,3.979039320256561e-13,7.425066165110536,22146.195716192924,18824.266358763984,0.85,0.8689559234491646,0.6609608980119712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459569729430107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.737155719507,1502.5085019888302,0.46949045990134913,0.06311972571498763,6.113110376966115,4.2834063506829825
4727.0,-31.330183443015013,4.628010211703859,34.78754139593999,20.859746576193743,4.721818092781421,-27.732531876759985,-39.61704162703825,1.107453078694791,-4.949917485733067,-4.949917485733403,39.586591946858825,40750.46270707961,12819.30376941118,12819.30376941118,53569.7664764908,76215.10389005808,76215.10389005808,12819.30376941118,89034.40765946926,89034.40765946926,89034.40765946926,111183.6708981723,93284.77956831966,57741.20525798994,39492.8603448108,22149.26323870304,0.0,61642.123583513836,18826.873752897583,1502.8805659612951,0.0,0.8886620048821239,3.3424916434913294,0.0014959713701933424,355348.8386360697,1536785.3605740631,4.3247231832040995,1536785.3605740631,4.3247231832040995,0.85,0.09959846568397009,4.698906859688992,1.2311765968473631,1.0,0.0,4.698906859688946,1.2866228529417878,1.2868841768048793,3.652124512591407,16874.576364409964,1720.7279105922987,1603.0968420496806,1603.0968420496806,7.996587251098774,4.628010211703859,1.6497718621490955,2.978238349554763,4.282909774707758,4.282909774707758,1.2236885070593593,0.0,0.0,0.00020309779078898877,8.234237521586755e-05,0.00012075541557312122,0.0005674184505811342,0.09961024026892955,0.0877961002071666,0.011814140061762943,0.11130212154223258,0.0878008377690804,0.01179762791488968,0.46947379323468247,0.46947379323468247,0.06317398079771351,0.0,3.410605131648481e-13,3.410605131648481e-13,7.4431829469875765,3.410605131648481e-13,3.410605131648481e-13,7.266297619487204,22149.26323870304,18826.873752897583,0.85,0.8690447921365579,0.6610814218927771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595694295699306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.693459887425,1502.8805659612951,0.46947379323468247,0.06317398079771351,6.113110376966115,4.282909774707758
4728.0,-31.330184056904567,4.630258790556733,34.78929678637018,21.218040666449838,4.978646590454315,-27.70002483738405,-39.642893127724506,1.3488614431778516,-4.787023510871165,-4.787023510871473,39.63002330336487,40875.75745081949,12604.04488384303,12604.04488384303,53479.80233466252,76694.29871504469,76694.29871504469,12604.04488384303,89298.34359888772,89298.34359888772,89298.34359888772,111522.32499025993,93836.79954238133,58020.0249209442,39796.416246041255,22223.98139137222,0.0,62020.39763741348,18890.38418266639,1502.7498874019316,0.0,0.8893233373589341,3.354176051145075,0.0014959713701933424,357609.68457506254,1538642.6599488521,4.302575479120979,1538642.6599488521,4.302575479120979,0.85,0.09957865095614621,4.698906859688992,1.2324282503733412,1.0,0.0,4.69890685968839,1.2854913309035496,1.285752424928185,3.6553392051163907,16974.43298893209,1730.9104524921447,1603.0968420496806,1603.0968420496806,7.862310344101108,4.630258790556733,1.7017010028997683,2.928557787656965,4.282428110429234,4.282428110429234,1.223550888694067,0.0,0.0,0.00020309777766967934,8.210259431171455e-05,0.00012099518335796479,0.0005685450970700681,0.09958101325708507,0.08776299568679675,0.011818017570288317,0.11176460270894786,0.08776313981931622,0.011815511136829996,0.4694571265680158,0.4694571265680158,0.06321630804487839,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.785699929303348,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22223.98139137222,18890.38418266639,0.85,0.8622937674040502,0.6590695804594681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595064282277668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.857227289503,1502.7498874019316,0.4694571265680158,0.06321630804487839,6.113110376966115,4.282428110429234
