time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4729.0,-31.31911260252807,4.6327470973757565,34.791008765839415,21.218113519158237,4.979062393055977,-27.690052198033733,-39.63332696640862,1.348776373287717,-4.764872667276791,-4.764872667277124,39.62961823925866,40884.86155210913,12577.758574253578,12577.758574253578,53462.6201263627,76692.71270682532,76692.71270682532,12577.758574253578,89270.47128107889,89270.47128107889,89270.47128107889,111516.63981822363,93837.58653167776,58023.947122505866,39792.932676857665,22246.168537144742,0.0,62039.10121400241,18909.24325657303,1503.7498874019316,0.0,0.8894355177972025,3.3569147389422076,0.0014959713701933424,357917.99125666136,1538625.3299443352,4.29882086827257,1538625.3299443352,4.29882086827257,0.85,0.09954367440121918,4.698906859688992,1.2324302642187104,1.0,0.0,4.698906859688866,1.2854912401492429,1.2857526384893099,3.655339463179429,16974.57534989432,1730.9249692702729,1603.0968420496806,1603.0968420496806,7.845913137831375,4.6327470973757565,1.7103367615198914,2.922410335855865,4.282486448736024,4.282486448736024,1.223567556781721,0.0,0.0,0.0002033345105325102,8.219124817511578e-05,0.00012114326235739442,0.000569240906496264,0.0995382817189321,0.08773568260188934,0.011802599117042756,0.11194441176139443,0.08774020274886733,0.011803471652351847,0.4694404599013491,0.4694404599013491,0.06315124466150211,0.0,3.410605131648481e-13,3.410605131648481e-13,4.432046749810468,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22246.168537144742,18909.24325657303,0.85,0.8617568449604815,0.659017631655845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595064319445368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.812875543146,1503.7498874019316,0.4694404599013491,0.06315124466150211,6.113110376966115,4.282486448736024
4730.0,-31.319156188215604,4.634896817737833,34.79349945618038,21.216184843238466,4.982479278258092,-27.69151961568063,-39.634158032108076,1.347873945377592,-4.790694321308308,-4.790694321308708,39.660616993922744,40888.67119970279,12615.264581786681,12615.264581786681,53503.93578148947,76667.46697120993,76667.46697120993,12615.264581786681,89282.73155299661,89282.73155299661,89282.73155299661,111545.13889301039,93832.73973167888,58021.032361476115,39790.78596689196,22262.40734001378,0.0,62053.19330690574,18923.04623901171,1504.7498874019316,0.0,0.8891955902884694,3.355693262139618,0.0014959713701933424,357558.61250504584,1539951.9873996691,4.306851893765914,1539951.9873996691,4.306851893765914,0.8499999999999999,0.09965129053755314,4.698906859688992,1.2324181921361022,1.0,0.0,4.698906859689763,1.2854954682039905,1.285756866205077,3.655327440596889,16973.698597040504,1730.8355653602916,1603.0968420496806,1603.0968420496806,7.869309109022457,4.634896817737833,1.7038640451827956,2.931032772555038,4.282620852610691,4.282620852610691,1.2236059578887688,0.0,0.0,0.0002033335780729825,8.218354281202671e-05,0.0001211500352609558,0.0005692727317392685,0.09965228806551268,0.08785784877500771,0.011794439290504976,0.11194788871285957,0.08786045654442601,0.01179083399312713,0.4694237932346824,0.4694237932346824,0.06301759612853139,0.0,3.979039320256561e-13,3.979039320256561e-13,3.722018081642659,3.979039320256561e-13,3.979039320256561e-13,0.8572473921931874,22262.40734001378,18923.04623901171,0.85,0.8622269528800406,0.658929363997008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594394032221183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.990334210594,1504.7498874019316,0.4694237932346824,0.06301759612853139,6.113110376966115,4.282620852610691
4731.0,-31.315623556765775,4.636864245758167,34.795736619769336,19.734898837655805,4.98531796652931,-27.693084086672062,-38.79361606724558,1.3495834906765245,-4.7886968725885595,-4.788696872588887,39.6555525969115,36827.76886206925,12615.243138898804,12615.243138898804,49443.012000968054,69658.35106815967,69658.35106815967,12615.243138898804,82273.59420705847,82273.59420705847,82273.59420705847,104414.37406123691,86828.95887202014,53936.06016004548,36547.6652355274,22140.779854178447,0.0,58688.44508970584,18819.66287605168,1505.7498874019316,0.0,0.8892236979890228,3.58173616143458,0.0014959713701933424,357586.40234520176,1539735.1867144085,4.305910897663274,1539735.1867144085,4.305910897663274,0.85,0.09962391203654956,4.698906859688992,1.2138563260575759,1.0,0.0,4.698906859689699,1.2854873061343965,1.2857487996493746,3.6553506497229664,15706.762709934212,1601.6440588717057,1603.0968420496806,1603.0968420496806,7.869295733106965,4.636864245758167,1.70586137460809,2.931002871150077,4.282657263415544,4.282657263415544,1.2236163609758697,0.0,0.0,0.00020340916695029963,9.032725222638819e-05,0.00011308191472391144,0.0005313613848029531,0.09960041717526079,0.08783655574793983,0.011763861427320955,0.11957199929926854,0.08783893180327443,0.011784980233275141,0.46940712656801575,0.46940712656801575,0.06286722359411917,0.0,3.410605131648481e-13,3.410605131648481e-13,3.18409040311127,3.410605131648481e-13,3.410605131648481e-13,1.0494496936254336,22140.779854178447,18819.66287605168,0.85,0.8424658708438083,0.6275131127733519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594396670866943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.9454906239,1505.7498874019316,0.46940712656801575,0.06286722359411917,6.113110376966115,4.282657263415544
4732.0,-31.315623556765775,4.636864245758167,34.795736619769336,21.21872316291558,4.98531796652931,-27.693084086672062,-39.63592057172207,1.3495834906765245,-4.7886968725885595,-4.788696872588887,39.6555525969115,40914.91313640397,12615.235421044317,12615.235421044317,53530.14855744829,76666.05904925821,76666.05904925821,12615.235421044317,89281.29447030253,89281.29447030253,89281.29447030253,111572.4740387248,93836.66685311869,58023.204434380204,39792.736020820535,22291.17956842227,0.0,62083.91558924281,18947.50263315893,1506.7498874019316,0.0,0.8892236979890228,3.3553256179194872,0.0014959713701933424,357586.40234520176,1539735.1867144085,4.305910897663274,1539735.1867144085,4.305910897663274,0.85,0.09962391203654956,4.698906859688992,1.232427114597522,1.0,0.0,4.698906859688493,1.2854873061343965,1.2857487996493746,3.6553506497229664,16974.408986355193,1730.9080049104632,1603.0968420496806,1603.0968420496806,7.8692909187661995,4.636864245758167,1.7058529033688865,2.9310113423892803,4.282642265564574,4.282642265564574,1.2236120758755926,0.0,0.0,0.00020340916695029963,8.216720334419383e-05,0.0001212419636061058,0.0005697046944708936,0.0995685219940467,0.08783343704242186,0.011735084951624841,0.11208794328787013,0.08783893180327443,0.011784980233275141,0.4693904599013491,0.4693904599013491,0.06271343929947959,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7553904988584463,3.410605131648481e-13,3.410605131648481e-13,1.0491989891990556,22291.17956842227,18947.50263315893,0.85,0.862222494335125,0.6590259771484716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594182810905534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.97228913434,1506.7498874019316,0.4693904599013491,0.06271343929947959,6.113110376966115,4.282642265564574
4733.0,-31.315153058136996,4.639355550806327,34.798178894035246,21.218880952242785,5.0152843548658215,-27.70811547975877,-39.650063391868,1.3495835262307632,-4.754848362470511,-4.754848362470929,39.66291760356121,40985.8159925286,12572.95627220831,12572.95627220831,53558.77226473691,76525.28229535869,76525.28229535869,12572.95627220831,89098.238567567,89098.238567567,89098.238567567,111414.30855030754,93837.41354303887,58020.89629269893,39796.130278155484,22316.069982740544,0.0,62112.20026089603,18968.659485329463,1507.7498874019316,0.0,0.8893666675935019,3.3665382283351954,0.0014959713701933424,358057.5831404116,1540050.4813261891,4.301125164893551,1540050.4813261891,4.301125164893551,0.85,0.09967632499501744,4.698906859688992,1.2324290998699148,1.0,0.0,4.698906859689652,1.2854872851624983,1.285748791617929,3.655350709357661,16974.54405743685,1730.9217783276504,1603.0968420496806,1603.0968420496806,7.842917497194263,4.639355550806327,1.7177544212241456,2.9216011295821813,4.282037039307504,4.282037039307504,1.2234391540878582,0.0,0.0,0.00020341923631848766,8.203620225738566e-05,0.000121383034061102,0.0005703675713995748,0.09952416327311801,0.08781873643342783,0.01170542683969018,0.11255524442442041,0.08789473223121502,0.011781592763802423,0.4693737932346824,0.4693737932346824,0.06256319346317865,0.0,3.979039320256561e-13,3.979039320256561e-13,2.1478196359871617,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22316.069982740544,18968.659485329463,0.85,0.8622906939340208,0.6598673983592888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594182810905534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.92843501578,1507.7498874019316,0.4693737932346824,0.06256319346317865,6.113110376966115,4.282037039307504
4734.0,-31.307938151998982,4.641973439940523,34.80020514062433,21.31658209199088,5.058800431251471,-27.67509405612706,-39.63290937300769,1.4176497825955787,-4.743265894240778,-4.743265894241143,39.655302671208524,40938.82560534822,12561.033303613973,12561.033303613973,53499.85890896219,76781.20607029562,76781.20607029562,12561.033303613973,89342.2393739096,89342.2393739096,89342.2393739096,111682.22325298234,93977.39825519966,58095.78813681289,39868.455687096415,22339.98387907273,0.0,62208.439566169145,18988.98629721182,1508.7498874019316,0.0,0.8894517427019457,3.354667126214783,0.0014959713701933424,358218.9261687895,1539724.4882960483,4.298277884877987,1539724.4882960483,4.298277884877987,0.85,0.09945311715732644,4.698906859688992,1.2327399057196455,1.0,0.0,4.698906859688925,1.2851682894003034,1.2854299294892146,3.6562580157355407,16999.866331082547,1733.5039316262482,1603.0968420496806,1603.0968420496806,7.835480037222041,4.641973439940523,1.7232426058348835,2.9187308341056397,4.282183356739963,4.282183356739963,1.2234809590685607,0.0,0.0,0.00020357370355822668,8.219512021347952e-05,0.00012137858334474716,0.0005703466578979644,0.0994503598726777,0.0877794117310828,0.01167094814159491,0.11224347549032382,0.08778020171527684,0.011672915442049603,0.46935712656801576,0.46935712656801576,0.06240464108878962,0.0,3.410605131648481e-13,3.410605131648481e-13,2.352759488433037,3.410605131648481e-13,3.410605131648481e-13,3.1955712813760897,22339.98387907273,18988.98629721182,0.85,0.8600096591726286,0.6580911833000229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594154328111448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.894006553084,1508.7498874019316,0.46935712656801576,0.06240464108878962,6.113110376966115,4.282183356739963
4735.0,-31.24621936351375,4.645215301474013,34.801819930863395,21.29441132945942,5.012718142017168,-27.611108032268174,-39.56804423416031,1.4022000229985585,-4.6784502326165125,-4.678450232616859,39.64084061249785,40933.707035240484,12478.72009854669,12478.72009854669,53412.427133787176,76894.32245857875,76894.32245857875,12478.72009854669,89373.04255712545,89373.04255712545,89373.04255712545,111748.24848214386,93945.88713835189,58101.41924153146,39827.18655202269,22375.20592501841,0.0,62202.3924770411,19018.92503626565,1509.7498874019316,0.0,0.8898266415140865,3.3565417048409456,0.0014959713701933424,359122.85709401726,1539105.515396229,4.285735327042399,1539105.515396229,4.285735327042399,0.85,0.09924352800190292,4.698906859688992,1.2326695074001326,1.0,0.0,4.69890685968857,1.2852378703051064,1.2855012286048064,3.6560600712563076,16994.166186321134,1732.9226786232948,1603.0968420496806,1603.0968420496806,7.784133666305334,4.645215301474013,1.7457388249797514,2.8994764764942618,4.282372012546789,4.282372012546789,1.223534860727654,0.0,0.0,0.00020489949432297327,8.27986186737313e-05,0.00012210087564924196,0.0005737406421622557,0.0992973357715864,0.08766315530168362,0.011634180469902786,0.11242800121409159,0.08761932326932721,0.011624204732575714,0.4693404599013491,0.4693404599013491,0.062288330753417435,0.0,3.410605131648481e-13,3.410605131648481e-13,2.287985621530879,3.410605131648481e-13,3.410605131648481e-13,2.1466297346887586,22375.20592501841,19018.92503626565,0.85,0.8586876646827001,0.6580728715595483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593717569356661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.994706737445,1509.7498874019316,0.4693404599013491,0.062288330753417435,6.113110376966115,4.282372012546789
4736.0,-31.203736148794704,4.647332135964338,34.80005886555474,21.273867843579524,5.005016491088542,-27.576625526253334,-39.529935038275994,1.3906120892916982,-4.836284274546074,-4.836284274546499,39.66660557804825,40961.919834826345,12692.994490623258,12692.994490623258,53654.9143254496,76833.80417243908,76833.80417243908,12692.994490623258,89526.79866306233,89526.79866306233,89526.79866306233,111869.330612906,93903.75175807446,58091.87579196897,39790.97329567277,22342.531949843666,0.0,62133.50524551643,18991.152157367116,1510.7498874019316,0.0,0.8889457406357342,3.342072013826509,0.0014959713701933424,356924.7951993833,1540208.3811887708,4.315218224971981,1540208.3811887708,4.315218224971981,0.85,0.09963882898913513,4.698906859688992,1.2325675084674734,1.0,0.0,4.698906859689034,1.2852902233577985,1.2855547713246278,3.6559111508785764,16986.544185224866,1732.145450813975,1603.0968420496806,1603.0968420496806,7.917796453515747,4.647332135964338,1.698330760401591,2.949001375562747,4.28275326317596,4.28275326317596,1.2236437894788457,0.0,0.0,0.0002058167020181312,8.315509001617907e-05,0.00012266161200195214,0.0005763754900564825,0.09955349745577616,0.0879052657966267,0.011648231659149447,0.11190658926276903,0.08797909243887968,0.011659736550255456,0.46932379323468243,0.46932379323468243,0.062189588043519914,0.0,3.979039320256561e-13,3.979039320256561e-13,3.508371380634003,3.979039320256561e-13,3.979039320256561e-13,8.162001329537986,22342.531949843666,18991.152157367116,0.85,0.8635423691844804,0.6592565423915492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589982410241167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16513.1875418617,1510.7498874019316,0.46932379323468243,0.062189588043519914,6.113110376966115,4.28275326317596
4737.0,-31.20374082277784,4.648678050671944,34.80150415288719,21.271069964300864,5.012600330113594,-27.58267879250554,-39.53401765376327,1.390611931988686,-4.85023545594521,-4.850235455945614,39.64244388424145,40981.689402380965,12713.492834639734,12713.492834639734,53695.1822370207,76784.77381867426,76784.77381867426,12713.492834639734,89498.266653314,89498.266653314,89498.266653314,111843.67516623254,93890.53876004745,58083.07933505907,39786.066027764864,22345.408512918533,0.0,62131.4745406834,18993.597235980753,1511.7498874019316,0.0,0.8889623172303363,3.3373383329641597,0.0014959713701933424,356731.014252857,1539174.1257984852,4.3146630494748415,1539174.1257984852,4.3146630494748415,0.85,0.0994845871054285,4.698906859688992,1.2325323065603153,1.0,0.0,4.698906859689029,1.285290224303128,1.2855547721401783,3.6559111481896585,16984.15404456911,1731.9017242961777,1603.0968420496806,1603.0968420496806,7.93058316950121,4.648678050671944,1.6949468351227353,2.953731215549209,4.282800533749664,4.282800533749664,1.2236572953570468,0.0,0.0,0.0002058166008995656,8.311683372066875e-05,0.00012269976717889684,0.0005765547776791606,0.0994783998442836,0.08783970808743315,0.011638691756850452,0.11182413959224419,0.08784289974365993,0.011641687361768573,0.46930712656801576,0.46930712656801576,0.062182822602068505,0.0,3.979039320256561e-13,3.979039320256561e-13,4.697422079941077,3.979039320256561e-13,3.979039320256561e-13,9.487814051437965,22345.408512918533,18993.597235980753,0.85,0.8642187012938402,0.6595962787837322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587412435135834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.99708161779,1511.7498874019316,0.46930712656801576,0.062182822602068505,6.113110376966115,4.282800533749664
4738.0,-31.196694758522668,4.650545873910539,34.80363252219266,21.27123299231755,5.010119210795615,-27.575408789710973,-39.52709731003267,1.3906119479470997,-4.801595155658333,-4.801595155658658,39.66514184376642,40983.46447437131,12650.798031756147,12650.798031756147,53634.26250612745,76797.28317702844,76797.28317702844,12650.798031756147,89448.08120878458,89448.08120878458,89448.08120878458,111832.10758818261,93891.33514749316,58085.91684023977,39783.798119170424,22384.026379398023,0.0,62167.82449856844,19026.42242248832,1512.7498874019316,0.0,0.8891248272323564,3.345491034604537,0.0014959713701933424,357406.9826752631,1540145.7102445178,4.30922109779786,1540145.7102445178,4.30922109779786,0.85,0.09951306385005172,4.698906859688992,1.232534386892803,1.0,0.0,4.698906859688908,1.2852899092042163,1.2855546529791781,3.6559120444649778,16984.29810559204,1731.9164144322515,1603.0968420496806,1603.0968420496806,7.891474613337239,4.650545873910539,1.711255825120479,2.9392900487900597,4.282618771579733,4.282618771579733,1.2236053633084951,0.0,0.0,0.0002059690898923636,8.318169063839833e-05,0.00012278739925396524,0.0005769665526378283,0.09951245511970996,0.08785854814225688,0.011653906977453088,0.11219196864303271,0.08785885612672571,0.011654207723326008,0.4692904599013491,0.4692904599013491,0.06224855157225243,0.0,3.410605131648481e-13,3.410605131648481e-13,5.121617322949476,3.410605131648481e-13,3.410605131648481e-13,6.91876424496968,22384.026379398023,19026.42242248832,0.85,0.8627334628279055,0.6592391611727549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587412717835475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16513.956863444033,1512.7498874019316,0.4692904599013491,0.06224855157225243,6.113110376966115,4.282618771579733
4739.0,-31.135238508379103,4.6531198143021335,34.8040541023675,19.747130758501612,4.971178648155931,-27.52430587353536,-38.63014007275922,1.3607355671094281,-4.735891394458861,-4.735891394459217,39.61962817956199,36937.61230730209,12566.293412405832,12566.293412405832,49503.905719707924,69783.39832659761,69783.39832659761,12566.293412405832,82349.69173900345,82349.69173900345,82349.69173900345,104619.96399275374,86834.68448073286,53991.210510594996,36492.748855708734,22270.272253750278,0.0,58763.02110945901,18929.731415687736,1513.7498874019316,0.0,0.8896158966812693,3.577266741493856,0.0014959713701933424,358321.6821861281,1538197.9682916545,4.292785072081255,1538197.9682916545,4.292785072081255,0.85,0.09928321223382408,4.698906859688992,1.2138606927776716,1.0,0.0,4.698906859689035,1.2854270366639824,1.28569352410032,3.6555220371619677,15707.798433252661,1601.749673257704,1603.0968420496806,1603.0968420496806,7.838761254334998,4.6531198143021335,1.7334485423649948,2.9196712719371387,4.282596695007829,4.282596695007829,1.2235990557165226,0.0,0.0,0.00020730353092774867,9.199524956879757e-05,0.0001153082813589511,0.0005418228742565237,0.09928309342708437,0.08764280186778083,0.011640291559303547,0.12011023458732975,0.087642866073189,0.011640346160635091,0.46927379323468243,0.46927379323468243,0.062326667541195375,0.0,3.410605131648481e-13,3.410605131648481e-13,4.9655402132608515,3.410605131648481e-13,3.410605131648481e-13,4.466543177770177,22270.272253750278,18929.731415687736,0.85,0.8424329584330943,0.6285859986418617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458698655797207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.05789490385,1513.7498874019316,0.46927379323468243,0.062326667541195375,6.113110376966115,4.282596695007829
4740.0,-31.131573112408994,4.653890487966977,34.805931028276554,21.22388669466602,4.972965563043637,-27.525706883023275,-39.4699921720661,1.3607354332045676,-4.896095370322314,-4.896095370322722,39.66220267640761,41033.14442938824,12781.843756225662,12781.843756225662,53814.988185613896,76749.34661757297,76749.34661757297,12781.843756225662,89531.19037379863,89531.19037379863,89531.19037379863,111881.70327563127,93809.07510973187,58062.81768974215,39718.06379998858,22350.51290183264,0.0,62068.57670182122,18997.935966557743,1512.7498874019316,0.0,0.8886612270778486,3.3336054363113545,0.0014959713701933424,356094.6048165449,1540019.8732844773,4.324749244875178,1540019.8732844773,4.324749244875178,0.85,0.09961021759586963,4.698906859688992,1.2323418572312224,1.0,0.0,4.698906859688807,1.2854268723328992,1.2856934623695784,3.6555225044899102,16969.417829352275,1730.3990485387237,1603.0968420496806,1603.0968420496806,7.973219970842877,4.653890487966977,1.6842724852402657,2.969618002726711,4.282790743482477,4.282790743482477,1.2236544981378505,0.0,0.0,0.00020738337138296583,8.371866389083715e-05,0.00012366470749212868,0.0005810889423361962,0.09963063200067616,0.08794044234646975,0.011690189654206417,0.11173509142595534,0.08793002741724938,0.011680190178620256,0.46925712656801577,0.46925712656801577,0.062379772716577256,0.0,3.979039320256561e-13,3.979039320256561e-13,6.112912502943743,3.979039320256561e-13,3.979039320256561e-13,10.445994317965756,22350.51290183264,18997.935966557743,0.85,0.8670246853595863,0.6610936903952599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583270575702774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.24917862311,1512.7498874019316,0.46925712656801577,0.062379772716577256,6.113110376966115,4.282790743482477
4741.0,-31.131573112408994,4.653890487966977,34.805931028276554,21.22376571586358,4.972965563043637,-27.525706883023275,-39.469924138952024,1.3607354332045676,-4.896095370322314,-4.896095370322722,39.66220267640761,41032.81449746772,12781.663536779422,12781.663536779422,53814.47803424714,76748.77534025385,76748.77534025385,12781.663536779422,89530.43887703327,89530.43887703327,89530.43887703327,111881.51618029861,93808.50383241275,58062.48775782163,39717.795638434574,22351.07730326534,0.0,62068.87294169991,18998.41570777554,1512.7890100715665,0.0,0.8886612270778486,3.3336279740028174,0.0014959713701933424,356094.6048165449,1540019.8732844773,4.324749244875178,1540019.8732844773,4.324749244875178,0.85,0.09961021759586963,4.698906859688992,1.2323402692331005,1.0,0.0,4.698906859689538,1.2854268723328992,1.2856934623695784,3.6555225044899102,16969.314489206205,1730.3885107764838,1603.0968420496806,1603.0968420496806,7.973107551279992,4.653890487966977,1.6840746737186247,2.969815814248352,4.282445096395208,4.282445096395208,1.2235557418272023,0.0,0.0,0.00020738337138296583,8.371930552892856e-05,0.00012366406585403728,0.000581085927338567,0.09964851062596933,0.08793731895429066,0.011711191671678663,0.11173873654704683,0.08793002741724938,0.011680190178620256,0.4692404599013491,0.4692404599013491,0.062491841135932355,0.0,3.979039320256561e-13,3.979039320256561e-13,6.972354813906804,3.979039320256561e-13,3.979039320256561e-13,10.439843225539107,22351.07730326534,18998.41570777554,0.85,0.867012328140613,0.6610852195755036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458304900315143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.284767438763,1512.7890100715665,0.4692404599013491,0.062491841135932355,6.113110376966115,4.282445096395208
4742.0,-31.0712518635304,4.6563727055680735,34.80646523642791,21.26349223488944,4.9779975094406455,-27.464707025907675,-39.41695267623288,1.388044357864447,-4.741330872750041,-4.741330872750359,39.62871091237239,41078.53392640958,12577.553504103325,12577.553504103325,53656.08743051291,76912.81722807596,76912.81722807596,12577.553504103325,89490.37073217929,89490.37073217929,89490.37073217929,111884.66625199636,93867.37805171333,58111.45364175534,39728.80489995332,22394.29551981707,0.0,62123.10041977039,19035.15119184451,1512.7830024189095,0.0,0.8895563360321678,3.348541704353683,0.0014959713701933424,358245.88645181723,1538586.5119846254,4.2947778890730115,1538586.5119846254,4.2947778890730115,0.85,0.09936880881850838,4.698906859688992,1.2324718076782304,1.0,0.0,4.698906859688197,1.2852962851382574,1.2855645422111432,3.655893908682337,16979.964431394845,1731.4745026481874,1603.0968420496806,1603.0968420496806,7.8457852165824065,4.6563727055680735,1.7335880964883623,2.922784609079711,4.281868247208487,4.281868247208487,1.2233909277738533,0.0,0.0,0.00020870137957751885,8.422027514917786e-05,0.000124481104428341,0.0005849251154999933,0.09937031570731134,0.08766795182082757,0.011702363886483765,0.11235123157889496,0.08766748554199383,0.011701323276514542,0.46922379323468244,0.46922379323468244,0.0626343773132835,0.0,3.410605131648481e-13,3.410605131648481e-13,6.047448558089684,3.410605131648481e-13,3.410605131648481e-13,2.680322560217803,22394.29551981707,19035.15119184451,0.85,0.8637058850565209,0.6612441048311962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458304900315143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16515.24704833502,1512.7830024189095,0.46922379323468244,0.0626343773132835,6.113110376966115,4.281868247208487
4743.0,-31.00829114953318,4.657639922774189,34.797285629801785,20.864765415340685,4.388281660965953,-27.251609743766195,-39.15092476001007,1.1228222693657275,-4.885915894760046,-4.8859158947604024,39.27976835468926,40103.86127804282,12772.846593415094,12772.846593415094,52876.70787145792,77815.0158886084,77815.0158886084,12772.846593415094,90587.86248202348,90587.86248202348,90587.86248202348,112831.51252386684,93237.10339953547,57845.88849156128,39323.572119971315,22243.650041843357,0.0,61567.22216181467,18907.102535566853,1512.9793908324434,0.0,0.8900801374654874,3.2881493140924527,0.0014959713701933424,356235.79094299633,1523712.586892772,4.277258561974732,1523712.586892772,4.277258561974732,0.85,0.0988336824812866,4.698906859688992,1.2310328527959067,1.0,0.0,4.698906859688301,1.2865363061535036,1.2868066025779776,3.6523701952398224,16865.952072701988,1719.8484775842912,1603.0968420496806,1603.0968420496806,7.96760760696406,4.657639922774189,1.689592100157614,2.968047822616575,4.282040200331429,4.282040200331429,1.2234400572375512,0.0,0.0,0.0002100852902514185,8.677835960235129e-05,0.00012330693064906722,0.0005794077822740968,0.09829520404097977,0.08670943102196473,0.011585773019015047,0.1104042226393517,0.08704476416053497,0.011788918320751626,0.4692071265680158,0.4692071265680158,0.06269361017885411,0.0,3.410605131648481e-13,3.410605131648481e-13,5.975509540889902,3.410605131648481e-13,3.410605131648481e-13,5.410219289319343,22243.650041843357,18907.102535566853,0.85,0.8588451129479933,0.6513833151776678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4579403521844718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16516.41776491714,1512.9793908324434,0.4692071265680158,0.06269361017885411,6.113110376966115,4.282040200331429
4744.0,-30.947691708100848,4.658336554955899,34.79206674015639,20.845428958442085,4.431117901566238,-27.24615984520898,-39.138634445238836,1.1136036457896814,-4.897240310217512,-4.897240310217936,39.38639332721459,40348.41504460162,12788.835872673111,12788.835872673111,53137.25091727473,77521.57921957447,77521.57921957447,12788.835872673111,90310.41509224758,90310.41509224758,90310.41509224758,112569.88826669975,93189.54991180025,57830.02575453201,39288.360174742484,22259.47317445217,0.0,61547.833349194654,18920.552198284346,1511.9793908324434,0.0,0.889643050026149,3.295635517210142,0.0014959713701933424,356078.7276074533,1528245.9659291909,4.291876620088221,1528245.9659291909,4.291876620088221,0.85,0.0989178545094385,4.698906859688992,1.2309139666846023,1.0,0.0,4.698906859689221,1.2865767785487898,1.2868488075680602,3.652255301070475,16857.349973153752,1718.9713075467926,1603.0968420496806,1603.0968420496806,7.97758160157163,4.658336554955899,1.686441107691902,2.9718954472639973,4.281849765364554,4.281849765364554,1.2233856472470155,0.0,0.0,0.00021142528175000197,8.689825895201826e-05,0.0001245270227979837,0.000585140881642093,0.09869513340154712,0.08705470153828887,0.011640431863258248,0.1105281416712005,0.0871260069014465,0.011791847607991993,0.4691904599013491,0.4691904599013491,0.06273733046997254,0.0,3.979039320256561e-13,3.979039320256561e-13,5.994109704991388,3.979039320256561e-13,3.979039320256561e-13,6.0467194781595595,22259.47317445217,18920.552198284346,0.85,0.8633488463484641,0.6555619076902822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575600390342895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16517.6433694921,1511.9793908324434,0.4691904599013491,0.06273733046997254,6.113110376966115,4.281849765364554
4745.0,-30.93024156150418,4.658820123789801,34.78837865169549,20.84035378592091,4.440260514927197,-27.237573185162443,-39.12719412529839,1.1136036928841355,-4.89991400740297,-4.8999140074033765,39.409053049503484,40380.50724296299,12792.873259641097,12792.873259641097,53173.380502604086,77454.48693488855,77454.48693488855,12792.873259641097,90247.36019452965,90247.36019452965,90247.36019452965,112498.24676502506,93165.6474399596,57820.26994053936,39272.64166602249,22250.886570495404,0.0,61523.5282365179,18913.253584921094,1510.9793908324434,0.0,0.8895487071877018,3.2975844990985608,0.0014959713701933424,356041.6528468491,1529210.7028358006,4.295033153027151,1529210.7028358006,4.295033153027151,0.8500000000000001,0.09894568303364741,4.698906859688992,1.23085014894139,1.0,0.0,4.698906859689254,1.2865759773761325,1.2868485045692177,3.6522575753917246,16853.026180052246,1718.5304033540758,1603.0968420496806,1603.0968420496806,7.980100093818685,4.658820123789801,1.6857361839051066,2.9730839398846944,4.281489315943993,4.281489315943993,1.2232826616982837,0.0,0.0,0.00021181260226395352,8.701000366558109e-05,0.00012480259859837245,0.0005864357866609041,0.0987832152106998,0.08712600922989129,0.01165720598080851,0.11050864104239096,0.08715257546921411,0.0117931075644333,0.46917379323468245,0.46917379323468245,0.0627740854525167,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0324246060918085,3.979039320256561e-13,3.979039320256561e-13,6.180593486430382,22250.886570495404,18913.253584921094,0.85,0.864277163984924,0.6563425148136212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571941687919412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16518.823768597143,1510.9793908324434,0.46917379323468245,0.0627740854525167,6.113110376966115,4.281489315943993
4746.0,-30.93024229977569,4.657849219746706,34.78918507319704,20.84022610159593,4.660207074267101,-27.363670642598024,-39.24460307518018,1.114416652629533,-5.047787161057272,-5.047787161057621,39.60237000296937,40950.26230500218,12989.254417954846,12989.254417954846,53939.51672295702,76415.11858977281,76415.11858977281,12989.254417954846,89404.37300772766,89404.37300772766,89404.37300772766,111636.3957685594,93161.2049491666,57794.49444393387,39296.34500581414,22232.022760831747,0.0,61528.36776664588,18897.219346706985,1509.9793908324434,0.0,0.8881120696337698,3.3202532779477893,0.0014959713701933424,353995.88481881586,1537459.897544899,4.343157543573735,1537459.897544899,4.343157543573735,0.85,0.09965738675093656,4.698906859688992,1.2308376433188095,1.0,0.0,4.698906859688878,1.2865721638111423,1.2868446901753228,3.6522684011518463,16852.2225639588,1718.448457318126,1603.0968420496806,1603.0968420496806,8.102601213627931,4.657849219746706,1.6388273205434016,3.019021899203304,4.281065753467147,4.281065753467147,1.2231616438477564,0.0,0.0,0.00021181258586357952,8.586948342151204e-05,0.00012594310244206747,0.0005917949079955443,0.09965301764711594,0.0878874478128673,0.01176556983424864,0.11101509576882145,0.08788861782573211,0.011768768925204452,0.4691571265680158,0.4691571265680158,0.06280647661568878,0.0,3.410605131648481e-13,3.410605131648481e-13,7.698373542923889,3.410605131648481e-13,3.410605131648481e-13,14.175153925239783,22232.022760831747,18897.219346706985,0.85,0.8766609399997325,0.6655509286433735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457088845869564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.141763477026,1509.9793908324434,0.4691571265680158,0.06280647661568878,6.113110376966115,4.281065753467147
4747.0,-30.930234242615523,4.656957470953933,34.79006841834679,20.840368035156303,4.665436683357081,-27.364670651901818,-39.24561459627,1.114416992712098,-5.0444656810581705,-5.044465681058581,39.60375494389545,40955.21055607903,12983.15907597529,12983.15907597529,53938.369632054324,76391.09052887467,76391.09052887467,12983.15907597529,89374.24960484996,89374.24960484996,89374.24960484996,111592.88931576791,93161.873725836,57794.68179651514,39296.879921467626,22218.639710917945,0.0,61515.51963238557,18885.843754280253,1508.9793908324434,0.0,0.8881238541027394,3.3211807355502527,0.0014959713701933424,354041.7347012371,1537519.1166536661,4.342762352441647,1537519.1166536661,4.342762352441647,0.85,0.09964340823643647,4.698906859688992,1.2308393587963655,1.0,0.0,4.698906859689629,1.286572161845688,1.286844688439743,3.6522684067312974,16852.34354106815,1718.4607935501062,1603.0968420496806,1603.0968420496806,8.09879898420568,4.656957470953933,1.6387448933095312,3.0182125776444018,4.280204230953797,4.280204230953797,1.2229154945582277,0.0,0.0,0.00021181276484987167,8.58597177364675e-05,0.00012595304711340415,0.0005918416370799056,0.09967493771520197,0.08788531843956021,0.011789619275641754,0.11097403702924093,0.0878744681252192,0.011768940111217274,0.4691404599013491,0.4691404599013491,0.06293414539813165,0.0,3.979039320256561e-13,3.979039320256561e-13,8.937926566111742,3.979039320256561e-13,3.979039320256561e-13,13.960429963615127,22218.639710917945,18885.843754280253,0.85,0.8768253922650412,0.6657703747091113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570888503252015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.110740634937,1508.9793908324434,0.4691404599013491,0.06293414539813165,6.113110376966115,4.280204230953797
4748.0,-30.873579877645046,4.65714288052746,34.78971501885482,20.87053108206021,4.678905410876133,-27.31739100504798,-39.20514851398764,1.1335124999328567,-4.947368177521298,-4.9473681775217155,39.57077034819704,41043.384686142585,12853.023573053431,12853.023573053431,53896.40825919602,76470.11332077574,76470.11332077574,12853.023573053431,89323.13689382917,89323.13689382917,89323.13689382917,111549.76652580842,93214.36142437645,57838.620159828635,39306.3791828309,22226.629631979242,0.0,61533.008814810135,18892.635187182354,1507.9793908324434,0.0,0.8887316119346909,3.3309342703660154,0.0014959713701933424,355384.1345052826,1536109.1867647173,4.322391006292611,1536109.1867647173,4.322391006292611,0.8499999999999999,0.09947176718379222,4.698906859688992,1.230961411013268,1.0,0.0,4.698906859688333,1.286479981672342,1.2867541123678843,3.6525301027853634,16861.838205485124,1719.4289798743837,1603.0968420496806,1603.0968420496806,8.017621416195835,4.65714288052746,1.6685970856531478,2.9885457948743124,4.279364968767554,4.279364968767554,1.2226757053621584,0.0,0.0,0.00021307476887703694,8.625119764101717e-05,0.00012682357123601978,0.0005959321488511888,0.09947349531517871,0.08767781481717214,0.011795680498006576,0.11130229743833543,0.08767710119621211,0.011794665987580116,0.46912379323468245,0.46912379323468245,0.06311327888985463,0.0,3.979039320256561e-13,3.979039320256561e-13,8.805463865234856,3.979039320256561e-13,3.979039320256561e-13,8.47077287857337,22226.629631979242,18892.635187182354,0.85,0.8758942443624487,0.6670141031079243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570888016983996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16519.07989397005,1507.9793908324434,0.46912379323468245,0.06311327888985463,6.113110376966115,4.279364968767554
4749.0,-30.86680180363668,4.657201651338705,34.78970720129276,20.865792547725164,4.679553733704488,-27.314845330960686,-39.199872594885505,1.1335124346808259,-4.94747673797599,-4.947476737976309,39.57169385097009,41051.82957074961,12852.97662994532,12852.97662994532,53904.806200694926,76444.69348516676,76444.69348516676,12852.97662994532,89297.67011511208,89297.67011511208,89297.67011511208,111509.37657323593,93192.00850187289,57827.08088829962,39294.3640150814,22211.70645812385,0.0,61506.070473205255,18879.95048940527,1506.9793908324434,0.0,0.8887277519326856,3.3317277149333955,0.0014959713701933424,355382.63140002603,1536148.6486795335,4.3225203286606675,1536148.6486795335,4.3225203286606675,0.85,0.09947383521313012,4.698906859688992,1.2309017792111265,1.0,0.0,4.698906859689067,1.2864796688184572,1.2867539942924624,3.652530991029663,16857.794715223376,1719.0166586166913,1603.0968420496806,1603.0968420496806,8.017592133430828,4.657201651338705,1.668306510362191,2.9888951409765143,4.278849163107158,4.278849163107158,1.222528332316331,0.0,0.0,0.00021322621704145795,8.630235970746468e-05,0.00012692385733399327,0.000596403383884888,0.09949960471059077,0.08767774172391307,0.011821862986677704,0.11125450049061757,0.08767877025421003,0.011795064958920095,0.4691071265680158,0.4691071265680158,0.06325117489709055,0.0,3.410605131648481e-13,3.410605131648481e-13,8.735670268376452,3.410605131648481e-13,3.410605131648481e-13,8.456467478156071,22211.70645812385,18879.95048940527,0.85,0.8764144056996492,0.6674435426440319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567469565785907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.183861940208,1506.9793908324434,0.4691071265680158,0.06325117489709055,6.113110376966115,4.278849163107158
4750.0,-30.86680180363668,4.657201651338705,34.78970720129276,20.86532972697171,4.679553733704488,-27.314845330960686,-39.19961558477951,1.1335124346808259,-4.94747673797599,-4.947476737976309,39.57169385097009,41050.582361565626,12852.685796040274,12852.685796040274,53903.2681576059,76442.50770483348,76442.50770483348,12852.685796040274,89295.19350087375,89295.19350087375,89295.19350087375,111492.11600396576,93189.82272153962,57825.83367911564,39293.321158248866,22196.922503092013,0.0,61490.24366134088,18867.38412762821,1505.9793908324434,0.0,0.8887277519326856,3.331802139845145,0.0014959713701933424,355382.63140002603,1536148.6486795335,4.3225203286606675,1536148.6486795335,4.3225203286606675,0.85,0.09947383521313012,4.698906859688992,1.230896041537635,1.0,0.0,4.698906859688847,1.2864796688184572,1.2867539942924624,3.652530991029663,16857.399322563175,1718.9763397860816,1603.0968420496806,1603.0968420496806,8.017410713383445,4.657201651338705,1.6679873266355258,2.9892143247031795,4.27829546376943,4.27829546376943,1.2223701325055514,0.0,0.0,0.00021322621704145795,8.630485272281303e-05,0.0001269213643186449,0.0005963916694379663,0.09951679103821509,0.08767462666636515,0.011842164371849937,0.11118315791123691,0.08767877025421003,0.011795064958920095,0.4690904599013491,0.4690904599013491,0.06335979453391337,0.0,3.410605131648481e-13,3.410605131648481e-13,8.67785211682741,3.410605131648481e-13,3.410605131648481e-13,8.446709232620606,22196.922503092013,18867.38412762821,0.85,0.8766149708965141,0.6675950511377509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567060688535578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16520.29053002692,1505.9793908324434,0.4690904599013491,0.06335979453391337,6.113110376966115,4.27829546376943
4751.0,-30.8574360774277,4.657046156328549,34.789947485626726,20.865498028602474,4.687678880090137,-27.30287262355577,-39.18822248289359,1.1335124842566495,-4.978486127551491,-4.978486127551896,39.58628176612986,41042.342186019334,12893.672402168566,12893.672402168566,53936.0145881879,76404.95850029249,76404.95850029249,12893.672402168566,89298.63090246105,89298.63090246105,89298.63090246105,111473.42174487446,93190.6533928541,57829.91231298075,39289.71231097039,22174.790842413404,0.0,61464.50315338379,18848.572216051394,1504.9793908324434,0.0,0.8885193748704765,3.331454017982312,0.0014959713701933424,354953.4860920821,1536772.1020977278,4.3295027723690485,1536772.1020977278,4.3295027723690485,0.8500000000000001,0.09961934153097,4.698906859688992,1.2308981713233518,1.0,0.0,4.6989068596890995,1.2864792355342296,1.2867538303565471,3.6525322211964824,16857.54958530266,1718.9916623212473,1603.0968420496806,1603.0968420496806,8.042977856336506,4.657046156328549,1.65789885771233,2.9991472986162186,4.277724133188328,4.277724133188328,1.2222068951966651,0.0,0.0,0.00021343564652192187,8.641543347468787e-05,0.000127020213047234,0.0005968561504068051,0.0996184531576895,0.08774966673869695,0.01186878641899254,0.11107167217809523,0.08775011505247955,0.011869226478490447,0.46907379323468246,0.46907379323468246,0.0634456730556899,0.0,3.979039320256561e-13,3.979039320256561e-13,8.387123604355963,3.979039320256561e-13,3.979039320256561e-13,7.1658725330287325,22174.790842413404,18848.572216051394,0.85,0.8775148552586742,0.6677405670000903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567060688535578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.261636633466,1504.9793908324434,0.46907379323468246,0.0634456730556899,6.113110376966115,4.277724133188328
4752.0,-30.8574360774277,4.657046156328549,34.789947485626726,20.864814309775852,4.687678880090137,-27.30287262355577,-39.187829406559445,1.1335124842566495,-4.978486127551491,-4.978486127551896,39.58628176612986,41040.43463803352,12893.346470560735,12893.346470560735,53933.78110859425,76401.7295053669,76401.7295053669,12893.346470560735,89295.07597592763,89295.07597592763,89295.07597592763,111455.0683294764,93187.42439792851,57828.004764994934,39288.24403659286,22159.992353548783,0.0,61448.23639014165,18835.993500516466,1503.9793908324434,0.0,0.8885193748704765,3.331560788329298,0.0014959713701933424,354953.4860920821,1536772.1020977278,4.3295027723690485,1536772.1020977278,4.3295027723690485,0.85,0.09961934153097,4.698906859688992,1.230889483490028,1.0,0.0,4.69890685968899,1.2864792355342296,1.2867538303565471,3.6525322211964824,16856.9654822828,1718.9321003893076,1603.0968420496806,1603.0968420496806,8.042774542600693,4.657046156328549,1.657541167831619,2.9995049884969296,4.277105894945828,4.277105894945828,1.222030255698808,0.0,0.0,0.00021343564652192187,8.641925098544312e-05,0.00012701639553647876,0.0005968382122793303,0.09962534678744922,0.08774654890421817,0.011878797883231061,0.11100142678186727,0.08775011505247955,0.011869226478490447,0.4690571265680158,0.4690571265680158,0.06349919024476575,0.0,3.979039320256561e-13,3.979039320256561e-13,8.14022838344971,3.979039320256561e-13,3.979039320256561e-13,7.155059109928004,22159.992353548783,18835.993500516466,0.85,0.8777108063144842,0.6678862901363558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566495751208857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.420369955064,1503.9793908324434,0.4690571265680158,0.06349919024476575,6.113110376966115,4.277105894945828
4753.0,-30.84544444876682,4.657227947986953,34.79008764442568,20.865786959789716,4.6859579705436625,-27.291722205337383,-39.17727673016486,1.1340208591888306,-4.949255095101819,-4.949255095102181,39.58424856421745,41049.46541781455,12854.175054854779,12854.175054854779,53903.64047266933,76414.48867468498,76414.48867468498,12854.175054854779,89268.66372953975,89268.66372953975,89268.66372953975,111423.16401588073,93189.66338661488,57833.070994789734,39285.10265758349,22154.50028634097,0.0,61439.60294392446,18831.325243389827,1502.9793908324434,0.0,0.8886737482091591,3.3352260798854036,0.0014959713701933424,355358.00935093744,1536685.1963270353,4.324329706635277,1536685.1963270353,4.324329706635277,0.8500000000000001,0.09958649101037849,4.698906859688992,1.2308948815846819,1.0,0.0,4.698906859689154,1.286476296055469,1.2867512355903814,3.652540566893111,16857.370499968885,1718.9734006994117,1603.0968420496806,1603.0968420496806,8.01833970206051,4.657227947986953,1.666436100577311,2.9907918474096418,4.276534305206376,4.276534305206376,1.2218669443446788,0.0,0.0,0.00021370407124182253,8.652179560590878e-05,0.00012718227563591374,0.0005976176674164513,0.0995864308549272,0.08770694520922254,0.01187948564570466,0.11106895516491232,0.08770761814601619,0.011878872864362297,0.4690404599013491,0.4690404599013491,0.063529283768361,0.0,3.410605131648481e-13,3.410605131648481e-13,7.597688122406566,3.410605131648481e-13,3.410605131648481e-13,5.496844243547514,22154.50028634097,18831.325243389827,0.85,0.8773435681520736,0.6681271273071238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566495751208857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.391788752484,1502.9793908324434,0.4690404599013491,0.063529283768361,6.113110376966115,4.276534305206376
4754.0,-30.818512190804846,4.65797802474754,34.789148579137134,20.898852869309508,4.702834957758897,-27.244317099395438,-39.13759557818992,1.1558299328205548,-4.89927900588782,-4.899279005888167,39.55026689891422,40992.19804418101,12788.036718655625,12788.036718655625,53780.23476283663,76491.03155653721,76491.03155653721,12788.036718655625,89279.06827519284,89279.06827519284,89279.06827519284,111426.19360861121,93242.93161543184,57872.512151805655,39300.46607069576,22147.125333418364,0.0,61447.59140411412,18825.05653340561,1501.9793908324434,0.0,0.8890465606358016,3.3368285599609067,0.0014959713701933424,356050.45780649263,1535233.2575062572,4.311841829847134,1535233.2575062572,4.311841829847134,0.85,0.09940281332239898,4.698906859688992,1.2310168277518825,1.0,0.0,4.6989068596898935,1.2863727641168736,1.2866484585289135,3.6528345365854404,16867.006356955717,1719.9559846589527,1603.0968420496806,1603.0968420496806,7.977083095182918,4.65797802474754,1.682215067993286,2.975762956754254,4.276017555950542,4.276017555950542,1.2217193017001549,0.0,0.0,0.0002143080664819976,8.690840073410355e-05,0.00012739966574789406,0.0005986391633048641,0.09940128800658238,0.08754462555089301,0.011856662455689363,0.11109497242652679,0.0875459100401174,0.01185690328228157,0.46902379323468246,0.46902379323468246,0.06352253796365623,0.0,3.410605131648481e-13,3.410605131648481e-13,6.857287242965924,3.410605131648481e-13,3.410605131648481e-13,4.015405269430687,22147.125333418364,18825.05653340561,0.85,0.8752212012533963,0.6671082968019547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565772481674781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.603439844075,1501.9793908324434,0.46902379323468246,0.06352253796365623,6.113110376966115,4.276017555950542
