time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4755.0,-30.818512190804846,4.65797802474754,34.789148579137134,20.896675530262314,4.702834957758897,-27.244317099395438,-39.13635966656727,1.1558299328205548,-4.89927900588782,-4.899279005888167,39.55026689891422,40986.19957976065,12787.856190536042,12787.856190536042,53774.05577029669,76480.74843301826,76480.74843301826,12787.856190536042,89268.6046235543,89268.6046235543,89268.6046235543,111400.7964308961,93232.64849191289,57866.5136873853,39295.70533836399,22132.191807341784,0.0,61427.89714570577,18812.363036240517,1500.9793908324434,0.0,0.8890465606358016,3.3371436942626986,0.0014959713701933424,356050.45780649263,1535233.2575062572,4.311841829847134,1535233.2575062572,4.311841829847134,0.85,0.09940281332239898,4.698906859688992,1.2309894328610973,1.0,0.0,4.69890685968887,1.2863727641168736,1.2866484585289135,3.6528345365854404,16865.146210489293,1719.76630250792,1603.0968420496806,1603.0968420496806,7.976970483071878,4.65797802474754,1.6820169591100331,2.975961065637507,4.2756725423532975,4.2756725423532975,1.2216207263866565,0.0,0.0,0.0002143080664819976,8.692046755879458e-05,0.00012738759892320304,0.0005985824624195488,0.0993891090630266,0.08754151467013695,0.011847594392889658,0.11103149168030804,0.0875459100401174,0.01185690328228157,0.4690071265680158,0.4690071265680158,0.06347395545862128,0.0,3.410605131648481e-13,3.410605131648481e-13,6.284966493215961,3.410605131648481e-13,3.410605131648481e-13,4.00949184773981,22132.191807341784,18812.363036240517,0.85,0.8754012145775669,0.6672245263832195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456414832588528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.114801263622,1500.9793908324434,0.4690071265680158,0.06347395545862128,6.113110376966115,4.2756725423532975
4756.0,-30.818512190804846,4.65797802474754,34.789148579137134,20.896785996761196,4.702834957758897,-27.244317099395438,-39.136423892900325,1.1558299328205548,-4.89927900588782,-4.899279005888167,39.55026689891422,40986.51142702939,12787.557863121761,12787.557863121761,53774.06929015115,76481.27004073301,76481.27004073301,12787.557863121761,89268.82790385478,89268.82790385478,89268.82790385478,111399.5853960851,93233.17009962763,57866.82553465403,39295.93840552623,22130.75749223032,0.0,61426.69589775655,18811.14386839577,1500.881844845087,0.0,0.8890465606358016,3.3371369690975823,0.0014959713701933424,356050.45780649263,1535233.2575062572,4.311841829847134,1535233.2575062572,4.311841829847134,0.85,0.09940281332239898,4.698906859688992,1.2309908884344622,1.0,0.0,4.6989068596883214,1.2863727641168736,1.2866484585289135,3.6528345365854404,16865.24056574484,1719.775924066306,1603.0968420496806,1603.0968420496806,7.976784388628642,4.65797802474754,1.6816895836604209,2.976288441087119,4.275102505727877,4.275102505727877,1.2214578587793934,0.0,0.0,0.0002143080664819976,8.691984044676975e-05,0.00012738822603522784,0.000598585409160544,0.09937249410934808,0.08753840378938087,0.011834090319967214,0.11102405219945595,0.0875459100401174,0.01185690328228157,0.46899045990134913,0.46899045990134913,0.06340160685393714,0.0,3.410605131648481e-13,3.410605131648481e-13,5.82612102397411,3.410605131648481e-13,3.410605131648481e-13,3.999720107148164,22130.75749223032,18811.14386839577,0.85,0.8754185538427293,0.6672426512285567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456414832588528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.087517523927,1500.881844845087,0.46899045990134913,0.06340160685393714,6.113110376966115,4.275102505727877
4757.0,-30.818512190804846,4.65797802474754,34.789148579137134,20.896901667024963,4.702834957758897,-27.244317099395438,-39.1364919260144,1.1558299328205548,-4.89927900588782,-4.899279005888167,39.55026689891422,40986.84161819598,12787.259465721805,12787.259465721805,53774.10108391778,76481.81648691032,76481.81648691032,12787.259465721805,89269.07595263212,89269.07595263212,89269.07595263212,111398.8641849962,93233.71654580494,57867.15572582062,39296.17868887146,22129.78823236408,0.0,61425.966921235544,18810.31999750947,1500.8158081690333,0.0,0.8890465606358016,3.337129497941891,0.0014959713701933424,356050.45780649263,1535233.2575062572,4.311841829847134,1535233.2575062572,4.311841829847134,0.85,0.09940281332239898,4.698906859688992,1.2309923440078272,1.0,0.0,4.69890685968887,1.2863727641168736,1.2866484585289135,3.6528345365854404,16865.339414107788,1719.7860037941387,1603.0968420496806,1603.0968420496806,7.976598250528848,4.65797802474754,1.6813621371867828,2.976615887560757,4.274532469102456,4.274532469102456,1.2212949911721303,0.0,0.0,0.0002143080664819976,8.691917616953358e-05,0.00012738889031246403,0.0005985885305374058,0.09935354408006888,0.0875352929086248,0.01181825117144409,0.11101891874953136,0.0875459100401174,0.01185690328228157,0.46897379323468247,0.46897379323468247,0.06331674798938464,0.0,3.410605131648481e-13,3.410605131648481e-13,5.457717165563736,3.410605131648481e-13,3.410605131648481e-13,3.9899465012730957,22129.78823236408,18810.31999750947,0.85,0.8754294605222984,0.6672559452055843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456414832588528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.060233784236,1500.8158081690333,0.46897379323468247,0.06331674798938464,6.113110376966115,4.274532469102456
4758.0,-30.818513761113977,4.658457064002383,34.78870614670979,20.893689582031243,4.701533960874308,-27.251415574906108,-39.142615360300965,1.1536769974505359,-4.899944380422539,-4.899944380422873,39.55471761537203,41016.55332155766,12788.492146259836,12788.492146259836,53805.045467817494,76472.79054200019,76472.79054200019,12788.492146259836,89261.28268826002,89261.28268826002,89261.28268826002,111391.31388380256,93228.71416003427,57863.34995465742,39294.849117085396,22130.03119554254,0.0,61424.88031262794,18810.526516211157,1500.7497714929798,0.0,0.8890272792420428,3.3373603676189827,0.0014959713701933424,356041.2316974726,1535423.364773508,4.312487510093082,1535423.364773508,4.312487510093082,0.85,0.09940823951347971,4.698906859688992,1.2309809010801835,1.0,0.0,4.698906859689292,1.2863828605816836,1.2866585571122269,3.652805866493133,16864.434516855716,1719.693729954237,1603.0968420496806,1603.0968420496806,7.977367187567276,4.658457064002383,1.6811571910484595,2.9772998729539237,4.273962432477035,4.273962432477035,1.2211321235648671,0.0,0.0,0.00021430803121970664,8.685940599767636e-05,0.0001274486252220303,0.0005988692193137296,0.09935048474995956,0.08754697878828654,0.011803505961673006,0.11101930623708299,0.08755173926636572,0.011856500247113981,0.4689571265680158,0.4689571265680158,0.06322706181101505,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1764221231950955,3.410605131648481e-13,3.410605131648481e-13,4.053409721012315,22130.03119554254,18810.526516211157,0.85,0.8759487229600034,0.6677514569470856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456414832588528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.03295004454,1500.7497714929798,0.4689571265680158,0.06322706181101505,6.113110376966115,4.273962432477035
4759.0,-30.818513761113977,4.658457064002383,34.78870614670979,20.89380525229501,4.701533960874308,-27.251415574906108,-39.142679621558614,1.1536769974505359,-4.899944380422539,-4.899944380422873,39.55471761537203,41016.86516442097,12788.269271085872,12788.269271085872,53805.13443550684,76473.33698817749,76473.33698817749,12788.269271085872,89261.60625926335,89261.60625926335,89261.60625926335,111389.8978584808,93229.26060621158,57863.66179752073,39295.10978743428,22128.291599217446,0.0,61423.40138665173,18809.047859334827,1500.6314058311239,0.0,0.8890272792420428,3.3373506207676695,0.0014959713701933424,356041.2316974726,1535423.364773508,4.312487510093082,1535423.364773508,4.312487510093082,0.8499999999999999,0.09940823951347971,4.698906859688992,1.2309823566535485,1.0,0.0,4.698906859688817,1.2863828605816836,1.2866585571122269,3.652805866493133,16864.53336521866,1719.7038096820688,1603.0968420496806,1603.0968420496806,7.9772281596756835,4.658457064002383,1.680912626996042,2.9775444370063413,4.273536906026825,4.273536906026825,1.2210105445790929,0.0,0.0,0.00021430803121970664,8.685877895203252e-05,0.0001274492522676741,0.0005988721657428067,0.09933085008826817,0.0875438673816558,0.01178698270661236,0.1110102258220939,0.08755173926636572,0.011856500247113981,0.46894045990134914,0.46894045990134914,0.06313855278052606,0.0,3.410605131648481e-13,3.410605131648481e-13,4.9499116287669835,3.410605131648481e-13,3.410605131648481e-13,4.0461076795947974,22128.291599217446,18809.047859334827,0.85,0.8759712621059691,0.6677726117156153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564148420573004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.005634846322,1500.6314058311239,0.46894045990134914,0.06313855278052606,6.113110376966115,4.273536906026825
4760.0,-30.805927510120373,4.6589873509208335,34.78849484203049,20.893978827539854,4.70438058236064,-27.254857093141506,-39.145616500731535,1.1536770053137695,-4.916885042432284,-4.916885042432609,39.57110372780036,41094.36161671289,12811.345054899195,12811.345054899195,53905.70667161209,76460.75255868638,76460.75255868638,12811.345054899195,89272.09761358557,89272.09761358557,89272.09761358557,111400.27976242172,93230.12902385343,57865.47060524873,39294.06490956077,22128.182148836142,0.0,61422.24705839691,18808.95482651072,1500.5650800446515,0.0,0.8888835456449603,3.3341811832098944,0.0014959713701933424,355806.39500602207,1536123.432218292,4.317301357645055,1536123.432218292,4.317301357645055,0.8499999999999999,0.09939153596512867,4.698906859688992,1.2309846238093454,1.0,0.0,4.698906859688967,1.2863822758165449,1.2866583360348325,3.6528075269898372,16864.69045600969,1719.719828484721,1603.0968420496806,1603.0968420496806,7.9916226636183225,4.6589873509208335,1.6756727061921968,2.9833146447286367,4.272967667800162,4.272967667800162,1.2208479050857606,0.0,0.0,0.00021459083528051057,8.683012606729114e-05,0.00012776070921321944,0.0006003356729207274,0.0993907019560428,0.08761015012010735,0.011780551835935453,0.11088196929456047,0.08761055451063135,0.011780981454497332,0.4689237932346825,0.4689237932346825,0.06305412153422169,0.0,3.410605131648481e-13,3.410605131648481e-13,5.475841343072489,3.410605131648481e-13,3.410605131648481e-13,7.558789344260163,22128.182148836142,18808.95482651072,0.85,0.8776251155442342,0.6690468614351185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564148420573004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16520.978351054284,1500.5650800446515,0.4689237932346825,0.06305412153422169,6.113110376966115,4.272967667800162
4761.0,-30.805921892091913,4.658061207996463,34.78822429733962,20.89663763707506,4.6860043560570315,-27.24310502030665,-39.13470913013441,1.156014865530326,-5.044191943778856,-5.044191943779239,39.57027388576461,41041.4519922001,12980.209364846498,12980.209364846498,54021.6613570466,76560.09760748541,76560.09760748541,12980.209364846498,89540.3069723319,89540.3069723319,89540.3069723319,111628.89130443495,93231.64492594571,57868.037517278826,39292.897120740985,22088.584332103044,0.0,61381.48145284403,18775.296682287586,1500.613251700185,0.0,0.8882457877412634,3.312579099040728,0.0014959713701933424,354045.51359272224,1536087.9728969461,4.338673740868219,1536087.9728969461,4.338673740868219,0.85,0.09948794779529989,4.698906859688992,1.230986545342021,1.0,0.0,4.6989068596889325,1.2863713119534874,1.2866473699813978,3.6528386602101826,16864.9646722938,1719.7477907637983,1603.0968420496806,1603.0968420496806,8.096958976134164,4.658061207996463,1.6351344270698043,3.0229267809266585,4.272558399460566,4.272558399460566,1.2207309712744474,0.0,0.0,0.00021459096159034583,8.693658498812288e-05,0.00012765437660222295,0.0005998360258855074,0.09952620135173164,0.0877351027842414,0.011791098567490232,0.11008806113309327,0.08771206105910215,0.01177588673619774,0.4689071265680158,0.4689071265680158,0.06301844954759857,0.0,3.979039320256561e-13,3.979039320256561e-13,7.115750311956788,3.979039320256561e-13,3.979039320256561e-13,13.529902015188782,22088.584332103044,18775.296682287586,0.85,0.8800970598689187,0.6686292187934557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563389522911971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16521.20321182382,1500.613251700185,0.4689071265680158,0.06301844954759857,6.113110376966115,4.272558399460566
4762.0,-30.804760440354514,4.657957609472019,34.788186735833094,20.89675854602831,4.686035915800285,-27.244111930936754,-39.13568062763659,1.1560153175900107,-5.044138119797253,-5.04413811979763,39.57033370132829,41052.00328395467,12979.547765921545,12979.547765921545,54031.551049876216,76560.52316420294,76560.52316420294,12979.547765921545,89540.07093012448,89540.07093012448,89540.07093012448,111616.84757018206,93232.21820471277,57868.34881053758,39293.18821575021,22076.776640057575,0.0,61369.96485580779,18765.260144048938,1499.8084258382755,0.0,0.8882458440039455,3.312587512639907,0.0014959713701933424,354046.2566263553,1536090.5288076263,4.338671854476767,1536090.5288076263,4.338671854476767,0.85,0.09948777755713088,4.698906859688992,1.2309880421264099,1.0,0.0,4.698906859688937,1.286371255839793,1.2866473474501325,3.652838819553196,16865.068374488066,1719.7583654446796,1603.0968420496806,1603.0968420496806,8.096546275598804,4.657957609472019,1.6345850232637744,3.023372586208245,4.271710658596582,4.271710658596582,1.2204887595990235,0.0,0.0,0.00021461707591941754,8.692709801531645e-05,0.0001276899779041011,0.0006000033130871164,0.099536570115662,0.08773211891217739,0.011804451203484617,0.11002930389114868,0.08771189897060952,0.011775878586521361,0.4688904599013491,0.4688904599013491,0.06308971699664111,0.0,3.979039320256561e-13,3.979039320256561e-13,8.38188925172426,3.979039320256561e-13,3.979039320256561e-13,13.50764515586394,22076.776640057575,18765.260144048938,0.85,0.8804233663295459,0.6689266220114135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563389184185558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16521.176460121318,1499.8084258382755,0.4688904599013491,0.06308971699664111,6.113110376966115,4.271710658596582
4763.0,-30.790827442538134,4.657302512135813,34.78795462447912,20.898131501767807,4.681935850935624,-27.227540247677037,-39.12002124181015,1.1568478880987962,-5.0230164567271345,-5.023016456727467,39.569004123144005,41046.01494385783,12950.09544327295,12950.09544327295,53996.11038713078,76586.41593626096,76586.41593626096,12950.09544327295,89536.51137953391,89536.51137953391,89536.51137953391,111618.99973764057,93234.82462616485,57874.8323024488,39288.880359684495,22082.48835810665,0.0,61371.36871779115,18770.11510439065,1499.7399184315168,0.0,0.888357155124256,3.3152463015754248,0.0014959713701933424,354337.93314460665,1536033.7168760758,4.334940104335978,1536033.7168760758,4.334940104335978,0.8499999999999999,0.09948240223470839,4.698906859688992,1.2309940413525329,1.0,0.0,4.6989068596890595,1.2863667032830757,1.2866431972143924,3.652851747247813,16865.53985823959,1719.806443407238,1603.0968420496806,1603.0968420496806,8.0781741337069,4.657302512135813,1.6403657928999564,3.016936719235857,4.271109508388369,4.271109508388369,1.2203170023966767,0.0,0.0,0.00021493057679634165,8.708013339564911e-05,0.00012785044340069254,0.0006007573255097934,0.09952940353337784,0.08770313635520618,0.011826267178171654,0.11012638587950055,0.08768834075873282,0.011794061475975575,0.4688737932346824,0.4688737932346824,0.06322495388509566,0.0,3.410605131648481e-13,3.410605131648481e-13,9.05490514587592,3.410605131648481e-13,3.410605131648481e-13,11.806729716164057,22082.48835810665,18770.11510439065,0.85,0.8798257479872315,0.6688137449337815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563319157384522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16521.172863808053,1499.7399184315168,0.4688737932346824,0.06322495388509566,6.113110376966115,4.271109508388369
4764.0,-30.790827913786163,4.656953825032492,34.7875044210069,20.889201142732077,4.6793673499579445,-27.229206354781876,-39.11959921298546,1.1517825625027767,-4.9966786614836565,-4.996678661484046,39.563216277586804,41043.96424625695,12913.988315014843,12913.988315014843,53957.9525612718,76556.36989177042,76556.36989177042,12913.988315014843,89470.35820678525,89470.35820678525,89470.35820678525,111555.21408337762,93216.57067195915,57864.91508125215,39279.617323007784,22084.855876592366,0.0,61364.47319960015,18772.127495103512,1499.505234914916,0.0,0.8885106647144321,3.320297361220753,0.0014959713701933424,354701.90522386,1535786.4248534683,4.329794687412802,1535786.4248534683,4.329794687412802,0.85,0.0994693269336248,4.698906859688992,1.230950084025972,1.0,0.0,4.698906859690289,1.2863904576755731,1.286666956699051,3.652784293953503,16862.23784320968,1719.4697315810886,1603.0968420496806,1603.0968420496806,8.055650773101975,4.656953825032492,1.6478880011549926,3.009065823877499,4.270341816707734,4.270341816707734,1.2200976619164954,0.0,0.0,0.00021493056618584263,8.708426122461802e-05,0.0001278463049612246,0.0006007378793681891,0.0995030845698075,0.08765465363827671,0.011848430931530783,0.11029596968429861,0.08764307891910263,0.011826248014522174,0.46885712656801576,0.46885712656801576,0.06337622761960567,0.0,3.979039320256561e-13,3.979039320256561e-13,9.10747202717937,3.979039320256561e-13,3.979039320256561e-13,9.37087275604631,22084.855876592366,18772.127495103512,0.85,0.8793027911404507,0.6688554811308051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562479152748662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.42516284963,1499.505234914916,0.46885712656801576,0.06337622761960567,6.113110376966115,4.270341816707734
4765.0,-30.830791643246226,4.656634014398488,34.790820823061075,19.686470995098375,4.693617213287538,-27.278770836772605,-38.49073114162309,1.139541416638844,-5.002756241003283,-5.002756241003685,39.69414827248104,37788.09392928942,12921.332133144106,12921.332133144106,50709.42606243352,70808.65639744994,70808.65639744994,12921.332133144106,83729.98853059406,83729.98853059406,83729.98853059406,105740.93096815149,87593.94194555642,54563.67411407195,36700.2975905383,22010.94243755743,0.0,58711.24002809573,18709.301071923815,1499.3312431757995,0.0,0.8880089315243019,3.5134576106390663,0.0014959713701933424,354617.890796715,1541388.0029540707,4.346616577891928,1541388.0029540707,4.346616577891928,0.85,0.10001191172488257,4.698906859688992,1.216046857922338,1.0,0.0,4.6989068596886545,1.2864497243950763,1.2867250807635353,3.6526160102358807,15845.142897480398,1615.754910951283,1603.0968420496806,1603.0968420496806,8.06023179274884,4.656634014398488,1.6453800887297438,3.0112539256687443,4.269665466951791,4.269665466951791,1.219904419129083,0.0,0.0,0.00021403248696688661,9.344011950242353e-05,0.00012059236746446309,0.0005666523027049012,0.10000278980155003,0.08807348123370529,0.01192930856784474,0.11663306128773668,0.0880921690108333,0.011919742714049261,0.4688404599013491,0.4688404599013491,0.06350313893477666,0.0,3.979039320256561e-13,3.979039320256561e-13,8.584081861167988,3.979039320256561e-13,3.979039320256561e-13,6.489159991237386,22010.94243755743,18709.301071923815,0.85,0.8637089940217068,0.6436262274686461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562479181158101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.398792494212,1499.3312431757995,0.4688404599013491,0.06350313893477666,6.113110376966115,4.269665466951791
4766.0,-30.83079829172005,4.655828283502794,34.79008447809371,20.873669336456828,4.695061235784203,-27.28064832442691,-39.167579950857885,1.13954121898169,-5.04155788799568,-5.0415578879960306,39.56122576070949,41075.989361075066,12971.803410781202,12971.803410781202,54047.79277185627,76408.76900791268,76408.76900791268,12971.803410781202,89380.57241869388,89380.57241869388,89380.57241869388,111450.39681037772,93200.87535349056,57842.7338912176,39286.82384696995,22069.824391683833,0.0,61356.64823865378,18759.350732931256,1499.8331526452691,0.0,0.888291642783154,3.321049300932086,0.0014959713701933424,354081.8778535579,1535701.3848017126,4.337136354198991,1535701.3848017126,4.337136354198991,0.8499999999999999,0.09960847579805358,4.698906859688992,1.2309196241339668,1.0,0.0,4.69890685968903,1.286449725630447,1.2867250818073268,3.6526160067282936,16859.39866782343,1719.1802162638037,1603.0968420496806,1603.0968420496806,8.09171540391519,4.655828283502794,1.632339082586796,3.023489200915998,4.268997247118921,4.268997247118921,1.2197134991768344,0.0,0.0,0.00021403233784814354,8.661612226291293e-05,0.00012741621558523062,0.0005987169294490516,0.09957922155927103,0.08768812331481778,0.011891098244453252,0.11031787300272396,0.08770284683901594,0.011905628959037637,0.46882379323468243,0.46882379323468243,0.06357565396486022,0.0,3.410605131648481e-13,3.410605131648481e-13,8.568361887126741,3.410605131648481e-13,3.410605131648481e-13,8.42794588666203,22069.824391683833,18759.350732931256,0.85,0.8808791601788796,0.6694627320792566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564888797932598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.571824850234,1499.8331526452691,0.46882379323468243,0.06357565396486022,6.113110376966115,4.268997247118921
4767.0,-30.80118834744343,4.655543357782947,34.78984982092997,20.862518960516923,4.695428975822938,-27.278031905096913,-39.16235400885341,1.1322142304995446,-5.041449102290983,-5.041449102291309,39.562254299020545,41199.4069630751,12970.842600725166,12970.842600725166,54170.24956380026,76354.46504318583,76354.46504318583,12970.842600725166,89325.307643911,89325.307643911,89325.307643911,111394.41324966145,93182.93297319762,57838.686220733514,39271.38528051567,22069.105605750443,0.0,61340.49088626611,18758.739764887876,1499.82314937531,0.0,0.8882884899347547,3.3226980860323017,0.0014959713701933424,354083.37974952394,1535745.3261856998,4.3372420565802186,1535745.3261856998,4.3372420565802186,0.85,0.09960832957959181,4.698906859688992,1.230878191669472,1.0,0.0,4.698906859689168,1.2864827157560808,1.2867589346426218,3.6525223402845253,16856.153014375854,1718.8492517195837,1603.0968420496806,1603.0968420496806,8.091116057680557,4.655543357782947,1.6317005781837253,3.0238427795992218,4.268181908322718,4.268181908322718,1.219480545235062,0.0,0.0,0.0002146974099753234,8.666699768458807e-05,0.00012803041229073533,0.0006016029825617461,0.09959080008000999,0.08768815533308315,0.011902644746926842,0.11037151409002759,0.08770264530220596,0.011905684277385852,0.46880712656801576,0.46880712656801576,0.06363510169840933,0.0,3.410605131648481e-13,3.410605131648481e-13,8.533826745650856,3.410605131648481e-13,3.410605131648481e-13,8.39594992038343,22069.105605750443,18758.739764887876,0.85,0.8831075327427607,0.6716510801888526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564889198866515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.543998604368,1499.82314937531,0.46880712656801576,0.06363510169840933,6.113110376966115,4.268181908322718
4768.0,-30.80118834744343,4.655543357782947,34.78984982092997,20.860057684499793,4.695428975822938,-27.278031905096913,-39.16095933001486,1.1322142304995446,-5.041449102290983,-5.041449102291309,39.562254299020545,41192.638412870365,12970.491279747066,12970.491279747066,54163.12969261743,76342.84063431068,76342.84063431068,12970.491279747066,89313.33191405774,89313.33191405774,89313.33191405774,111381.44262595988,93171.30856432248,57831.91767052878,39265.989881992995,22068.110711902144,0.0,61334.10059389514,18757.894105116822,1499.7701765270424,0.0,0.8882884899347547,3.323056723417843,0.0014959713701933424,354083.37974952394,1535745.3261856998,4.3372420565802186,1535745.3261856998,4.3372420565802186,0.85,0.09960832957959181,4.698906859688992,1.2308472235081722,1.0,0.0,4.698906859689607,1.2864827157560808,1.2867589346426218,3.6525223402845253,16854.050238594395,1718.6348282639226,1603.0968420496806,1603.0968420496806,8.090896906242616,4.655543357782947,1.631315139245272,3.024228218537675,4.267522336203068,4.267522336203068,1.2192920960580194,0.0,0.0,0.0002146974099753234,8.668057978493579e-05,0.00012801683019038763,0.0006015391615372533,0.09959663127168597,0.08768503791192478,0.011911593359761193,0.11037952842874799,0.08770264530220596,0.011905684277385852,0.4687904599013491,0.4687904599013491,0.06368294366125718,0.0,3.410605131648481e-13,3.410605131648481e-13,8.503908301795093,3.410605131648481e-13,3.410605131648481e-13,8.384269363187968,22068.110711902144,18757.894105116822,0.85,0.8830834587636968,0.6716107029206271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563103791102654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.10949121165,1499.7701765270424,0.4687904599013491,0.06368294366125718,6.113110376966115,4.267522336203068
4769.0,-30.744154726954687,4.654872298570676,34.788434480559715,20.860380108375125,4.679150270657273,-27.20613147988644,-39.092148549947865,1.1321751428524893,-5.025807252219579,-5.025807252219899,39.54017728331275,41145.304203798565,12948.366124077998,12948.366124077998,54093.67032787656,76421.42705343383,76421.42705343383,12948.366124077998,89369.79317751183,89369.79317751183,89369.79317751183,111436.93423470277,93173.23786231501,57854.83667491905,39242.66798599551,22067.141057190933,0.0,61309.80904318644,18757.06989861229,1499.7024940772253,0.0,0.8884467671066714,3.320500758467732,0.0014959713701933424,354299.38325379026,1534802.3569999456,4.331936293269081,1534802.3569999456,4.331936293269081,0.85,0.09949002913320344,4.698906859688992,1.230851973216049,1.0,0.0,4.69890685968983,1.2864802391007828,1.2867581124806171,3.6525293719034577,16854.39923535952,1718.67041602989,1603.0968420496806,1603.0968420496806,8.07709539713305,4.654872298570676,1.6353966307139105,3.0194756678567654,4.266948241799373,4.266948241799373,1.219128069085535,0.0,0.0,0.0002159838183042271,8.73531426415039e-05,0.00012863067566272322,0.0006044235642380001,0.09950308557540515,0.08759592216310272,0.011907163412302427,0.11030930303609941,0.08759439730162447,0.011895631831578978,0.46877379323468243,0.46877379323468243,0.06372175806377198,0.0,3.410605131648481e-13,3.410605131648481e-13,8.389172432486589,3.410605131648481e-13,3.410605131648481e-13,7.96191879036428,22067.141057190933,18757.06989861229,0.85,0.882300420961565,0.6711047521745818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563103791102654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16521.082784933402,1499.7024940772253,0.46877379323468243,0.06372175806377198,6.113110376966115,4.266948241799373
4770.0,-30.744154726954687,4.654872298570676,34.788434480559715,20.855504809319996,4.679150270657273,-27.20613147988644,-39.08938196310771,1.1321751428524893,-5.025807252219579,-5.025807252219899,39.54017728331275,41131.87494712232,12947.952981035356,12947.952981035356,54079.827928157676,76398.40172719413,76398.40172719413,12947.952981035356,89346.35470822948,89346.35470822948,89346.35470822948,111402.44489320101,93150.21253607531,57841.407418242816,39232.00568648055,22056.090184971526,0.0,61288.09587145208,18747.6766572258,1498.9800459307448,0.0,0.8884467671066714,3.321202271909676,0.0014959713701933424,354299.38325379026,1534802.3569999456,4.331936293269081,1534802.3569999456,4.331936293269081,0.8500000000000001,0.09949002913320344,4.698906859688992,1.2307905676914381,1.0,0.0,4.698906859689427,1.2864802391007828,1.2867581124806171,3.6525293719034577,16850.23411187694,1718.2456916354658,1603.0968420496806,1603.0968420496806,8.07683768154669,4.654872298570676,1.6349433841555197,3.019928914415156,4.266171711199976,4.266171711199976,1.218906203199993,0.0,0.0,0.0002159838183042271,8.738028409584871e-05,0.0001286035342083784,0.0006042960290719972,0.09950490937503141,0.08759280779950748,0.011912101575523925,0.1102794575247515,0.08759439730162447,0.011895631831578978,0.46875712656801577,0.46875712656801577,0.06374818488191362,0.0,3.410605131648481e-13,3.410605131648481e-13,8.30091599106396,3.410605131648481e-13,3.410605131648481e-13,7.94819568702718,22056.090184971526,18747.6766572258,0.85,0.8823871448313014,0.6711233945559972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559665983976169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.198652185612,1498.9800459307448,0.46875712656801577,0.06374818488191362,6.113110376966115,4.266171711199976
4771.0,-30.744154726954687,4.654872298570676,34.788434480559715,20.85561524089428,4.679150270657273,-27.20613147988644,-39.08944245250893,1.1321751428524893,-5.025807252219579,-5.025807252219899,39.54017728331275,41132.16848386743,12947.646861222174,12947.646861222174,54079.8153450896,76398.92333652641,76398.92333652641,12947.646861222174,89346.57019774859,89346.57019774859,89346.57019774859,111401.61513757592,93150.7341454076,57841.700954987915,39232.25910046631,22055.04493982734,0.0,61287.30404029365,18746.78819885324,1498.9087459908908,0.0,0.8884467671066714,3.3211958209577905,0.0014959713701933424,354299.38325379026,1534802.3569999456,4.331936293269081,1534802.3569999456,4.331936293269081,0.85,0.09949002913320344,4.698906859688992,1.2307919375458733,1.0,0.0,4.698906859688843,1.2864802391007828,1.2867581124806171,3.6525293719034577,16850.32846742509,1718.2553132236892,1603.0968420496806,1603.0968420496806,8.07664672626242,4.654872298570676,1.6346075565529716,3.0202647420177042,4.2655964983642605,4.2655964983642605,1.218741856675503,0.0,0.0,0.0002159838183042271,8.73796905844367e-05,0.0001286041277197904,0.0006042988179268424,0.09950516724658355,0.08758969343591225,0.011915473810671302,0.1102739978205689,0.08759439730162447,0.011895631831578978,0.4687404599013491,0.4687404599013491,0.0637662315606023,0.0,3.410605131648481e-13,3.410605131648481e-13,8.228296948944944,3.410605131648481e-13,3.410605131648481e-13,7.9380279852518925,22055.04493982734,18746.78819885324,0.85,0.8823983399487526,0.6711368549810067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559665983976169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.173847028047,1498.9087459908908,0.4687404599013491,0.0637662315606023,6.113110376966115,4.2655964983642605
4772.0,-30.734081181065225,4.654353915170134,34.78778163657991,20.855767756607406,4.66885000522992,-27.192368590618322,-39.076349151413865,1.1321751915421598,-5.01737600809372,-5.017376008094092,39.5557318419472,41119.24964387636,12935.371067306034,12935.371067306034,54054.6207111824,76448.32241067664,76448.32241067664,12935.371067306034,89383.69347798268,89383.69347798268,89383.69347798268,111446.58185737183,93151.49348703964,57846.213364880365,39228.08902462142,22062.888379389144,0.0,61290.97740401056,18753.455122480773,1498.837446051037,0.0,0.8884333169765365,3.321640237614569,0.0014959713701933424,354415.85598968837,1535466.6887923128,4.332387117682982,1535466.6887923128,4.332387117682982,0.85,0.09951655033599595,4.698906859688992,1.2307939360057936,1.0,0.0,4.698906859688866,1.2864797675302002,1.286757934074178,3.6525307107705327,16850.46582711459,1718.2693200139283,1603.0968420496806,1603.0968420496806,8.068989176453739,4.654353915170134,1.6365457670510928,3.017808148119041,4.265021285528545,4.265021285528545,1.2185775101510128,0.0,0.0,0.00021621176649346894,8.750824667500947e-05,0.00012870351981845947,0.0006047658521410774,0.09955051757175801,0.08762722708561058,0.011923290486147431,0.11028183805318138,0.0876141435916473,0.011902406744348644,0.46872379323468244,0.46872379323468244,0.06377846395899205,0.0,3.979039320256561e-13,3.979039320256561e-13,8.041559625567288,3.979039320256561e-13,3.979039320256561e-13,7.312706016895675,22062.888379389144,18753.455122480773,0.85,0.881934389051615,0.6708858527876198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559665983976169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.14904187048,1498.837446051037,0.46872379323468244,0.06377846395899205,6.113110376966115,4.265021285528545
4773.0,-30.734081181065225,4.654353915170134,34.78778163657991,20.854994665738218,4.66885000522992,-27.192368590618322,-39.07590693617237,1.1321751915421598,-5.01737600809372,-5.017376008094092,39.5557318419472,41117.10309010998,12934.981887732572,12934.981887732572,54052.084977842555,76444.67114381035,76444.67114381035,12934.981887732572,89379.65303154293,89379.65303154293,89379.65303154293,111435.32090886004,93147.84222017335,57844.06681111398,39226.41712117707,22055.667877317115,0.0,61282.08499849419,18747.317695719546,1498.3518465462162,0.0,0.8884333169765365,3.3217611627982704,0.0014959713701933424,354415.85598968837,1535466.6887923128,4.332387117682982,1535466.6887923128,4.332387117682982,0.85,0.09951655033599595,4.698906859688992,1.230784143167548,1.0,0.0,4.698906859690182,1.2864797675302002,1.286757934074178,3.6525307107705327,16849.805337998925,1718.2019688679545,1603.0968420496806,1603.0968420496806,8.068746409102912,4.654353915170134,1.6361188353568679,3.018235079813266,4.2642896937003325,4.2642896937003325,1.2183684839143807,0.0,0.0,0.00021621176649346894,8.751259159887754e-05,0.0001286991748945914,0.0006047454357485088,0.09954751568658882,0.08762411127667181,0.011923404409917002,0.11025012202933601,0.0876141435916473,0.011902406744348644,0.4687071265680158,0.4687071265680158,0.06377907334471825,0.0,3.979039320256561e-13,3.979039320256561e-13,7.893036339874413,3.979039320256561e-13,3.979039320256561e-13,7.299820221222774,22055.667877317115,18747.317695719546,0.85,0.8820209850753399,0.6709481750028626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455905894391591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.326043415567,1498.3518465462162,0.4687071265680158,0.06377907334471825,6.113110376966115,4.2642896937003325
4774.0,-30.734079184430897,4.654137257459196,34.787478534992076,20.855105097312503,4.675217676322881,-27.195461938836626,-39.078864141460485,1.1321752727325716,-4.98647094877407,-4.986470948774446,39.56546666007327,41131.46821844337,12893.054122613083,12893.054122613083,54024.52234105645,76415.11916109365,76415.11916109365,12893.054122613083,89308.17328370674,89308.17328370674,89308.17328370674,111376.03599210428,93148.36338640013,57843.81310328259,39227.27809235282,22067.86270839754,0.0,61295.14080075036,18757.68330213791,1498.2782576584896,0.0,0.8885539689562064,3.326945946921194,0.0014959713701933424,354843.0483796157,1535882.571326542,4.328343413630678,1535882.571326542,4.328343413630678,0.85,0.09948891224875198,4.698906859688992,1.2307855509361256,1.0,0.0,4.698906859688617,1.2864797670559207,1.286757933657951,3.6525307121170916,16849.89961339233,1718.2115822826684,1603.0968420496806,1603.0968420496806,8.042592178104682,4.654137257459196,1.6452790818273,3.0088581756318957,4.263713616892283,4.263713616892283,1.2182038905406523,0.0,0.0,0.00021621181169606876,8.748353978377707e-05,0.0001287282719122917,0.0006048821599245772,0.09954223237489006,0.08762015640070282,0.011922075974187239,0.11043177811951282,0.08759236067658462,0.011896551572167367,0.4686904599013491,0.4686904599013491,0.06377257814705088,0.0,3.979039320256561e-13,3.979039320256561e-13,7.526888168067558,3.979039320256561e-13,3.979039320256561e-13,6.128459679933826,22067.86270839754,18757.68330213791,0.85,0.8813834446791106,0.6710396237141827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455905894391591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16522.301574042867,1498.2782576584896,0.4686904599013491,0.06377257814705088,6.113110376966115,4.263713616892283
4775.0,-30.734079184430897,4.654137257459196,34.787478534992076,20.85520498165863,4.675217676322881,-27.195461938836626,-39.07892463086171,1.1321752727325716,-4.98647094877407,-4.986470948774446,39.56546666007327,41131.76176240739,12892.713823819102,12892.713823819102,54024.475586226494,76415.59109354578,76415.59109354578,12892.713823819102,89308.30491736488,89308.30491736488,89308.30491736488,111378.8584852527,93148.83531885226,57844.106647246605,39227.47630178406,22070.553567887826,0.0,61298.02986967188,18759.97053270465,1498.4607906525018,0.0,0.8885539689562064,3.3269419979464767,0.0014959713701933424,354843.0483796157,1535882.571326542,4.328343413630678,1535882.571326542,4.328343413630678,0.85,0.09948891224875198,4.698906859688992,1.2307868740847336,1.0,0.0,4.698906859688909,1.2864797670559207,1.286757933657951,3.6525307121170916,16849.984982733815,1718.220287532829,1603.0968420496806,1603.0968420496806,8.042379902223994,4.654137257459196,1.6449057872253352,3.0092314702338605,4.263072181674767,4.263072181674767,1.2180206233356476,0.0,0.0,0.00021621181169606876,8.748294562422272e-05,0.00012872886607184604,0.000604884951824983,0.09953435310738885,0.08761704062160137,0.011917312485787477,0.11044510076265472,0.08759236067658462,0.011896551572167367,0.46867379323468245,0.46867379323468245,0.06374709769072062,0.0,3.979039320256561e-13,3.979039320256561e-13,7.244309610677703,3.979039320256561e-13,3.979039320256561e-13,6.117243168458401,22070.553567887826,18759.97053270465,0.85,0.8813411409973538,0.6710127854004316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559058823601911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.277144669406,1498.4607906525018,0.46867379323468245,0.06374709769072062,6.113110376966115,4.263072181674767
4776.0,-30.680490409477795,4.654416997754473,34.78548781271817,20.872217590827518,4.602515896586886,-27.097102229699253,-38.98843360422177,1.142820688043997,-4.961343084337727,-4.9613430843380835,39.51857315711573,40961.87424871493,12859.178476433754,12859.178476433754,53821.05272514868,76839.47109777156,76839.47109777156,12859.178476433754,89698.64957420531,89698.64957420531,89698.64957420531,111766.05430095503,93179.11612246804,57885.70346311947,39214.90295483174,22067.404726749726,0.0,61282.30768158147,18757.294017737266,1498.388616802796,0.0,0.8888486814464791,3.3192741711105165,0.0014959713701933424,355190.6818902774,1533880.0100241015,4.318469172279511,1533880.0100241015,4.318469172279511,0.85,0.09949368185599615,4.698906859688992,1.2308573399903255,1.0,0.0,4.698906859688549,1.2864273232196757,1.2867070433215444,3.6526796149887026,16855.462572275806,1718.7788462192295,1603.0968420496806,1603.0968420496806,8.02146079958109,4.654416997754473,1.6526069706564126,3.0018100270980606,4.262495743770532,4.262495743770532,1.2178559267915805,0.0,0.0,0.00021742817107704942,8.837597964613618e-05,0.00012905219143091325,0.0006064042275726152,0.09932648901429136,0.0874395786096096,0.011886910404681763,0.11022178901026616,0.08753933960226185,0.011954342253734308,0.4686571265680158,0.4686571265680158,0.06371125481862014,0.0,3.410605131648481e-13,3.410605131648481e-13,6.355746577152502,3.410605131648481e-13,3.410605131648481e-13,2.883223115566011,22067.404726749726,18757.294017737266,0.85,0.8782478134602739,0.6684127246243716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559058823601911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16522.25267536326,1498.388616802796,0.4686571265680158,0.06371125481862014,6.113110376966115,4.262495743770532
4777.0,-30.669263466438498,4.654888483719495,34.785049880778054,20.867699884716444,4.6790245973956255,-27.135801142275973,-39.02172240251673,1.1428207502076853,-4.930632672967249,-4.930632672967572,39.5583303722424,41179.958916322386,12818.48021421576,12818.48021421576,53998.43913053814,76456.83121416735,76456.83121416735,12818.48021421576,89275.31142838311,89275.31142838311,89275.31142838311,111346.91003024684,93157.82348326001,57868.0033586405,39210.91124957724,22071.598601863734,0.0,61282.50985144098,18760.858811584174,1497.388616802796,0.0,0.8888603213309315,3.3331574470707483,0.0014959713701933424,355615.91045709205,1535577.6926401472,4.31807927453636,1535577.6926401472,4.31807927453636,0.85,0.09941509005477278,4.698906859688992,1.2308005825197323,1.0,0.0,4.698906859689836,1.2864267943757166,1.2867068432251663,3.652681116587983,16851.610879984968,1718.3860829115924,1603.0968420496806,1603.0968420496806,7.9960735234350295,4.654888483719495,1.6622334801110048,2.9926550036084905,4.262003694188706,4.262003694188706,1.217715341196773,0.0,0.0,0.0002176837981004985,8.804648559035879e-05,0.00012963731251013972,0.0006091536570255412,0.09941545938457733,0.08753086106974642,0.011884598314830915,0.1106103859005856,0.08753068419438265,0.011884405860390133,0.4686404599013491,0.4686404599013491,0.06363017056997967,0.0,3.410605131648481e-13,3.410605131648481e-13,5.885147453273305,3.410605131648481e-13,3.410605131648481e-13,4.0710665633729946,22071.598601863734,18760.858811584174,0.85,0.8811394843559666,0.6719691966949375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555830335445825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16523.301767848672,1497.388616802796,0.4686404599013491,0.06363017056997967,6.113110376966115,4.262003694188706
4778.0,-30.66926507014287,4.654890794146991,34.784934488136905,20.86329983957114,4.675521056229652,-27.135307053848376,-39.02013102835042,1.1405745484150551,-4.972880251806657,-4.972880251807059,39.56666382161006,41172.22460479847,12874.749988721485,12874.749988721485,54046.97459351996,76452.5972078698,76452.5972078698,12874.749988721485,89327.34719659128,89327.34719659128,89327.34719659128,111402.35094843198,93147.65123922138,57862.61013004927,39205.60123241346,22075.003751840704,0.0,61280.60498425416,18763.7531890646,1498.3812359777016,0.0,0.8886180614259586,3.3277085209576223,0.0014959713701933424,355031.0368282621,1535933.7213122942,4.326195633581371,1535933.7213122942,4.326195633581371,0.85,0.0994750294478737,4.698906859688992,1.2307755174254997,1.0,0.0,4.698906859688418,1.286437329170421,1.2867173802662422,3.6526512043296777,16849.77079085551,1718.198446039729,1603.0968420496806,1603.0968420496806,8.031174194230303,4.654890794146991,1.648792890295339,3.0060979038516518,4.261569954117745,4.261569954117745,1.217591415462213,0.0,0.0,0.00021768376156587615,8.806221120986395e-05,0.00012962155035601219,0.0006090795921313878,0.09947432487232101,0.08759754281781913,0.011876782054501872,0.11047265013383117,0.08759789960339986,0.011877129844473842,0.46862379323468245,0.46862379323468245,0.06353765732193674,0.0,3.979039320256561e-13,3.979039320256561e-13,5.967312659082381,3.979039320256561e-13,3.979039320256561e-13,6.214831853218584,22075.003751840704,18763.7531890646,0.85,0.8819588939666497,0.6718638730048037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555154135222483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16523.503997927244,1498.3812359777016,0.46862379323468245,0.06353765732193674,6.113110376966115,4.261569954117745
4779.0,-30.61421400412093,4.655594246129764,34.78347909890372,20.847135548852407,4.660071950628127,-27.089074010627233,-38.97240555435417,1.1300396745015755,-4.909591294712925,-4.909591294713296,39.527933316324656,41217.39324123717,12790.754775600486,12790.754775600486,54008.14801683766,76449.39735856937,76449.39735856937,12790.754775600486,89240.15213416985,89240.15213416985,89240.15213416985,111321.12123947003,93121.28096248406,57866.17123017932,39172.344147005264,22080.969105300166,0.0,61253.31325230543,18768.82373950514,1498.1689878991137,0.0,0.8890748560998969,3.3327051023811736,0.0014959713701933424,355907.4882862648,1534279.5727128638,4.310894328468881,1534279.5727128638,4.310894328468881,0.85,0.09924350122958586,4.698906859688992,1.2307142349844797,1.0,0.0,4.69890685968901,1.2864841400275673,1.2867658191190772,3.6525182965631444,16845.00058878596,1717.712020800779,1603.0968420496806,1603.0968420496806,7.978778599081097,4.655594246129764,1.6687055522699703,2.986888693859794,4.260995465236239,4.260995465236239,1.2174272757817826,0.0,0.0,0.0002189412360455414,8.853503210634297e-05,0.00013040620393919844,0.0006127666062359012,0.09924528396232044,0.0874067180601439,0.011838565902176537,0.11067971934187233,0.0874058031914973,0.011837698038088573,0.4686071265680158,0.4686071265680158,0.06346922151095698,0.0,3.979039320256561e-13,3.979039320256561e-13,5.698475415130076,3.979039320256561e-13,3.979039320256561e-13,4.747423631110621,22080.969105300166,18768.82373950514,0.85,0.881717986329579,0.6729006326802387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555154231809506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16523.481657017484,1498.1689878991137,0.4686071265680158,0.06346922151095698,6.113110376966115,4.260995465236239
4780.0,-30.559120146252624,4.65613045582994,34.78204895613168,20.826233107969188,4.639932078504761,-27.039618407277104,-38.91886503025887,1.1196811721805997,-4.924122132161983,-4.924122132162345,39.525325272972545,41234.59534830129,12810.7111625457,12810.7111625457,54045.30651084699,76445.97484836115,76445.97484836115,12810.7111625457,89256.68601090685,89256.68601090685,89256.68601090685,111321.96198366632,93071.70123881228,57856.78351045822,39127.68636483785,22065.27597275947,0.0,61192.96233759732,18755.48457684555,1497.4754841085257,0.0,0.8890113221256901,3.330218211041807,0.0014959713701933424,355706.1092924125,1534168.2337067004,4.313021884157516,1534168.2337067004,4.313021884157516,0.85,0.0992369349914712,4.698906859688992,1.2305910283094272,1.0,0.0,4.6989068596889885,1.2865301113036158,1.2868134281993988,3.652387781991112,16836.031957063857,1716.7974748832535,1603.0968420496806,1603.0968420496806,7.991227246238118,4.65613045582994,1.664326701963736,2.991803753866204,4.260632491241287,4.260632491241287,1.217323568926082,0.0,0.0,0.00022020638638237927,8.906825494625395e-05,0.00013113813143612532,0.0006162058653720059,0.09923662356566654,0.08741028787075485,0.011826335694911691,0.11053803403596386,0.08741044354055552,0.011826491450915676,0.4685904599013491,0.4685904599013491,0.06339880827781279,0.0,3.410605131648481e-13,3.410605131648481e-13,5.726011223251476,3.410605131648481e-13,3.410605131648481e-13,5.808302169556555,22065.27597275947,18755.48457684555,0.85,0.8831948061720365,0.67384538635036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551839369624808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.562204537786,1497.4754841085257,0.4685904599013491,0.06339880827781279,6.113110376966115,4.260632491241287
