time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4781.0,-30.504461387231537,4.656756417087232,34.78038776028291,20.843478419724875,4.634036725193122,-26.983551813527274,-38.86610615355892,1.1334780190236726,-4.929148175428054,-4.92914817542837,39.51910417331567,41253.45468760687,12818.051284745605,12818.051284745605,54071.505972352476,76555.44422704495,76555.44422704495,12818.051284745605,89373.49551179056,89373.49551179056,89373.49551179056,111423.62425861323,93088.20530289605,57882.33071506459,39117.63843092384,22050.128746822666,0.0,61167.76717774651,18742.609434799266,1496.5898741299254,0.0,0.8890084023385707,3.3264441759470533,0.0014959713701933424,355636.47551729885,1533902.6757237103,4.313119663815526,1533902.6757237103,4.313119663815526,0.85,0.09924738565396131,4.698906859688992,1.2306220179004592,1.0,0.0,4.698906859689765,1.286462787945361,1.2867477133750438,3.6525789192812357,16839.017428981067,1717.1019082949904,1603.0968420496806,1603.0968420496806,7.995805960391488,4.656756417087232,1.6629487799086036,2.9938076371786284,4.26022023824439,4.26022023824439,1.21720578235554,0.0,0.0,0.0002214681991694445,8.959659491663687e-05,0.00013187160425280763,0.0006196523858217098,0.09920690892179906,0.08739264708584014,0.011814261835958927,0.11034710389757726,0.08742591807936836,0.011821467574592943,0.46857379323468246,0.46857379323468246,0.06334461384726689,0.0,3.410605131648481e-13,3.410605131648481e-13,5.827128043296739,3.410605131648481e-13,3.410605131648481e-13,6.222361630355408,22050.128746822666,18742.609434799266,0.85,0.8839869177376851,0.674431266515403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548523377841152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16525.645444356942,1496.5898741299254,0.46857379323468246,0.06334461384726689,6.113110376966115,4.26022023824439
4782.0,-30.494751493245754,4.657175619439921,34.77975507703326,20.83870303994047,4.642233462194874,-26.977890314576403,-38.857795915659494,1.133478068578587,-4.933755653906417,-4.933755653906837,39.538430986645466,41261.96947895769,12824.569742328897,12824.569742328897,54086.539221286585,76494.21008757273,76494.21008757273,12824.569742328897,89318.77982990163,89318.77982990163,89318.77982990163,111368.32188700947,93065.69012923348,57871.7322847784,39104.397604950085,22049.542057107847,0.0,61153.939662057935,18742.11074854167,1496.2727348252806,0.0,0.8889159981488826,3.3282288373362308,0.0014959713701933424,355572.65018430323,1534727.7866211466,4.316214382140061,1534727.7866211466,4.316214382140061,0.85,0.09928485870875119,4.698906859688992,1.2305619569541886,1.0,0.0,4.698906859689312,1.28646232278475,1.2867475373891955,3.652580239985163,16834.944588598264,1716.686594157869,1603.0968420496806,1603.0968420496806,7.9998721262102395,4.657175619439921,1.661575307453158,2.995600311986763,4.259835953983389,4.259835953983389,1.217095986852397,0.0,0.0,0.00022169305047040164,8.968007915583474e-05,0.0001320129713145669,0.0006203166564779446,0.09927178727550653,0.08745546916339565,0.011816318112110875,0.11037143666188266,0.08745985173857154,0.011825006970179647,0.4685571265680158,0.4685571265680158,0.06330787673072842,0.0,3.979039320256561e-13,3.979039320256561e-13,5.933569495586141,3.979039320256561e-13,3.979039320256561e-13,6.350937010056498,22049.542057107847,18742.11074854167,0.85,0.8844326223326505,0.6747229975202738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45452350030952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16526.72180415779,1496.2727348252806,0.4685571265680158,0.06330787673072842,6.113110376966115,4.259835953983389
4783.0,-30.440268362370638,4.65784100891804,34.77844510451371,20.85469515239822,4.65125758697347,-26.92949842012173,-38.81354917595161,1.143915616843928,-4.917520678388371,-4.917520678388738,39.52470905729116,41321.35739028568,12803.51560302138,12803.51560302138,54124.87299330706,76527.29851219879,76527.29851219879,12803.51560302138,89330.81411522017,89330.81411522017,89330.81411522017,111385.85199252123,93092.14189925104,57902.39076444945,39099.72348311289,22055.037877301063,0.0,61154.76136041395,18746.782195705902,1496.5211006302827,0.0,0.8890466434145696,3.3279923611656037,0.0014959713701933424,355797.5859903825,1534141.9279649658,4.3118390578581245,1534141.9279649658,4.3118390578581245,0.85,0.09920561020983636,4.698906859688992,1.2306225426541637,1.0,0.0,4.698906859687929,1.2864107530481446,1.286697584344712,3.6527266649123953,16839.729532242884,1717.1745226191292,1603.0968420496806,1603.0968420496806,7.986738709216792,4.65784100891804,1.6668457017678167,2.9909953071502233,4.259390340721596,4.259390340721596,1.2169686687775987,0.0,0.0,0.00022295861872532644,9.01257913168579e-05,0.00013283282740846855,0.0006241690839015368,0.09919624422905424,0.08739222556590015,0.011804018663154088,0.1103981367932473,0.08740057180653966,0.011805038403296695,0.4685404599013491,0.4685404599013491,0.06328549590429873,0.0,3.410605131648481e-13,3.410605131648481e-13,6.007855432967972,3.410605131648481e-13,3.410605131648481e-13,6.336527807956315,22055.037877301063,18746.782195705902,0.85,0.885047570937667,0.6756850402335701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544650986251513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16526.899510321065,1496.5211006302827,0.4685404599013491,0.06328549590429873,6.113110376966115,4.259390340721596
4784.0,-30.440258197144754,4.658151417780103,34.77871302387551,20.84988816585394,4.688929170916466,-26.95226716394039,-38.83211013218386,1.143916050378682,-4.94114418003312,-4.941144180033489,39.56412044225794,41411.5748289315,12835.32224844509,12835.32224844509,54246.89707737659,76326.67614895466,76326.67614895466,12835.32224844509,89161.99839739976,89161.99839739976,89161.99839739976,111222.69861228808,93069.43681289747,57885.02558390618,39093.790254434774,22060.700214888315,0.0,61154.49046932309,18751.595182655066,1496.8045673074207,0.0,0.8887867520985584,3.3332381421443578,0.0014959713701933424,355470.31900979095,1535825.0542927545,4.320543719574101,1535825.0542927545,4.320543719574101,0.85,0.09934460370892773,4.698906859688992,1.2305620668502524,1.0,0.0,4.6989068596891475,1.2864107505254119,1.2866975821259827,3.652726672075623,16835.62233795774,1716.755705358888,1603.0968420496806,1603.0968420496806,8.006579460311432,4.658151417780103,1.6594649017077474,2.9986865160723557,4.259019692579895,4.259019692579895,1.2168627693085414,0.0,0.0,0.0002229588554694263,8.993857195586127e-05,0.00013302028351356503,0.0006250499226796652,0.09935998368242796,0.0875382129546942,0.011821770727733764,0.11056076798635456,0.08753049366846255,0.011814110040465172,0.46852379323468246,0.46852379323468246,0.06327272030301986,0.0,3.410605131648481e-13,3.410605131648481e-13,6.246018279951102,3.410605131648481e-13,3.410605131648481e-13,7.1552853662019515,22060.700214888315,18751.595182655066,0.85,0.8870468327193151,0.6771632714314704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541374844894228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16527.97449732649,1496.8045673074207,0.46852379323468246,0.06327272030301986,6.113110376966115,4.259019692579895
4785.0,-30.41193941952991,4.658149129946354,34.77845279260781,20.833381439466052,4.654221064202258,-26.924107276176834,-38.801913417968876,1.1333843244046466,-4.9713144270192515,-4.971314427019674,39.55274086719702,41407.50253240055,12875.40710251998,12875.40710251998,54282.90963492053,76412.73304062364,76412.73304062364,12875.40710251998,89288.14014314362,89288.14014314362,89288.14014314362,111351.2561709028,93041.3312747122,57880.22299801685,39067.89808521705,22063.116027759166,0.0,61131.01411297622,18753.64862359529,1497.8045673074207,0.0,0.8886759347859461,3.325990085989509,0.0014959713701933424,355052.70055875153,1535338.9280375503,4.3242564431177835,1535338.9280375503,4.3242564431177835,0.85,0.09935264030686218,4.698906859688992,1.2304964171396566,1.0,0.0,4.6989068596895285,1.2864587795729392,1.2867464715467158,3.6525903000552185,16830.53823900221,1716.2372715455544,1603.0968420496806,1603.0968420496806,8.031584096976825,4.658149129946354,1.649761015186293,3.008388114760061,4.258543067601481,4.258543067601481,1.2167265907432803,0.0,0.0,0.00022361928853440474,9.024334165399548e-05,0.00013337594688040926,0.0006267211517138697,0.09935201848482907,0.08753001844389502,0.011822000040934052,0.1103802954876562,0.08753066193993815,0.011821978366924031,0.4685071265680158,0.4685071265680158,0.06327762027166907,0.0,3.979039320256561e-13,3.979039320256561e-13,6.647371058963245,3.979039320256561e-13,3.979039320256561e-13,8.20054244410835,22063.116027759166,18753.64862359529,0.85,0.8879765929385743,0.6773567089182481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454137423377777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.960025357766,1497.8045673074207,0.4685071265680158,0.06327762027166907,6.113110376966115,4.258543067601481
4786.0,-30.40022159284355,4.6583794956991325,34.77818816205516,20.831906189583265,4.643301252198047,-26.899562846064015,-38.77738084467126,1.1339955062882516,-4.951615898157058,-4.951615898157457,39.548860270934014,41347.33656135342,12849.07421036485,12849.07421036485,54196.41077171827,76457.37757552555,76457.37757552555,12849.07421036485,89306.4517858904,89306.4517858904,89306.4517858904,111360.90348117606,93031.52435069722,57880.64430934235,39056.53337928319,22054.451695285672,0.0,61110.98507456886,18746.28394099282,1496.8045673074207,0.0,0.8887888878986033,3.3271274345792814,0.0014959713701933424,355325.3251785478,1535173.1787003404,4.320472169916202,1535173.1787003404,4.320472169916202,0.85,0.09932018504198249,4.698906859688992,1.2304696365678685,1.0,0.0,4.698906859688163,1.286455346840107,1.2867433902996324,3.6526000465005004,16828.76423375766,1716.056373354577,1603.0968420496806,1603.0968420496806,8.01515783284579,4.6583794956991325,1.6557419544095708,3.0026375412895616,4.257972629801267,4.257972629801267,1.2165636085146476,0.0,0.0,0.00022389309133443418,9.049164657964509e-05,0.0001334014447547891,0.0006268409638507006,0.09931743973944261,0.0874943959990049,0.011823043740437715,0.11035834603786034,0.08749636688635215,0.011823818155630347,0.46849045990134913,0.46849045990134913,0.0633067196607018,0.0,3.979039320256561e-13,3.979039320256561e-13,6.757612488543941,3.979039320256561e-13,3.979039320256561e-13,7.237485608789029,22054.451695285672,18746.28394099282,0.85,0.8868521871409324,0.676594175513626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539671946761665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.51266959608,1496.8045673074207,0.46849045990134913,0.0633067196607018,6.113110376966115,4.257972629801267
4787.0,-30.39577595460222,4.658578048360757,34.77801721095897,20.829340977966808,4.644910221948528,-26.89796264299736,-38.77489023199303,1.1330047227649256,-4.953083059716562,-4.953083059716958,39.55079682251565,41357.62917442517,12851.036135346734,12851.036135346734,54208.66530977191,76437.67796126382,76437.67796126382,12851.036135346734,89288.71409661055,89288.71409661055,89288.71409661055,111334.93017312167,93024.10633665953,57877.50135689906,39051.78331084497,22046.21607651112,0.0,61097.99938735609,18739.28366503445,1496.2610809135854,0.0,0.8887745665147693,3.327673576666653,0.0014959713701933424,355305.0142274901,1535255.891654036,4.320951943197351,1535255.891654036,4.320951943197351,0.85,0.09932866010396484,4.698906859688992,1.2304507135646419,1.0,0.0,4.698906859688957,1.2864597789041794,1.2867479571022649,3.652587462696714,16827.422365931736,1715.9195409168,1603.0968420496806,1603.0968420496806,8.016381667195922,4.658578048360757,1.6551291672306032,3.0034488811301534,4.257472372019932,4.257472372019932,1.2164206777199806,0.0,0.0,0.00022399705046296346,9.051689043179e-05,0.00013348016003117346,0.0006272108396028653,0.09932880148216636,0.0874989230721995,0.011829878409966847,0.11033460582794698,0.08750281737942361,0.011825842724541217,0.46847379323468247,0.46847379323468247,0.06333778539936184,0.0,3.979039320256561e-13,3.979039320256561e-13,6.8533949695518,3.979039320256561e-13,3.979039320256561e-13,7.234036367693591,22046.21607651112,18739.28366503445,0.85,0.8872412493589783,0.6769064386580212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538967680980823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16528.733685410047,1496.2610809135854,0.46847379323468247,0.06333778539936184,6.113110376966115,4.257472372019932
4788.0,-30.343778730799023,4.659095792089243,34.77688052707776,20.845757459197216,4.641514332026651,-26.84347048570674,-38.72529493002219,1.1433623178133756,-4.924428762131299,-4.924428762131621,39.523337605324315,41378.61286328441,12813.147471611801,12813.147471611801,54191.760334896215,76531.42270963827,76531.42270963827,12813.147471611801,89344.57018125006,89344.57018125006,89344.57018125006,111393.08301416124,93052.93183210386,57910.3057021789,39047.362366583286,22048.512832911183,0.0,61095.87519949447,18741.235907974504,1496.2465308640376,0.0,0.8890169070199292,3.3265276216211497,0.0014959713701933424,355701.8607530961,1534083.3830299906,4.312834854959744,1534083.3830299906,4.312834854959744,0.8499999999999999,0.09919845628519935,4.698906859688992,1.2305176660930734,1.0,0.0,4.698906859688837,1.2864086799621575,1.2866984152325573,3.6527325513904496,16832.636700214007,1716.4512550375518,1603.0968420496806,1603.0968420496806,7.992746997885182,4.659095792089243,1.6641435773131557,2.994952214776087,4.256962901232353,4.256962901232353,1.2162751146378152,0.0,0.0,0.00022521628762496522,9.102092550943391e-05,0.0001341953621155313,0.0006305715075831183,0.09919952176611554,0.0873794392187739,0.011820082547341638,0.11032561128834843,0.08737897516958788,0.011819481115611477,0.4684571265680158,0.4684571265680158,0.06336962053579673,0.0,3.410605131648481e-13,3.410605131648481e-13,6.698786779788122,3.410605131648481e-13,3.410605131648481e-13,6.137050196871257,22048.512832911183,18741.235907974504,0.85,0.8869954012107288,0.6772734284953298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453870050594408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16528.809405643053,1496.2465308640376,0.4684571265680158,0.06336962053579673,6.113110376966115,4.256962901232353
4789.0,-30.334482031255636,4.659021251930532,34.77659794889297,20.841145107429497,4.641022849360083,-26.8370979781126,-38.71642726063726,1.1433622845493108,-4.977624993353004,-4.977624993353343,39.54540258107306,41382.36759812549,12883.951495825277,12883.951495825277,54266.31909395077,76511.99115761864,76511.99115761864,12883.951495825277,89395.94265344393,89395.94265344393,89395.94265344393,111430.16271519329,93031.18588498313,57900.2563811312,39034.366115391036,22034.220061749358,0.0,61068.586177140394,18729.087052486953,1496.0310317853907,0.0,0.8886705457436861,3.3217846680397005,0.0014959713701933424,354965.39801257657,1535025.5040808131,4.3244370090022874,1535025.5040808131,4.3244370090022874,0.85,0.09934225865395772,4.698906859688992,1.2304597283387557,1.0,0.0,4.698906859689068,1.2864082280684932,1.286698244503597,3.652733834534215,16828.703007633037,1716.0501300273834,1603.0968420496806,1603.0968420496806,8.036914026573816,4.659021251930532,1.6472271740878535,3.011794077842678,4.2565500506710485,4.2565500506710485,1.2161571573345853,0.0,0.0,0.00022543492105289175,9.111132013659204e-05,0.0001343236009162997,0.0006311740897637272,0.09934095255436595,0.08750079650071002,0.01184015605365593,0.11010952676889166,0.087501451646259,0.011840807007698729,0.46844045990134914,0.46844045990134914,0.06338694467807868,0.0,3.410605131648481e-13,3.410605131648481e-13,6.937417533992004,3.410605131648481e-13,3.410605131648481e-13,7.790218474227345,22034.220061749358,18729.087052486953,0.85,0.888612664726535,0.6776375578450189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535576261525895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16529.83789082809,1496.0310317853907,0.46844045990134914,0.06338694467807868,6.113110376966115,4.2565500506710485
4790.0,-30.334473602311412,4.658936223298466,34.77653035439987,20.840356160793476,4.643430273756956,-26.838362652585946,-38.717155682947464,1.1433626531225025,-4.9773681898222435,-4.977368189822632,39.54891983061905,41385.949806120516,12883.180329396784,12883.180329396784,54269.1301355173,76496.8949432533,76496.8949432533,12883.180329396784,89380.07527265008,89380.07527265008,89380.07527265008,111413.94686801157,93027.45802508027,57897.82582096926,39032.924671234454,22033.871595361492,0.0,61066.79626659595,18728.79085605727,1495.9315997785857,0.0,0.8886592073512195,3.322236149142443,0.0014959713701933424,354968.95039214427,1535175.7225314872,4.324816919439109,1535175.7225314872,4.324816919439109,0.85,0.0993420858257848,4.698906859688992,1.230449714059941,1.0,0.0,4.698906859689372,1.2864082259298835,1.2866982426196323,3.65273384060676,16828.028663362755,1715.9813660488296,1603.0968420496806,1603.0968420496806,8.036432978636935,4.658936223298466,1.6469044513660922,3.0120317719323735,4.255959390709986,4.255959390709986,1.2159883973457102,0.0,0.0,0.00022543511936774606,9.110389167016647e-05,0.0001343312276975796,0.0006312099272986007,0.09935569096252521,0.08750855812564187,0.011847132836883342,0.11011576806437832,0.08750136359886113,0.011840722226923667,0.4684237932346824,0.4684237932346824,0.0634164134488458,0.0,3.979039320256561e-13,3.979039320256561e-13,7.104469112196455,3.979039320256561e-13,3.979039320256561e-13,7.7743096238882,22033.871595361492,18728.79085605727,0.85,0.8886847428281246,0.6777160803629546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535017806232173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.012675417915,1495.9315997785857,0.4684237932346824,0.0634164134488458,6.113110376966115,4.255959390709986
4791.0,-30.325311487291945,4.658842695717211,34.77630561614378,20.84045080645012,4.63999140631643,-26.828936799430203,-38.70810867575926,1.1433626197645124,-4.979977653788126,-4.979977653788467,39.54652802662092,41388.156407045884,12886.227936303856,12886.227936303856,54274.38434334974,76513.61412729895,76513.61412729895,12886.227936303856,89399.8420636028,89399.8420636028,89399.8420636028,111432.36194489403,93027.94243821631,57901.284627976755,39029.61978915506,22032.519881291224,0.0,61062.13967044628,18727.64189909754,1495.948659037518,0.0,0.8886546706392211,3.3216542732709797,0.0014959713701933424,354932.8548097136,1535073.5696024229,4.324968930885268,1535073.5696024229,4.324968930885268,0.85,0.09935345669951415,4.698906859688992,1.2304510042397303,1.0,0.0,4.698906859689144,1.2864077801851739,1.2866980742153897,3.6527351062915687,16828.1162903743,1715.9903015172663,1603.0968420496806,1603.0968420496806,8.038334053373745,4.658842695717211,1.6456778987484055,3.0131647969688053,4.25536544249253,4.25536544249253,1.2158186978550085,0.0,0.0,0.00022565077922307537,9.119619294760616e-05,0.0001344545862754692,0.0006317895777664476,0.09935355487813838,0.08750054677672937,0.01185300810140901,0.11009717519738531,0.08750049894816438,0.011852957751349773,0.46840712656801575,0.46840712656801575,0.0634514145395599,0.0,3.410605131648481e-13,3.410605131648481e-13,7.170423117205701,3.410605131648481e-13,3.410605131648481e-13,7.4292983376973325,22032.519881291224,18727.64189909754,0.85,0.8888385607885637,0.6778038999356832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45350172999218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16530.001694876722,1495.948659037518,0.46840712656801575,0.0634514145395599,6.113110376966115,4.25536544249253
4792.0,-30.271517895216046,4.659322213075132,34.77523257778889,20.858759292773925,4.644692549119931,-26.779421115423165,-38.663283025938995,1.155188032325637,-4.928350688918783,-4.928350688919157,39.521616420554395,41441.441316107695,12817.532554593427,12817.532554593427,54258.97387070112,76578.06053891679,76578.06053891679,12817.532554593427,89395.59309351022,89395.59309351022,89395.59309351022,111435.34121870788,93058.78016602287,57934.40404519948,39027.08457869266,22039.748125197653,0.0,61066.83270389031,18733.785906418005,1495.7311024301894,0.0,0.8890033996319927,3.324719574049288,0.0014959713701933424,355647.5236528809,1534009.9109908214,4.313287198614226,1534009.9109908214,4.313287198614226,0.85,0.09920570352124296,4.698906859688992,1.2305219470942395,1.0,0.0,4.6989068596880115,1.2863496967610049,1.2866416114903536,3.6529000407282073,16833.694623679952,1716.5591332085833,1603.0968420496806,1603.0968420496806,7.9954823803440584,4.659322213075132,1.6618000516470337,2.9975221614280985,4.254768788711016,4.254768788711016,1.2156482253460046,0.0,0.0,0.00022692082370318447,9.165479873249354e-05,0.00013526602497069092,0.000635602452617642,0.09920696334005459,0.08736558545779113,0.011841377882263453,0.11022598749886071,0.08736498691931938,0.011840716601923582,0.4683904599013491,0.4683904599013491,0.06348481960117652,0.0,3.979039320256561e-13,3.979039320256561e-13,6.819115595885535,3.979039320256561e-13,3.979039320256561e-13,5.519412500719795,22039.748125197653,18733.785906418005,0.85,0.8885178986406562,0.6786243772794792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534466969343776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.174093460868,1495.7311024301894,0.4683904599013491,0.06348481960117652,6.113110376966115,4.254768788711016
4793.0,-30.225810558600724,4.658912755791148,34.77565966465229,20.865847903210692,4.650585429549415,-26.73865003156287,-38.6232563649304,1.1625242696859535,-5.008694995495148,-5.008694995495478,39.562781321029675,41477.337983740734,12924.169192737127,12924.169192737127,54401.50717647786,76583.86146148128,76583.86146148128,12924.169192737127,89508.03065421841,89508.03065421841,89508.03065421841,111535.68230851159,93057.79725632438,57947.0201354668,39011.974578730646,22027.65165429318,0.0,61039.626233023824,18723.503906149203,1495.8401909310226,0.0,0.8884517070732068,3.3170908200740676,0.0014959713701933424,354535.81052655634,1535767.8420755074,4.3317707167425095,1535767.8420755074,4.3317707167425095,0.85,0.09944841007146696,4.698906859688992,1.2305122712953014,1.0,0.0,4.6989068596889245,1.2863130527662416,1.2866063540061559,3.6530041031488407,16833.51682206169,1716.5410024892997,1603.0968420496806,1603.0968420496806,8.06200152962225,4.658912755791148,1.6361512486337189,3.022761507157429,4.254344847606851,4.254344847606851,1.2155270993162433,0.0,0.0,0.00022800512714593577,9.20661067426304e-05,0.00013593902040330536,0.0006387647954724934,0.09944672629671666,0.08757522897140797,0.01187149732530869,0.10991283710691875,0.0875760782758198,0.011872331795647157,0.4683737932346824,0.4683737932346824,0.06349167794292121,0.0,3.410605131648481e-13,3.410605131648481e-13,7.093453053483415,3.410605131648481e-13,3.410605131648481e-13,8.036303156199665,22027.65165429318,18723.503906149203,0.85,0.8912490218861369,0.6795149404322622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531236613122929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16531.24091470588,1495.8401909310226,0.4683737932346824,0.06349167794292121,6.113110376966115,4.254344847606851
4794.0,-30.225793635718198,4.65876726932432,34.77586377568096,20.861771853547566,4.650653636205463,-26.738698140900556,-38.6209809576161,1.162524886354646,-5.008587272687123,-5.0085872726875085,39.56249491210828,41466.36315679517,12923.461480653965,12923.461480653965,54389.82463744913,76564.288571489,76564.288571489,12923.461480653965,89487.75005214296,89487.75005214296,89487.75005214296,111517.33601868691,93038.54360267703,57935.73817690848,39003.11713974283,22029.585966543953,0.0,61032.70310628679,18725.14807156236,1495.9982584658796,0.0,0.8884532794591589,3.3176491983883873,0.0014959713701933424,354537.2992442075,1535755.6058350496,4.331718014180538,1535755.6058350496,4.331718014180538,0.85,0.09944598709688163,4.698906859688992,1.2304609295027333,1.0,0.0,4.698906859688688,1.2863130490427255,1.2866063507993524,3.653004113723265,16830.033968264215,1716.1858502408281,1603.0968420496806,1603.0968420496806,8.061560064038515,4.65876726932432,1.635680044044535,3.0230872252797854,4.253653531681308,4.253653531681308,1.2153295804803737,0.0,0.0,0.00022800552948569022,9.208953964536095e-05,0.00013591598984032927,0.0006386565770021425,0.09944681903117314,0.08757109516751711,0.011875723863656021,0.10994315032284686,0.08757390984992028,0.011872077246961356,0.46835712656801576,0.46835712656801576,0.06351502049914182,0.0,3.979039320256561e-13,3.979039320256561e-13,7.278714929283979,3.979039320256561e-13,3.979039320256561e-13,8.021356292362498,22029.585966543953,18725.14807156236,0.85,0.8911587045838479,0.6794122011044247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528492922850067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.147534419564,1495.9982584658796,0.46835712656801576,0.06351502049914182,6.113110376966115,4.253653531681308
4795.0,-30.21397545075058,4.658516965504377,34.775575228719134,20.862382545042806,4.638365495947642,-26.72172772415031,-38.60488344272596,1.1628491772246026,-4.99522801711862,-4.99522801711896,39.5431741652618,41447.709789556895,12904.941349612713,12904.941349612713,54352.65113916961,76625.24897923722,76625.24897923722,12904.941349612713,89530.19032884993,89530.19032884993,89530.19032884993,111558.14791401646,93039.94467816003,57941.42711972325,38998.35284270753,22027.957585166525,0.0,61026.31042787405,18723.763947391544,1495.9233542068341,0.0,0.8885899846286647,3.3160534683876213,0.0014959713701933424,354721.9607554317,1534930.3362686401,4.32713647894758,1534930.3362686401,4.32713647894758,0.8499999999999999,0.0993602215657009,4.698906859688992,1.2304642368247736,1.0,0.0,4.698906859688989,1.2863109471376508,1.2866046100620232,3.653010082939263,16830.28741320282,1716.2116944321272,1603.0968420496806,1603.0968420496806,8.050007342733437,4.658516965504377,1.6393273633870589,3.0191896021173186,4.2530411645234665,4.2530411645234665,1.2151546184352762,0.0,0.0,0.00022828666538860973,9.225547469237928e-05,0.00013603119069623045,0.0006391978950941787,0.09936452828283152,0.08749310907870679,0.01187141920412472,0.1099016752817182,0.08749319711553463,0.011867024450166273,0.4683404599013491,0.4683404599013491,0.06354632939995253,0.0,3.410605131648481e-13,3.410605131648481e-13,7.32648829655767,3.410605131648481e-13,3.410605131648481e-13,7.543933943117452,22027.957585166525,18723.763947391544,0.85,0.8906429170973408,0.6791777103835113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528491907197703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.140346422693,1495.9233542068341,0.4683404599013491,0.06354632939995253,6.113110376966115,4.2530411645234665
4796.0,-30.213974223670213,4.658350978306748,34.77558940036457,20.862491719331615,4.63962844128157,-26.721989795568888,-38.60475540915502,1.163571772336948,-4.9956492807259565,-4.995649280726347,39.546252811551724,41447.093416119475,12904.938830382023,12904.938830382023,54352.0322465015,76619.79965768641,76619.79965768641,12904.938830382023,89524.73848806843,89524.73848806843,89524.73848806843,111545.09209829797,93037.04740549302,57939.56720108448,38997.20022712061,22020.353610229547,0.0,61017.553837350155,18717.300568695115,1495.3514653733982,0.0,0.8885768035267148,3.3162658005035195,0.0014959713701933424,354716.1365859894,1535061.8156138242,4.327578187979329,1535061.8156138242,4.327578187979329,0.85,0.09936572650578647,4.698906859688992,1.2304559341771526,1.0,0.0,4.6989068596895205,1.2863075586849348,1.2866012208732993,3.653019705872638,16829.76331646277,1716.1582514378274,1603.0968420496806,1603.0968420496806,8.050005771255892,4.658350978306748,1.6387045645485117,3.0196464137582364,4.252396934986658,4.252396934986658,1.2149705528533308,0.0,0.0,0.00022828669459548252,9.22567955840011e-05,0.00013602989901148144,0.000639191825587851,0.09937847930025924,0.08750017393547808,0.01187830536478116,0.10986506482111573,0.08749783809805972,0.011867888407726743,0.46832379323468243,0.46832379323468243,0.06357579391483523,0.0,3.979039320256561e-13,3.979039320256561e-13,7.36510979266518,3.979039320256561e-13,3.979039320256561e-13,7.518827495409369,22020.353610229547,18717.300568695115,0.85,0.8907605898358949,0.6792650771711012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527782654116708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16532.36957760702,1495.3514653733982,0.46832379323468243,0.06357579391483523,6.113110376966115,4.252396934986658
4797.0,-30.203970048484344,4.658328857036987,34.77540041557311,20.844766997639113,4.6483493014239885,-26.71939385031222,-38.59873580569399,1.1524021458022613,-4.975823487859486,-4.975823487859834,39.54680153112785,41468.28245510758,12878.077401170069,12878.077401170069,54346.35985627765,76494.93219106263,76494.93219106263,12878.077401170069,89373.0095922327,89373.0095922327,89373.0095922327,111397.22599137484,93006.12902578358,57925.77478335517,38978.17138047601,22024.216399142148,0.0,61002.387779618155,18720.583939270826,1495.3219006181514,0.0,0.8886745831584211,3.323147535345267,0.0014959713701933424,354990.3189412208,1535085.2506030905,4.324301730767113,1535085.2506030905,4.324301730767113,0.85,0.0993596152028105,4.698906859688992,1.2303836082806812,1.0,0.0,4.69890685968982,1.2863594447290534,1.2866534252322657,3.65287235923294,16824.170393781435,1715.5879320442184,1603.0968420496806,1603.0968420496806,8.033249809602568,4.658328857036987,1.6445289369126659,3.0137999201243213,4.251777723791213,4.251777723791213,1.2147936353689182,0.0,0.0,0.00022852492768398133,9.23189181172452e-05,0.00013620600956673612,0.0006400193526840008,0.09935938499838531,0.08747847250209173,0.011880912496293588,0.11010298865965203,0.0874787410319977,0.01188087417081281,0.46830712656801576,0.46830712656801576,0.06360325955636961,0.0,3.410605131648481e-13,3.410605131648481e-13,7.114553247661036,3.410605131648481e-13,3.410605131648481e-13,6.15366077051516,22024.216399142148,18720.583939270826,0.85,0.8908890591727889,0.6797812997897564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527782580478503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.362469674506,1495.3219006181514,0.46830712656801576,0.06360325955636961,6.113110376966115,4.251777723791213
4798.0,-30.20277566797034,4.6582903031083145,34.77537839248217,20.84389388272541,4.647946474404652,-26.723387675430345,-38.60193224446846,1.152402534254472,-4.975658565420588,-4.975658565421005,39.548272414029526,41489.84375836513,12877.498487666027,12877.498487666027,54367.342246031156,76492.71513564528,76492.71513564528,12877.498487666027,89370.21362331131,89370.21362331131,89370.21362331131,111399.00462369421,93002.00847173463,57922.83329659482,38976.8613057109,22028.791000382906,0.0,61005.652306093805,18724.472350325468,1495.5925904241647,0.0,0.888670131110434,3.323173461540558,0.0014959713701933424,354992.6004462871,1535148.0711377126,4.3244509018153225,1535148.0711377126,4.3244509018153225,0.85,0.09935749312770101,4.698906859688992,1.2303725379006942,1.0,0.0,4.698906859688731,1.2863593840707406,1.2866534011685962,3.6528725314842387,16823.425013835382,1715.5119244426367,1603.0968420496806,1603.0968420496806,8.032888687623618,4.6582903031083145,1.6442174762644237,3.0140728268438908,4.251201635505347,4.251201635505347,1.2146290387158134,0.0,0.0,0.0002285533852056414,9.228592593790937e-05,0.00013626745926773205,0.0006403080991055364,0.09936292831837581,0.08747984671273486,0.01188308160564095,0.11012322744316827,0.0874768934059547,0.011880599721746314,0.4682904599013491,0.4682904599013491,0.06361160837906198,0.0,3.979039320256561e-13,3.979039320256561e-13,6.920697730862116,3.979039320256561e-13,3.979039320256561e-13,6.147138788648931,22028.791000382906,18724.472350325468,0.85,0.8911853277667592,0.6800983546605033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527182244582015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.555754176607,1495.5925904241647,0.4682904599013491,0.06361160837906198,6.113110376966115,4.251201635505347
4799.0,-30.20277452303789,4.658276132298785,34.7751339026739,20.847120670974277,4.6462991235476405,-26.72322866619224,-38.60235867379231,1.1544724194914942,-4.9750955245989985,-4.975095524599319,39.54469625360552,41491.922567407724,12876.417300292966,12876.417300292966,54368.33986770069,76515.73544738548,76515.73544738548,12876.417300292966,89392.15274767844,89392.15274767844,89392.15274767844,111418.99880376233,93007.47244911999,57925.65769232529,38979.79417421633,22026.846056083887,0.0,61006.64023030022,18722.819147671304,1495.4982432265922,0.0,0.8886858034200135,3.3223155327449896,0.0014959713701933424,355000.38953062665,1534995.3388327355,4.323925787411871,1534995.3388327355,4.323925787411871,0.85,0.09934543936966084,4.698906859688992,1.2303852858440951,1.0,0.0,4.698906859690053,1.2863496772229197,1.2866436921372215,3.6529000962113107,16824.413409842415,1715.6127127859581,1603.0968420496806,1603.0968420496806,8.03221425090545,4.658276132298785,1.6440443601546582,3.014231772144127,4.250620553165259,4.250620553165259,1.214463015190074,0.0,0.0,0.00022855341248657153,9.228152535319528e-05,0.00013627188713337624,0.0006403289052337857,0.09934561440684898,0.0874648349295427,0.011880779477306291,0.11008979373440442,0.08746599390045927,0.011879445469201564,0.46827379323468243,0.46827379323468243,0.06360793657136184,0.0,3.410605131648481e-13,3.410605131648481e-13,6.765250792593179,3.410605131648481e-13,3.410605131648481e-13,6.145554396237742,22026.846056083887,18722.819147671304,0.85,0.8911872488381605,0.680121416468365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527110574726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16532.572882597953,1495.4982432265922,0.46827379323468243,0.06360793657136184,6.113110376966115,4.250620553165259
4800.0,-30.20277452303789,4.658276132298785,34.7751339026739,20.847152242809557,4.6462991235476405,-26.72322866619224,-38.60237756799904,1.1544724194914942,-4.9750955245989985,-4.975095524599319,39.54469625360552,41492.01440510415,12876.111471959824,12876.111471959824,54368.125877063976,76515.88448208987,76515.88448208987,12876.111471959824,89391.9959540497,89391.9959540497,89391.9959540497,111416.71098568972,93007.62148382439,57925.74953002171,38979.85772644742,22024.71503164002,0.0,61004.57275808744,18721.007776894014,1495.3537489975445,0.0,0.8886858034200135,3.3223202283812423,0.0014959713701933424,355000.38953062665,1534995.3388327355,4.323925787411871,1534995.3388327355,4.323925787411871,0.8499999999999999,0.09934543936966084,4.698906859688992,1.2303856825688855,1.0,0.0,4.698906859688371,1.2863496772229197,1.2866436921372215,3.6529000962113107,16824.440369197542,1715.6154618751095,1603.0968420496806,1603.0968420496806,8.032023477444282,4.658276132298785,1.643709015060642,3.014567117238143,4.250046762142898,4.250046762142898,1.214299074897971,0.0,0.0,0.00022855341248657153,9.228133037681932e-05,0.0001362720821097522,0.0006403298214096162,0.09934043045806579,0.08746172190620059,0.011878708551865187,0.1100793125000051,0.08746599390045927,0.011879445469201564,0.46825712656801577,0.46825712656801577,0.06359684914276732,0.0,3.410605131648481e-13,3.410605131648481e-13,6.639161124798875,3.410605131648481e-13,3.410605131648481e-13,6.1354593546684555,22024.71503164002,18721.007776894014,0.85,0.8912139437917191,0.6801459715100375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527110506023644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.566146345835,1495.3537489975445,0.46825712656801577,0.06359684914276732,6.113110376966115,4.250046762142898
4801.0,-30.202776119282884,4.65811536124671,34.7750557494413,20.843858608882897,4.636849034299498,-26.719244323020355,-38.59804862933231,1.1523937673456612,-4.989089359208833,-4.989089359209162,39.54796200321782,41470.963055018736,12894.296885450369,12894.296885450369,54365.25994046911,76544.96126664738,76544.96126664738,12894.296885450369,89439.25815209775,89439.25815209775,89439.25815209775,111459.8662155678,93001.88330865897,57923.52358740816,38975.95524583423,22020.608063470052,0.0,60996.563309304285,18717.516853949543,1495.2751488027773,0.0,0.8886036775176126,3.3195459409216928,0.0014959713701933424,354806.83913119836,1535134.8135146212,4.326677629083041,1535134.8135146212,4.326677629083041,0.85,0.09936270640171713,4.698906859688992,1.2303722785459832,1.0,0.0,4.698906859688654,1.286359425205978,1.2866534422994018,3.6528724146725793,16823.40237269405,1715.509615688747,1603.0968420496806,1603.0968420496806,8.043367404407102,4.65811536124671,1.63888605766161,3.0192293035851003,4.249477222363396,4.249477222363396,1.2141363492466846,0.0,0.0,0.0002285533744519732,9.232601226061758e-05,0.00013622736219135562,0.0006401196866782977,0.09936248648235013,0.08748329196336835,0.011879194518981789,0.10997144633729465,0.08748340145435335,0.011879304947363774,0.4682404599013491,0.4682404599013491,0.06358150659390725,0.0,3.410605131648481e-13,3.410605131648481e-13,6.667706807689797,3.410605131648481e-13,3.410605131648481e-13,6.754678646687523,22020.608063470052,18717.516853949543,0.85,0.8912839837351352,0.6798901578229218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527110506023644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.559387195066,1495.2751488027773,0.4682404599013491,0.06358150659390725,6.113110376966115,4.249477222363396
4802.0,-30.202776119282884,4.65811536124671,34.7750557494413,20.843890180718176,4.636849034299498,-26.719244323020355,-38.59806371675802,1.1523937673456612,-4.989089359208833,-4.989089359209162,39.54796200321782,41471.03652595673,12893.966841013693,12893.966841013693,54365.00336697043,76545.1103013518,76545.1103013518,12893.966841013693,89439.0771423655,89439.0771423655,89439.0771423655,111452.9267378957,93002.03234336339,57923.59705834617,38976.03920557469,22013.84959553021,0.0,60989.8888011049,18711.772156200677,1494.8164450182514,0.0,0.8886036775176126,3.3195513544039743,0.0014959713701933424,354806.83913119836,1535134.8135146212,4.326677629083041,1535134.8135146212,4.326677629083041,0.85,0.09936270640171713,4.698906859688992,1.2303726291144268,1.0,0.0,4.698906859689348,1.286359425205978,1.2866534422994018,3.6528724146725793,16823.429332049178,1715.5123647778985,1603.0968420496806,1603.0968420496806,8.043161525118956,4.65811536124671,1.6385241724801523,3.019591188766558,4.248859183316518,4.248859183316518,1.2139597666618622,0.0,0.0,0.0002285533744519732,9.232585649845278e-05,0.0001362275179535204,0.0006401204185902023,0.09935760709266228,0.0874801780614506,0.011877429031211676,0.10993788981240687,0.08748340145435335,0.011879304947363774,0.46822379323468244,0.46822379323468244,0.0635720571003311,0.0,3.410605131648481e-13,3.410605131648481e-13,6.682914714764934,3.410605131648481e-13,3.410605131648481e-13,6.743755859642306,22013.84959553021,18711.772156200677,0.85,0.8913773157426309,0.6799657671322962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527110601807278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.55259606619,1494.8164450182514,0.46822379323468244,0.0635720571003311,6.113110376966115,4.248859183316518
4803.0,-30.165235625296326,4.656738105145509,34.77531760523503,20.836343778669857,4.632426128609939,-26.695414881734642,-38.57324357433242,1.1475325983664697,-5.0967494656827625,-5.096749465683149,39.56018658296818,41539.72269892742,13035.711417756134,13035.711417756134,54575.43411668355,76530.4850828696,76530.4850828696,13035.711417756134,89566.19650062574,89566.19650062574,89566.19650062574,111546.85727869638,92989.50431590687,57927.553735327325,38957.72286731061,21980.660778070644,0.0,60938.383645381255,18683.561661360047,1494.7357448036512,0.0,0.8880166913292467,3.3057510424476773,0.0014959713701933424,353320.54711262893,1535656.9898435036,4.346356311267621,1535656.9898435036,4.346356311267621,0.85,0.09950473317122305,4.698906859688992,1.2303433000529185,1.0,0.0,4.698906859688812,1.2863803696223697,1.2866755443041926,3.652812939821528,16821.16309786833,1715.281273204237,1603.0968420496806,1603.0968420496806,8.131580747853626,4.656738105145509,1.6035428104373333,3.0531952947081757,4.248289375585262,4.248289375585262,1.213796964452932,0.0,0.0,0.00022944948671183057,9.25824275919471e-05,0.00013686705911988346,0.0006431255629638792,0.09952252262244898,0.08762591678211364,0.011896605840335344,0.10940262044955161,0.08761195355982414,0.011892779611398905,0.4682071265680158,0.4682071265680158,0.06356653192303788,0.0,3.979039320256561e-13,3.979039320256561e-13,7.594640035094699,3.979039320256561e-13,3.979039320256561e-13,11.060678558029451,21980.660778070644,18683.561661360047,0.85,0.8955838808307484,0.6816676159423515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527110601807278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16532.545836862217,1494.7357448036512,0.4682071265680158,0.06356653192303788,6.113110376966115,4.248289375585262
4804.0,-30.15662552709952,4.656551437010809,34.77482887924407,20.83372848518195,4.624929346455153,-26.678007551397013,-38.55491119958458,1.1480177239523872,-4.9923322944522965,-4.992332294452657,39.53875058330131,41494.031591113904,12895.379958368667,12895.379958368667,54389.41154948257,76553.56930968336,76553.56930968336,12895.379958368667,89448.94926805202,89448.94926805202,89448.94926805202,111453.98331564828,92974.89655633253,57923.417881918846,38946.08741601521,22005.034047596266,0.0,60951.121463611475,18704.278940456825,1494.4771454935378,0.0,0.8886204479976159,3.318096337799851,0.0014959713701933424,354761.9975274616,1534741.4338361567,4.326115662141502,1534741.4338361567,4.326115662141502,0.85,0.09932989362430551,4.698906859688992,1.2303038600040601,1.0,0.0,4.698906859688825,1.2863776686384003,1.2866731076869862,3.652820609566918,16818.5206544216,1715.0118189617865,1603.0968420496806,1603.0968420496806,8.044043017314506,4.656551437010809,1.6355236155098813,3.021027821500928,4.247304095596811,4.247304095596811,1.2135154558848031,0.0,0.0,0.00022965547034033989,9.277235609388355e-05,0.00013688311424645634,0.0006432010045082657,0.09933072487406643,0.08744812014693967,0.011882604727126751,0.10986683238791523,0.08744746375457467,0.011882429869730845,0.4681904599013491,0.4681904599013491,0.06361854506044648,0.0,3.410605131648481e-13,3.410605131648481e-13,7.366661592346702,3.410605131648481e-13,3.410605131648481e-13,6.662008303390223,22005.034047596266,18704.278940456825,0.85,0.8923447221878219,0.6807755229883067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524858295767404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.29113888777,1494.4771454935378,0.4681904599013491,0.06361854506044648,6.113110376966115,4.247304095596811
4805.0,-30.156622447961954,4.6567839256353505,34.77463714923111,20.83251014063137,4.627828009690998,-26.67938322549877,-38.555674616340525,1.1477392708497887,-4.955905974436519,-4.955905974436921,39.547401154325605,41497.75864824904,12846.673541276372,12846.673541276372,54344.43218952541,76534.12488017499,76534.12488017499,12846.673541276372,89380.79842145136,89380.79842145136,89380.79842145136,111394.47799397437,92970.45753407969,57920.633139846264,38944.24932692602,22013.679572523022,0.0,60957.92889944905,18711.627636644567,1494.0939251732254,0.0,0.8887725652721282,3.324659371356246,0.0014959713701933424,355265.93719320453,1535110.859918878,4.321018986641653,1535110.859918878,4.321018986641653,0.85,0.09933078861080535,4.698906859688992,1.230292309927754,1.0,0.0,4.698906859688478,1.2863789743511636,1.2866744137944328,3.6528169018457977,16817.71766576326,1714.9299369064115,1603.0968420496806,1603.0968420496806,8.013660313154213,4.6567839256353505,1.6467213018042806,3.01006262383107,4.246675680884753,4.246675680884753,1.213335908824215,0.0,0.0,0.00022965554403453256,9.276443970529582e-05,0.00013689110432923675,0.000643238549163052,0.09932180002620289,0.0874350387355245,0.011886761290678392,0.1100747551683947,0.08744267030487364,0.01188811830593171,0.46817379323468244,0.46817379323468244,0.06364805463820337,0.0,3.979039320256561e-13,3.979039320256561e-13,6.847734990225035,3.979039320256561e-13,3.979039320256561e-13,4.85398851622756,22013.679572523022,18711.627636644567,0.85,0.8915071947271586,0.6807606393042022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434181231629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.458120000803,1494.0939251732254,0.46817379323468244,0.06364805463820337,6.113110376966115,4.246675680884753
4806.0,-30.156543793219928,4.657004255548755,34.7742267547291,20.833426841441565,4.628958764711172,-26.68150493192139,-38.55783826494587,1.1482966293820993,-4.9573745092274635,-4.957374509227787,39.53877597885275,41508.674252270524,12848.66297032449,12848.66297032449,54357.337222595015,76533.11405297945,76533.11405297945,12848.66297032449,89381.77702330393,89381.77702330393,89381.77702330393,111392.70570203659,92972.15489492702,57921.15657521827,38945.55368856528,22010.928678732664,0.0,60956.48236729794,18709.289376922763,1494.127166815924,0.0,0.8887961356051771,3.323814845910901,0.0014959713701933424,355245.60989842593,1534742.5182649274,4.320229372303153,1534742.5182649274,4.320229372303153,0.85,0.0993027879464159,4.698906859688992,1.2302963920170438,1.0,0.0,4.698906859688991,1.2863763566101547,1.28667179787392,3.652824335229156,16818.024706690718,1714.9612463675892,1603.0968420496806,1603.0968420496806,8.014901304338238,4.657004255548755,1.646119379320484,3.010884876228271,4.246173400681507,4.246173400681507,1.2131924001947163,0.0,0.0,0.00022965742651635387,9.274200674972861e-05,0.00013691541976662525,0.0006433528051385932,0.09928821624404498,0.08740613664603254,0.011882079598012438,0.11005216104315127,0.08741627806089346,0.011886509885522442,0.4681571265680158,0.4681571265680158,0.06364175852760841,0.0,3.410605131648481e-13,3.410605131648481e-13,6.469641960614979,3.410605131648481e-13,3.410605131648481e-13,4.96039363799855,22010.928678732664,18709.289376922763,0.85,0.8917400596553575,0.6809558662220179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524341627618105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.45296083529,1494.127166815924,0.4681571265680158,0.06364175852760841,6.113110376966115,4.246173400681507
