time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4807.0,-30.15654540081597,4.656834979923814,34.773977447362924,20.83006363771858,4.624877996097099,-26.678854900159287,-38.55473161730913,1.1461949650846464,-4.992676408513262,-4.992676408513616,39.54117148367402,41493.562675544286,12895.343828317256,12895.343828317256,54388.906503861544,76536.50322199687,76536.50322199687,12895.343828317256,89431.84705031413,89431.84705031413,89431.84705031413,111431.65338347273,92966.19682497154,57918.56859369928,38941.80914585807,21999.806333158598,0.0,60941.61547901666,18699.835383184807,1494.0899434088888,0.0,0.8886100201404855,3.31853725450488,0.0014959713701933424,354757.2395601372,1534844.8125779387,4.326465090553161,1534844.8125779387,4.326465090553161,0.85,0.09933021821150483,4.698906859688992,1.2302824225788935,1.0,0.0,4.69890685968892,1.286386212937482,1.2866816564154469,3.652796347186409,16816.946932728948,1714.851344009315,1603.0968420496806,1603.0968420496806,8.044020479654606,4.656834979923814,1.6346513395223186,3.0221836404014955,4.245667840081444,4.245667840081444,1.2130479543089838,0.0,0.0,0.00022965738804084192,9.277421839556781e-05,0.0001368831696452741,0.0006432012648221505,0.09932982877580074,0.08744679434106979,0.011883034434730953,0.10985167361473998,0.08744699426247368,0.011883223949031149,0.4681404599013491,0.4681404599013491,0.06361501581866291,0.0,3.410605131648481e-13,3.410605131648481e-13,6.516846872573865,3.410605131648481e-13,3.410605131648481e-13,6.637176817582258,21999.806333158598,18699.835383184807,0.85,0.8924756273090375,0.680874019328078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336909614002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.44931580369,1494.0899434088888,0.4681404599013491,0.06361501581866291,6.113110376966115,4.245667840081444
4808.0,-30.156540532111595,4.6552817828490785,34.7746838545727,20.8300846972503,4.624391466676844,-26.678564626148244,-38.554470136854775,1.1461949920239325,-5.1187383500742385,-5.118738350074598,39.5685664814689,41492.315915798135,13061.396468665213,13061.396468665213,54553.712384463346,76538.90043350095,76538.90043350095,13061.396468665213,89600.29690216617,89600.29690216617,89600.29690216617,111563.0360936906,92966.29605200455,57918.66979639213,38941.80695068046,21962.739191524444,0.0,60904.546142204905,18668.328312795777,1493.8433522190142,0.0,0.8878752559013291,3.3035296560110945,0.0014959713701933424,353017.5833692717,1536015.0171055908,4.351100595175885,1536015.0171055908,4.351100595175885,0.85,0.09956813134297703,4.698906859688992,1.230282686878927,1.0,0.0,4.698906859688999,1.2863862125702188,1.2866816561980041,3.652796348229282,16816.964882218173,1714.8531743478327,1603.0968420496806,1603.0968420496806,8.147602893388044,4.6552817828490785,1.593732601985403,3.0615491808636754,4.245045115693834,4.245045115693834,1.2128700330553812,0.0,0.0,0.0002296575045663373,9.277693005840542e-05,0.00013688057450793187,0.0006431890705134913,0.09956834891441856,0.087659299760031,0.011909049154387555,0.1092464298433226,0.08765919174267844,0.011908939600298587,0.46812379323468245,0.46812379323468245,0.06359746517747243,0.0,3.410605131648481e-13,3.410605131648481e-13,7.526748185081374,3.410605131648481e-13,3.410605131648481e-13,11.356471161594698,21962.739191524444,18668.328312795777,0.85,0.8957247995426628,0.6812679601768723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524337006043562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.44406547174,1493.8433522190142,0.46812379323468245,0.06359746517747243,6.113110376966115,4.245045115693834
4809.0,-30.142509065330785,4.655466449079552,34.77388049680197,20.830189855210506,4.616086226969406,-26.66224664577872,-38.538820075895615,1.1461950503977223,-4.962157823549205,-4.9621578235496,39.526149359532695,41487.013804927185,12851.843703560928,12851.843703560928,54338.857508488116,76578.67013552034,76578.67013552034,12851.843703560928,89430.51383908126,89430.51383908126,89430.51383908126,111431.39754426578,92966.85032412696,57924.17702789829,38936.303662476304,22000.883705184526,0.0,60937.18736766083,18700.751149406846,1493.7404224792433,0.0,0.8888174067665744,3.3200888537798843,0.0014959713701933424,355179.40612296393,1534203.4138186052,4.319516805789862,1534203.4138186052,4.319516805789862,0.85,0.09923441639395561,4.698906859688992,1.2302840298088267,1.0,0.0,4.698906859688826,1.2863855174927485,1.2866813932726617,3.652798321958316,16817.065146240875,1714.8633984327855,1603.0968420496806,1603.0968420496806,8.016885422298554,4.655466449079552,1.6422972117808827,3.013169237298669,4.244004626209495,4.244004626209495,1.21257275034557,0.0,0.0,0.00022999355410572043,9.293936123523773e-05,0.00013705419287048272,0.0006440048870282494,0.09923981300820237,0.08736176114945898,0.011878051858743377,0.10990296861223191,0.08735898997288892,0.011875426421066693,0.4681071265680158,0.4681071265680158,0.06364570324206055,0.0,3.979039320256561e-13,3.979039320256561e-13,7.045734850329666,3.979039320256561e-13,3.979039320256561e-13,5.436926717993003,22000.883705184526,18700.751149406846,0.85,0.891719159610008,0.6808160270774856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452433671400065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.438944828093,1493.7404224792433,0.4681071265680158,0.06364570324206055,6.113110376966115,4.244004626209495
4810.0,-30.139080113637096,4.65552647499441,34.77348333666849,20.828932849131547,4.616412352609754,-26.66171545714028,-38.53749594474209,1.1461953182445408,-4.962192884134595,-4.962192884134978,39.5266044413015,41497.875204867785,12851.6939308613,12851.6939308613,54349.569135729085,76571.204713132,76571.204713132,12851.6939308613,89422.8986439933,89422.8986439933,89422.8986439933,111417.64852040805,92960.92641004533,57921.354887628164,38932.85724713018,21994.749876414746,0.0,60927.60712354493,18695.537394952535,1493.3228987191612,0.0,0.8888155977644809,3.3203160653414145,0.0014959713701933424,355178.92090037867,1534222.8414415389,4.319577404966161,1534222.8414415389,4.319577404966161,0.85,0.09923480236955753,4.698906859688992,1.2302681558718906,1.0,0.0,4.698906859689234,1.2863853463011081,1.28668132777677,3.652798808071236,16815.993550842257,1714.7541261126132,1603.0968420496806,1603.0968420496806,8.016791995191909,4.65552647499441,1.6420239567210162,3.013502518273394,4.24348580349377,4.24348580349377,1.2124245152839344,0.0,0.0,0.00023007574535540505,9.295311637408635e-05,0.00013712262898131868,0.0006443264619389069,0.09924044896581795,0.08736012611077312,0.011880322855044824,0.10987954452975023,0.08735930575350251,0.011875496616055033,0.4680904599013491,0.4680904599013491,0.06365679671687949,0.0,3.979039320256561e-13,3.979039320256561e-13,6.721811379868541,3.979039320256561e-13,3.979039320256561e-13,5.43039036161565,21994.749876414746,18695.537394952535,0.85,0.8920351824341741,0.6811013457449785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523495101297874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.71482386153,1493.3228987191612,0.4680904599013491,0.06365679671687949,6.113110376966115,4.24348580349377
4811.0,-30.139080320799593,4.6557964710594115,34.77237969572239,20.833358424156927,4.614171398084661,-26.65612324546795,-38.53299713283775,1.1491312607353352,-4.953805182506528,-4.9538051825068905,39.51522015985126,41476.00106542955,12840.550084043776,12840.550084043776,54316.55114947332,76602.69049879086,76602.69049879086,12840.550084043776,89443.24058283464,89443.24058283464,89443.24058283464,111436.84078279216,92967.96188005377,57925.89355951644,38935.6314672637,21993.60019995752,0.0,60929.23166722122,18694.56016996389,1493.2507020453552,0.0,0.8888985671981579,3.3193131265532374,0.0014959713701933424,355295.0177075547,1533736.8977725646,4.316798213688974,1533736.8977725646,4.316798213688974,0.8499999999999999,0.09917455815645967,4.698906859688992,1.2302842413587491,1.0,0.0,4.698906859688205,1.28637157757146,1.286667555872717,3.6528379059494265,16817.26621907888,1714.8839021560757,1603.0968420496806,1603.0968420496806,8.009840545644243,4.6557964710594115,1.6445123613462878,3.0112841097131238,4.2429296887265515,4.2429296887265515,1.2122656253504434,0.0,0.0,0.00023007574038894595,9.299986430482385e-05,0.0001370758760841221,0.0006441067744295595,0.09918491031493648,0.08731240957422862,0.011872500740707871,0.10985129698650484,0.08730690299159276,0.011867655164866915,0.46807379323468246,0.46807379323468246,0.06364738396276022,0.0,3.410605131648481e-13,3.410605131648481e-13,6.436904815509649,3.410605131648481e-13,3.410605131648481e-13,5.316900423402501,21993.60019995752,18694.56016996389,0.85,0.8914694911325233,0.6807241767294901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232894456444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.778766891613,1493.2507020453552,0.46807379323468246,0.06364738396276022,6.113110376966115,4.2429296887265515
4812.0,-30.093373343693504,4.655948682688497,34.770360877311546,20.81724040852862,4.548005358349972,-26.580197642106125,-38.45757624423129,1.1389598350670604,-4.978917112173178,-4.978917112173594,39.4880815607991,41339.89070771892,12874.045089591802,12874.045089591802,54213.935797310725,76839.22194863208,76839.22194863208,12874.045089591802,89713.26703822389,89713.26703822389,89713.26703822389,111689.18500815803,92940.06531679537,57932.5385059868,38897.25201200952,21975.91796993414,0.0,60873.16998194366,18679.53027444402,1493.0753241750367,0.0,0.8888697925059168,3.3107128793349623,0.0014959713701933424,354947.5244741076,1532578.9426113167,4.317762026603777,1532578.9426113167,4.317762026603777,0.85,0.09925784698528019,4.698906859688992,1.2302186982473358,1.0,0.0,4.698906859688846,1.2864170093404972,1.2867144108786357,3.652708900434987,16812.219922253324,1714.3693230872238,1603.0968420496806,1603.0968420496806,8.030734483346222,4.655948682688497,1.6364589250949395,3.0194897575935578,4.242437014997817,4.242437014997817,1.2121248614279476,0.0,0.0,0.00023117391464503296,9.378681774421461e-05,0.00013738709690081836,0.0006455691720600117,0.09910917843297415,0.08724925452680565,0.011859923906168503,0.10955026068990568,0.08734196416972224,0.011915882815557942,0.4680571265680158,0.4680571265680158,0.06362371730214694,0.0,3.979039320256561e-13,3.979039320256561e-13,6.091120591248,3.979039320256561e-13,3.979039320256561e-13,4.66467257646832,21975.91796993414,18679.53027444402,0.85,0.890604774047282,0.6791151293744232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523289458069062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.774126737673,1493.0753241750367,0.4680571265680158,0.06362371730214694,6.113110376966115,4.242437014997817
4813.0,-30.093357456034177,4.655914911341668,34.76964189787969,20.812943495716922,4.565742121375908,-26.595186746591803,-38.46914494698865,1.1389604866134801,-4.981431312376742,-4.981431312377115,39.51340544715197,41396.22976951242,12877.077062808465,12877.077062808465,54273.306832320886,76735.15747995928,76735.15747995928,12877.077062808465,89612.23454276775,89612.23454276775,89612.23454276775,111580.34688204499,92919.76810496948,57918.009347704115,38890.843063628185,21968.11233927724,0.0,60858.95540290543,18672.895488385653,1492.0753241750367,0.0,0.8887662807415866,3.312817598147215,0.0014959713701933424,354912.74823064654,1533659.4466198066,4.321229525469539,1533659.4466198066,4.321229525469539,0.85,0.09924977303126616,4.698906859688992,1.2301647140039131,1.0,0.0,4.698906859689015,1.2864170054937525,1.286714407523161,3.652708911357603,16808.548295943805,1713.9949213996426,1603.0968420496806,1603.0968420496806,8.032625805902121,4.655914911341668,1.6353382750726615,3.0205766362690065,4.241909259624357,4.241909259624357,1.2119740741783878,0.0,0.0,0.00023117429720652876,9.366570991574711e-05,0.00013750858729078165,0.0006461400440867964,0.09919266242851718,0.08732877453033715,0.011863887898180029,0.10953372914024183,0.08734118735297429,0.01190858567829187,0.4680404599013491,0.4680404599013491,0.06358476433392812,0.0,3.979039320256561e-13,3.979039320256561e-13,5.887935367297246,3.979039320256561e-13,3.979039320256561e-13,5.072108405455481,21968.11233927724,18672.895488385653,0.85,0.8917883403192599,0.6801994791967158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548656496988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.685153835006,1492.0753241750367,0.4680404599013491,0.06358476433392812,6.113110376966115,4.241909259624357
4814.0,-30.09175093501535,4.655902417688442,34.76914640207336,20.81343460539358,4.568259445887248,-26.596879772347865,-38.4707773924805,1.1392472448016575,-4.982076353815387,-4.982076353815757,39.51712630719401,41412.27569788636,12877.60991691948,12877.60991691948,54289.88561480584,76725.5931453293,76725.5931453293,12877.60991691948,89603.20306224878,89603.20306224878,89603.20306224878,111557.54618439439,92920.73984305633,57918.4727744487,38891.40785400848,21954.343122145605,0.0,60845.750976154086,18661.191653823764,1491.0753241750367,0.0,0.8887496816983821,3.313037169577191,0.0014959713701933424,354903.8264930531,1533818.254500531,4.321785621915671,1533818.254500531,4.321785621915671,0.85,0.09925298059855077,4.698906859688992,1.230167008084245,1.0,0.0,4.698906859688765,1.2864155806085402,1.286713032078285,3.6527129572436996,16808.724076694198,1714.012846047753,1603.0968420496806,1603.0968420496806,8.03295819637102,4.655902417688442,1.6347851411578107,3.0211172765306316,4.241325653072545,4.241325653072545,1.2118073294492986,0.0,0.0,0.0002312129838953446,9.364863217676408e-05,0.00013756435171858052,0.0006464020759391071,0.09919568711870765,0.0873380907949582,0.011857596323749445,0.10946552930757217,0.08734510016134292,0.011907880437207849,0.46802379323468246,0.46802379323468246,0.06354200280282755,0.0,3.979039320256561e-13,3.979039320256561e-13,5.734807869418944,3.979039320256561e-13,3.979039320256561e-13,5.122056172548071,21954.343122145605,18661.191653823764,0.85,0.8922543438749315,0.6806108073859775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547703971343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16534.68235967299,1491.0753241750367,0.46802379323468246,0.06354200280282755,6.113110376966115,4.241325653072545
4815.0,-30.09175114312365,4.655989881438333,34.76775996837359,20.808056322298967,4.577024368335065,-26.604857126258107,-38.477146067284025,1.1360178565065129,-4.970951853845065,-4.970951853845432,39.49862072728469,41443.24473448307,12862.554332877298,12862.554332877298,54305.79906736037,76658.79502225656,76658.79502225656,12862.554332877298,89521.34935513386,89521.34935513386,89521.34935513386,111471.25646218998,92910.5905768883,57911.76593255936,38887.582938143256,21949.907107056126,0.0,60837.49004519938,18657.421040997706,1490.9459587372764,0.0,0.8888719935148264,3.3136970493116356,0.0014959713701933424,355057.7170326188,1533028.5513448047,4.317688301938715,1533028.5513448047,4.317688301938715,0.85,0.09912448960614237,4.698906859688992,1.2301429144712164,1.0,0.0,4.6989068596894725,1.2864307266166872,1.2867281815821203,3.65266995141442,16806.888144103825,1713.8256330249194,1603.0968420496806,1603.0968420496806,8.023566633960524,4.655989881438333,1.63799393098987,3.017995950448463,4.240748409006057,4.240748409006057,1.2116424025731594,0.0,0.0,0.0002312129788834958,9.358203413757272e-05,0.0001376309447459231,0.0006467149903720946,0.0991051835165623,0.08726507840103588,0.011840105115526418,0.1094928997821698,0.0872593997938318,0.011865089812310582,0.4680071265680158,0.4680071265680158,0.06349909579998735,0.0,3.410605131648481e-13,3.410605131648481e-13,5.8056213840929445,3.410605131648481e-13,3.410605131648481e-13,6.110486777739311,21949.907107056126,18657.421040997706,0.85,0.8926370734067715,0.6812122706524003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045138753832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.711431728865,1490.9459587372764,0.4680071265680158,0.06349909579998735,6.113110376966115,4.240748409006057
4816.0,-30.081830256305373,4.656075527493981,34.766876354535604,20.808135182037972,4.582656354187114,-26.601374081791324,-38.4736082405783,1.1360179302376376,-4.972408561695659,-4.972408561696042,39.507594635068266,41476.108826334865,12864.32241944709,12864.32241944709,54340.431245781954,76632.6017061414,76632.6017061414,12864.32241944709,89496.9241255885,89496.9241255885,89496.9241255885,111452.64430467939,92911.0038543731,57914.23151258802,38885.30260198343,21955.720179090884,0.0,60841.02278107431,18662.36215222725,1491.2025610503747,0.0,0.888832478932451,3.314748211875329,0.0014959713701933424,355037.5627158156,1533411.4635668653,4.319011914787904,1533411.4635668653,4.319011914787904,0.85,0.099148132057295,4.698906859688992,1.2301438546320425,1.0,0.0,4.698906859689564,1.2864302320299683,1.2867279944019883,3.6526713557362416,16806.962903164298,1713.8332563275226,1603.0968420496806,1603.0968420496806,8.024669553337203,4.656075527493981,1.6372752593065192,3.018800268187462,4.240201297933422,4.240201297933422,1.2114860851238347,0.0,0.0,0.00023145201628416344,9.361902423489339e-05,0.00013783299204927005,0.0006476643918317734,0.09913047572347908,0.08729182916531522,0.011838646558163858,0.10954161345822548,0.08728386461302573,0.01186426744426927,0.46799045990134913,0.46799045990134913,0.06346955608951835,0.0,3.979039320256561e-13,3.979039320256561e-13,5.888294092713863,3.979039320256561e-13,3.979039320256561e-13,6.216467309030008,21955.720179090884,18662.36215222725,0.85,0.8931544665400583,0.6817128794099884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451400015044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.70836919526,1491.2025610503747,0.46799045990134913,0.06346955608951835,6.113110376966115,4.240201297933422
4817.0,-30.0781178209691,4.656083882351193,34.766680908176404,20.8072253264487,4.582785298933678,-26.60124694617462,-38.472850097436435,1.136017980673061,-4.972424881277448,-4.972424881277771,39.50776452725051,41491.15850997462,12864.06245160726,12864.06245160726,54355.22096158189,76627.70816259467,76627.70816259467,12864.06245160726,89491.77061420193,89491.77061420193,89491.77061420193,111449.40505651895,92906.72177237166,57912.35061956529,38882.634614229304,21957.634442317023,0.0,60840.26905654633,18663.98927596947,1491.335097452054,0.0,0.8888317873419596,3.3149032138909114,0.0014959713701933424,355037.336930932,1533418.713479873,4.319035081592503,1533418.713479873,4.319035081592503,0.85,0.0991483405090409,4.698906859688992,1.23013239686843,1.0,0.0,4.698906859689137,1.2864300467255927,1.286727924205561,3.6526718818868757,16806.18830392028,1713.754269186754,1603.0968420496806,1603.0968420496806,8.024507387313909,4.656083882351193,1.636954776027622,3.019129106323571,4.23965378429594,4.23965378429594,1.211329652655983,0.0,0.0,0.00023154152355676376,9.362695283309042e-05,0.00013791457072367334,0.0006480477224245313,0.09912462360617398,0.08728927418516452,0.01183534942100946,0.10955638691478438,0.08728409388792036,0.011864246621120544,0.46797379323468247,0.46797379323468247,0.06345147687972222,0.0,3.410605131648481e-13,3.410605131648481e-13,5.952398170475533,3.410605131648481e-13,3.410605131648481e-13,6.208955810668442,21957.634442317023,18663.98927596947,0.85,0.8934086223560732,0.6819686887218036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985663594021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.90405925642,1491.335097452054,0.46797379323468247,0.06345147687972222,6.113110376966115,4.23965378429594
4818.0,-30.077941560865725,4.656310889309707,34.76683802796288,20.803258974943333,4.609256755655627,-26.614210888204404,-38.484065677598096,1.1337878983575997,-4.961781261562464,-4.961781261562812,39.53646441899061,41546.5873350347,12849.840378169922,12849.840378169922,54396.427713204626,76483.95155768262,76483.95155768262,12849.840378169922,89333.79193585254,89333.79193585254,89333.79193585254,111301.48528829766,92898.52209558347,57905.71865951782,38880.89270673961,21967.693352445112,0.0,60848.586059184716,18672.539349578346,1491.2475408639018,0.0,0.8887822857143066,3.3207174768483334,0.0014959713701933424,355184.6176027085,1534643.8135073928,4.320693344957769,1534643.8135073928,4.320693344957769,0.8500000000000001,0.09915420620567716,4.698906859688992,1.230112591949292,1.0,0.0,4.698906859689352,1.2864404973409924,1.2867383827090682,3.652642208793485,16804.705038667726,1713.6030182241363,1603.0968420496806,1603.0968420496806,8.015635762678214,4.656310889309707,1.6401136290050964,3.0161972603046108,4.239083097223689,4.239083097223689,1.2111665992067682,0.0,0.0,0.00023154577400243842,9.350972450109343e-05,0.000138036049501345,0.0006486185398862392,0.09921031377135178,0.08736600266022873,0.011844311111123048,0.10973599104687279,0.08732180085152565,0.01183240535415152,0.4679571265680158,0.4679571265680158,0.06344149468866467,0.0,3.410605131648481e-13,3.410605131648481e-13,6.1441798862207975,3.410605131648481e-13,3.410605131648481e-13,6.933427951001022,21967.693352445112,18672.539349578346,0.85,0.8939637095313215,0.6827864051701084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634084823283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.975704035776,1491.2475408639018,0.4679571265680158,0.06344149468866467,6.113110376966115,4.239083097223689
4819.0,-30.077941560865725,4.656310889309707,34.76683802796288,20.80325373625385,4.609256755655627,-26.614210888204404,-38.48406190574167,1.1337878983575997,-4.961781261562464,-4.961781261562812,39.53646441899061,41546.568962059646,12849.57051249431,12849.57051249431,54396.13947455396,76483.92671842768,76483.92671842768,12849.57051249431,89333.49723092199,89333.49723092199,89333.49723092199,111315.50433228773,92898.49725632854,57905.700286542764,38880.88552198419,21982.007101365743,0.0,60862.89262334994,18684.706036160882,1492.2195673007031,0.0,0.8887822857143066,3.320726307128781,0.0014959713701933424,355184.6176027085,1534643.8135073928,4.320693344957769,1534643.8135073928,4.320693344957769,0.85,0.09915420620567716,4.698906859688992,1.2301125062303622,1.0,0.0,4.698906859689461,1.2864404973409924,1.2867383827090682,3.652642208793485,16804.700545416992,1713.6025600400742,1603.0968420496806,1603.0968420496806,8.015467422457874,4.656310889309707,1.6398178243540409,3.0164930649556663,4.238578384126759,4.238578384126759,1.2110223954647883,0.0,0.0,0.00023154577400243842,9.350976390276793e-05,0.00013803601009967047,0.0006486183547414405,0.09920800195781437,0.0873628910502934,0.011845110907520967,0.1098078112628258,0.08732180085152565,0.01183240535415152,0.46794045990134914,0.46794045990134914,0.06344577862535415,0.0,3.410605131648481e-13,3.410605131648481e-13,6.300033264837168,3.410605131648481e-13,3.410605131648481e-13,6.924455945617467,21982.007101365743,18684.706036160882,0.85,0.8937488366053272,0.6826256060350372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623518637554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16534.976631185815,1492.2195673007031,0.46794045990134914,0.06344577862535415,6.113110376966115,4.238578384126759
4820.0,-30.05628574874924,4.6560844858988455,34.766519086119736,19.74237657794731,4.600487539451105,-26.610508153890148,-37.882915093190945,1.121720052128508,-5.001663787981784,-5.001663787982112,39.52740949760376,38730.00483910222,12902.242654963089,12902.242654963089,51632.24749406531,71514.91100024892,71514.91100024892,12902.242654963089,84417.15365521201,84417.15365521201,84417.15365521201,106288.24933726882,87945.0767968183,55004.35987661372,36600.796578005094,21871.095682056814,0.0,58471.89226006191,18590.43132974829,1492.1327354686266,0.0,0.888614231607165,3.4715911270386335,0.0014959713701933424,354632.9913506396,1534257.2100729663,4.32632396729267,1534257.2100729663,4.32632396729267,0.85,0.09922206063218292,4.698906859688992,1.216982871270739,1.0,0.0,4.698906859688342,1.2864960192618071,1.2867945900617312,3.6524845699757624,15908.660782061826,1622.2319326234574,1603.0968420496806,1603.0968420496806,8.048323916892382,4.6560844858988455,1.6268170193621678,3.0292674665366777,4.238005568942276,4.238005568942276,1.2108587339835073,0.0,0.0,0.00023206854305094716,9.998804666791508e-05,0.00013208049638303209,0.0006206339504853565,0.09922131833697509,0.08737200229385053,0.011849316043124556,0.11476813495094665,0.08737269528314313,0.011849365349039777,0.4679237932346825,0.4679237932346825,0.06345942366626595,0.0,3.410605131648481e-13,3.410605131648481e-13,6.667755856997815,3.410605131648481e-13,3.410605131648481e-13,8.066369442769712,21871.095682056814,18590.43132974829,0.85,0.8830267928464445,0.6623696162738348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623518637554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.974033133785,1492.1327354686266,0.4679237932346825,0.06345942366626595,6.113110376966115,4.238005568942276
4821.0,-30.056276562332854,4.656192646402989,34.76616103377905,20.778448786027752,4.611615197568037,-26.608860208342893,-38.47277486985547,1.1197942955629316,-4.971858478763352,-4.971858478763733,39.523863450795275,41601.033087288284,12862.225513762995,12862.225513762995,54463.258601051275,76355.70857264852,76355.70857264852,12862.225513762995,89217.93408641152,89217.93408641152,89217.93408641152,111181.72358844455,92847.52545449302,57883.127965874904,38849.33054290902,21963.789502033032,0.0,60813.12004494205,18669.221076728078,1491.693186273657,0.0,0.888776861833822,3.3236415047535024,0.0014959713701933424,355045.17329606874,1534105.8302726457,4.320875048182586,1534105.8302726457,4.320875048182586,0.85,0.09917436321621159,4.698906859688992,1.229989189109765,1.0,0.0,4.698906859689114,1.2865050517995211,1.286803624981328,3.652458925922067,16795.48009630959,1712.6623358954987,1603.0968420496806,1603.0968420496806,8.023361519019435,4.656192646402989,1.6358637422520834,3.0203289041509054,4.2373644553955145,4.2373644553955145,1.2106755586844327,0.0,0.0,0.00023206876504063153,9.362773959073797e-05,0.00013844102544989355,0.0006505214841488831,0.09917716767203674,0.08732715003711455,0.01185001763492219,0.10986477007503168,0.08732932847104675,0.011845034745164833,0.4679071265680158,0.4679071265680158,0.06349351489176303,0.0,3.979039320256561e-13,3.979039320256561e-13,6.6965280920013015,3.979039320256561e-13,3.979039320256561e-13,6.869710470018163,21963.789502033032,18669.221076728078,0.85,0.8955840213559491,0.6840799001357656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325439103317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.40527318449,1491.693186273657,0.4679071265680158,0.06349351489176303,6.113110376966115,4.2373644553955145
4822.0,-30.056276562332854,4.656192646402989,34.76616103377905,20.778448786027752,4.611615197568037,-26.608860208342893,-38.4727786417119,1.1197942955629316,-4.971858478763352,-4.971858478763733,39.523863450795275,41601.05146082787,12861.935971189248,12861.935971189248,54462.987432017115,76355.70857264852,76355.70857264852,12861.935971189248,89217.64454383777,89217.64454383777,89217.64454383777,111186.71184879782,92847.52545449302,57883.146339414496,38849.31012786503,21969.06730496004,0.0,60818.37743282507,18673.707209216034,1492.0519848644606,0.0,0.888776861833822,3.3236501968765104,0.0014959713701933424,355045.17329606874,1534105.8302726457,4.320875048182586,1534105.8302726457,4.320875048182586,0.85,0.09917436321621159,4.698906859688992,1.2299892742792147,1.0,0.0,4.698906859689114,1.2865050517995211,1.286803624981328,3.652458925922067,16795.48009630959,1712.6623358954987,1603.0968420496806,1603.0968420496806,8.023180904495005,4.656192646402989,1.63554638676099,3.0206462596419987,4.236823891290763,4.236823891290763,1.2105211117973609,0.0,0.0,0.00023206876504063153,9.362770014313416e-05,0.00013844106489749737,0.0006505216695094993,0.09917968044340289,0.08732403947859133,0.01185564096481157,0.10989148336007787,0.08732932847104675,0.011845034745164833,0.46789045990134914,0.46789045990134914,0.06352364522498889,0.0,3.979039320256561e-13,3.979039320256561e-13,6.729233003478782,3.979039320256561e-13,3.979039320256561e-13,6.860096600105123,21969.06730496004,18673.707209216034,0.85,0.8955021447616291,0.6840210675922246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832488850377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.403581027407,1492.0519848644606,0.46789045990134914,0.06352364522498889,6.113110376966115,4.236823891290763
4823.0,-30.05626827775098,4.656272217061199,34.766048700179844,20.7784645020962,4.612432800025918,-26.609202589814927,-38.47310427865011,1.1197946563803514,-4.972024379321624,-4.972024379322023,39.527271505465315,41602.67670516665,12861.956890164574,12861.956890164574,54464.63359533122,76351.92129409863,76351.92129409863,12861.956890164574,89213.8781842632,89213.8781842632,89213.8781842632,111182.81173830217,92847.59800186224,57883.11539935847,38849.42511389308,21968.933554038973,0.0,60818.35866793205,18673.593520933126,1491.965677130587,0.0,0.888763796229324,3.3237033481950733,0.0014959713701933424,355042.87799320574,1534251.3190139094,4.321312759985203,1534251.3190139094,4.321312759985203,0.85,0.0991747795516457,4.698906859688992,1.2299894012091683,1.0,0.0,4.698906859689157,1.2865050496930939,1.2868036231319797,3.65245893190233,16795.493219630753,1712.6636741018344,1603.0968420496806,1603.0968420496806,8.023193953597712,4.656272217061199,1.6352124591919601,3.0210597578692386,4.236250879034768,4.236250879034768,1.2103573940099337,0.0,0.0,0.00023206896523766116,9.362429455787317e-05,0.000138444670679788,0.0006505386127446393,0.09919408141086569,0.08733187376835591,0.011862207642509774,0.1098852685452855,0.0873284065567277,0.011846372994918001,0.4678737932346824,0.4678737932346824,0.06355086460826055,0.0,3.979039320256561e-13,3.979039320256561e-13,6.74729786227482,3.979039320256561e-13,3.979039320256561e-13,6.819247419218243,21968.933554038973,18673.593520933126,0.85,0.8955294879414267,0.6840480015634269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832488850377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.401705141998,1491.965677130587,0.4678737932346824,0.06355086460826055,6.113110376966115,4.236250879034768
4824.0,-30.056267242070785,4.656273381589423,34.7660427226166,20.779528968874388,4.612432949568343,-26.609200715527717,-38.47331557245923,1.1204385433838997,-4.972024547496346,-4.9720245474967255,39.52727247841001,41603.7094720899,12861.66446093803,12861.66446093803,54465.37393302793,76356.94793069595,76356.94793069595,12861.66446093803,89218.61239163399,89218.61239163399,89218.61239163399,111186.84428052013,92849.58427700812,57884.152127763824,38850.48016582699,21968.23188888615,0.0,60818.71205471314,18672.997105553226,1491.9122551844634,0.0,0.888763791891932,3.323561023052025,0.0014959713701933424,355042.8756664447,1534251.3605500897,4.321312905293969,1534251.3605500897,4.321312905293969,0.85,0.09917477330764846,4.698906859688992,1.229994109706022,1.0,0.0,4.698906859689551,1.286502029396487,1.2868006021666185,3.652467506711438,16795.852523171856,1712.7003128664587,1603.0968420496806,1603.0968420496806,8.023011538400523,4.656273381589423,1.6348907461914663,3.0213826353979565,4.235701870593999,4.235701870593999,1.2102005344554283,0.0,0.0,0.00023206899026489728,9.362208486032568e-05,0.0001384469054045716,0.0006505491135082545,0.09919545844685827,0.08732876606831619,0.011866692378542088,0.10987662815480638,0.08732839820497437,0.011846375102674087,0.46785712656801576,0.46785712656801576,0.06357488887164717,0.0,3.979039320256561e-13,3.979039320256561e-13,6.759730448403673,3.979039320256561e-13,3.979039320256561e-13,6.809466812881396,21968.23188888615,18672.997105553226,0.85,0.8955364573329063,0.6840610079783138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324391956854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16535.399995224376,1491.9122551844634,0.46785712656801576,0.06357488887164717,6.113110376966115,4.235701870593999
4825.0,-30.006224484953837,4.656604655755134,34.76482374804027,20.79587507704275,4.590396675537514,-26.545617676477267,-38.41556670432908,1.1302410880962575,-4.952342128075145,-4.952342128075513,39.49699507855438,41575.49794178874,12835.508562875259,12835.508562875259,54411.006504663994,76538.39910174395,76538.39910174395,12835.508562875259,89373.90766461921,89373.90766461921,89373.90766461921,111340.78039044306,92880.69785116777,57919.92780606413,38845.30005011516,21966.872725823847,0.0,60812.172775939005,18671.84181695027,1491.8261351549531,0.0,0.888971265164446,3.318842203834215,0.0014959713701933424,355315.27135230135,1532959.1934491857,4.314363375418305,1532959.1934491857,4.314363375418305,0.85,0.09906349811797284,4.698906859688992,1.230067707099952,1.0,0.0,4.698906859688945,1.2864535444923604,1.2867536655193275,3.6526051638679258,16801.480755189517,1713.2742328103398,1603.0968420496806,1603.0968420496806,8.006695681880382,4.656604655755134,1.6409587854171965,3.015645870337938,4.2351293422551155,4.2351293422551155,1.210036954930033,0.0,0.0,0.00023328118178575556,9.422781544238712e-05,0.00013905336634336844,0.0006533988169737004,0.09906468043528464,0.08720979225747892,0.011854888177805717,0.10973990257312506,0.08720925967337229,0.011854238444600552,0.4678404599013491,0.4678404599013491,0.06359602739115645,0.0,3.410605131648481e-13,3.410605131648481e-13,6.518372862189267,3.410605131648481e-13,3.410605131648481e-13,5.59352345509177,21966.872725823847,18671.84181695027,0.85,0.8947387343836578,0.6836706541463773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324329882053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.398140363246,1491.8261351549531,0.4678404599013491,0.06359602739115645,6.113110376966115,4.2351293422551155
4826.0,-29.996966051578706,4.656430785542191,34.764398647113424,20.7911285100505,4.5887265790443745,-26.538325664450785,-38.40574105326084,1.1302565176002932,-4.997863261016391,-4.997863261016815,39.517270811259465,41574.457435118326,12895.828612736714,12895.828612736714,54470.28604785504,76523.90086844549,76523.90086844549,12895.828612736714,89419.7294811822,89419.7294811822,89419.7294811822,111363.33397582592,92858.24568465323,57909.606699073716,38831.821095088344,21943.60449464371,0.0,60775.425589732055,18652.063820447154,1490.8536612327287,0.0,0.8886697719187666,3.3147559706591663,0.0014959713701933424,354685.5284905712,1533824.422245945,4.32446293699496,1533824.422245945,4.32446293699496,0.85,0.09918779186280108,4.698906859688992,1.2300078197894622,1.0,0.0,4.698906859689003,1.286453007093311,1.2867534173416744,3.6526066896963334,16797.41931236734,1712.860080900954,1603.0968420496806,1603.0968420496806,8.04432288460404,4.656430785542191,1.6262746045900505,3.0301561809521402,4.2346563989310875,4.2346563989310875,1.209901828266025,0.0,0.0,0.00023350608833388735,9.433123690341624e-05,0.0001391748514304711,0.0006539696640828369,0.09918797066538919,0.08731739082100332,0.01187057984438587,0.1094961924025256,0.08731725622438141,0.01187053563841967,0.46782379323468243,0.46782379323468243,0.06359946900016582,0.0,3.979039320256561e-13,3.979039320256561e-13,6.645413333893089,3.979039320256561e-13,3.979039320256561e-13,7.065599695806895,21943.60449464371,18652.063820447154,0.85,0.8962551149466198,0.6840669074992424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515325545637614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.39878802275,1490.8536612327287,0.46782379323468243,0.06359946900016582,6.113110376966115,4.2346563989310875
4827.0,-29.996964851584274,4.656395190317268,34.76382750364688,20.79382399041208,4.591281955348515,-26.538148834934272,-38.405771961528785,1.1324463056540193,-4.985750409166258,-4.985750409166605,39.51218758647482,41574.613810014525,12879.265670316388,12879.265670316388,54453.879480330914,76524.5625704518,76524.5625704518,12879.265670316388,89403.8282407682,89403.8282407682,89403.8282407682,111347.54935928712,92860.6340598665,57910.59257261276,38833.37943028193,21943.721118518926,0.0,60777.10054880085,18652.162950741087,1490.6954632794573,0.0,0.888748939717146,3.3159381825869905,0.0014959713701933424,354853.01302438165,1533607.4705111422,4.321810479895149,1533607.4705111422,4.321810479895149,0.85,0.0991542884371451,4.698906859688992,1.2300122051918887,1.0,0.0,4.698906859688522,1.2864427363814825,1.2867431442689663,3.652635851406895,16797.85135305082,1712.9041367899151,1603.0968420496806,1603.0968420496806,8.033991043142017,4.656395190317268,1.6296842764031467,3.026710913914121,4.234031622509775,4.234031622509775,1.2097233207170786,0.0,0.0,0.00023350611749718272,9.433091140912341e-05,0.0001391752060880593,0.000653971330585811,0.0991546631510733,0.08728581286175621,0.011868850289317086,0.10953337831095471,0.08728562904066825,0.011868659396476848,0.46780712656801576,0.46780712656801576,0.06361094165789813,0.0,3.410605131648481e-13,3.410605131648481e-13,6.625327048558006,3.410605131648481e-13,3.410605131648481e-13,6.568563931165272,21943.721118518926,18652.162950741087,0.85,0.895960468476236,0.6840506281906665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514770868877522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.58405782187,1490.6954632794573,0.46780712656801576,0.06361094165789813,6.113110376966115,4.234031622509775
4828.0,-29.996951832999272,4.656577602831264,34.76345489034309,20.79484019139784,4.601923893001542,-26.543815326948415,-38.41126322569323,1.1330656216374662,-4.966893190470273,-4.9668931904706355,39.51791003453151,41601.38825603535,12854.008496064493,12854.008496064493,54455.39675209984,76479.10021073646,76479.10021073646,12854.008496064493,89333.10870680095,89333.10870680095,89333.10870680095,111284.13161660181,92862.50852498639,57910.542714867406,38835.51756679887,21951.022909800857,0.0,60786.54047659973,18658.369473330727,1490.7068520994783,0.0,0.888823177496758,3.320492722669112,0.0014959713701933424,355113.875503745,1533851.705899837,4.3193234951013935,1533851.705899837,4.3193234951013935,0.85,0.09915908271552647,4.698906859688992,1.2300165526801723,1.0,0.0,4.698906859689105,1.2864398310107967,1.28674023862686,3.6526441007325707,16798.19043092563,1712.938713110556,1603.0968420496806,1603.0968420496806,8.018235803914175,4.656577602831264,1.6353860371016777,3.0211915657295867,4.233448269259493,4.233448269259493,1.2095566483598552,0.0,0.0,0.0002335064338862467,9.427309949354004e-05,0.00013923333439270667,0.0006542444700752606,0.09915184458753441,0.08728147193230618,0.011870372655228235,0.10969382568506761,0.08728723936957267,0.011871843345953806,0.4677904599013491,0.4677904599013491,0.06361999815832958,0.0,3.410605131648481e-13,3.410605131648481e-13,6.417065148008248,3.410605131648481e-13,3.410605131648481e-13,5.622348134785682,21951.022909800857,18658.369473330727,0.85,0.8958462897401257,0.6843848643113708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477079698796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.58418299337,1490.7068520994783,0.4677904599013491,0.06361999815832958,6.113110376966115,4.233448269259493
4829.0,-29.981865263004842,4.655447697925989,34.76299961020242,20.794919260684424,4.575552892025532,-26.516719451546702,-38.385490340273805,1.1330646297371774,-5.083469973430397,-5.083469973430723,39.51511363419336,41552.21312647783,13007.929239159785,13007.929239159785,54560.142365637614,76604.07580685646,76604.07580685646,13007.929239159785,89612.00504601625,89612.00504601625,89612.00504601625,111531.01751524283,92862.94967833493,57918.09861458956,38827.61229305041,21919.012469226585,0.0,60746.624762277,18631.160598842598,1491.0440682484884,0.0,0.8882461660998464,3.3000902386208617,0.0014959713701933424,353503.61130408756,1533732.3512218879,4.338661055155544,1533732.3512218879,4.338661055155544,0.85,0.09925696230733552,4.698906859688992,1.2300176488934085,1.0,0.0,4.698906859688934,1.2864390770210818,1.2867399564963422,3.6526462415693453,16798.27023253853,1712.9468506104051,1603.0968420496806,1603.0968420496806,8.114250429517513,4.655447697925989,1.5977048885004264,3.0577428094255623,4.232930622351745,4.232930622351745,1.2094087492433556,0.0,0.0,0.0002338733464768735,9.45447199357821e-05,0.0001393286265410914,0.0006546922390049801,0.09927333732274307,0.08738875500145957,0.01188458232128351,0.10897369282585453,0.08737904328801188,0.011877919019323648,0.46777379323468243,0.46777379323468243,0.06361569235474042,0.0,3.410605131648481e-13,3.410605131648481e-13,7.2893070233984645,3.410605131648481e-13,3.410605131648481e-13,10.57833641727018,21919.012469226585,18631.160598842598,0.85,0.8981592406022676,0.6840250514178576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477001706739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16536.58454497064,1491.0440682484884,0.46777379323468243,0.06361569235474042,6.113110376966115,4.232930622351745
4830.0,-29.935946274010387,4.655769642940897,34.761934973944264,20.80995087688791,4.593474784965985,-26.47219035184966,-38.344858785252995,1.1429846656966394,-4.955658196830029,-4.955658196830366,39.495917700342545,41586.487066885544,12837.156318863095,12837.156318863095,54423.64338574864,76590.58378721877,76590.58378721877,12837.156318863095,89427.74010608187,89427.74010608187,89427.74010608187,111367.84723785671,92887.28421074804,57945.84201430155,38823.824662718325,21940.107131774846,0.0,60763.93179449317,18649.091062008618,1490.0440682484884,0.0,0.8889584832423905,3.3167711662200903,0.0014959713701933424,355269.3669931886,1532913.2286849204,4.314791454322911,1532913.2286849204,4.314791454322911,0.85,0.09906145934609584,4.698906859688992,1.2300729909026997,1.0,0.0,4.698906859689173,1.2863902361197406,1.28669254505919,3.6527849230749334,16802.67218243215,1713.3957245779293,1603.0968420496806,1603.0968420496806,8.007723539926518,4.655769642940897,1.6375188487831593,3.018250794157738,4.232017397043371,4.232017397043371,1.2091478277266776,0.0,0.0,0.0002349933894607345,9.497440483238325e-05,0.00014001898462835124,0.0006579361673568472,0.0990622050035303,0.08719425368030198,0.011867951323228317,0.10953883877958542,0.08719427013135195,0.011867189214743896,0.46775712656801577,0.46775712656801577,0.06366610842907477,0.0,3.410605131648481e-13,3.410605131648481e-13,6.816953821114964,3.410605131648481e-13,3.410605131648481e-13,5.185461754341418,21940.107131774846,18649.091062008618,0.85,0.895657041578749,0.6843942753331572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386626093395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.88688086176,1490.0440682484884,0.46775712656801577,0.06366610842907477,6.113110376966115,4.232017397043371
4831.0,-29.884026951366703,4.656254591987458,34.760895838009105,20.82215028293433,4.600743535898468,-26.434992339995638,-38.309215650055535,1.1529797877364891,-4.94013696836231,-4.940136968362675,39.49361864900422,41675.39359530009,12816.818366158157,12816.818366158157,54492.21196145825,76614.05177302507,76614.05177302507,12816.818366158157,89430.87013918323,89430.87013918323,89430.87013918323,111382.83243506396,92897.91385793239,57965.25799438492,38814.0620706083,21951.962295880723,0.0,60766.02436648902,18659.167951498614,1490.521443410842,0.0,0.8890446107174196,3.3179710854035234,0.0014959713701933424,355484.267542766,1532815.146509171,4.311907126311203,1532815.146509171,4.311907126311203,0.85,0.09903525523602781,4.698906859688992,1.2300917968666178,1.0,0.0,4.698906859688959,1.286340731747935,1.2866446658179838,3.65292549922128,16804.595012651283,1713.5917986928548,1603.0968420496806,1603.0968420496806,7.995036874859593,4.656254591987458,1.6424458350902071,3.0138087568972507,4.231540263286079,4.231540263286079,1.2090115037960225,0.0,0.0,0.00023626574223451199,9.535282130593505e-05,0.00014091292092857692,0.0006621366907701026,0.09903523172119649,0.08716797404500863,0.011867257676187865,0.10962419337599603,0.08716798987484949,0.01186726536117833,0.4677404599013491,0.4677404599013491,0.06367931139895266,0.0,3.410605131648481e-13,3.410605131648481e-13,6.346262749939569,3.410605131648481e-13,3.410605131648481e-13,4.502757866095749,21951.962295880723,18659.167951498614,0.85,0.8967546014333195,0.6858338031783934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511116159800792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.80739576585,1490.521443410842,0.4677404599013491,0.06367931139895266,6.113110376966115,4.231540263286079
4832.0,-29.847204489201463,4.656668172724723,34.760975566636795,20.805770123284333,4.610041744928448,-26.418174393313024,-38.287292572762794,1.1458734773780344,-4.947105972276347,-4.947105972276689,39.51956194896546,41754.817610373386,12826.44954085206,12826.44954085206,54581.267151225446,76492.90058733641,76492.90058733641,12826.44954085206,89319.35012818847,89319.35012818847,89319.35012818847,111277.99910362421,92854.269006532,57950.227413319386,38782.26843690291,21958.648975435746,0.0,60740.917412338655,18664.851629120385,1490.723469789452,0.0,0.8889166338550794,3.322785225069388,0.0014959713701933424,355387.76496461657,1533922.2154539188,4.316193090121266,1533922.2154539188,4.316193090121266,0.85,0.09913656185295644,4.698906859688992,1.2299817046383401,1.0,0.0,4.698906859689166,1.2863721839304705,1.286677291238338,3.6528361841062416,16796.699958589117,1712.786727229902,1603.0968420496806,1603.0968420496806,8.00104473068045,4.656668172724723,1.6402900129512075,3.0163781597735158,4.231112838986693,4.231112838986693,1.2088893825676266,0.0,0.0,0.00023717196959474387,9.558626592290863e-05,0.00014158570367183524,0.0006652980342174796,0.09913023449714584,0.08725397567027192,0.011876258826873924,0.10978232506979535,0.08725703541314002,0.011879526439816428,0.46772379323468244,0.46772379323468244,0.0636625298190844,0.0,3.410605131648481e-13,3.410605131648481e-13,5.9659731280696064,3.410605131648481e-13,3.410605131648481e-13,4.437556821961607,21958.648975435746,18664.851629120385,0.85,0.8985914187087671,0.6874248758365228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508007895181965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16538.84964798701,1490.723469789452,0.46772379323468244,0.0636625298190844,6.113110376966115,4.231112838986693
