time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4833.0,-29.796203084920435,4.657065741946433,34.75996384088748,20.819837890472286,4.595569483223045,-26.357451714692804,-38.23039635373277,1.1564570859418153,-4.947596184407018,-4.947596184407418,39.492728521961794,41735.77483848587,12827.39515454316,12827.39515454316,54563.169993029034,76627.87478326852,76627.87478326852,12827.39515454316,89455.26993781168,89455.26993781168,89455.26993781168,111412.19183720683,92870.94147856015,57977.13638842819,38770.89454459107,21956.921899395144,0.0,60727.816443986216,18663.383614485872,1491.0087407606354,0.0,0.8890103777111771,3.3159990595152333,0.0014959713701933424,355380.97757558984,1532777.1731649768,4.313053511253155,1532777.1731649768,4.313053511253155,0.85,0.09902379755567334,4.698906859688992,1.2300159707805145,1.0,0.0,4.698906859689667,1.286319945693409,1.2866266620647826,3.6529845280102378,16799.715894347602,1713.0942670889247,1603.0968420496806,1603.0968420496806,8.001634597534583,4.657065741946433,1.6401456613205783,3.016920080625855,4.230664693495747,4.230664693495747,1.208761340998785,0.0,0.0,0.00023843244074899824,9.61945825833574e-05,0.00014223785816564084,0.0006683624474419997,0.09902475161111227,0.0871665976639803,0.011858153947131963,0.10959063680502643,0.08716612392221057,0.011857673633462766,0.4677071265680158,0.4677071265680158,0.06362693115996298,0.0,3.979039320256561e-13,3.979039320256561e-13,5.811364480555824,3.979039320256561e-13,3.979039320256561e-13,5.193002487736578,21956.921899395144,18663.383614485872,0.85,0.8984872697235328,0.6872596000052444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505804207583075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16539.59119041401,1491.0087407606354,0.4677071265680158,0.06362693115996298,6.113110376966115,4.230664693495747
4834.0,-29.796201564382205,4.657623543988537,34.76004723696666,20.814899482671194,4.632823161607541,-26.37916555181641,-38.24787545073775,1.1564571564084305,-4.9303758737863745,-4.930375873786729,39.522172355682436,41820.84216656917,12804.8998161421,12804.8998161421,54625.741982711275,76428.59974522406,76428.59974522406,12804.8998161421,89233.49956136616,89233.49956136616,89233.49956136616,111190.08646101766,92847.61673584943,57959.64120671317,38764.41725459584,21956.5868996515,0.0,60721.00415424734,18663.098864703774,1490.3399768442466,0.0,0.8889912459577314,3.32993249491823,0.0014959713701933424,355619.4678840212,1534033.641846214,4.313694216387813,1534033.641846214,4.313694216387813,0.85,0.0992283053578485,4.698906859688992,1.2299538910435515,1.0,0.0,4.698906859689065,1.286319945285084,1.2866266617048199,3.6529845291698284,16795.496608480455,1712.6640196683327,1603.0968420496806,1603.0968420496806,7.9876021711639495,4.657623543988537,1.6456722232166978,3.011951320771839,4.230212407165505,4.230212407165505,1.2086321163330014,0.0,0.0,0.00023843247842007063,9.600732196435973e-05,0.00014242515645571091,0.000669242544662018,0.099100318023398,0.08723885317141677,0.011861464851981229,0.10999939505461181,0.08730277692350209,0.01192552843434641,0.4676904599013491,0.4676904599013491,0.06358971662346873,0.0,3.410605131648481e-13,3.410605131648481e-13,5.0621936460171355,3.410605131648481e-13,3.410605131648481e-13,2.1226602002399773,21956.5868996515,18663.098864703774,0.85,0.8996185544617725,0.6887376575712288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502753017922292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16540.61801173013,1490.3399768442466,0.4676904599013491,0.06358971662346873,6.113110376966115,4.230212407165505
4835.0,-29.796200559566397,4.6583155300833505,34.760088887608326,20.814857398532354,4.636718912071408,-26.381291091484446,-38.24983957512302,1.1564572052843567,-4.917727969147904,-4.917727969148245,39.52145327069711,41830.40517308737,12788.717050736519,12788.717050736519,54619.122223823884,76410.00120471464,76410.00120471464,12788.717050736519,89198.71825545117,89198.71825545117,89198.71825545117,111173.69394116446,92847.41775197443,57959.16045852405,38764.73032605597,21974.975685713292,0.0,60739.70601176926,18678.7293328563,1491.3399768442466,0.0,0.889057268841426,3.3320966435874473,0.0014959713701933424,355794.7132705448,1534002.9467674964,4.31148325017704,1534002.9467674964,4.31148325017704,0.85,0.09920969941349501,4.698906859688992,1.229953407500871,1.0,0.0,4.698906859688638,1.2863199450044203,1.2866266614561128,3.6529845299668775,16795.460613663192,1712.6603492184581,1603.0968420496806,1603.0968420496806,7.977507481322948,4.6583155300833505,1.6498838891502627,3.008431640933088,4.22980912035145,4.22980912035145,1.2085168915289857,0.0,0.0,0.00023843250331421302,9.598630057024232e-05,0.0001424462027439707,0.0006693414392102929,0.09906596308271247,0.08722049894021307,0.011845464142499405,0.1101529208706835,0.08729237019354283,0.011917329219952186,0.46767379323468244,0.46767379323468244,0.06351503620663167,0.0,3.410605131648481e-13,3.410605131648481e-13,4.416753782691956,3.410605131648481e-13,3.410605131648481e-13,1.8772717183085206,21974.975685713292,18678.7293328563,0.85,0.8992325747055901,0.6886830365129208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502752926973435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.62483542208,1491.3399768442466,0.46767379323468244,0.06351503620663167,6.113110376966115,4.22980912035145
4836.0,-29.79619940364142,4.658306259854982,34.759816788820736,20.81154972491788,4.595106667429199,-26.358322789352965,-38.22771624019367,1.1544582925884137,-4.983365103553012,-4.9833651035533615,39.51230968146402,41722.750522389004,12876.167743521948,12876.167743521948,54598.91826591095,76590.91522761867,76590.91522761867,12876.167743521948,89467.08297114061,89467.08297114061,89467.08297114061,111430.44355486182,92841.23640967708,57959.98056745568,38756.95093580156,21963.360583721216,0.0,60720.31151952277,18668.856496163033,1491.8236300145543,0.0,0.8887604930223991,3.3125677996010703,0.0014959713701933424,354886.00198395475,1533612.6812461591,4.321423422374088,1533612.6812461591,4.321423422374088,0.85,0.09908823524246335,4.698906859688992,1.2299387056054552,1.0,0.0,4.698906859689192,1.2863293186217666,1.28663603734539,3.6529579102835195,16794.342451267206,1712.5463283860654,1603.0968420496806,1603.0968420496806,8.03205857923018,4.658306259854982,1.6290434568902032,3.0292628029647783,4.229447242063366,4.229447242063366,1.2084134977323904,0.0,0.0,0.00023843253195206254,9.622332554129389e-05,0.00014220920641076865,0.0006682278155144886,0.0990880000199585,0.08725576880981734,0.011832231210141163,0.10950628122246488,0.0872559102003475,0.011832325042115855,0.4676571265680158,0.4676571265680158,0.06341617665055098,0.0,3.410605131648481e-13,3.410605131648481e-13,5.109746974930317,3.410605131648481e-13,3.410605131648481e-13,7.77680421343041,21963.360583721216,18668.856496163033,0.85,0.8991870578324739,0.6871300472326187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502752866871793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.63164883308,1491.8236300145543,0.4676571265680158,0.06341617665055098,6.113110376966115,4.229447242063366
4837.0,-29.796190557173542,4.656671120434339,34.76054214691149,20.814243354275845,4.594065987905931,-26.357647072193174,-38.2276026654057,1.1561221045122507,-5.125569642534117,-5.125569642534495,39.54804451179552,41722.24255550923,13063.58156929503,13063.58156929503,54785.824124804254,76608.5525565474,76608.5525565474,13063.58156929503,89672.13412584242,89672.13412584242,89672.13412584242,111585.10722164004,92846.10032289945,57962.62226436366,38759.42006503977,21912.97309579761,0.0,60672.39316083738,18626.027131427967,1490.8236300145543,0.0,0.8879147282979853,3.2954342779884533,0.0014959713701933424,352923.5030672588,1535138.3374415017,4.349776436252082,1535138.3374415017,4.349776436252082,0.85,0.09936598457370574,4.698906859688992,1.2299502018326898,1.0,0.0,4.698906859689032,1.2863215158999932,1.2866282330450347,3.6529800688293195,16795.222299785695,1712.636047965992,1603.0968420496806,1603.0968420496806,8.14896594306321,4.656671120434339,1.5829012137834866,3.0737699066508526,4.228874971427947,4.228874971427947,1.2082499918365563,0.0,0.0,0.00023843275112193498,9.622454375274367e-05,0.00014220820736919132,0.0006682231211111678,0.09937110269741221,0.08751086216990317,0.01186024052750905,0.10876325946795581,0.08750861676598527,0.01185736780772046,0.4676404599013491,0.4676404599013491,0.06337874176187068,0.0,3.979039320256561e-13,3.979039320256561e-13,6.783497233036087,3.979039320256561e-13,3.979039320256561e-13,13.30983446433072,21912.97309579761,18626.027131427967,0.85,0.9029778004564888,0.6876643623551669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502752797731764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.63846530479,1490.8236300145543,0.4676404599013491,0.06337874176187068,6.113110376966115,4.228874971427947
4838.0,-29.796190557173542,4.656671120434339,34.76054214691149,20.814211817365162,4.594065987905931,-26.357647072193174,-38.22758754305539,1.1561221045122507,-5.125569642534117,-5.125569642534495,39.54804451179552,41722.16901622862,13063.001103828148,13063.001103828148,54785.17012005676,76608.40351911835,76608.40351911835,13063.001103828148,89671.4046229465,89671.4046229465,89671.4046229465,111571.33743665344,92845.95128547041,57962.54872508305,38759.33617820818,21899.932813706946,0.0,60659.26899191512,18614.942891650902,1489.9373291935651,0.0,0.8879147282979853,3.29545587992361,0.0014959713701933424,352923.5030672588,1535138.3374415017,4.349776436252082,1535138.3374415017,4.349776436252082,0.8499999999999999,0.09936598457370574,4.698906859688992,1.2299498051078994,1.0,0.0,4.698906859688958,1.2863215158999932,1.2866282330450347,3.6529800688293195,16795.195339937698,1712.633298826582,1603.0968420496806,1603.0968420496806,8.148603852981278,4.656671120434339,1.5822651657241478,3.0744059547101914,4.227812214802478,4.227812214802478,1.2079463470864222,0.0,0.0,0.00023843275112193498,9.622470595724982e-05,0.00014220804516468515,0.0006682223589273011,0.09938139489511241,0.08750774329013429,0.011873651604978127,0.10869931179116084,0.08750861676598527,0.01185736780772046,0.46762379323468245,0.46762379323468245,0.06345040786456814,0.0,3.979039320256561e-13,3.979039320256561e-13,8.072066673867027,3.979039320256561e-13,3.979039320256561e-13,13.290101854458726,21899.932813706946,18614.942891650902,0.85,0.9031623860709354,0.6878119322834156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502752268592758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16540.64543588224,1489.9373291935651,0.46762379323468245,0.06345040786456814,6.113110376966115,4.227812214802478
4839.0,-29.746493768914895,4.656910313560852,34.75964307974084,20.79807078642773,4.578229966084149,-26.311714479934295,-38.17990355947984,1.1461407362857956,-4.963401463134062,-4.963401463134433,39.495535163105494,41741.39938018922,12846.457031363965,12846.457031363965,54587.856411553184,76607.13799219558,76607.13799219558,12846.457031363965,89453.59502355955,89453.59502355955,89453.59502355955,111389.12141143,92817.07101363516,57964.03768877262,38725.59258318059,21935.52638787044,0.0,60661.11897105102,18645.197429689873,1489.847121635322,0.0,0.8889209803058717,3.3140093557921997,0.0014959713701933424,355162.1950337056,1532896.9085443486,4.316047512880344,1532896.9085443486,4.316047512880344,0.85,0.09902393388225178,4.698906859688992,1.2298813755763698,1.0,0.0,4.698906859689448,1.2863657722454154,1.2866740876115743,3.652854391085684,16789.971096982266,1712.100574302363,1603.0968420496806,1603.0968420496806,8.013525255865886,4.656910313560852,1.6330592169102696,3.0238510966505823,4.227240000003202,4.227240000003202,1.207782857143772,0.0,0.0,0.0002396669146768632,9.673742937925605e-05,0.00014292948529760714,0.0006716123389167431,0.09902715533544561,0.08717301692069129,0.01185413841475432,0.10942854497802126,0.08717163048386814,0.011852303398383633,0.4676071265680158,0.4676071265680158,0.06358710295762521,0.0,3.979039320256561e-13,3.979039320256561e-13,7.597395537100454,3.979039320256561e-13,3.979039320256561e-13,6.026924580861078,21935.52638787044,18645.197429689873,0.85,0.8998821211590879,0.6881079691277908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502752268592758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.652229530337,1489.847121635322,0.4676071265680158,0.06358710295762521,6.113110376966115,4.227240000003202
4840.0,-29.73941852066295,4.657073789280569,34.75934906665565,20.790518063027434,4.584635355980248,-26.316542479835146,-38.18085867734624,1.1445340091384852,-4.97106793958784,-4.971067939588202,39.510615602036474,41781.83242970896,12856.6437618489,12856.6437618489,54638.47619155786,76541.23809070262,76541.23809070262,12856.6437618489,89397.88185255152,89397.88185255152,89397.88185255152,111323.61672049247,92789.0180480464,57948.256358960956,38711.95743231716,21925.734867940944,0.0,60637.6923002581,18636.874637749803,1489.1199540882471,0.0,0.8888283750930954,3.3163802833801874,0.0014959713701933424,355056.11089258676,1533540.3830045334,4.31914938500655,1533540.3830045334,4.31914938500655,0.85,0.09909422388448919,4.698906859688992,1.2298081150138755,1.0,0.0,4.698906859688377,1.2863729430916901,1.2866814868261174,3.652834028361605,16784.896508048616,1711.5831102413788,1603.0968420496806,1603.0968420496806,8.019879663296392,4.657073789280569,1.6304668685317214,3.026606920748848,4.22673994179709,4.22673994179709,1.2076399833705973,0.0,0.0,0.0002398430982374939,9.672713472199647e-05,0.00014311596351549745,0.0006724885826939705,0.09910248100742854,0.0872253883605736,0.011877092646854936,0.10944198212607982,0.0872270499984779,0.011867173886011287,0.4675904599013491,0.4675904599013491,0.0636697103608896,0.0,3.410605131648481e-13,3.410605131648481e-13,7.252742790954301,3.410605131648481e-13,3.410605131648481e-13,5.863962558352682,21925.734867940944,18636.874637749803,0.85,0.9010645708778942,0.6890406089799548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499780306458208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.654615503212,1489.1199540882471,0.4675904599013491,0.0636697103608896,6.113110376966115,4.22673994179709
4841.0,-29.688812083004702,4.657386648589016,34.758184799963985,20.79006372895094,4.571714307318651,-26.26262838919898,-38.12853506589306,1.1445157129530563,-4.9567557271535065,-4.956755727153874,39.48494702950596,41783.13684095393,12837.669457609401,12837.669457609401,54620.80629856333,76600.29820582055,76600.29820582055,12837.669457609401,89437.96766342995,89437.96766342995,89437.96766342995,111363.5998958191,92787.17563421784,57965.22082931208,38691.06089433974,21925.63223238915,0.0,60616.69312672889,18636.787397530778,1489.2838664298647,0.0,0.8889923083171023,3.3148262645160003,0.0014959713701933424,355254.1748996092,1532445.2403952158,4.313658638433362,1532445.2403952158,4.313658638433362,0.85,0.09899998417516695,4.698906859688992,1.2298027465911585,1.0,0.0,4.698906859689154,1.2863704162852925,1.2866805850252114,3.6528412035922195,16784.563228032424,1711.5491251377816,1603.0968420496806,1603.0968420496806,8.008043632096156,4.657386648589016,1.6348728678431144,3.0225137807459017,4.226217440828473,4.226217440828473,1.2074906973795638,0.0,0.0,0.00024110675209102622,9.729259393749111e-05,0.0001438141581535351,0.0006757693342680437,0.09899936636649871,0.08712656618384797,0.011872800182650745,0.10942291778747383,0.08712695045761935,0.01187303371754759,0.46757379323468246,0.46757379323468246,0.06371661894725965,0.0,3.410605131648481e-13,3.410605131648481e-13,6.789632509173316,3.410605131648481e-13,3.410605131648481e-13,4.973878991456161,21925.63223238915,18636.787397530778,0.85,0.9010852206069672,0.6893008292880577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499357287682884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.804806517564,1489.2838664298647,0.46757379323468246,0.06371661894725965,6.113110376966115,4.226217440828473
4842.0,-29.688812083004702,4.657386648589016,34.758184799963985,20.784978044126206,4.571714307318651,-26.26262838919898,-38.125641423370666,1.1445157129530563,-4.9567557271535065,-4.956755727153874,39.48494702950596,41769.0504189486,12837.413062578178,12837.413062578178,54606.46348152678,76576.27822131471,76576.27822131471,12837.413062578178,89413.6912838929,89413.6912838929,89413.6912838929,111329.88324461723,92763.15564971202,57951.13440730675,38680.02360267252,21916.19196072434,0.0,60596.21556339686,18628.76316661569,1488.671849885027,0.0,0.8889923083171023,3.315552243074956,0.0014959713701933424,355254.1748996092,1532445.2403952158,4.313658638433362,1532445.2403952158,4.313658638433362,0.85,0.09899998417516695,4.698906859688992,1.2297387359803547,1.0,0.0,4.698906859688898,1.2863704162852925,1.2866805850252114,3.6528412035922195,16780.218177696333,1711.1060533103898,1603.0968420496806,1603.0968420496806,8.00788369476455,4.657386648589016,1.6345919426930138,3.0227947058960023,4.225740276368656,4.225740276368656,1.2073543646767588,0.0,0.0,0.00024110675209102622,9.73239543582684e-05,0.00014378279773275782,0.0006756219745717306,0.09899829803241658,0.08712346055761867,0.011874837474797914,0.10940190559594612,0.08712695045761935,0.01187303371754759,0.4675571265680158,0.4675571265680158,0.06372755228778829,0.0,3.410605131648481e-13,3.410605131648481e-13,6.4236777105326155,3.410605131648481e-13,3.410605131648481e-13,4.965454016621607,21916.19196072434,18628.76316661569,0.85,0.9011530336312258,0.6893013042249985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496332288786657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.827308201293,1488.671849885027,0.4675571265680158,0.06372755228778829,6.113110376966115,4.225740276368656
4843.0,-29.68880272386256,4.657645803139603,34.757749972184044,20.78492013914513,4.57699195937522,-26.266025610112614,-38.12878383379427,1.144516126847124,-4.958564572729813,-4.958564572730204,39.49846315723867,41784.39519881408,12839.867427043897,12839.867427043897,54624.262625857984,76551.07798580045,76551.07798580045,12839.867427043897,89390.94541284435,89390.94541284435,89390.94541284435,111309.29066653473,92762.88015346552,57950.389699423955,38680.54494893507,21918.34525369038,0.0,60598.89020262545,18630.593465636823,1488.5766752866534,0.0,0.888934765240717,3.316579396487226,0.0014959713701933424,355229.13784166676,1533021.8285544575,4.315585815591958,1533021.8285544575,4.315585815591958,0.85,0.09902861886473506,4.698906859688992,1.2297380678122867,1.0,0.0,4.698906859690324,1.286370413859891,1.2866805829005936,3.6528412104795094,16780.16834231621,1711.1009715158807,1603.0968420496806,1603.0968420496806,8.009414709236879,4.657645803139603,1.6338645718554092,3.023781231284194,4.225169254116304,4.225169254116304,1.2071912154618012,0.0,0.0,0.0002411069863570285,9.728989830221764e-05,0.00014381708805481086,0.0006757831016012465,0.09904349978077968,0.08716487939644274,0.011878620384336945,0.10942171848715522,0.08715318880282223,0.011875430061912828,0.4675404599013491,0.4675404599013491,0.06371529079076645,0.0,3.979039320256561e-13,3.979039320256561e-13,6.136514979486833,3.979039320256561e-13,3.979039320256561e-13,4.987848112313543,21918.34525369038,18630.593465636823,0.85,0.9014069802798366,0.6895240995189673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496332288786657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.83768113186,1488.5766752866534,0.4675404599013491,0.06371529079076645,6.113110376966115,4.225169254116304
4844.0,-29.688254202865664,4.658365061511996,34.75746441008337,20.78487805500629,4.61266590639139,-26.28803092322476,-38.149293687287695,1.1445162183094109,-4.917617228613324,-4.917617228613657,39.506833617606446,41887.00976788543,12785.889733200565,12785.889733200565,54672.899501085994,76382.39080683711,76382.39080683711,12785.889733200565,89168.28054003767,89168.28054003767,89168.28054003767,111101.77176190876,92762.68328457481,57946.481480288145,38684.66867142963,21933.4912218711,0.0,60618.15989330073,18643.467538590434,1488.6937795821107,0.0,0.889110197136046,3.327410794665923,0.0014959713701933424,355796.2479557466,1533378.9885212646,4.309710957693921,1533378.9885212646,4.309710957693921,0.85,0.0989944018274643,4.698906859688992,1.2297374529438097,1.0,0.0,4.6989068596893295,1.286370385043676,1.2866805717405216,3.652841292307464,16780.132730085086,1711.0973400789348,1603.0968420496806,1603.0968420496806,7.975743821472967,4.658365061511996,1.6469442788653064,3.01142078264669,4.22467641015338,4.22467641015338,1.2070504029009659,0.0,0.0,0.00024112071659504724,9.706789186441772e-05,0.00014405282473062953,0.0006768908062843312,0.0990178390739587,0.08714623496068556,0.011871604113273135,0.10980937452003553,0.08713452685372443,0.011859874973739875,0.46752379323468246,0.46752379323468246,0.06368900950593921,0.0,3.410605131648481e-13,3.410605131648481e-13,5.644604875473362,3.410605131648481e-13,3.410605131648481e-13,3.7655690558898414,21933.4912218711,18643.467538590434,0.85,0.901922783491292,0.6909977116034928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496331729455432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.84824155724,1488.6937795821107,0.46752379323468246,0.06368900950593921,6.113110376966115,4.22467641015338
4845.0,-29.688254202865664,4.658365061511996,34.75746441008337,20.784772862121486,4.61266590639139,-26.28803092322476,-38.14923326773567,1.1445162183094109,-4.917617228613324,-4.917617228613657,39.506833617606446,41886.715550700814,12785.700363333639,12785.700363333639,54672.41591403446,76381.89401293584,76381.89401293584,12785.700363333639,89167.59437626948,89167.59437626948,89167.59437626948,111115.8067512761,92762.18649067354,57946.18726310354,38684.44358618889,21948.21237500662,0.0,60632.655961195516,18655.980518755627,1489.6937795821107,0.0,0.889110197136046,3.327431439340948,0.0014959713701933424,355796.2479557466,1533378.9885212646,4.309710957693921,1533378.9885212646,4.309710957693921,0.85,0.0989944018274643,4.698906859688992,1.2297361303446817,1.0,0.0,4.698906859688123,1.286370385043676,1.2866805717405216,3.652841292307464,16780.042863478087,1711.0881762353188,1603.0968420496806,1603.0968420496806,7.975625693945073,4.658365061511996,1.6467368011178571,3.011628260394139,4.224322796100951,4.224322796100951,1.2069493703145575,0.0,0.0,0.00024112071659504724,9.70685451806568e-05,0.00014405217141439042,0.0006768877364121737,0.09900539195097459,0.08714312830115216,0.011862263649822433,0.10988381851290023,0.08713452685372443,0.011859874973739875,0.4675071265680158,0.4675071265680158,0.06363889960842027,0.0,3.410605131648481e-13,3.410605131648481e-13,5.26631930241615,3.410605131648481e-13,3.410605131648481e-13,3.759373942218417,21948.21237500662,18655.980518755627,0.85,0.9016991759197293,0.6908276552738845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496298948219335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.86960350375,1489.6937795821107,0.4675071265680158,0.06363889960842027,6.113110376966115,4.224322796100951
4846.0,-29.638694156999758,4.659902873110648,34.75191796426306,20.7689591445029,4.453244694156248,-26.15991097859718,-38.02474964233113,1.134885527625413,-4.841835696046758,-4.84183569604712,39.355550638742315,41531.43214563745,12686.268700800825,12686.268700800825,54217.70084643828,77060.33872785563,77060.33872785563,12686.268700800825,89746.60742865645,89746.60742865645,89746.60742865645,111687.9092911052,92733.19707099228,57961.985086231376,38634.67998306767,21941.301862448745,0.0,60575.98184551641,18650.106583081433,1489.9485889767093,0.0,0.8900295294068623,3.304136899852364,0.0014959713701933424,356847.6764466911,1526933.579026496,4.278950599401205,1526933.579026496,4.278950599401205,0.85,0.09834005102984703,4.698906859688992,1.229667135947384,1.0,0.0,4.698906859688992,1.2864129809885216,1.2867247777371449,3.652720338750157,16774.79887642645,1710.5534383735985,1603.0968420496806,1603.0968420496806,7.913600955373645,4.659902873110648,1.6712925715335052,2.9886103015771432,4.223753404536804,4.223753404536804,1.2067866870105155,0.0,0.0,0.00024236424975277536,9.842324616081714e-05,0.00014394100359195822,0.0006763653691687703,0.0983604119147756,0.08658526264098579,0.011775149273789807,0.10924605522684194,0.08657392664619211,0.011766124383654916,0.46749045990134913,0.46749045990134913,0.06357629210222329,0.0,3.410605131648481e-13,3.410605131648481e-13,4.88087060027658,3.410605131648481e-13,3.410605131648481e-13,3.4887340865746523,21941.301862448745,18650.106583081433,0.85,0.8950362700633842,0.6856088977897672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496298948219335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16542.879995030322,1489.9485889767093,0.46749045990134913,0.06357629210222329,6.113110376966115,4.223753404536804
4847.0,-29.638694156999758,4.659902873110648,34.75191796426306,20.763847196381562,4.453244694156248,-26.15991097859718,-38.02184105208141,1.134885527625413,-4.841835696046758,-4.84183569604712,39.355550638742315,41517.26838488733,12686.21263005305,12686.21263005305,54203.48101494038,77036.19448869457,77036.19448869457,12686.21263005305,89722.40711874762,89722.40711874762,89722.40711874762,111648.55987192337,92709.05283183123,57947.82132548125,38623.59056261108,21926.15275317575,0.0,60549.743315786836,18637.229840199387,1488.9485889767093,0.0,0.8900295294068623,3.304857921761035,0.0014959713701933424,356847.6764466911,1526933.579026496,4.278950599401205,1526933.579026496,4.278950599401205,0.85,0.09834005102984703,4.698906859688992,1.2296028632344678,1.0,0.0,4.698906859689285,1.2864129809885216,1.2867247777371449,3.652720338750157,16770.43134927605,1710.10807454901,1603.0968420496806,1603.0968420496806,7.913565978854261,4.659902873110648,1.671231140758807,2.9886717323518415,4.223647919471585,4.223647919471585,1.2067565484204528,0.0,0.0,0.00024236424975277536,9.845510688583885e-05,0.0001439091428669365,0.0006762156585894111,0.09834375034525461,0.08658217575936047,0.01176157458589414,0.10919655664443398,0.08657392664619211,0.011766124383654916,0.46747379323468247,0.46747379323468247,0.06350299975553751,0.0,3.410605131648481e-13,3.410605131648481e-13,4.6013840829343735,3.410605131648481e-13,3.410605131648481e-13,3.486888158925751,21926.15275317575,18637.229840199387,0.85,0.8951892782146307,0.6856720790435248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493337676680071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16543.88323947574,1488.9485889767093,0.46747379323468247,0.06350299975553751,6.113110376966115,4.223647919471585
4848.0,-29.638679767570146,4.661259193930719,34.75027563747281,20.763778674323135,4.487491225597096,-26.17672094534576,-38.037503755744524,1.1348861297670183,-4.856346160845362,-4.856346160845697,39.434180024129866,41593.61103349959,12707.095268823661,12707.095268823661,54300.70630232325,76874.12219409269,76874.12219409269,12707.095268823661,89581.21746291635,89581.21746291635,89581.21746291635,111511.10132754972,92708.72663130444,57944.70129343578,38626.69481985407,21929.88386463338,0.0,60556.57868448745,18640.401284938373,1487.9485889767093,0.0,0.8896766004413011,3.3124246105916684,0.0014959713701933424,356646.16298526054,1530281.021223651,4.290754198544103,1530281.021223651,4.290754198544103,0.85,0.09857284612821922,4.698906859688992,1.2296020598942414,1.0,0.0,4.698906859688793,1.2864129774161719,1.2867247746295165,3.6527203488937072,16770.372341839626,1710.1020574650495,1603.0968420496806,1603.0968420496806,7.926592415076234,4.661259193930719,1.6672660365314993,2.9939931573992196,4.223081090926769,4.223081090926769,1.2065945974076482,0.0,0.0,0.00024236461166067313,9.828364990889833e-05,0.0001440809617517748,0.0006770230195260019,0.09862488050153821,0.08684168955236114,0.011783190949177066,0.1093296929921402,0.08678775678703002,0.0117850893411892,0.4674571265680158,0.4674571265680158,0.06342733094320366,0.0,3.410605131648481e-13,3.410605131648481e-13,4.4179072352505955,3.410605131648481e-13,3.410605131648481e-13,3.658250434751494,21929.88386463338,18640.401284938373,0.85,0.8966937611393369,0.686855366288295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493337676680071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16543.89528300384,1487.9485889767093,0.4674571265680158,0.06342733094320366,6.113110376966115,4.223081090926769
4849.0,-29.58923016146293,4.661507862898746,34.74876236474702,20.748168986197584,4.521503919191594,-26.16591332470199,-38.02257551634682,1.1254703458024413,-4.972821083986787,-4.9728210839871485,39.45980565793534,41771.22268644065,12862.849653141044,12862.849653141044,54634.07233958169,76639.92865747731,76639.92865747731,12862.849653141044,89502.77831061836,89502.77831061836,89502.77831061836,111382.0436775407,92679.68604207017,57939.841260325666,38599.827535271674,21879.265366922333,0.0,60479.09290219401,18597.375561883982,1486.9485889767093,0.0,0.8890018178487302,3.308561355268755,0.0014959713701933424,355031.85541677003,1531373.1639390925,4.313340170958523,1531373.1639390925,4.313340170958523,0.85,0.09890138179005054,4.698906859688992,1.2295326869050043,1.0,0.0,4.69890685968871,1.2864545619253516,1.286767973059232,3.6526022750904223,16765.119098567047,1709.5663757314728,1603.0968420496806,1603.0968420496806,8.023750852565412,4.661507862898746,1.630703345302849,3.0308045175958966,4.222923419162675,4.222923419162675,1.2065495483321929,0.0,0.0,0.00024361126113582992,9.844706065824456e-05,0.00014516420047758536,0.000682113057405394,0.09883581624317814,0.08703884667800185,0.01179696956517628,0.10904602187704605,0.08708997532615233,0.011811406463898213,0.46744045990134914,0.46744045990134914,0.06335539922063238,0.0,3.410605131648481e-13,3.410605131648481e-13,5.171049280210241,3.410605131648481e-13,3.410605131648481e-13,7.985093435809802,21879.265366922333,18597.375561883982,0.85,0.9033546919748812,0.6906721096824735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493336817062086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16543.90761480018,1486.9485889767093,0.46744045990134914,0.06335539922063238,6.113110376966115,4.222923419162675
4850.0,-29.58923016146293,4.661507862898746,34.74876236474702,20.742936024349206,4.521503919191594,-26.16591332470199,-38.019598892983026,1.1254703458024413,-4.972821083986787,-4.9728210839871485,39.45980565793534,41756.72767594296,12862.585687161565,12862.585687161565,54619.31336310452,76615.21304698222,76615.21304698222,12862.585687161565,89477.79873414378,89477.79873414378,89477.79873414378,111341.90937554103,92654.97043157509,57925.34624982798,38588.471313052345,21864.110641397252,0.0,60452.5819544496,18584.494045187665,1485.9485889767093,0.0,0.8890018178487302,3.3093066990566387,0.0014959713701933424,355031.85541677003,1531373.1639390925,4.313340170958523,1531373.1639390925,4.313340170958523,0.85,0.09890138179005054,4.698906859688992,1.2294668767461556,1.0,0.0,4.698906859688124,1.2864545619253516,1.286767973059232,3.6526022750904223,16760.64821426392,1709.1104724104482,1603.0968420496806,1603.0968420496806,8.023586192532058,4.661507862898746,1.6304141551397597,3.031093707758986,4.222433866291247,4.222433866291247,1.2064096760832135,0.0,0.0,0.00024361126113582992,9.84796740210297e-05,0.00014513158711480022,0.0006819598102512853,0.0988304332076656,0.08703574329357307,0.011794689914092528,0.1089972355150539,0.08708997532615233,0.011811406463898213,0.46742379323468247,0.46742379323468247,0.0633431563981264,0.0,3.410605131648481e-13,3.410605131648481e-13,5.729475118721098,3.410605131648481e-13,3.410605131648481e-13,7.9762642373862604,21864.110641397252,18584.494045187665,0.85,0.9035067088492533,0.6907352229786683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490383294103633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.910299250278,1485.9485889767093,0.46742379323468247,0.0633431563981264,6.113110376966115,4.222433866291247
4851.0,-29.58923016146293,4.661507862898746,34.74876236474702,20.74286767691376,4.521503919191594,-26.16591332470199,-38.01956113949416,1.1254703458024413,-4.972821083986787,-4.9728210839871485,39.45980565793534,41756.54372827509,12862.281429963672,12862.281429963672,54618.82515823877,76614.89012945814,76614.89012945814,12862.281429963672,89477.17155942181,89477.17155942181,89477.17155942181,111338.09238200108,92654.647514051,57925.16230216011,38588.31690210099,21860.92082257926,0.0,60449.23772468025,18581.782699192372,1485.7325513670046,0.0,0.8890018178487302,3.309325417097609,0.0014959713701933424,355031.85541677003,1531373.1639390925,4.313340170958523,1531373.1639390925,4.313340170958523,0.85,0.09890138179005054,4.698906859688992,1.2294660365907473,1.0,0.0,4.698906859688051,1.2864545619253516,1.286767973059232,3.6526022750904223,16760.58980070016,1709.1045158846457,1603.0968420496806,1603.0968420496806,8.023396399133487,4.661507862898746,1.6300808291664932,3.0314270337322524,4.221869712729411,4.221869712729411,1.2062484893512604,0.0,0.0,0.00024361126113582992,9.848008773108296e-05,0.00014513117340474695,0.0006819578662662781,0.0988318354922255,0.08703263990914431,0.011799195583081191,0.10898200515238163,0.08708997532615233,0.011811406463898213,0.46740712656801575,0.46740712656801575,0.06336735400717809,0.0,3.410605131648481e-13,3.410605131648481e-13,6.175149866351433,3.410605131648481e-13,3.410605131648481e-13,7.96608775126424,21860.92082257926,18581.782699192372,0.85,0.9035486172216687,0.6907703934739066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490383294103633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16544.923991578227,1485.7325513670046,0.46740712656801575,0.06336735400717809,6.113110376966115,4.221869712729411
4852.0,-29.58923016146293,4.661507862898746,34.74876236474702,20.74278878225016,4.521503919191594,-26.16591332470199,-38.019519579224266,1.1254703458024413,-4.972821083986787,-4.9728210839871485,39.45980565793534,41756.341385816246,12861.977101354223,12861.977101354223,54618.31848717047,76614.517532315,76614.517532315,12861.977101354223,89476.49463366922,89476.49463366922,89476.49463366922,111335.83895291967,92654.27491690786,57924.959959701264,38588.12773022955,21859.344319250453,0.0,60447.47204948,18580.442671362885,1485.6262189046029,0.0,0.8890018178487302,3.309345620196601,0.0014959713701933424,355031.85541677003,1531373.1639390925,4.313340170958523,1531373.1639390925,4.313340170958523,0.85,0.09890138179005054,4.698906859688992,1.22946511071641,1.0,0.0,4.698906859689038,1.2864545619253516,1.286767973059232,3.6526022750904223,16760.52240043429,1709.097642970259,1603.0968420496806,1603.0968420496806,8.023206561188912,4.661507862898746,1.6297474309317455,3.031760431967,4.221305559167576,4.221305559167576,1.2060873026193075,0.0,0.0,0.00024361126113582992,9.848054315843692e-05,0.000145130717977393,0.0006819557262555605,0.09883746168091904,0.08702953652471553,0.011807925156203516,0.1089748706907309,0.08708997532615233,0.011811406463898213,0.4673904599013491,0.4673904599013491,0.0634142360125215,0.0,3.410605131648481e-13,3.410605131648481e-13,6.530265171491237,3.410605131648481e-13,3.410605131648481e-13,7.955909286814233,21859.344319250453,18580.442671362885,0.85,0.9035666279387499,0.6907872235192251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490383294103633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.93768390618,1485.6262189046029,0.4673904599013491,0.0634142360125215,6.113110376966115,4.221305559167576
4853.0,-29.5803187447023,4.661540322336572,34.748002495181225,20.742783543560677,4.521946015223458,-26.165068718632472,-38.01842015292493,1.1254703523188319,-4.972817868985317,-4.972817868985739,39.46017182704224,41796.10403371885,12861.711742155934,12861.711742155934,54657.815775874784,76612.43656871011,76612.43656871011,12861.711742155934,89474.14831086605,89474.14831086605,89474.14831086605,111332.06930288459,92654.28866765027,57926.629094587355,38586.28841451435,21857.920992018535,0.0,60444.209406532886,18579.232843215756,1485.519886442201,0.0,0.8890005210758263,3.309333260847281,0.0014959713701933424,355031.89989645046,1531388.7740240856,4.313383598687145,1531388.7740240856,4.313383598687145,0.8500000000000001,0.09889851306533877,4.698906859688992,1.2294649925781416,1.0,0.0,4.698906859688816,1.2864540960822022,1.286767796940966,3.6526035977491573,16760.52488784921,1709.0978966159912,1603.0968420496806,1603.0968420496806,8.023041032075932,4.661540322336572,1.6294372161083315,3.0321031062282406,4.22074140560574,4.22074140560574,1.2059261158873544,0.0,0.0,0.0002438365496139829,9.849259164074604e-05,0.00014534395797323685,0.0006829577211347912,0.09884680727379477,0.08702758469307185,0.011819222580722925,0.10896650499972359,0.0870870455012449,0.011811467564093871,0.4673737932346824,0.4673737932346824,0.0634740687118856,0.0,3.979039320256561e-13,3.979039320256561e-13,6.812664435116858,3.979039320256561e-13,3.979039320256561e-13,7.945521567451976,21857.920992018535,18579.232843215756,0.85,0.9042688507721188,0.6914823511481231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490383294103633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.95137623413,1485.519886442201,0.4673737932346824,0.0634740687118856,6.113110376966115,4.22074140560574
4854.0,-29.5803187447023,4.661540322336572,34.748002495181225,20.741768495086603,4.521946015223458,-26.165068718632472,-38.017842220701255,1.1254703523188319,-4.972817868985317,-4.972817868985739,39.46017182704224,41793.28962266206,12861.412555016856,12861.412555016856,54654.70217767891,76607.64248346974,76607.64248346974,12861.412555016856,89469.0550384866,89469.0550384866,89469.0550384866,111325.58328178451,92649.49458240988,57923.81468353057,38584.088776532575,21856.528243297915,0.0,60440.61701983049,18578.049006803227,1485.4313360646363,0.0,0.8890005210758263,3.3094852826100527,0.0014959713701933424,355031.89989645046,1531388.7740240856,4.313383598687145,1531388.7740240856,4.313383598687145,0.85,0.09889851306533877,4.698906859688992,1.2294522973848507,1.0,0.0,4.698906859688816,1.2864540960822022,1.286767796940966,3.6526035977491573,16759.6576707334,1709.0094650806748,1603.0968420496806,1603.0968420496806,8.022854401342695,4.661540322336572,1.6291094621570608,3.0324308601795114,4.220187043974317,4.220187043974317,1.2057677268498048,0.0,0.0,0.0002438365496139829,9.849892567744303e-05,0.00014533762393653985,0.0006829279580863062,0.098855996868907,0.08702448126757843,0.011831515601328568,0.10896501493994333,0.0870870455012449,0.011811467564093871,0.46735712656801576,0.46735712656801576,0.06354008727015116,0.0,3.979039320256561e-13,3.979039320256561e-13,7.03682706214795,3.979039320256561e-13,3.979039320256561e-13,7.935515926431776,21856.528243297915,18578.049006803227,0.85,0.9042710824700345,0.6914768856338732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489851155582787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.14359394452,1485.4313360646363,0.46735712656801576,0.06354008727015116,6.113110376966115,4.220187043974317
4855.0,-29.58031363048009,4.66129502564345,34.748088135869224,20.741694804187887,4.571243177070438,-26.19853142152682,-38.04905450725926,1.1254706116472992,-5.004145978320537,-5.004145978320853,39.50040321566827,41945.30301790251,12902.601144012107,12902.601144012107,54847.904161914616,76374.45971411967,76374.45971411967,12902.601144012107,89277.06085813178,89277.06085813178,89277.06085813178,111130.8627796,92649.1454061294,57917.756650455776,38590.431950748476,21853.80192146822,0.0,60444.2338722167,18575.731633247986,1485.3251018457972,0.0,0.888698746962671,3.314349560303293,0.0014959713701933424,354598.68172666035,1533104.6034916672,4.323492112340816,1533104.6034916672,4.323492112340816,0.8499999999999999,0.09903484379619756,4.698906859688992,1.2294513676641512,1.0,0.0,4.698906859688928,1.2864540945984135,1.2867677956232235,3.652603601962049,16759.594507140828,1709.0030241867335,1603.0968420496806,1603.0968420496806,8.04854753972016,4.66129502564345,1.6187461374262204,3.0425488882172296,4.219622944511544,4.219622944511544,1.2056065555747268,0.0,0.0,0.00024383667896111684,9.815738255190669e-05,0.00014567929640921015,0.0006845334452119036,0.09904609922403707,0.08718035433175872,0.011865744892278342,0.10908032699914472,0.08717884999645734,0.01185599379974022,0.4673404599013491,0.4673404599013491,0.06360770975909358,0.0,3.410605131648481e-13,3.410605131648481e-13,7.198831185644281,3.410605131648481e-13,3.410605131648481e-13,7.786407302315524,21853.80192146822,18575.731633247986,0.85,0.9074133403339496,0.6939504454068818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489851155582787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16545.157583319695,1485.3251018457972,0.4673404599013491,0.06360770975909358,6.113110376966115,4.219622944511544
4856.0,-29.570177949039525,4.6610756914087865,34.74785829295527,20.741689565498405,4.569619790670375,-26.18138391885894,-38.032689155638195,1.125470668189448,-5.0028578541129605,-5.002857854113285,39.49329478192157,41916.932051453325,12900.243202915706,12900.243202915706,54817.17525436903,76382.13847402009,76382.13847402009,12900.243202915706,89282.3816769358,89282.3816769358,89282.3816769358,111149.13087402022,92649.1642230597,57922.510726115965,38585.17055215971,21866.749197084424,0.0,60451.91974924413,18586.73681752176,1486.3251018457972,0.0,0.8887307517909784,3.3138879941749835,0.0014959713701933424,354616.48626380676,1532801.3300662555,4.322419823781041,1532801.3300662555,4.322419823781041,0.85,0.09901373524742038,4.698906859688992,1.22945129678119,1.0,0.0,4.698906859688101,1.2864535640443795,1.2867675948967816,3.6526051083542193,16759.59791099437,1709.0033712831976,1603.0968420496806,1603.0968420496806,8.047076673435253,4.6610756914087865,1.6186227428155684,3.042452948593218,4.218984847213013,4.218984847213013,1.205424242060861,0.0,0.0,0.00024409315132790284,9.83363251375151e-05,0.00014575682619038773,0.0006848977504325091,0.09902818152373048,0.08715349423830264,0.011874687285427846,0.10914249503278786,0.08715656850208105,0.01185716674533933,0.4673237932346824,0.4673237932346824,0.06367299388511438,0.0,3.410605131648481e-13,3.410605131648481e-13,7.288680864656726,3.410605131648481e-13,3.410605131648481e-13,7.6509365895869905,21866.749197084424,18586.73681752176,0.85,0.9067896517058822,0.6933929017527592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489850850201562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.17167514979,1486.3251018457972,0.4673237932346824,0.06367299388511438,6.113110376966115,4.218984847213013
4857.0,-29.551621425181303,4.661090529877718,34.74696513950794,20.724863034579926,4.520664277208117,-26.125504112978508,-37.97592547545207,1.1162147843666819,-4.984839340752217,-4.984839340752585,39.46771181670714,41734.45959470308,12875.869325074565,12875.869325074565,54610.32891977765,76533.95319821677,76533.95319821677,12875.869325074565,89409.82252329134,89409.82252329134,89409.82252329134,111287.37651744811,92613.4880202056,57916.33356334966,38552.39384095104,21877.55399415677,0.0,60429.94783510781,18595.920895033254,1487.0411335231715,0.0,0.8889131228872662,3.3102809285942447,0.0014959713701933424,354865.61288637086,1531710.2366217228,4.316310684947041,1531710.2366217228,4.316310684947041,0.85,0.09892287678142302,4.698906859688992,1.2293644228437919,1.0,0.0,4.69890685968932,1.2864960068112106,1.28681065296174,3.652484605324191,16753.144330761457,1708.3452892436721,1603.0968420496806,1603.0968420496806,8.031872428001163,4.661090529877718,1.6239320201866878,3.0371585096910305,4.218354173094962,4.218354173094962,1.2052440494557035,0.0,0.0,0.0002445633479738196,9.895933065595064e-05,0.00014560401731786898,0.0006841797157732093,0.09892344684831055,0.08705124985156111,0.011872196996749436,0.10909860141197722,0.08705116397205528,0.011871712809367729,0.46730712656801576,0.46730712656801576,0.06373213795391489,0.0,3.410605131648481e-13,3.410605131648481e-13,7.075540272442311,3.410605131648481e-13,3.410605131648481e-13,6.260064108322069,21877.55399415677,18595.920895033254,0.85,0.903696443174006,0.6906254446649834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489245650941114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.3887161803,1487.0411335231715,0.46730712656801576,0.06373213795391489,6.113110376966115,4.218354173094962
4858.0,-29.55127849065906,4.661086975317855,34.746699731964235,20.72279074871915,4.5204963155755,-26.126542722863782,-37.97570656808091,1.116215725000899,-4.9848778387082575,-4.984877838708579,39.468135089504685,41735.13007305874,12875.612858791781,12875.612858791781,54610.74293185052,76524.96004218729,76524.96004218729,12875.612858791781,89400.57290097907,89400.57290097907,89400.57290097907,111263.38595846888,92603.69738167449,57910.47913799396,38548.02027075613,21862.81305748981,0.0,60410.83332824594,18583.391098866337,1486.0411335231715,0.0,0.8889114111235829,3.3105619573855356,0.0014959713701933424,354865.0804615849,1531728.2840967427,4.316368018246181,1531728.2840967427,4.316368018246181,0.85,0.09892346128427688,4.698906859688992,1.2293384044012057,1.0,0.0,4.698906859689094,1.2864959844155928,1.2868106417503113,3.6524846689074826,16751.373271449163,1708.1646914541832,1603.0968420496806,1603.0968420496806,8.03171244622336,4.661086975317855,1.623585436542613,3.037501538775242,4.217793775518771,4.217793775518771,1.205083935862506,0.0,0.0,0.0002445720453068392,9.896174029966507e-05,0.00014561030500717415,0.000684209261039617,0.0989285934942776,0.087049519446312,0.01187907404796561,0.10903428099594586,0.0870516536815936,0.011871807602683294,0.4672904599013491,0.4672904599013491,0.06376804846693739,0.0,3.410605131648481e-13,3.410605131648481e-13,6.9100284035692425,3.410605131648481e-13,3.410605131648481e-13,6.249029020285491,21862.81305748981,18583.391098866337,0.85,0.9039892337707,0.6908550631355864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488137769916125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.77479260996,1486.0411335231715,0.4672904599013491,0.06376804846693739,6.113110376966115,4.217793775518771
