time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4859.0,-29.551251893466926,4.66108611576432,34.74660931198945,20.722680107597284,4.520459594797197,-26.12677344198195,-37.97586072525007,1.1162166928909372,-4.984885532130249,-4.984885532130591,39.468220516070716,41736.01556388281,12875.31581054102,12875.31581054102,54611.331374423826,76524.61112974607,76524.61112974607,12875.31581054102,89399.9269402871,89399.9269402871,89399.9269402871,111248.04407668854,92603.17048217915,57910.14931987798,38547.80129144574,21848.11713640144,0.0,60395.91842784718,18570.899565941225,1485.0411335231715,0.0,0.8889110660307196,3.3105815027634096,0.0014959713701933424,354864.9740620228,1531731.9265280005,4.316379576701437,1531731.9265280005,4.316379576701437,0.85,0.0989235526908211,4.698906859688992,1.229337020260282,1.0,0.0,4.698906859689065,1.2864959784807524,1.2868106366818788,3.65248468575706,16751.27795894683,1708.1549722837901,1603.0968420496806,1603.0968420496806,8.031527149712902,4.66108611576432,1.6232470527192424,3.0378390630450776,4.217227854109676,4.217227854109676,1.2049222440313359,0.0,0.0,0.00024457271986336583,9.896004339431404e-05,0.0001456126764690518,0.0006842204043181014,0.09892954281566302,0.08704669196644155,0.011882850849221478,0.10896150967730113,0.0870517246757263,0.011871828015094796,0.46727379323468243,0.46727379323468243,0.06378811951749204,0.0,3.410605131648481e-13,3.410605131648481e-13,6.775607091384245,3.410605131648481e-13,3.410605131648481e-13,6.238650326635877,21848.11713640144,18570.899565941225,0.85,0.9042222189180881,0.6910403326963778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488117297199548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.79660868405,1485.0411335231715,0.46727379323468243,0.06378811951749204,6.113110376966115,4.217227854109676
4860.0,-29.551251893466926,4.66108611576432,34.74660931198945,20.7225959742442,4.520459594797197,-26.12677344198195,-37.975811621267326,1.1162166928909372,-4.984885532130249,-4.984885532130591,39.468220516070716,41735.77640429221,12875.010004949716,12875.010004949716,54610.78640924193,76524.2136920863,76524.2136920863,12875.010004949716,89399.22369703601,89399.22369703601,89399.22369703601,111243.12004420134,92602.77304451937,57909.91016028739,38547.625426924424,21843.896347165326,0.0,60391.52177408975,18567.311895090526,1484.7550857299293,0.0,0.8889110660307196,3.3106025112456337,0.0014959713701933424,354864.9740620228,1531731.9265280005,4.316379576701437,1531731.9265280005,4.316379576701437,0.85,0.0989235526908211,4.698906859688992,1.229335962510668,1.0,0.0,4.698906859688552,1.2864959784807524,1.2868106366818788,3.65248468575706,16751.206065201986,1708.1476411620672,1603.0968420496806,1603.0968420496806,8.031336390437923,4.66108611576432,1.6229120858667319,3.038174029897588,4.216662739769888,4.216662739769888,1.2047607827913966,0.0,0.0,0.00024457271986336583,9.896058390995664e-05,0.0001456121359534092,0.0006842178644854406,0.098928147276868,0.08704358719527644,0.01188456008159156,0.10894121289334865,0.0870517246757263,0.011871828015094796,0.46725712656801577,0.46725712656801577,0.06379729481726559,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6660957284032065,3.410605131648481e-13,3.410605131648481e-13,6.2285451480290135,21843.896347165326,18567.311895090526,0.85,0.9042790246870717,0.691086682008375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488115709386271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.81209889811,1484.7550857299293,0.46725712656801577,0.06379729481726559,6.113110376966115,4.216662739769888
4861.0,-29.514849478414362,4.661672361324837,34.73359347804024,20.425155164580815,4.172043301083149,-26.04111406121567,-37.82295218026263,0.9559374133597983,-5.054940308354958,-5.054940308355309,39.17238032217297,41175.477679576106,12968.990493163588,12968.990493163588,54144.4681727397,76765.10721102978,76765.10721102978,12968.990493163588,89734.09770419337,89734.09770419337,89734.09770419337,111446.5555141389,91955.10374965641,57582.2847952166,38192.02106048868,21712.457809945543,0.0,59904.47887043422,18455.58913845371,1484.6485211954398,0.0,0.889619898958236,3.30096821102956,0.0014959713701933424,353897.15822622326,1519157.0496325784,4.2926511680590576,1519157.0496325784,4.2926511680590576,0.85,0.0991050901038653,4.698906859688992,1.2277555180946367,1.0,0.0,4.698906859689043,1.2872463240374552,1.2875623563263405,3.6503556249831384,16634.047135035416,1696.2007551034674,1603.0968420496806,1603.0968420496806,8.089960726628187,4.661672361324837,1.6009113188623187,3.0607610424625182,4.216097883296163,4.216097883296163,1.2045993952274752,0.0,0.0,0.000245497563966906,0.0001006564779821179,0.00014484108598478813,0.000680594772498724,0.09794972337685279,0.08618203007991157,0.011767693296941223,0.10870299559870136,0.08704418971161598,0.012060900392249314,0.4672404599013491,0.4672404599013491,0.06379917510579117,0.0,3.410605131648481e-13,3.410605131648481e-13,5.775419502572447,3.410605131648481e-13,3.410605131648481e-13,2.112961338493051,21712.457809945543,18455.58913845371,0.85,0.9038467439112075,0.6873522390309652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488115709386271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16545.827057168328,1484.6485211954398,0.4672404599013491,0.06379917510579117,6.113110376966115,4.216097883296163
4862.0,-29.51484633244908,4.660215108984407,34.73249539049071,20.423637166991853,4.345163981514115,-26.129706681306786,-37.90355270085854,0.958042605346472,-5.117187423383143,-5.117187423383552,39.43519791927921,41568.18483792888,13049.915228237014,13049.915228237014,54618.10006616589,75940.27081848065,75940.27081848065,13049.915228237014,88990.18604671767,88990.18604671767,88990.18604671767,110753.68624469406,91937.99097561734,57556.54510539418,38201.60652247018,21763.500197976395,0.0,59965.10672044658,18498.975168279936,1483.6485211954398,0.0,0.8883637705092433,3.3072480246585942,0.0014959713701933424,353038.9454145919,1530324.3918147858,4.334718341110063,1530324.3918147858,4.334718341110063,0.85,0.09894863943446455,4.698906859688992,1.2277081056358297,1.0,0.0,4.69890685968942,1.2872364376217722,1.2875524675865093,3.650383660961646,16630.951551665166,1695.8850934483403,1603.0968420496806,1603.0968420496806,8.140440980191633,4.660215108984407,1.5800718700127065,3.0801432389717007,4.215709877566526,4.215709877566526,1.2044885364475788,0.0,0.0,0.0002454976440327029,9.975894092018801e-05,0.00014573870311251487,0.0006848125917775736,0.09894788264219746,0.08706832814783569,0.011879554494361778,0.10868276135708647,0.08706873273594438,0.011879906698520161,0.46722379323468244,0.46722379323468244,0.06374775570939684,0.0,3.979039320256561e-13,3.979039320256561e-13,6.988894401239065,3.979039320256561e-13,3.979039320256561e-13,11.778673976729465,21763.500197976395,18498.975168279936,0.85,0.9108313659940924,0.6932062179379926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485942849519864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.57127715343,1483.6485211954398,0.46722379323468244,0.06374775570939684,6.113110376966115,4.215709877566526
4863.0,-29.514792181898894,4.66011421324071,34.732316936624855,20.42351587386804,4.345201337414845,-26.12971494209962,-37.903485366236396,0.9580443916915002,-5.117187065113626,-5.117187065113993,39.435275151281935,41568.13098905956,13049.229268128562,13049.229268128562,54617.36025718812,75939.52176989814,75939.52176989814,13049.229268128562,88988.7510380267,88988.7510380267,88988.7510380267,110737.58639239549,91937.40996647703,57556.19652215157,38201.348271472736,21748.835354368784,0.0,59950.18362584152,18486.510051213467,1482.6485211954398,0.0,0.888363494255986,3.307288125183773,0.0014959713701933424,353038.95034941746,1530327.682562583,4.334727601722001,1530327.682562583,4.334727601722001,0.85,0.09894857323415904,4.698906859688992,1.2277065379684795,1.0,0.0,4.6989068596887185,1.2872364263817035,1.287552458117781,3.6503836928365696,16630.846451099438,1695.8743761732537,1603.0968420496806,1603.0968420496806,8.140013083329476,4.66011421324071,1.5793995639710667,3.080714649269643,4.214706393712704,4.214706393712704,1.2042018267750583,0.0,0.0,0.00024549902218486776,9.97596876376314e-05,0.00014573933454723636,0.0006848155588305179,0.09895120236893665,0.08706546527233629,0.011885737096600367,0.10861079076558386,0.08706866653787167,0.011879906696287378,0.4672071265680158,0.4672071265680158,0.0637807546158022,0.0,3.410605131648481e-13,3.410605131648481e-13,7.935296124512263,3.410605131648481e-13,3.410605131648481e-13,11.755674955049415,21748.835354368784,18486.510051213467,0.85,0.9110457542225995,0.693377876012737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485942661764062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.587511861653,1482.6485211954398,0.4672071265680158,0.0637807546158022,6.113110376966115,4.214706393712704
4864.0,-29.468420728850088,4.658730354751236,34.73076801802208,20.393752573896222,4.322843336542699,-26.089179554287192,-37.85581908943129,0.943687096109372,-5.112715512512409,-5.112715512512724,39.41953528753133,41570.818606033674,13041.086902546918,13041.086902546918,54611.90550858059,75904.7118644707,75904.7118644707,13041.086902546918,88945.79876701761,88945.79876701761,88945.79876701761,110675.6581619605,91864.84684502854,57531.35474003812,38148.32456110047,21729.859394942894,0.0,59878.18395604336,18470.38048570146,1481.6485211954398,0.0,0.888442705570144,3.308134077273509,0.0014959713701933424,353100.54598721146,1529657.1394957076,4.33207242775294,1529657.1394957076,4.33207242775294,0.85,0.09890265546360402,4.698906859688992,1.2275257501518353,1.0,0.0,4.698906859688641,1.287301405911837,1.2876189762886394,3.650199431236234,16617.720280465936,1694.535879272324,1603.0968420496806,1603.0968420496806,8.134933935664735,4.658730354751236,1.5795020111672624,3.0792283435839733,4.214109648678329,4.214109648678329,1.2040313281938084,0.0,0.0,0.00024668181294982395,0.0001002895875243492,0.00014639222542547475,0.0006878834322569005,0.09890241835353636,0.0870082165759956,0.011894201777540754,0.10857497864815929,0.08700833501224813,0.011894320451355904,0.4671904599013491,0.4671904599013491,0.06386589470840588,0.0,3.410605131648481e-13,3.410605131648481e-13,8.526819777143658,3.410605131648481e-13,3.410605131648481e-13,10.915318949096843,21729.859394942894,18470.38048570146,0.85,0.9120501307900595,0.694256503112233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448593942998082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.604768466597,1481.6485211954398,0.4671904599013491,0.06386589470840588,6.113110376966115,4.214109648678329
4865.0,-29.43118615009148,4.65699121374322,34.729155824803954,20.373886974435322,4.312985612887905,-26.057170922338,-37.8167595952749,0.9380331772191781,-5.147980407388957,-5.147980407389327,39.42516925643753,41569.17639321507,13085.288792914595,13085.288792914595,54654.465186129666,75857.57725431619,75857.57725431619,13085.288792914595,88942.86604723078,88942.86604723078,88942.86604723078,110646.90336049674,91797.8853185565,57505.05791125225,38103.14156367139,21704.037313265955,0.0,59807.17887693734,18448.43171627606,1480.6485211954398,0.0,0.8882444610979494,3.305964825670928,0.0014959713701933424,352615.00102480396,1529897.1299428043,4.338718220995898,1529897.1299428043,4.338718220995898,0.8499999999999999,0.09898771716745461,4.698906859688992,1.2273523319652306,1.0,0.0,4.698906859689093,1.2873259876294563,1.2876447916445555,3.650129730031928,16605.607399917157,1693.3007092041785,1603.0968420496806,1603.0968420496806,8.16250674923922,4.65699121374322,1.566604466507111,3.090386747236109,4.213125708389406,4.213125708389406,1.203750202396973,0.0,0.0,0.00024763534781587404,0.00010072574393148163,0.00014690960388439241,0.0006903145454465641,0.09898004652429614,0.08705876519787936,0.011921281326416773,0.1084063558192608,0.08706505984505362,0.011922657322400982,0.46717379323468244,0.46717379323468244,0.06397184941483147,0.0,3.979039320256561e-13,3.979039320256561e-13,9.110237745893755,3.979039320256561e-13,3.979039320256561e-13,11.385400479737541,21704.037313265955,18448.43171627606,0.85,0.9138445620147008,0.6950532891502904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483172418755539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16547.549916836608,1480.6485211954398,0.46717379323468244,0.06397184941483147,6.113110376966115,4.213125708389406
4866.0,-29.393076554392678,4.655230594050018,34.72811270698492,20.380192924663447,4.314425814316657,-26.022116303698112,-37.78278889423234,0.9437544012073925,-5.150942014625002,-5.1509420146254215,39.42792619450702,41596.791188476695,13086.2889620986,13086.2889620986,54683.0801505753,75880.6963773124,75880.6963773124,13086.2889620986,88966.985339411,88966.985339411,88966.985339411,110656.39870345003,91800.81350922791,57518.27253767307,38091.71219061649,21689.41336403904,0.0,59781.12555465553,18436.001359433183,1479.6485211954398,0.0,0.8882195687669292,3.305517898639044,0.0014959713701933424,352574.24797931936,1530014.5777404213,4.339552836060125,1530014.5777404213,4.339552836060125,0.85,0.09901338082351815,4.698906859688992,1.227354576042853,1.0,0.0,4.698906859688918,1.2872970905010568,1.287617148278647,3.6502116678132386,16606.137089511998,1693.3547225109492,1603.0968420496806,1603.0968420496806,8.16313064740792,4.655230594050018,1.5638053231834181,3.0914252708665995,4.212032284776573,4.212032284776573,1.2034377956504494,0.0,0.0,0.00024861480561299653,0.00010110650050146535,0.00014750830511153117,0.0006931277867496706,0.0990130738471472,0.08706735769866132,0.01194571614848589,0.10831545947673667,0.08706751046840425,0.011945870355113913,0.4671571265680158,0.4671571265680158,0.06409435841659422,0.0,3.979039320256561e-13,3.979039320256561e-13,9.403348840648619,3.979039320256561e-13,3.979039320256561e-13,10.573012700342531,21689.41336403904,18436.001359433183,0.85,0.91472148848353,0.6958181332742954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480951338869275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.313568873444,1479.6485211954398,0.4671571265680158,0.06409435841659422,6.113110376966115,4.212032284776573
4867.0,-29.347758583638008,4.655230479252607,34.721861291244636,20.389480876643233,4.226469680327807,-25.92768577240419,-37.69396817134691,0.9508761982196811,-4.990712369774428,-4.9907123697748235,39.27667184325954,41393.631322821624,12871.865010696172,12871.865010696172,54265.496333517796,76340.15807433415,76340.15807433415,12871.865010696172,89212.02308503032,89212.02308503032,89212.02308503032,110900.18816137241,91811.2433156067,57547.11260277102,38071.2563475952,21688.165076342088,0.0,59759.42142393728,18434.940314890773,1478.6485211954398,0.0,0.8895680533501736,3.301072749645951,0.0014959713701933424,354784.39643835777,1523581.0844837464,4.294385829193201,1523581.0844837464,4.294385829193201,0.85,0.09828909974135353,4.698906859688992,1.227375585422851,1.0,0.0,4.698906859688191,1.2872612241322379,1.287582778349045,3.650313371986013,16608.02376990101,1693.5471103690875,1603.0968420496806,1603.0968420496806,8.029374566191848,4.655230479252607,1.6136630693939757,3.041567409858631,4.210929483192029,4.210929483192029,1.2031227094834367,0.0,0.0,0.0002497841706160062,0.00010210832888193744,0.00014767584173406878,0.0006939150257345618,0.0983050599888125,0.08642510888127361,0.011879951107538898,0.10826080657672907,0.08641628964777426,0.011872810093579263,0.4671404599013491,0.4671404599013491,0.06421288784958347,0.0,3.979039320256561e-13,3.979039320256561e-13,8.59819291805826,3.979039320256561e-13,3.979039320256561e-13,5.722057535919475,21688.165076342088,18434.940314890773,0.85,0.9080659591490149,0.6926712196420456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478678735122117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16549.095991568942,1478.6485211954398,0.4671404599013491,0.06421288784958347,6.113110376966115,4.210929483192029
4868.0,-29.38468852562381,4.652693495832831,34.72436625709559,20.4842593864538,4.499325037235302,-26.09319303374348,-37.87379743354393,1.0000991094318061,-5.203019121410932,-5.203019121411267,39.52851042467603,42082.76344669221,13151.470160862224,13151.470160862224,55234.23360755443,75498.94304678892,75498.94304678892,13151.470160862224,88650.41320765115,88650.41320765115,88650.41320765115,110319.2457911102,92026.24638988206,57628.928675548115,38219.24190481549,21668.83258345905,0.0,59888.07448827454,18418.507695940192,1477.6485211954398,0.0,0.8875929051622786,3.3149585299708395,0.0014959713701933424,351858.2474334047,1534304.2106556664,4.360574810587779,1534304.2106556664,4.360574810587779,0.85,0.09931219118149812,4.698906859688992,1.2279039887757972,1.0,0.0,4.698906859689436,1.2870320717951647,1.2873523417723574,3.650963299721748,16646.916350365173,1697.513049855473,1603.0968420496806,1603.0968420496806,8.203790199004494,4.652693495832831,1.544632422488446,3.108061073344385,4.210354832884893,4.210354832884893,1.202958523681398,0.0,0.0,0.00024883086559782683,0.00010008941991959744,0.00014874144567822938,0.0006989221994174896,0.09945910767614972,0.08743126680105075,0.012027840875098979,0.10840145140622522,0.08732151682108026,0.011990674360417848,0.46712379323468245,0.46712379323468245,0.06426180083589815,0.0,3.410605131648481e-13,3.410605131648481e-13,9.228624082968906,3.410605131648481e-13,3.410605131648481e-13,11.335353452003858,21668.83258345905,18418.507695940192,0.85,0.9222910250415334,0.702690206794536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447597715561961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16550.02409236458,1477.6485211954398,0.46712379323468245,0.06426180083589815,6.113110376966115,4.210354832884893
4869.0,-29.377615663024653,4.650602685021342,34.72444396471825,20.48961839117112,4.45272235148478,-26.050093485216724,-37.836350373085565,1.0000999919748956,-5.181320237474893,-5.18132023747527,39.45831975961023,41936.168628282925,13118.983863339787,13118.983863339787,55055.15249162271,75744.39047723489,75744.39047723489,13118.983863339787,88863.37434057468,88863.37434057468,88863.37434057468,110535.81428834362,92051.58455198717,57652.497925663185,38221.2073625822,21672.439947768948,0.0,59893.64731035115,18421.573955603606,1478.6485211954398,0.0,0.8879563760592196,3.3066545899334057,0.0014959713701933424,352156.44338983775,1531309.8201270367,4.348379388963428,1531309.8201270367,4.348379388963428,0.85,0.09909994150211324,4.698906859688992,1.2279713528649885,1.0,0.0,4.698906859689426,1.2870316905199104,1.287352195063673,3.6509643812972605,16651.49984998167,1697.9804367425847,1603.0968420496806,1603.0968420496806,8.183525485937686,4.650602685021342,1.5492320278423106,3.1013706571790314,4.209014893685349,4.209014893685349,1.2025756839100996,0.0,0.0,0.0002490131837438609,0.00010050676567606003,0.00014850641806780088,0.0006978178265666308,0.0991939373843965,0.08718469877754967,0.012009238606846826,0.10824739315911773,0.0871379541658691,0.011961987336244134,0.4671071265680158,0.4671071265680158,0.06434157617756651,0.0,3.979039320256561e-13,3.979039320256561e-13,9.603265628168288,3.979039320256561e-13,3.979039320256561e-13,11.151222679481862,21672.439947768948,18421.573955603606,0.85,0.9192152250528877,0.7001772393486426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478178619879205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.306003907343,1478.6485211954398,0.4671071265680158,0.06434157617756651,6.113110376966115,4.209014893685349
4870.0,-29.377614084241962,4.650380544860224,34.723575545336054,20.4884298023768,4.4194553079528305,-26.028363015095046,-37.815377943310864,1.0001000561117437,-5.016435086305819,-5.016435086306167,39.424062854267106,41833.98486439642,12898.018722245166,12898.018722245166,54732.003586641586,75895.90124245259,75895.90124245259,12898.018722245166,88793.91996469775,88793.91996469775,88793.91996469775,110523.16342208101,92045.9703494635,57652.94260338226,38214.4752734236,21729.243457383265,0.0,59943.71873080687,18469.856938775774,1479.6485211954398,0.0,0.8889110220425739,3.3288830333895394,0.0014959713701933424,354428.85614074557,1529849.9982297176,4.316381050029984,1529849.9982297176,4.316381050029984,0.85,0.09905144491277974,4.698906859688992,1.2279564613988625,1.0,0.0,4.698906859689017,1.287031690134601,1.2873521947306656,3.65096438239028,16650.484279278186,1697.8768773514082,1603.0968420496806,1603.0968420496806,8.045689058780793,4.650380544860224,1.6003702677590956,3.050010277101128,4.207805321583605,4.207805321583605,1.2022300918810298,0.0,0.0,0.00024901322445409097,0.00010074120413629769,0.00014827202031779328,0.0006967164133712245,0.09889349710188337,0.08690564241063736,0.011987854691246013,0.10916600644955973,0.08698499756833834,0.012066447344441395,0.4670904599013491,0.4670904599013491,0.06443094378736529,0.0,3.410605131648481e-13,3.410605131648481e-13,7.61098522209204,3.410605131648481e-13,3.410605131648481e-13,0.12692393644596223,21729.243457383265,18469.856938775774,0.85,0.9130565261129382,0.6978877145120576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477756943695868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.468207303893,1479.6485211954398,0.4670904599013491,0.06443094378736529,6.113110376966115,4.207805321583605
4871.0,-29.3677246713641,4.649414212678262,34.72262265807097,20.4883772059344,4.375761938219204,-25.9944379525948,-37.78331985287366,1.000100040257469,-5.086578903766963,-5.086578903767276,39.42117330764728,41727.900190430875,12989.963217434622,12989.963217434622,54717.8634078655,76102.05837283896,76102.05837283896,12989.963217434622,89092.02159027358,89092.02159027358,89092.02159027358,110796.26666007342,92045.7654919868,57660.38901741996,38205.97386062981,21704.245069799836,0.0,59910.21893042965,18448.60830932986,1479.1440465573894,0.0,0.8885685388696428,3.3083978689448434,0.0014959713701933424,353460.7465309162,1529726.9113832861,4.327855147698799,1529726.9113832861,4.327855147698799,0.8499999999999999,0.09895302677094645,4.698906859688992,1.2279558163089677,1.0,0.0,4.698906859689163,1.2870311624692743,1.2873519953075483,3.650965879236176,16650.447221966682,1697.8730985572731,1603.0968420496806,1603.0968420496806,8.103043357521663,4.649414212678262,1.5771876076169757,3.072226605061286,4.207155980443369,4.207155980443369,1.2020445658409626,0.0,0.0,0.00024926835154570625,0.00010110053910032703,0.00014816781244537922,0.0006962267502847045,0.09895286846435827,0.08696501661529764,0.011987851849060639,0.1084154473868285,0.08696497369162165,0.011988053079324795,0.46707379323468246,0.46707379323468246,0.06438464170765446,0.0,3.410605131648481e-13,3.410605131648481e-13,7.280171449515933,3.410605131648481e-13,3.410605131648481e-13,5.8238288523329516,21704.245069799836,18448.60830932986,0.85,0.9133310541129263,0.6965072225639357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477756849573216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16549.48898507674,1479.1440465573894,0.46707379323468246,0.06438464170765446,6.113110376966115,4.207155980443369
4872.0,-29.35453445013475,4.64842814259819,34.721699749570796,20.488881517108553,4.370792416368179,-25.980474336664983,-37.76950165685264,1.0010868337293928,-5.091234752321782,-5.091234752322206,39.41872402324987,41727.43435515402,12994.37980722032,12994.37980722032,54721.81416237434,76127.95996668217,76127.95996668217,12994.37980722032,89122.3397739025,89122.3397739025,89122.3397739025,110810.15307991781,92043.5446366983,57663.58607544748,38199.95395694535,21687.813306015323,0.0,59887.76726296067,18434.641310113024,1478.1440465573894,0.0,0.8885538923771993,3.3066689795245483,0.0014959713701933424,353396.56105464796,1529622.5843761698,4.328345979970175,1529622.5843761698,4.328345979970175,0.85,0.09894306827554887,4.698906859688992,1.2279488263698295,1.0,0.0,4.698906859689071,1.2870258252069502,1.2873470951707422,3.650981019695872,16650.045484487822,1697.8321327352178,1603.0968420496806,1603.0968420496806,8.105798393692812,4.64842814259819,1.5745182490275615,3.0739098935706286,4.206281771143244,4.206281771143244,1.2017947917552125,0.0,0.0,0.0002496090076257606,0.00010125579031702258,0.00014835321730873806,0.000697097950468961,0.09893607937232195,0.08695894574676534,0.011977133625556607,0.10828374940747706,0.08696382604363596,0.011979242231912903,0.4670571265680158,0.4670571265680158,0.0643292713318309,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0813407239329536,3.979039320256561e-13,3.979039320256561e-13,6.278509799680933,21687.813306015323,18434.641310113024,0.85,0.9137394273207217,0.6967605616675172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477167293020696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16549.707849178583,1478.1440465573894,0.4670571265680158,0.0643292713318309,6.113110376966115,4.206281771143244
4873.0,-29.354536315000907,4.648422054875845,34.72168397050915,19.81451465925204,4.3707948271413,-25.980474459222613,-37.38496679635716,1.000470244575217,-5.091234508409173,-5.091234508409561,39.41872755894107,39852.226116357364,12993.887327194938,12993.887327194938,52846.1134435523,72942.82092699729,72942.82092699729,12993.887327194938,85936.70825419223,85936.70825419223,85936.70825419223,107552.02410714829,88861.32921770605,55788.386064393446,36747.71461479178,21615.315852956068,0.0,58363.03046774785,18373.018475012657,1477.1440465573894,0.0,0.8885538808899418,3.4047645700977474,0.0014959713701933424,353396.5644169848,1529622.7349746828,4.328346364934743,1529622.7349746828,4.328346364934743,0.85,0.09894305641061718,4.698906859688992,1.219503377606161,1.0,0.0,4.698906859688597,1.287028719943895,1.287349990568248,3.6509728080456743,16074.40455630768,1639.1330940033224,1603.0968420496806,1603.0968420496806,8.105491188281094,4.648422054875845,1.5739841581863736,3.0744378966894716,4.205399997023553,4.205399997023553,1.2015428562924437,0.0,0.0,0.00024960895943266576,0.00010566550387880984,0.00014394345555385592,0.0006763768907093511,0.09892277856318174,0.08695585355132979,0.011966925011851948,0.11142066220569416,0.08696381595709425,0.011979240453522923,0.4670404599013491,0.4670404599013491,0.0642744327481197,0.0,3.979039320256561e-13,3.979039320256561e-13,6.917340666859502,3.979039320256561e-13,3.979039320256561e-13,6.26244113191899,21615.315852956068,18373.018475012657,0.85,0.9054724029924343,0.6828333929366504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476381030192562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16549.9931691215,1477.1440465573894,0.4670404599013491,0.0642744327481197,6.113110376966115,4.205399997023553
4874.0,-29.352646690044107,4.6474868738069315,34.72112293072595,20.485403411462926,4.386145900116523,-25.989160132497425,-37.775945209991164,1.000470921075373,-5.085616871429352,-5.085616871429693,39.426192526299374,41768.40872104444,12984.822533011224,12984.822533011224,54753.23125405567,76039.0226302504,76039.0226302504,12984.822533011224,89023.84516326162,89023.84516326162,89023.84516326162,110695.0028426084,92030.03440782662,57654.62151122811,38194.903218442785,21671.157679346776,0.0,59866.06089778956,18420.48402744476,1476.7792604764234,0.0,0.8885553350897323,3.3093749712055636,0.0014959713701933424,353474.0102384897,1529940.721273304,4.328297631390352,1529940.721273304,4.328297631390352,0.85,0.09891174254750615,4.698906859688992,1.2279134964337577,1.0,0.0,4.698906859688907,1.2870286157464914,1.2873499492031404,3.650973103627204,16647.601576812307,1697.5829235072433,1603.0968420496806,1603.0968420496806,8.099836636449954,4.6474868738069315,1.5747642911089423,3.072722582697989,4.204812207464976,4.204812207464976,1.2013749164185648,0.0,0.0,0.0002496577967567498,0.00010118336784968728,0.0001484744289070625,0.0006976675124798016,0.09893014058357363,0.08697053247262651,0.011959608110947121,0.10827247717556845,0.0869515940261166,0.011960148521389548,0.46702379323468246,0.46702379323468246,0.06422200010483757,0.0,3.410605131648481e-13,3.410605131648481e-13,6.862985971680871,3.410605131648481e-13,3.410605131648481e-13,6.656667314386652,21671.157679346776,18420.48402744476,0.85,0.9145955226206861,0.6976976285838552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476381141350605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16550.014647280343,1476.7792604764234,0.46702379323468246,0.06422200010483757,6.113110376966115,4.204812207464976
4875.0,-29.31830468675651,4.647125963419804,34.719656404630136,20.49992907503622,4.37510462492484,-25.9574457327579,-37.7489272627048,1.0078042987172906,-5.04005000998518,-5.040050009985542,39.400783234541656,41810.880730231605,12923.076582024858,12923.076582024858,54733.95731225646,76159.90405304616,76159.90405304616,12923.076582024858,89082.98063507103,89082.98063507103,89082.98063507103,110770.15551597498,92064.15596714501,57684.70910132598,38199.38540646559,21687.174880903953,0.0,59886.560287369546,18434.09864876836,1477.256891373236,0.0,0.888875914469131,3.310136743947045,0.0014959713701933424,354102.69607030455,1528858.562403612,4.317556966863839,1528858.562403612,4.317556966863839,0.85,0.09877809261809552,4.698906859688992,1.2279973833961417,1.0,0.0,4.698906859689509,1.2869923502585043,1.2873148189895571,3.651075982499176,16653.773932699896,1698.2123286443277,1603.0968420496806,1603.0968420496806,8.061319967109238,4.647125963419804,1.5883834427847674,3.058742520635037,4.203944131267313,4.203944131267313,1.2011268946478038,0.0,0.0,0.0002505469001496475,0.00010148735737817803,0.00014905954277146948,0.0007004169080309626,0.09877499945708257,0.08684095874057861,0.011934040716503955,0.1083715113145345,0.0868442676234205,0.011933824994675024,0.4670071265680158,0.4670071265680158,0.06417803469914894,0.0,3.410605131648481e-13,3.410605131648481e-13,6.571077545562844,3.410605131648481e-13,3.410605131648481e-13,5.495497481446762,21687.174880903953,18434.09864876836,0.85,0.913960612357965,0.6981680118143266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476268508360828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16550.074018223146,1477.256891373236,0.4670071265680158,0.06417803469914894,6.113110376966115,4.203944131267313
4876.0,-29.318306868649163,4.646191777853198,34.71889329209954,20.490530097764008,4.375374097406359,-25.94901125571044,-37.73698228234423,1.005692339034632,-5.0892790505033645,-5.089279050503738,39.4169690709631,41752.65042118531,12987.121364979466,12987.121364979466,54739.771786164776,76114.23863946153,76114.23863946153,12987.121364979466,89101.360004441,89101.360004441,89101.360004441,110768.30385222982,92029.73840429385,57666.326364663364,38181.56893292276,21666.943847788814,0.0,59848.51278071158,18416.902270620492,1476.6763747266632,0.0,0.888570056121888,3.3058291130091964,0.0014959713701933424,353423.5212237937,1529547.8356792098,4.327804302279798,1529547.8356792098,4.327804302279798,0.85,0.09887847716826081,4.698906859688992,1.2279076972184706,1.0,0.0,4.698906859688997,1.2870022647272457,1.2873247358696436,3.6510478563025925,16647.548031804847,1697.5774634360203,1603.0968420496806,1603.0968420496806,8.101270630896165,4.646191777853198,1.5717813132930933,3.0744104645601045,4.203247734756875,4.203247734756875,1.20092792421625,0.0,0.0,0.00025054684356862634,0.00010162202379845057,0.00014892481977017577,0.0006997838571960258,0.098877343891807,0.08693901511438112,0.011938328777425867,0.10815072429145031,0.08693958506569911,0.011938892102561695,0.46699045990134913,0.46699045990134913,0.06412639525406133,0.0,3.979039320256561e-13,3.979039320256561e-13,6.771306317779192,3.979039320256561e-13,3.979039320256561e-13,7.4776528840856145,21666.943847788814,18416.902270620492,0.85,0.9146387979052123,0.6976388966283831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474221809514227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16550.783581466003,1476.6763747266632,0.46699045990134913,0.06412639525406133,6.113110376966115,4.203247734756875
4877.0,-29.318269868671123,4.646059579503092,34.718670146282946,20.490366860199742,4.375439522176312,-25.94903589201744,-37.73690991858018,1.0056935639140203,-5.0892674349880735,-5.08926743498847,39.417064508922884,41752.485423007325,12986.451591439283,12986.451591439283,54738.93701444661,76113.15869893153,76113.15869893153,12986.451591439283,89099.61029037081,89099.61029037081,89099.61029037081,110764.6899488036,92028.96171749468,57665.870277550785,38181.21271104877,21665.079658432798,0.0,59846.29236948157,18415.317709667877,1476.548347869792,0.0,0.8885697714224453,3.3058707976139066,0.0014959713701933424,353423.68135336164,1529551.9005979926,4.327813842979891,1529551.9005979926,4.327813842979891,0.85,0.098878079262458,4.698906859688992,1.2279056097427383,1.0,0.0,4.698906859689991,1.2870022569924595,1.287324729367847,3.6510478782451137,16647.40753449366,1697.5631366974105,1603.0968420496806,1603.0968420496806,8.100852831096045,4.646059579503092,1.571171266632284,3.074888312870808,4.202377798716649,4.202377798716649,1.2006793710618997,0.0,0.0,0.0002505478030567318,0.00010162284012250917,0.00014892496293422263,0.0006997845299105476,0.09886933483151811,0.08693620093382338,0.011933133897694723,0.10814267664689034,0.08693924104029117,0.011938838222166816,0.46697379323468247,0.46697379323468247,0.06409827829520275,0.0,3.979039320256561e-13,3.979039320256561e-13,6.9084152932901475,3.979039320256561e-13,3.979039320256561e-13,7.457638975259556,21665.079658432798,18415.317709667877,0.85,0.9146587841481816,0.6976620233252557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474221939532155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.80626093253,1476.548347869792,0.46697379323468247,0.06409827829520275,6.113110376966115,4.202377798716649
4878.0,-29.318271654310234,4.646057313308452,34.71866505552678,20.490690890606515,4.375440472249561,-25.949058862295466,-37.7369623753242,1.0059434601237371,-5.089267266376055,-5.089267266376466,39.41706575053558,41752.73205005419,12986.10236726685,12986.10236726685,54738.83441732104,76114.68472647053,76114.68472647053,12986.10236726685,89100.78709373738,89100.78709373738,89100.78709373738,110763.89003104104,92029.31193465691,57666.016845086066,38181.438988412054,21663.102937303658,0.0,59844.54192571571,18413.63749670811,1476.412173643296,0.0,0.8885697678067563,3.305835453861615,0.0014959713701933424,353423.68367781944,1529551.9534811433,4.327813964147012,1529551.9534811433,4.327813964147012,0.8500000000000001,0.09887807369523204,4.698906859688992,1.2279063185723502,1.0,0.0,4.698906859688932,1.2870010839712853,1.2873235559931613,3.6510512059474154,16647.4708863746,1697.569596791422,1603.0968420496806,1603.0968420496806,8.100634987630027,4.646057313308452,1.570790981458317,3.075266331850135,4.201748238510788,4.201748238510788,1.200499496717368,0.0,0.0,0.0002505477567512344,0.00010162224836575851,0.00014892550838547586,0.000699787092935183,0.09886381703486043,0.0869331018485874,0.011930715186273033,0.10813154671190003,0.0869392362120536,0.011938837483178434,0.4669571265680158,0.4669571265680158,0.06408528354350872,0.0,3.979039320256561e-13,3.979039320256561e-13,7.015864371676059,3.979039320256561e-13,3.979039320256561e-13,7.446129579394949,21663.102937303658,18413.63749670811,0.85,0.9146838233847236,0.6976865509620132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474219734721632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16550.829725269803,1476.412173643296,0.4669571265680158,0.06408528354350872,6.113110376966115,4.201748238510788
4879.0,-29.318271654310234,4.646057313308452,34.71866505552678,20.49053310127931,4.375440472249561,-25.949058862295466,-37.736871745996154,1.0059434601237371,-5.089267266376055,-5.089267266376466,39.41706575053558,41752.29023488501,12985.777727568371,12985.777727568371,54738.06796245338,76113.93952261905,76113.93952261905,12985.777727568371,89099.71725018743,89099.71725018743,89099.71725018743,110760.76544366864,92028.56673080544,57665.57502991689,38181.10188987617,21661.048193481205,0.0,59842.150083357374,18411.890964459024,1476.2734206400592,0.0,0.8885697678067563,3.305867451698068,0.0014959713701933424,353423.68367781944,1529551.9534811433,4.327813964147012,1529551.9534811433,4.327813964147012,0.85,0.09887807369523204,4.698906859688992,1.2279042893415317,1.0,0.0,4.698906859688749,1.2870010839712853,1.2873235559931613,3.6510512059474154,16647.33608411257,1697.5558507862083,1603.0968420496806,1603.0968420496806,8.100432479777746,4.646057313308452,1.5704355604832951,3.075621752825157,4.201157654174577,4.201157654174577,1.2003307583355933,0.0,0.0,0.0002505477567512344,0.0001016232707437698,0.00014892448600746456,0.0006997822888761326,0.09886022925117639,0.08692999902619027,0.011930230224986132,0.10812243105303497,0.0869392362120536,0.011938837483178434,0.46694045990134914,0.46694045990134914,0.06408267859643778,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0997153553090016,3.979039320256561e-13,3.979039320256561e-13,7.435404035651345,21661.048193481205,18411.890964459024,0.85,0.9147075746143105,0.697707053919787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474219841126974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.852413835208,1476.2734206400592,0.46694045990134914,0.06408267859643778,6.113110376966115,4.201157654174577
4880.0,-29.281341507668362,4.645040392074896,34.71815557491478,20.5020397779532,4.377403675816753,-25.91523113191344,-37.7070865483023,1.0116090245169145,-5.09897387156559,-5.098973871565973,39.42246097324502,41794.42538239303,12997.044108250606,12997.044108250606,54791.469490643634,76159.14982515242,76159.14982515242,12997.044108250606,89156.19393340302,89156.19393340302,89156.19393340302,110814.76812548956,92056.31846327125,57693.085235938226,38181.37025259225,21658.574192086548,0.0,59839.9444446788,18409.788063273565,1476.1346296338925,0.0,0.8885014527932137,3.303166212419379,0.0014959713701933424,353289.8898837823,1529781.7615193352,4.330103423063054,1529781.7615193352,4.330103423063054,0.85,0.09888894452923996,4.698906859688992,1.2279727353574708,1.0,0.0,4.698906859688821,1.2869725036353519,1.2872962032385984,3.6511322863665243,16652.35618204179,1698.0677583111246,1603.0968420496806,1603.0968420496806,8.107460365047503,4.645040392074896,1.566317950757795,3.078722441317101,4.200567749696758,4.200567749696758,1.2001622141990738,0.0,0.0,0.00025150712317144054,0.00010195978896117318,0.00014954733421026735,0.0007027089945688275,0.09888849777069339,0.08695376978513729,0.011934727985556094,0.10801562186694656,0.08695399162957422,0.011934952899665747,0.46692379323468247,0.46692379323468247,0.06408702550803587,0.0,3.979039320256561e-13,3.979039320256561e-13,7.27599185791513,3.979039320256561e-13,3.979039320256561e-13,7.9632385677447814,21658.574192086548,18409.788063273565,0.85,0.9156336958383642,0.6984369014752578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474219841126974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16550.8751381134,1476.1346296338925,0.46692379323468247,0.06408702550803587,6.113110376966115,4.200567749696758
4881.0,-29.270309082942873,4.6451504686386444,34.71706102528124,20.496570167038612,4.409163297054724,-25.925335391420013,-37.713014719169564,1.0116090851505186,-4.998779553239331,-4.9987795532397294,39.40490534639984,41879.289555442665,12863.058297443748,12863.058297443748,54742.347852886414,75983.35078165923,75983.35078165923,12863.058297443748,88846.40907910297,88846.40907910297,88846.40907910297,110527.41333383374,92030.53326582212,57678.12597857273,38169.34143027709,21681.004254730768,0.0,59850.34568500786,18428.85361652115,1476.0748030378727,0.0,0.8890683849891506,3.3221586851501748,0.0014959713701933424,354672.8614323789,1529034.0800996688,4.311111016288431,1529034.0800996688,4.311111016288431,0.85,0.098768397257112,4.698906859688992,1.227904019546695,1.0,0.0,4.698906859689156,1.2869719091838794,1.2872959783453917,3.651133972822109,16647.691816799783,1697.5921254250723,1603.0968420496806,1603.0968420496806,8.023881003344348,4.6451504686386444,1.5975158427199414,3.047634625918703,4.1996710739801495,4.1996710739801495,1.1999060211371855,0.0,0.0,0.0002517943777210174,0.00010189272954293647,0.00014990164817808092,0.0007043738829026704,0.09870920491004748,0.08679319641184216,0.011916008498205318,0.10870160050697673,0.08680937160244817,0.011959025654663835,0.4669071265680158,0.4669071265680158,0.06410259695537598,0.0,3.979039320256561e-13,3.979039320256561e-13,6.303472757986469,3.979039320256561e-13,3.979039320256561e-13,2.646292981776355,21681.004254730768,18428.85361652115,0.85,0.9146538290855525,0.6997334614548963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472019510540892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16551.637696329315,1476.0748030378727,0.4669071265680158,0.06410259695537598,6.113110376966115,4.1996710739801495
4882.0,-29.270309292492186,4.644964879305659,34.715681061337676,20.489108631759905,4.374825190454129,-25.90686320894546,-37.69323213547466,1.0088001020166886,-5.024870831121234,-5.024870831121559,39.394005052361315,41782.85649643999,12897.306120825435,12897.306120825435,54680.16261726543,76110.29313654383,76110.29313654383,12897.306120825435,89007.59925736926,89007.59925736926,89007.59925736926,110694.73936130722,92008.55861546537,57668.94092996012,38155.1307616725,21687.140103937956,0.0,59842.27086561046,18434.069088347263,1477.0748030378727,0.0,0.8889764989170947,3.3120017694449166,0.0014959713701933424,354312.31788378244,1528569.9835285817,4.314188094442616,1528569.9835285817,4.314188094442616,0.8500000000000001,0.0986887307495342,4.698906859688992,1.2278480840986599,1.0,0.0,4.698906859689199,1.2869850952843476,1.2873091677591928,3.6510965642930087,16643.716753373123,1697.186781762694,1603.0968420496806,1603.0968420496806,8.04524454326493,4.644964879305659,1.5888095928318915,3.0561552864737678,4.199112681063672,4.199112681063672,1.1997464803039062,0.0,0.0,0.00025179437226205084,0.00010211666896583521,0.00014967770329621561,0.0007033215867610812,0.09868903408155817,0.08678244525923355,0.011906588822324624,0.10843147402230968,0.08678229416722431,0.011906436582309882,0.4668904599013491,0.4668904599013491,0.06405757194909102,0.0,3.410605131648481e-13,3.410605131648481e-13,6.173300894706188,3.410605131648481e-13,3.410605131648481e-13,5.602911087627888,21687.140103937956,18434.069088347263,0.85,0.9137380956023924,0.6982164261492178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471362312495522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16551.882667854392,1477.0748030378727,0.4668904599013491,0.06405757194909102,6.113110376966115,4.199112681063672
4883.0,-29.262671055242873,4.644202395256498,34.71491762279378,20.48905697828161,4.373704882489246,-25.904885448051356,-37.69106894088907,1.0088247337422371,-5.0775785889107965,-5.077578588911171,39.40811741090718,41811.06257831865,12966.23323125159,12966.23323125159,54777.295809570234,76115.36847152871,76115.36847152871,12966.23323125159,89081.6017027803,89081.6017027803,89081.6017027803,110741.4503414819,92008.23207438766,57670.417534128836,38153.12726695425,21659.848638701602,0.0,59812.975905655854,18410.87134289636,1476.0748030378727,0.0,0.8886608014313777,3.3056052001138205,0.0014959713701933424,353584.85070947855,1529170.8589432104,4.324763506906145,1529170.8589432104,4.324763506906145,0.85,0.09878858151368906,4.698906859688992,1.227847096133046,1.0,0.0,4.698906859689635,1.2869845679174745,1.2873088964549533,3.651098060400597,16643.657684333375,1697.1807583969426,1603.0968420496806,1603.0968420496806,8.088240766960325,4.644202395256498,1.571240312528241,3.0729620827282567,4.198465279062619,4.198465279062619,1.1995615083036053,0.0,0.0,0.0002519934283329786,0.0001021411839466738,0.00014985224438630483,0.000704141739086599,0.09878956105620777,0.0868775138188487,0.011912047237359068,0.10811038290507369,0.08687677777299503,0.01191180374069403,0.4668737932346824,0.4668737932346824,0.0640145238328627,0.0,3.979039320256561e-13,3.979039320256561e-13,6.5060450055268575,3.979039320256561e-13,3.979039320256561e-13,7.73888473778635,21659.848638701602,18410.87134289636,0.85,0.9158095710865733,0.6990299670805217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471362324977766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.90698668699,1476.0748030378727,0.4668737932346824,0.0640145238328627,6.113110376966115,4.198465279062619
4884.0,-29.2496758815988,4.643333922646586,34.71418011900903,20.487868424411886,4.370170443051061,-25.886819016120803,-37.67306087594477,1.0088244360373873,-5.089006664987721,-5.089006664988111,39.409616706920396,41789.20774385053,12979.86468547253,12979.86468547253,54769.07242932306,76126.49630808219,76126.49630808219,12979.86468547253,89106.36099355473,89106.36099355473,89106.36099355473,110754.92844994468,92002.67755694738,57672.525021786,38144.61392795709,21648.567456389952,0.0,59793.181384347045,18401.282337931458,1475.5174498314386,0.0,0.8885978669335617,3.30388208370598,0.0014959713701933424,353427.2763003401,1529234.7063988606,4.326872341056459,1529234.7063988606,4.326872341056459,0.85,0.09880653771560224,4.698906859688992,1.2278321398282426,1.0,0.0,4.698906859688807,1.286983868123687,1.2873086327866474,3.6511000456746974,16642.652910251825,1697.078299954809,1603.0968420496806,1603.0968420496806,8.096743967679952,4.643333922646586,1.56653901907141,3.076794903575176,4.197643537839965,4.197643537839965,1.199326725097133,0.0,0.0,0.000252332421798304,0.00010234547626122991,0.00014998694553707408,0.0007047746872479566,0.09880255913145071,0.0868907752403545,0.01191178389109621,0.10800557837188614,0.0868950638636245,0.011911473851977737,0.46685712656801576,0.46685712656801576,0.06400105401653297,0.0,3.979039320256561e-13,3.979039320256561e-13,6.850695888063342,3.979039320256561e-13,3.979039320256561e-13,8.211738763745927,21648.567456389952,18401.282337931458,0.85,0.9159752192690784,0.698895873682184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470907350882591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.08432906347,1475.5174498314386,0.46685712656801576,0.06400105401653297,6.113110376966115,4.197643537839965
