time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4885.0,-29.249562303001188,4.641097795613353,34.71372144090408,20.486496621184074,4.354790665907711,-25.87872763591794,-37.66448880834503,1.009206990437119,-5.2059005843876776,-5.2059005843880675,39.41503129683808,41747.99420930302,13132.305709796176,13132.305709796176,54880.2999190992,76192.65867189688,76192.65867189688,13132.305709796176,89324.96438169305,89324.96438169305,89324.96438169305,110935.55159475691,91994.39196432682,57668.99202282629,38139.33326833392,21610.587213063856,0.0,59749.92048139777,18368.999131104276,1475.2361101301449,0.0,0.887988214734595,3.283648604002951,0.0014959713701933424,351818.66396715527,1529465.3032584519,4.347311441672799,1529465.3032584519,4.347311441672799,0.8499999999999999,0.0988470840019179,4.698906859688992,1.2278097540000452,1.0,0.0,4.698906859689492,1.2869820661686662,1.2873068341925922,3.6511051577257754,16641.15410341488,1696.9254641916332,1603.0968420496806,1603.0968420496806,8.191835555614672,4.641097795613353,1.5275335329011641,3.113564262712189,4.196788552594735,4.196788552594735,1.1990824435984957,0.0,0.0,0.0002523353864722619,0.00010244285453255547,0.00014989253193970647,0.000704331046547638,0.09895607625250527,0.08702358379132781,0.011932492461177467,0.10725003518358557,0.08695672710900802,0.011890356892909877,0.4668404599013491,0.4668404599013491,0.06401219101368008,0.0,3.979039320256561e-13,3.979039320256561e-13,8.348027858374508,3.979039320256561e-13,3.979039320256561e-13,14.187151314585549,21610.587213063856,18368.999131104276,0.85,0.9184999658064038,0.6987121300404178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470133351681067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16552.369243340294,1475.2361101301449,0.4668404599013491,0.06401219101368008,6.113110376966115,4.196788552594735
4886.0,-29.24956441615555,4.642212798321661,34.71496186929754,20.934745645523094,4.653456151272346,-25.860057196252207,-37.74804063197223,1.2620836477078536,-4.9112419120433515,-4.911241912043714,39.463128851129994,42155.26070053772,12740.139427440248,12740.139427440248,54895.40012797797,76899.16591951158,76899.16591951158,12740.139427440248,89639.30534695182,89639.30534695182,89639.30534695182,111360.76136314424,92917.16725782759,58164.45200216543,38614.128061846845,21721.456016192416,0.0,60335.58407803926,18463.237613763555,1474.4775391923904,0.0,0.8892986196781463,3.3093334487024313,0.0014959713701933424,355884.6083188332,1531514.8387595234,4.303402852947929,1531514.8387595234,4.303402852947929,0.8500000000000001,0.0987943370281396,4.698906859688992,1.2300383395748216,1.0,0.0,4.698906859689003,1.2857960845338403,1.2861205532061257,3.6544728329862353,16808.077820546736,1713.9469462606228,1603.0968420496806,1603.0968420496806,7.947205117783786,4.642212798321661,1.62071438416511,3.021498414156551,4.195519544144121,4.195519544144121,1.198719869755463,0.0,0.0,0.0002523353313135695,0.00010149734749064861,0.00015083798382292088,0.0007087736368871801,0.09880233030313754,0.08687147737872707,0.011930852924410467,0.10819279496892673,0.08686804502046934,0.011926292007670257,0.4668237932346824,0.4668237932346824,0.06411317254818868,0.0,3.410605131648481e-13,3.410605131648481e-13,6.516082490921747,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21721.456016192416,18463.237613763555,0.85,0.9098345688835158,0.698679914095358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470126587228918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.396529502148,1474.4775391923904,0.4668237932346824,0.06411317254818868,6.113110376966115,4.195519544144121
4887.0,-29.24956441615555,4.642212798321661,34.71496186929754,20.93462994033473,4.653456151272346,-25.860057196252207,-37.74797263378275,1.2620836477078536,-4.9112419120433515,-4.911241912043714,39.463128851129994,42154.92936329588,12739.997841934706,12739.997841934706,54894.92720523059,76898.61943487948,76898.61943487948,12739.997841934706,89638.61727681418,89638.61727681418,89638.61727681418,111374.7929121175,92916.6207731955,58164.12066492358,38613.88900919101,21736.17563530332,0.0,60350.06464449433,18475.74929000782,1475.4775391923904,0.0,0.8892986196781463,3.3093539633864437,0.0014959713701933424,355884.6083188332,1531514.8387595234,4.303402852947929,1531514.8387595234,4.303402852947929,0.85,0.0987943370281396,4.698906859688992,1.230036885100417,1.0,0.0,4.69890685968904,1.2857960845338403,1.2861205532061257,3.6544728329862353,16807.978965227583,1713.9368658234548,1603.0968420496806,1603.0968420496806,7.947116797788493,4.642212798321661,1.6205594041763565,3.0216533941453045,4.1952577329538165,4.1952577329538165,1.1986450665582333,0.0,0.0,0.0002523353313135695,0.00010149811369780628,0.0001508372176157632,0.000708770036551111,0.09879399578572626,0.0868683758702408,0.011925619915485464,0.1082668431534179,0.08686804502046934,0.011926292007670257,0.46680712656801576,0.46680712656801576,0.06408505177540902,0.0,3.410605131648481e-13,3.410605131648481e-13,5.17539227197318,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21736.17563530332,18475.74929000782,0.85,0.9096084242593864,0.6985067805911891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470126713082958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.421501758523,1475.4775391923904,0.46680712656801576,0.06408505177540902,6.113110376966115,4.1952577329538165
4888.0,-29.24956441615555,4.642212798321661,34.71496186929754,19.8641077260487,4.653456151272346,-25.860057196252207,-37.1372469124384,1.2620836477078536,-4.9112419120433515,-4.911241912043714,39.463128851129994,39175.38111573238,12739.675303046668,12739.675303046668,51915.056418779044,71842.36973736221,71842.36973736221,12739.675303046668,84582.04504040888,84582.04504040888,84582.04504040888,106240.41695753293,87860.37107567822,55184.57241736009,36306.44295368681,21658.37191712406,0.0,57964.81487081087,18409.61612955545,1476.4775391923904,0.0,0.8892986196781463,3.46731162074131,0.0014959713701933424,355884.6083188332,1531514.8387595234,4.303402852947929,1531514.8387595234,4.303402852947929,0.8499999999999999,0.0987943370281396,4.698906859688992,1.216632859450765,1.0,0.0,4.698906859689149,1.2857960845338403,1.2861205532061257,3.6544728329862353,15893.338098484772,1620.669453736472,1603.0968420496806,1603.0968420496806,7.946915600406294,4.642212798321661,1.6202063568570013,3.0220064414646597,4.194661420951019,4.194661420951019,1.198474691700291,0.0,0.0,0.0002523353313135695,0.0001085994995719452,0.00014373583174162428,0.0006754012857538211,0.09877176024579525,0.08686527436175451,0.011906485884040736,0.11351137116122334,0.08686804502046934,0.011926292007670257,0.4667904599013491,0.4667904599013491,0.06398223067222969,0.0,3.410605131648481e-13,3.410605131648481e-13,4.106279865010379,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21658.37191712406,18409.61612955545,0.85,0.8956305050656121,0.6758476017398579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470126713082958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.44651627798,1476.4775391923904,0.4667904599013491,0.06398223067222969,6.113110376966115,4.194661420951019
4889.0,-29.245344176787746,4.642429723086546,34.71547025859067,20.934424828179203,4.653573331039813,-25.859818739208624,-37.74748480701817,1.2620836124180863,-4.911239415369721,-4.911239415370147,39.46308486928725,42173.965150373435,12739.638619529585,12739.638619529585,54913.60376990302,76897.11291519136,76897.11291519136,12739.638619529585,89636.75153472094,89636.75153472094,89636.75153472094,111402.35128817058,92915.67114513161,58164.35310969311,38612.57559493166,21765.599753449635,0.0,60378.17534838129,18500.75979043219,1477.4775391923904,0.0,0.8892987895829121,3.309395299822964,0.0014959713701933424,355884.6429255045,1531512.9636549668,4.303397165624679,1531512.9636549668,4.303397165624679,0.85,0.09879377343548332,4.698906859688992,1.2300342948501934,1.0,0.0,4.698906859689972,1.285795857005516,1.286120467298161,3.6544734796643805,16807.807184028592,1713.9193490160853,1603.0968420496806,1603.0968420496806,7.946892717498586,4.642429723086546,1.6200023158868087,3.0224274071997375,4.194065108948222,4.194065108948222,1.1983043168423493,0.0,0.0,0.0002524455124126393,0.0001015036107119866,0.0001509419017006527,0.0007092619373156986,0.09874114313975743,0.08686203175306303,0.011879111386694398,0.10841497302428527,0.08686767205612442,0.011926101379358902,0.46677379323468243,0.46677379323468243,0.06383523123184513,0.0,3.979039320256561e-13,3.979039320256561e-13,3.255700196594887,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21765.599753449635,18500.75979043219,0.85,0.909494257702427,0.6984968476942239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470126713082958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.471530797444,1477.4775391923904,0.46677379323468243,0.06383523123184513,6.113110376966115,4.194065108948222
4890.0,-29.239575533723695,4.6429031588283625,34.71626146173745,20.933951495122187,4.654028057729518,-25.85741534096634,-37.74477354073895,1.2620835770773242,-4.911251953257988,-4.911251953258305,39.463091481883,42190.021295115366,12739.9993521844,12739.9993521844,54930.02064729977,76892.75101642976,76892.75101642976,12739.9993521844,89632.75036861416,89632.75036861416,89632.75036861416,111413.03456088176,92913.46162842319,58164.519109168825,38609.936132504845,21780.28419226761,0.0,60390.220324772454,18513.241563427466,1478.4775391923904,0.0,0.8892987031374189,3.3094710948071784,0.0014959713701933424,355884.4691364621,1531513.2455736585,4.303400059265884,1531513.2455736585,4.303400059265884,0.8499999999999999,0.09879222733671128,4.698906859688992,1.230028440137394,1.0,0.0,4.698906859689151,1.285795545788728,1.2861203497542129,3.6544743642011963,16807.407497621043,1713.8785923450969,1603.0968420496806,1603.0968420496806,7.947117739871129,4.6429031588283625,1.6200075396011648,3.0228956192271976,4.193534235916165,4.193534235916165,1.19815263883319,0.0,0.0,0.0002525961905848936,0.00010153416728511772,0.00015106202329977586,0.0007098263775218151,0.09870648230191688,0.08685896391866282,0.011847518383254051,0.10849082560764063,0.08686693869075958,0.0119252886459517,0.46675712656801577,0.46675712656801577,0.06366543403289696,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5855681653729334,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21780.28419226761,18513.241563427466,0.85,0.9095847034816517,0.6986234040581691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44698753706315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.581090778905,1478.4775391923904,0.46675712656801577,0.06366543403289696,6.113110376966115,4.193534235916165
4891.0,-29.190284350774984,4.6445475393412625,34.71624576543061,20.951005455013387,4.640842103182419,-25.795683154029735,-37.68854158753527,1.2728522193811052,-4.876400525500571,-4.876400525500917,39.435808359646565,42166.080505596066,12695.474947520359,12695.474947520359,54861.55545311642,77035.76296287001,77035.76296287001,12695.474947520359,89731.23791039037,89731.23791039037,89731.23791039037,111532.5450162364,92943.37007993425,58199.377522507406,38604.436174918716,21801.30710584604,0.0,60405.74328076476,18531.111039969135,1479.4775391923904,0.0,0.8895706073334005,3.3059512097111163,0.0014959713701933424,356367.8058394529,1530350.4019724606,4.294300374209162,1530350.4019724606,4.294300374209162,0.85,0.09859343767226716,4.698906859688992,1.230097736199387,1.0,0.0,4.698906859687735,1.2857424222750418,1.286068872644192,3.654625357522673,16812.817731222924,1714.4302826370804,1603.0968420496806,1603.0968420496806,7.91934374425455,4.6445475393412625,1.6318909597104225,3.01265657963084,4.193081105236757,4.193081105236757,1.1980231729247879,0.0,0.0,0.0002538870686992897,0.00010216983274027029,0.0001517172359590194,0.0007129051607808897,0.09853215724288861,0.08673424204125961,0.011797915201628999,0.10848189739644731,0.08678263648881891,0.01181080118344825,0.4667404599013491,0.4667404599013491,0.06348777873064201,0.0,3.410605131648481e-13,3.410605131648481e-13,2.532265609369176,3.410605131648481e-13,3.410605131648481e-13,2.382840734646379,21801.30710584604,18531.111039969135,0.85,0.9082175381589288,0.6980475401090409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469531824201698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.7218111224,1479.4775391923904,0.4667404599013491,0.06348777873064201,6.113110376966115,4.193081105236757
4892.0,-29.190284350774984,4.6445475393412625,34.71624576543061,20.94636677009987,4.640842103182419,-25.795683154029735,-37.68590547898782,1.2728522193811052,-4.876400525500571,-4.876400525500917,39.435808359646565,42153.22992434241,12695.421481084084,12695.421481084084,54848.6514054265,77013.85383425564,77013.85383425564,12695.421481084084,89709.27531533972,89709.27531533972,89709.27531533972,111524.93496297585,92921.46095131988,58186.526941253745,38594.371122295706,21815.659647636134,0.0,60410.03076993184,18543.310700490714,1480.4775391923904,0.0,0.8895706073334005,3.3066053578223884,0.0014959713701933424,356367.8058394529,1530350.4019724606,4.294300374209162,1530350.4019724606,4.294300374209162,0.85,0.09859343767226716,4.698906859688992,1.2300395143637437,1.0,0.0,4.698906859688429,1.2857424222750418,1.286068872644192,3.654625357522673,16808.85452022975,1714.0261475865614,1603.0968420496806,1603.0968420496806,7.919310392285488,4.6445475393412625,1.631832439602678,3.0127150997385845,4.192981998622862,4.192981998622862,1.1979948567493892,0.0,0.0,0.0002538870686992897,0.00010219972223596009,0.0001516873464633296,0.0007127647128245603,0.09850174914438958,0.08673114487950724,0.011770604264882342,0.1085767016671582,0.08678263648881891,0.01181080118344825,0.46672379323468244,0.46672379323468244,0.06334081117921742,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5020230896107023,3.410605131648481e-13,3.410605131648481e-13,2.381095830401705,21815.659647636134,18543.310700490714,0.85,0.9079394714151772,0.6977852748474933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446659696427238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.734625303012,1480.4775391923904,0.46672379323468244,0.06334081117921742,6.113110376966115,4.192981998622862
4893.0,-29.190284433902747,4.646111278404868,34.71754424937436,20.95064161056655,4.666402507288912,-25.807900390360214,-37.69807816771788,1.2755694229139054,-4.869223249197319,-4.869223249197733,39.46617643054555,42212.56883207245,12687.616819566121,12687.616819566121,54900.185651638574,76913.31838237536,76913.31838237536,12687.616819566121,89600.93520194148,89600.93520194148,89600.93520194148,111443.59613626526,92928.81794340216,58188.16209090851,38600.72872499294,21842.660934323772,0.0,60443.389659316716,18566.261794175207,1481.4775391923904,0.0,0.8894979497887675,3.309475386470889,0.0014959713701933424,356467.407757829,1531644.7722865285,4.296731591593564,1531644.7722865285,4.296731591593564,0.85,0.09856296804818912,4.698906859688992,1.2300565592432395,1.0,0.0,4.698906859689898,1.285729691600484,1.2860561387345064,3.6546615438582313,16810.185349602765,1714.1618544153982,1603.0968420496806,1603.0968420496806,7.914441901927795,4.646111278404868,1.6348228202635564,3.011288458141312,4.192389577855098,4.192389577855098,1.1978255936728852,0.0,0.0,0.0002538870665171568,0.00010206176973510375,0.00015182529678205305,0.0007134129285235061,0.09857637628382329,0.08681631131789216,0.011760064965931134,0.10873546350895423,0.08680547242869953,0.011757495619489595,0.4667071265680158,0.4667071265680158,0.06321975726895196,0.0,3.979039320256561e-13,3.979039320256561e-13,2.8110210797456716,3.979039320256561e-13,3.979039320256561e-13,4.064613487708641,21842.660934323772,18566.261794175207,0.85,0.9082909803880644,0.6983818920480716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446659696427238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16553.761615824653,1481.4775391923904,0.4667071265680158,0.06321975726895196,6.113110376966115,4.192389577855098
4894.0,-29.19026003002316,4.6457404035937495,34.72015309094685,20.950515218451642,4.664370703486053,-25.80761636471944,-37.6977420534007,1.275570491257555,-5.039597757257411,-5.039597757257813,39.52177589452898,42211.05421050822,12914.231081694466,12914.231081694466,55125.28529220269,76922.31798215918,76922.31798215918,12914.231081694466,89836.54906385364,89836.54906385364,89836.54906385364,111655.82320484168,92928.21595035505,58187.873727410646,38600.380247716006,21819.274140988044,0.0,60419.654388704046,18546.383019839835,1482.4775391923904,0.0,0.8884434518735795,3.290354979219228,0.0014959713701933424,354108.9401945649,1534016.7183283274,4.332047413108133,1534016.7183283274,4.332047413108133,0.85,0.09893945608602137,4.698906859688992,1.2300550415785985,1.0,0.0,4.698906859689222,1.2857296852713385,1.2860561332274496,3.6546615618487035,16810.07645319232,1714.1507500718717,1603.0968420496806,1603.0968420496806,8.055802209168252,4.6457404035937495,1.580578905562037,3.0651614980317126,4.192268885038188,4.192268885038188,1.1977911100109109,0.0,0.0,0.0002538877071281926,0.00010206557659226034,0.00015182213053593224,0.0007133980506278895,0.09895516357901227,0.08716265816576044,0.011792505413251823,0.1080519723872818,0.08715464201568049,0.011784814070340877,0.4666904599013491,0.4666904599013491,0.06313999470086754,0.0,3.979039320256561e-13,3.979039320256561e-13,4.460124895801016,3.979039320256561e-13,3.979039320256561e-13,10.848973884941358,21819.274140988044,18546.383019839835,0.85,0.9123733965368199,0.6986311761889179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446659696922096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16553.78860468097,1482.4775391923904,0.4666904599013491,0.06313999470086754,6.113110376966115,4.192268885038188
4895.0,-29.183264922325844,4.646623245966416,34.721587655494055,20.955029711499833,4.66342019595888,-25.7986441313335,-37.6899536588229,1.2784198011396422,-4.930139407735226,-4.930139407735621,39.48204568605989,42208.59488399352,12769.077779326197,12769.077779326197,54977.67266331972,76948.15627535898,76948.15627535898,12769.077779326197,89717.23405468518,89717.23405468518,89717.23405468518,111575.03393596408,92936.11247355222,58194.75814610118,38601.50480827893,21857.79988127891,0.0,60459.30468955784,18579.12989908707,1483.4775391923904,0.0,0.8891362101417536,3.3015380105347236,0.0014959713701933424,355622.74366175936,1532321.492575111,4.30883997124924,1532321.492575111,4.30883997124924,0.85,0.09869020357390426,4.698906859688992,1.230073415650986,1.0,0.0,4.69890685968812,1.2857159563475475,1.2860426369976736,3.6547005864636013,16811.50488004095,1714.2964090735318,1603.0968420496806,1603.0968420496806,7.9652566485003895,4.646623245966416,1.6154061728649767,3.0312170731014394,4.191567189934175,4.191567189934175,1.1975906256954787,0.0,0.0,0.0002540713927276748,0.00010215382530265461,0.00015191756742502017,0.0007138464996806922,0.09868940545212285,0.08692249504259252,0.011766910409530327,0.10857694200112801,0.08692290083868377,0.011767302735220484,0.46667379323468244,0.46667379323468244,0.06317477095862718,0.0,3.979039320256561e-13,3.979039320256561e-13,4.82066306045283,3.979039320256561e-13,3.979039320256561e-13,6.476448145093343,21857.79988127891,18579.12989908707,0.85,0.9093335251805357,0.6981323238949444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466595516463367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16553.816084090893,1483.4775391923904,0.46667379323468244,0.06317477095862718,6.113110376966115,4.191567189934175
4896.0,-29.176639286813764,4.647527654213997,34.72303574918082,20.95467421403157,4.664356614907433,-25.79375159952094,-37.684809091128386,1.2786462808508585,-4.927626454150641,-4.92762645415098,39.48454438121072,42217.149205983515,12766.757075362822,12766.757075362822,54983.90628134634,76942.07900149157,76942.07900149157,12766.757075362822,89708.8360768544,89708.8360768544,89708.8360768544,111582.82155246982,92933.39352008843,58195.131859854715,38598.068511370795,21873.985475615424,0.0,60472.05398698622,18592.88765427311,1484.4775391923904,0.0,0.8891398574350333,3.3023525637039786,0.0014959713701933424,355657.55721447046,1532428.0662275671,4.308717852727854,1532428.0662275671,4.308717852727854,0.85,0.09870071903364035,4.698906859688992,1.2300659070024267,1.0,0.0,4.698906859689094,1.2857145355219026,1.2860414396609972,3.6547046252235083,16811.01304002087,1714.246255349265,1603.0968420496806,1603.0968420496806,7.963809010464745,4.647527654213997,1.6166271255820241,3.030900528631973,4.191243081389253,4.191243081389253,1.1974980232540722,0.0,0.0,0.00025424548916898326,0.000102212155999076,0.00015203333316990726,0.0007143904721334591,0.09870150888045219,0.08692469142969937,0.01177681745075282,0.10867738470929818,0.08692383972423945,0.011776879309400893,0.4666571265680158,0.4666571265680158,0.06322410469675431,0.0,3.410605131648481e-13,3.410605131648481e-13,5.066385459309629,3.410605131648481e-13,3.410605131648481e-13,6.056661005653552,21873.985475615424,18592.88765427311,0.85,0.909244893404465,0.6981265960482966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44661791106807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16553.98321074743,1484.4775391923904,0.4666571265680158,0.06322410469675431,6.113110376966115,4.191243081389253
4897.0,-29.15129975242641,4.647683707938699,34.723480768348985,19.87975981263446,4.6648547989558695,-25.792047514313865,-37.06225985717026,1.2897068822773787,-4.927591269115965,-4.927591269116361,39.48413894439396,39307.86043799395,12766.74657134972,12766.74657134972,52074.60700934367,71862.80216167495,71862.80216167495,12766.74657134972,84629.54873302467,84629.54873302467,84629.54873302467,106424.71648081424,87804.24816770323,55174.22822290603,36255.57771644134,21795.167747789572,0.0,58050.74546423091,18525.892585621135,1485.4775391923904,0.0,0.889141486017284,3.4606128947925106,0.0014959713701933424,355658.0446742347,1532410.773268072,4.308663324828446,1532410.773268072,4.308663324828446,0.85,0.09870016774254618,4.698906859688992,1.2164603561488914,1.0,0.0,4.6989068596885115,1.2856613401302013,1.2859890881196163,3.6548558419071115,15883.185849631323,1619.6342124610671,1603.0968420496806,1603.0968420496806,7.963802458138755,4.647683707938699,1.6165570452815894,3.031126662657109,4.190926949953884,4.190926949953884,1.197407699986824,0.0,0.0,0.00025491232969125226,0.00010950237086869687,0.00014540995882255539,0.0006832678529783994,0.09870701898424795,0.08692027357086266,0.011786745413385294,0.1139625129656186,0.08692332257121026,0.011776845171335931,0.4666404599013491,0.4666404599013491,0.0632783592881603,0.0,3.979039320256561e-13,3.979039320256561e-13,5.264108117389753,3.979039320256561e-13,3.979039320256561e-13,6.056741897699226,21795.167747789572,18525.892585621135,0.85,0.8970532004869851,0.6771292965085909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465784719920407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16554.143168814775,1485.4775391923904,0.4666404599013491,0.0632783592881603,6.113110376966115,4.190926949953884
4898.0,-29.151291850265366,4.648340128606717,34.72486249896786,20.96948343040424,4.668652355001931,-25.775959788641504,-37.66898437226189,1.2897072875809223,-4.9277287319106335,-4.927728731910953,39.487201485552,42268.686870293874,12767.511554352765,12767.511554352765,55036.19842464664,76991.83114596874,76991.83114596874,12767.511554352765,89759.3427003215,89759.3427003215,89759.3427003215,111657.01501961003,92951.2118013178,58211.00263299859,38600.23240924356,21897.67231928852,0.0,60497.90472853208,18613.02147139524,1485.9630064853275,0.0,0.8891298271763558,3.3008714139113637,0.0014959713701933424,355656.14024306275,1532541.40245271,4.309053687096024,1532541.40245271,4.309053687096024,0.85,0.09870335695804303,4.698906859688992,1.2301030727522453,1.0,0.0,4.698906859688815,1.2856613378012658,1.2859890860577834,3.654855848527769,16814.236244799602,1714.5749307663273,1603.0968420496806,1603.0968420496806,7.964279648900397,4.648340128606717,1.6166409339555727,3.0316991946511447,4.1903865722511915,4.1903865722511915,1.1972533063574833,0.0,0.0,0.00025491253789721,0.00010239177447750813,0.00015252076341970187,0.000716680861477839,0.09872535964696402,0.08692695828309674,0.011798401363867285,0.10873611584997406,0.08692544890835954,0.011777908049683485,0.46662379323468245,0.46662379323468245,0.06333380239284815,0.0,3.410605131648481e-13,3.410605131648481e-13,5.421097864395392,3.410605131648481e-13,3.410605131648481e-13,6.049846256746662,21897.67231928852,18613.02147139524,0.85,0.9097207361413033,0.6986801784287098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446427657357426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16554.678249510776,1485.9630064853275,0.46662379323468245,0.06333380239284815,6.113110376966115,4.1903865722511915
4899.0,-29.14179226132968,4.649722643883261,34.725783373195085,20.969415048044198,4.670805786004443,-25.76019614957134,-37.65389387318862,1.2897072953984894,-4.882655359173498,-4.882655359173906,39.47664359160467,42243.349740993486,12709.049270191439,12709.049270191439,54952.39901118493,76981.37283392376,76981.37283392376,12709.049270191439,89690.42210411519,89690.42210411519,89690.42210411519,111600.1264679754,92950.93190381843,58215.25916844493,38595.191928192784,21909.704363860208,0.0,60504.89629205299,18623.248709281175,1486.0412759171704,0.0,0.8893933496386603,3.3070816878618703,0.0014959713701933424,356281.0228332602,1532091.1030935685,4.300232133920274,1532091.1030935685,4.300232133920274,0.85,0.09864127686263346,4.698906859688992,1.2301022485317663,1.0,0.0,4.698906859688233,1.2856608203423896,1.285988890423835,3.6548573195515184,16814.185613263042,1714.5697677864555,1603.0968420496806,1603.0968420496806,7.927811306734258,4.649722643883261,1.6316252643070746,3.0180973795761865,4.189997398665942,4.189997398665942,1.1971421139045548,0.0,0.0,0.0002551629461508775,0.00010256333074303466,0.00015259961540784286,0.0007170513796258148,0.09864212447590037,0.08684444133976792,0.01179768313613246,0.10897872044531436,0.08684403924430985,0.011797237618323618,0.4666071265680158,0.4666071265680158,0.06338785699332837,0.0,3.979039320256561e-13,3.979039320256561e-13,4.995356476127768,3.979039320256561e-13,3.979039320256561e-13,3.385601919984765,21909.704363860208,18623.248709281175,0.85,0.9082306123777729,0.6981806817267768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464276103303855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16554.706697825655,1486.0412759171704,0.4666071265680158,0.06338785699332837,6.113110376966115,4.189997398665942
4900.0,-29.1351930041115,4.65052198761131,34.72723334231197,20.968463143240683,4.670612842450159,-25.754642703662718,-37.6479359116405,1.2897073509572907,-4.934460732893967,-4.934460732894331,39.49368103420618,42247.810802694396,12779.092616279402,12779.092616279402,55026.9034189738,76977.81279211037,76977.81279211037,12779.092616279402,89756.90540838978,89756.90540838978,89756.90540838978,111655.06008632891,92946.465435341,58214.785811806345,38590.75513726073,21898.154677939143,0.0,60488.90981519987,18613.43147624827,1486.0542588874941,0.0,0.8890728580877741,3.301659748507652,0.0014959713701933424,355562.8838343528,1532817.80792532,4.310961232498662,1532817.80792532,4.310961232498662,0.85,0.09876476690261272,4.698906859688992,1.230090273707174,1.0,0.0,4.698906859689214,1.2856604603594364,1.2859887541801842,3.654858342905951,16813.377659771053,1714.4873794589441,1603.0968420496806,1603.0968420496806,7.971503830012144,4.65052198761131,1.6156685388200058,3.0348534487913046,4.189828357655378,4.189828357655378,1.197093816472965,0.0,0.0,0.0002553370352794375,0.00010263113687865362,0.00015270589840078386,0.0007175507935104136,0.09876352845627259,0.08694805061530299,0.011815477840969597,0.10876179479522038,0.08694867585108014,0.01181609105153259,0.4665904599013491,0.4665904599013491,0.0634055530947339,0.0,3.410605131648481e-13,3.410605131648481e-13,5.03173749933967,3.410605131648481e-13,3.410605131648481e-13,5.078921494773965,21898.154677939143,18613.43147624827,0.85,0.9097023501843051,0.6984389523925295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463710788410495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16554.925296528992,1486.0542588874941,0.4665904599013491,0.0634055530947339,6.113110376966115,4.189828357655378
4901.0,-29.128687620931306,4.651277804547574,34.72868937329806,20.967774150799983,4.6699295724147305,-25.74887822718887,-37.64193317675961,1.2897074065720089,-4.937760042200637,-4.937760042201054,39.4968569723187,42251.577833576805,12784.312632177318,12784.312632177318,55035.89046575412,76977.81033322743,76977.81033322743,12784.312632177318,89762.12296540475,89762.12296540475,89762.12296540475,111659.03409965415,92943.24057398987,58215.05847344054,38586.869000610364,21896.9111342494,0.0,60483.780134859764,18612.37446411199,1485.9733439992003,0.0,0.8890449289550453,3.3014156008907296,0.0014959713701933424,355517.1864901482,1532953.3012905873,4.311896469548223,1532953.3012905873,4.311896469548223,0.85,0.09877857928264278,4.698906859688992,1.2300816435692834,1.0,0.0,4.6989068596893775,1.2856601052722179,1.2859886197870685,3.6548593523434207,16812.794304486448,1714.4278937747802,1603.0968420496806,1603.0968420496806,7.9747600374732235,4.651277804547574,1.6149363522834124,3.0363414522641614,4.18948569741981,4.18948569741981,1.1969959135485173,0.0,0.0,0.00025550875506752364,0.00010269949444290655,0.00015280926062461708,0.0007180364829730162,0.09877867211342511,0.08695832647305221,0.011820345640372903,0.10874441442853258,0.08695824452089809,0.011820334761744681,0.46657379323468245,0.46657379323468245,0.06342191399558393,0.0,3.979039320256561e-13,3.979039320256561e-13,5.048126754047303,3.979039320256561e-13,3.979039320256561e-13,5.107424857523654,21896.9111342494,18612.37446411199,0.85,0.9099280888701307,0.6985604692591816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463318095273556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16555.086108573218,1485.9733439992003,0.46657379323468245,0.06342191399558393,6.113110376966115,4.18948569741981
4902.0,-29.083356696003673,4.657024749616697,34.715736734299476,21.21964587075638,4.77900209109705,-25.69736675755754,-37.63679534951223,1.4516133036646488,-4.74847945359403,-4.74847945359436,39.34673523500269,42456.752661494946,12539.432408719324,12539.432408719324,54996.18507021427,77652.45045225143,77652.45045225143,12539.432408719324,90191.88286097076,90191.88286097076,90191.88286097076,112101.80979226195,93368.37351266842,58449.46068436139,38798.792031452256,21909.926931291186,0.0,60708.71896274344,18623.437891597507,1485.8726642138754,0.0,0.8905250679113367,3.313895852270276,0.0014959713701933424,358146.29456906137,1526558.6315057816,4.262388455931421,1526558.6315057816,4.262388455931421,0.85,0.09874860565780674,4.698906859688992,1.2310662139439956,1.0,0.0,4.69890685968903,1.2848995992438248,1.285229460797379,3.65702258951154,16889.69793519614,1722.2698816819345,1603.0968420496806,1603.0968420496806,7.822005558121313,4.657024749616697,1.6785916422535445,2.978433107363153,4.189131238841602,4.189131238841602,1.1968946396690292,0.0,0.0,0.0002567082920030085,0.00010275803606762651,0.00015395025593538197,0.0007233979136656422,0.09802116620177116,0.08628880222545966,0.011732363976311494,0.1093298190679298,0.0868939226161006,0.01185468304170615,0.4665571265680158,0.4665571265680158,0.06343601815604911,0.0,3.410605131648481e-13,3.410605131648481e-13,3.066153829537768,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21909.926931291186,18623.437891597507,0.85,0.9059025789024651,0.6993518128351611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446293100802196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16555.245259982792,1485.8726642138754,0.4665571265680158,0.06343601815604911,6.113110376966115,4.189131238841602
4903.0,-29.082408098716385,4.657306117631342,34.71536059885911,21.230678306333743,4.779674721265901,-25.694037476077867,-37.634039170201845,1.46127748459665,-4.748583079316802,-4.74858307931713,39.34817570322298,42448.13277917253,12540.560757456044,12540.560757456044,54988.69353662857,77701.38542741332,77701.38542741332,12540.560757456044,90241.94618486936,90241.94618486936,90241.94618486936,112168.0740661503,93374.84032396523,58452.08599486152,38803.06036567078,21926.12788128094,0.0,60729.18824695172,18637.2086990888,1486.8726642138754,0.0,0.8905194337306463,3.3122384563798555,0.0014959713701933424,358144.8510463308,1526619.8945011622,4.262576692198972,1526619.8945011622,4.262576692198972,0.85,0.09874363385825904,4.698906859688992,1.2310746682481843,1.0,0.0,4.698906859689049,1.2848543288231078,1.2851842110793799,3.6571514406563623,16890.867736974815,1722.3891682659028,1603.0968420496806,1603.0968420496806,7.822709413750695,4.657306117631342,1.6794242341173957,2.9778818835139464,4.190283696945034,4.190283696945034,1.1972239134128668,0.0,0.0,0.0002567334488877497,0.0001027894533315006,0.00015394399555624912,0.0007233684967271907,0.0980031977763461,0.08629035055315866,0.011712847223187444,0.10934799028625604,0.08688893957708722,0.01185469428117182,0.4665404599013491,0.4665404599013491,0.06332709387817038,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5719374056660058,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21926.12788128094,18637.2086990888,0.85,0.9054738771251187,0.6989741507256717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460234246790271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16556.182433258142,1486.8726642138754,0.4665404599013491,0.06332709387817038,6.113110376966115,4.190283696945034
4904.0,-29.082408098716385,4.657306117631342,34.71536059885911,21.2304784328677,4.779674721265901,-25.694037476077867,-37.63392964666707,1.46127748459665,-4.748583079316802,-4.74858307931713,39.34817570322298,42447.59880750195,12540.301014072562,12540.301014072562,54987.89982157451,77700.4414917303,77700.4414917303,12540.301014072562,90240.74250580286,90240.74250580286,90240.74250580286,112181.59598477314,93373.8963882822,58451.55202319094,38802.6048501014,21940.85347897028,0.0,60743.458329071684,18649.725457124736,1487.8726642138754,0.0,0.8905194337306463,3.3122742255867443,0.0014959713701933424,358144.8510463308,1526619.8945011622,4.262576692198972,1526619.8945011622,4.262576692198972,0.85,0.09874363385825904,4.698906859688992,1.2310722417430955,1.0,0.0,4.6989068596890124,1.2848543288231078,1.2851842110793799,3.6571514406563623,16890.696985488452,1722.3717564599995,1603.0968420496806,1603.0968420496806,7.822547387741615,4.657306117631342,1.6791399670804505,2.9781661505508916,4.189796950878813,4.189796950878813,1.1970848431082324,0.0,0.0,0.0002567334488877497,0.0001027907019566974,0.0001539427469310523,0.0007233626295536882,0.09796699329117299,0.08628726792124819,0.011679725369924801,0.10942271421031259,0.08688893957708722,0.01185469428117182,0.46652379323468246,0.46652379323468246,0.0631480160953722,0.0,3.410605131648481e-13,3.410605131648481e-13,0.3825386823808685,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21940.85347897028,18649.725457124736,0.85,0.9052480931145375,0.6988011544806402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460177824440028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16556.231991600598,1487.8726642138754,0.46652379323468246,0.0631480160953722,6.113110376966115,4.189796950878813
4905.0,-29.08240854321171,4.658280073444817,34.71968275945069,21.23071172917264,4.855687721079237,-25.68875733607938,-37.628993194643385,1.4615054579484694,-4.911250713854656,-4.911250713855034,39.556992320620914,42423.52781482705,12758.164252635393,12758.164252635393,55181.69206746244,77342.51854917176,77342.51854917176,12758.164252635393,90100.68280180715,90100.68280180715,90100.68280180715,112076.26880449387,93373.92130675502,58452.4222885476,38801.66557578602,21975.586002686712,0.0,60777.25157847273,18679.248102283706,1488.8726642138754,0.0,0.8889624103515615,3.296013254460806,0.0014959713701933424,355884.48631596373,1535520.53308054,4.314659930742988,1535520.53308054,4.314659930742988,0.85,0.09885864080525181,4.698906859688992,1.2310720164561646,1.0,0.0,4.698906859688893,1.2848532622040585,1.285183144171332,3.6571544766352617,16890.70149306916,1722.3722161053122,1603.0968420496806,1603.0968420496806,7.958448870951,4.658280073444817,1.627961006951164,3.030319066493653,4.189225794408198,4.189225794408198,1.1969216555451996,0.0,0.0,0.00025673343709916197,0.00010284699462342389,0.00015388644247573807,0.0007230980601623811,0.09885898849624639,0.0871083518669529,0.011750636629293494,0.10876819833005759,0.0871087349980178,0.011749905807234014,0.4665071265680158,0.4665071265680158,0.06293031163819146,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7240121800592192,3.979039320256561e-13,3.979039320256561e-13,6.878908668516544,21975.586002686712,18679.248102283706,0.85,0.9079333243000374,0.6980165557511562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460177824440028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.262577997306,1488.8726642138754,0.4665071265680158,0.06293031163819146,6.113110376966115,4.189225794408198
4906.0,-29.0823349773367,4.659407504766585,34.723049563824674,21.228773553762608,4.850173086777036,-25.68593144599444,-37.62598737431688,1.4602991706626467,-4.891784641513709,-4.891784641514118,39.53936441366082,42409.24568232146,12733.564702975515,12733.564702975515,55142.81038529697,77359.41126979345,77359.41126979345,12733.564702975515,90092.97597276897,90092.97597276897,90092.97597276897,112084.96635521221,93370.46489916743,58451.13999255263,38799.249896238674,21991.990382443248,0.0,60791.24027868192,18693.19182507676,1489.8726642138754,0.0,0.8891231800182672,3.295865423342324,0.0014959713701933424,356154.3879093383,1534767.6454906943,4.309276250953788,1534767.6454906943,4.309276250953788,0.85,0.09874442695005974,4.698906859688992,1.2310639292048293,1.0,0.0,4.698906859687997,1.2848589021809842,1.2851887881032817,3.657138423303003,16890.076252659597,1722.3084593270482,1603.0968420496806,1603.0968420496806,7.943103853098909,4.659407504766585,1.6347310752850142,3.0246764294815707,4.188948447941316,4.188948447941316,1.1968424136975189,0.0,0.0,0.00025673538816752125,0.00010288128534301688,0.00015385410282450437,0.0007229460991533592,0.09875228088566075,0.08702971624460946,0.011722564641051291,0.10885605385830102,0.08701922996813173,0.011725196981928001,0.46649045990134913,0.46649045990134913,0.06283445249042761,0.0,3.979039320256561e-13,3.979039320256561e-13,2.7445078692116454,3.979039320256561e-13,3.979039320256561e-13,6.909975462290333,21991.990382443248,18693.19182507676,0.85,0.907084805845527,0.6976209974974535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460177850878413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16556.293155489293,1489.8726642138754,0.46649045990134913,0.06283445249042761,6.113110376966115,4.188948447941316
4907.0,-29.082330661279304,4.661230646715813,34.72638116464283,21.228642027732008,4.869742515796832,-25.698078780946858,-37.63725017253307,1.4602994538617657,-4.8300052812867875,-4.8300052812871055,39.546554432607934,42464.18205294418,12653.508002480055,12653.508002480055,55117.69005542424,77266.3597060135,77266.3597060135,12653.508002480055,89919.86770849356,89919.86770849356,89919.86770849356,111947.80575262613,93369.84233497051,58448.68168439366,38801.28961175206,22027.93804413257,0.0,60829.22765588463,18723.747337512683,1490.8726642138754,0.0,0.889406734984757,3.3072541688950685,0.0014959713701933424,357012.0369291103,1535074.697362816,4.299784148923882,1535074.697362816,4.299784148923882,0.8499999999999999,0.09869177556054227,4.698906859688992,1.231062337909825,1.0,0.0,4.698906859689125,1.2848589006195605,1.2851887866885405,3.6571384277473373,16889.963635069336,1722.2969755287827,1603.0968420496806,1603.0968420496806,7.89316507311036,4.661230646715813,1.6554059168459094,3.0058247298699037,4.188719023179123,4.188719023179123,1.1967768637654639,0.0,0.0,0.00025673550263573437,0.00010275285246271314,0.00015398265017302123,0.0007235501311710998,0.09869987730865083,0.08698595179892846,0.011713925509722377,0.10934037774258773,0.08698202779619099,0.011709747764351283,0.46647379323468247,0.46647379323468247,0.06281749125214516,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1272413915516495,3.410605131648481e-13,3.410605131648481e-13,4.779054309281719,22027.93804413257,18723.747337512683,0.85,0.9061053736738041,0.6980884632165175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460173475214426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16556.32521564088,1490.8726642138754,0.46647379323468247,0.06281749125214516,6.113110376966115,4.188719023179123
4908.0,-29.049790814845604,4.662888655056509,34.72993426663254,21.214604540169262,4.872285396101892,-25.683855367140573,-37.62049317648632,1.4510045073845013,-4.83209768557839,-4.832097685578721,39.555988154932265,42547.78508235903,12658.498444992574,12658.498444992574,55206.2835273516,77188.17075057082,77188.17075057082,12658.498444992574,89846.66919556339,89846.66919556339,89846.66919556339,111890.34624057966,93347.59165246486,58445.79796035482,38779.77076901116,22043.677045016277,0.0,60823.44781402743,18737.125488263835,1491.8726642138754,0.0,0.8893625470660417,3.3100165219243136,0.0014959713701933424,356982.9627396495,1535477.637684032,4.301263079616121,1535477.637684032,4.301263079616121,0.85,0.09872817437851619,4.698906859688992,1.2310111741488803,1.0,0.0,4.6989068596888215,1.2849006067597266,1.2852316141882274,3.6570197219680174,16885.938639321485,1721.8865401866576,1603.0968420496806,1603.0968420496806,7.896278074384907,4.662888655056509,1.6558657647131465,3.0070228903433627,4.188701350175085,4.188701350175085,1.1967718143357386,0.0,0.0,0.00025759984474283743,0.00010294399103454916,0.00015465585370828827,0.000726713451880933,0.0987344827573901,0.08701474188006937,0.011719740877320719,0.10949966389076685,0.08701356257684358,0.011714611801672619,0.4664571265680158,0.4664571265680158,0.06282563776712062,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4594407553322526,3.410605131648481e-13,3.410605131648481e-13,4.789348909097441,22043.677045016277,18737.125488263835,0.85,0.9076480454733385,0.6995293198842047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460173218497423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.355890939987,1491.8726642138754,0.4664571265680158,0.06282563776712062,6.113110376966115,4.188701350175085
4909.0,-29.04979001691428,4.662972961226063,34.73040431324703,21.212698809709423,4.8722902672312145,-25.683714033448275,-37.61898094145579,1.4514919860192168,-4.832097672708471,-4.8320976727088505,39.55595745810913,42540.41560524398,12658.576084400467,12658.576084400467,55198.99168964445,77179.14663268015,77179.14663268015,12658.576084400467,89837.72271708061,89837.72271708061,89837.72271708061,111896.00692125468,93336.28807962939,58439.09226347998,38774.66201794379,22058.284204174062,0.0,60832.946222117855,18749.54157354795,1492.8726642138754,0.0,0.8893626568760752,3.3102822208931255,0.0014959713701933424,356982.96291847195,1535476.3264083266,4.301259404245014,1535476.3264083266,4.301259404245014,0.8499999999999999,0.09872813484856577,4.698906859688992,1.2309806543635204,1.0,0.0,4.698906859688676,1.2848983257319475,1.2852293326001023,3.6570262141265073,16883.89390057755,1721.678034861808,1603.0968420496806,1603.0968420496806,7.8963265052755744,4.662972961226063,1.6558853589035607,3.0070876023225024,4.188636900435721,4.188636900435721,1.1967534001244917,0.0,0.0,0.0002575998659707678,0.00010296125648091969,0.00015463860948984812,0.0007266324229046146,0.09873600616096498,0.087011535986262,0.011724470174702972,0.1095818704408361,0.0870135207902072,0.011714614058358561,0.46644045990134914,0.46644045990134914,0.06285105990143139,0.0,3.979039320256561e-13,3.979039320256561e-13,3.7252755197955025,3.979039320256561e-13,3.979039320256561e-13,4.791790842553212,22058.284204174062,18749.54157354795,0.85,0.9073864594375837,0.6992989530692332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458238010481743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.038361508166,1492.8726642138754,0.46644045990134914,0.06285105990143139,6.113110376966115,4.188636900435721
4910.0,-29.04284644163537,4.6650961552095485,34.73285699160079,21.212614641431742,4.841315304111755,-25.655365167701948,-37.592233589943476,1.4514919955066619,-4.801394652717079,-4.801394652717439,39.53251107833822,42445.270013799156,12620.18592214647,12620.18592214647,55065.455935945625,77325.07680788067,77325.07680788067,12620.18592214647,89945.26273002714,89945.26273002714,89945.26273002714,112020.43716420757,93335.92249432461,58445.05377981061,38767.63190501555,22075.174434180422,0.0,60842.80633919597,18763.89826905336,1493.6689876777828,0.0,0.8895998669033589,3.3083284013726826,0.0014959713701933424,357409.771201378,1534475.0150147576,4.293321388099871,1534475.0150147576,4.293321388099871,0.85,0.09861855736762383,4.698906859688992,1.230979608152993,1.0,0.0,4.698906859689176,1.2848979440900112,1.2852291883031945,3.6570273003408422,16883.82776870511,1721.671291287556,1603.0968420496806,1603.0968420496806,7.8723790048832045,4.6650961552095485,1.6667442804608443,2.998351874748704,4.188100480555297,4.188100480555297,1.1966001373015136,0.0,0.0,0.00025778465184003545,0.00010326707796409414,0.0001545175738759413,0.0007260636878281612,0.09861985350078342,0.08690298853126677,0.011716864969516658,0.10960483643857227,0.08690234827278909,0.01171620909483474,0.46642379323468247,0.46642379323468247,0.06288649787842766,0.0,3.410605131648481e-13,3.410605131648481e-13,3.649332705109714,3.410605131648481e-13,3.410605131648481e-13,3.402809496048633,22075.174434180422,18763.89826905336,0.85,0.9050446428943156,0.6976218318591131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458237963033256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16557.070051132898,1493.6689876777828,0.46642379323468247,0.06288649787842766,6.113110376966115,4.188100480555297
