time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4911.0,-29.011578895846146,4.666654781418219,34.73499726522151,21.19135296614843,4.830954664754425,-25.61225863991531,-37.547103013470746,1.4378645125228975,-4.851056346148766,-4.85105634614911,39.537613571673965,42384.06502434284,12688.512508525671,12688.512508525671,55072.57753286851,77273.7080126039,77273.7080126039,12688.512508525671,89962.22052112958,89962.22052112958,89962.22052112958,112006.72319668255,93300.00840737602,58439.79154954366,38733.5742864804,22044.50267555297,0.0,60778.07696203337,18737.827274220024,1492.6689876777828,0.0,0.8893334029808987,3.3040054844764866,0.0014959713701933424,356719.61471665313,1534692.8822994963,4.302238562122585,1534692.8822994963,4.302238562122585,0.85,0.09871155024088066,4.698906859688992,1.2308959876885637,1.0,0.0,4.698906859689085,1.284959990535024,1.2852923219691597,3.6568507146533715,16877.331156872217,1721.0088212460134,1603.0968420496806,1603.0968420496806,7.915000626102194,4.666654781418219,1.6521263241255335,3.014528457292686,4.188179265675693,4.188179265675693,1.1966226473359123,0.0,0.0,0.00025861827291786903,0.0001037849908411489,0.00015483328207672014,0.0007275471712584609,0.09869709288123582,0.08696692043814863,0.011730172443087196,0.10935556924902146,0.08697899525237078,0.011732554988509879,0.4664071265680158,0.4664071265680158,0.06290939124628027,0.0,3.410605131648481e-13,3.410605131648481e-13,3.960388421121536,3.410605131648481e-13,3.410605131648481e-13,5.116057960949149,22044.50267555297,18737.827274220024,0.85,0.9061257000163242,0.6973577833141902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445782507884795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16557.240827757087,1492.6689876777828,0.4664071265680158,0.06290939124628027,6.113110376966115,4.188179265675693
4912.0,-29.009503932959348,4.668643424680605,34.73703741967195,21.184965187590592,4.818968994689916,-25.62856889379215,-37.56012897994367,1.4353784923243904,-4.810163250270421,-4.810163250270769,39.52750744369094,42458.13749984887,12636.599781228033,12636.599781228033,55094.7372810769,77300.15600791255,77300.15600791255,12636.599781228033,89936.75578914059,89936.75578914059,89936.75578914059,111981.50572516618,93281.58913544402,58427.028297717115,38727.28981969656,22044.749936025597,0.0,60772.03975572216,18738.037445621758,1491.9427346829036,0.0,0.8895739448291224,3.307470406898761,0.0014959713701933424,357287.83650463255,1534261.3915257826,4.294188703806852,1534261.3915257826,4.294188703806852,0.85,0.09861572029465747,4.698906859688992,1.2308492005383598,1.0,0.0,4.698906859689477,1.2849715097793875,1.2853039153943535,3.656817932481423,16873.999237000276,1720.6690599746373,1603.0968420496806,1603.0968420496806,7.882617849256805,4.668643424680605,1.6663852859606232,3.0022581387199816,4.1880912781739905,4.1880912781739905,1.1965975080497115,0.0,0.0,0.00025867368105812326,0.00010363526070236639,0.00015503842035575688,0.0007285110969250115,0.09861698640305724,0.08689000902255954,0.011726977380497695,0.1094465829365997,0.0868892229515733,0.01172649734308418,0.4663904599013491,0.4663904599013491,0.06294567620913714,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8676796125214423,3.410605131648481e-13,3.410605131648481e-13,3.5733970510688096,22044.749936025597,18738.037445621758,0.85,0.9065803534410626,0.6986459179338489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455966101840607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16557.899126043012,1491.9427346829036,0.4663904599013491,0.06294567620913714,6.113110376966115,4.1880912781739905
4913.0,-29.009503932959348,4.668643424680605,34.73703741967195,21.184665394853823,4.818968994689916,-25.62856889379215,-37.55995907178146,1.4353784923243904,-4.810163250270421,-4.810163250270769,39.52750744369094,42457.30875502524,12636.623640865295,12636.623640865295,55093.93239589053,77298.74009930454,77298.74009930454,12636.623640865295,89935.36374016984,89935.36374016984,89935.36374016984,111972.41085806701,93280.17322683604,58426.19955289349,38726.637415491714,22037.047117897175,0.0,60763.68453338889,18731.490050212597,1491.423078768032,0.0,0.8895739448291224,3.3075117955765534,0.0014959713701933424,357287.83650463255,1534261.3915257826,4.294188703806852,1534261.3915257826,4.294188703806852,0.8499999999999999,0.09861572029465747,4.698906859688992,1.2308454986894506,1.0,0.0,4.698906859689477,1.2849715097793875,1.2853039153943535,3.656817932481423,16873.74310885117,1720.642942172013,1603.0968420496806,1603.0968420496806,7.882632732722755,4.668643424680605,1.6664113966802807,3.002232028000324,4.188135610193841,4.188135610193841,1.1966101743410975,0.0,0.0,0.00025867368105812326,0.00010363721246802967,0.0001550364685900936,0.0007285019257599478,0.09861811239966892,0.08688690397015914,0.011731208429509785,0.1094098308965446,0.0868892229515733,0.01172649734308418,0.4663737932346824,0.4663737932346824,0.06296838677064832,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8089496580129776,3.410605131648481e-13,3.410605131648481e-13,3.5741853789402285,22037.047117897175,18731.490050212597,0.85,0.9066917653029598,0.6987283454099211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455842753318242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16557.973641836314,1491.423078768032,0.4663737932346824,0.06296838677064832,6.113110376966115,4.188135610193841
4914.0,-29.009463287507668,4.670738879965601,34.738545954967435,21.18311533648523,4.816446269350341,-25.627440391187413,-37.55859002759678,1.4344467253731665,-4.798506820988052,-4.798506820988372,39.518230441402316,42450.838727466136,12623.580515839667,12623.580515839667,55074.419243305805,77303.33426694853,77303.33426694853,12623.580515839667,89926.9147827882,89926.9147827882,89926.9147827882,111964.35039379948,93277.25298441442,58424.867743122464,38724.87249032439,22037.43561101128,0.0,60762.30810133567,18731.820269359585,1491.3828496557408,0.0,0.8896652636297511,3.3081377243694026,0.0014959713701933424,357449.93606776063,1533865.381807444,4.291133462440105,1533865.381807444,4.291133462440105,0.8499999999999999,0.09857036487874463,4.698906859688992,1.230838484573178,1.0,0.0,4.698906859688862,1.2849758679229715,1.2853082760602121,3.6568055299624276,16873.214857040166,1720.5890754783914,1603.0968420496806,1603.0968420496806,7.874496527420929,4.670738879965601,1.6712101338760457,2.999528746089555,4.187583349234975,4.187583349234975,1.1964523854957072,0.0,0.0,0.0002586747665307502,0.00010365294016418792,0.0001550218263665623,0.0007284331233153553,0.09857082427104027,0.08684259947502,0.011728224796020268,0.10943881761555191,0.08684239715801186,0.011727967720732764,0.46635712656801576,0.46635712656801576,0.06298223738902543,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6563073729417965,3.410605131648481e-13,3.410605131648481e-13,3.068415514117021,22037.43561101128,18731.820269359585,0.85,0.9063911652509323,0.6986376925752922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455842753318242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16558.006658371884,1491.3828496557408,0.46635712656801576,0.06298223738902543,6.113110376966115,4.187583349234975
4915.0,-29.009463287507668,4.670738879965601,34.738545954967435,21.182978606689744,4.816446269350341,-25.627440391187413,-37.55851452061904,1.4344467253731665,-4.798506820988052,-4.798506820988372,39.518230441402316,42450.470394898926,12623.62346654545,12623.62346654545,55074.09386144437,77302.68841389797,77302.68841389797,12623.62346654545,89926.31188044342,89926.31188044342,89926.31188044342,111961.64309446061,93276.60713136385,58424.499410555254,38724.564134231776,22035.331214017195,0.0,60759.895348248974,18730.031531914614,1491.2411509242359,0.0,0.8896652636297511,3.308155658177693,0.0014959713701933424,357449.93606776063,1533865.381807444,4.291133462440105,1533865.381807444,4.291133462440105,0.85,0.09857036487874463,4.698906859688992,1.2308368515176693,1.0,0.0,4.6989068596884245,1.2849758679229715,1.2853082760602121,3.6568055299624276,16873.098026656127,1720.5771620947141,1603.0968420496806,1603.0968420496806,7.874523319754778,4.670738879965601,1.6712571361031348,2.999481743862466,4.187663217287083,4.187663217287083,1.1964752049391667,0.0,0.0,0.0002586747665307502,0.0001036538076589242,0.00015502095887182598,0.0007284290470383882,0.09856791177767318,0.0868394958950049,0.01172841588266827,0.10942901287841604,0.08684239715801186,0.011727967720732764,0.4663404599013491,0.4663404599013491,0.06298326355153815,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5388866042522977,3.410605131648481e-13,3.410605131648481e-13,3.069831082807525,22035.331214017195,18730.031531914614,0.85,0.9064218025028501,0.6986593731208969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455840337123247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16558.04048917133,1491.2411509242359,0.4663404599013491,0.06298326355153815,6.113110376966115,4.187663217287083
4916.0,-28.997942203839465,4.670932202915964,34.7389867066365,21.169637864828132,4.816483039889149,-25.627350740783104,-37.55570148406548,1.4257930211234617,-4.798566413733283,-4.798566413733679,39.5184952646711,42495.30467496398,12623.66548449278,12623.66548449278,55118.97015945676,77239.54757921521,77239.54757921521,12623.66548449278,89863.213063708,89863.213063708,89863.213063708,111896.89525103976,93254.52242043431,58415.34961629608,38710.19200459803,22033.68218733177,0.0,60743.874191929805,18728.629859232005,1491.2003612063136,0.0,0.8896640209520967,3.310052113251159,0.0014959713701933424,357449.10719744745,1533876.6853130218,4.291175035627492,1533876.6853130218,4.291175035627492,0.85,0.09857146310265262,4.698906859688992,1.2307857190771028,1.0,0.0,4.698906859689064,1.2850157302429397,1.2853485443046249,3.656692092633478,16869.103054027248,1720.169788258707,1603.0968420496806,1603.0968420496806,7.874549530240774,4.670932202915964,1.6710473580346497,2.999884844881314,4.187114448753693,4.187114448753693,1.1963184139296266,0.0,0.0,0.00025898261640925095,0.00010368613123147485,0.0001552964851777761,0.000729723719487442,0.09856448423590694,0.08683728785895464,0.011727196376952305,0.10948859702818672,0.08684335685534222,0.011728106247310402,0.4663237932346824,0.4663237932346824,0.06297606515982979,0.0,3.979039320256561e-13,3.979039320256561e-13,3.444416748170454,3.979039320256561e-13,3.979039320256561e-13,3.0668343290044504,22033.68218733177,18728.629859232005,0.85,0.9073996496387392,0.6995817313313504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455840337123247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16558.07350706175,1491.2003612063136,0.4663237932346824,0.06297606515982979,6.113110376966115,4.187114448753693
4917.0,-28.997942203839465,4.670932202915964,34.7389867066365,19.943342415522807,4.816483039889149,-25.627350740783104,-36.85605878764761,1.4257930211234617,-4.798566413733283,-4.798566413733679,39.5184952646711,39079.24949312336,12623.401644721513,12623.401644721513,51702.65113784487,71447.48444129007,71447.48444129007,12623.401644721513,84070.88608601158,84070.88608601158,84070.88608601158,105996.59322873363,87462.45928250915,54999.294434455456,36070.18316450411,21925.707142722043,0.0,57995.89030722615,18636.851071313737,1491.1610504811745,0.0,0.8896640209520967,3.4920297037484995,0.0014959713701933424,357449.10719744745,1533876.6853130218,4.291175035627492,1533876.6853130218,4.291175035627492,0.85,0.09857146310265262,4.698906859688992,1.2154423158289864,1.0,0.0,4.698906859688882,1.2850157302429397,1.2853485443046249,3.656692092633478,15821.358586165581,1613.3295861650597,1603.0968420496806,1603.0968420496806,7.874384948935173,4.670932202915964,1.6707586374051067,3.000173565510857,4.186623999310329,4.186623999310329,1.1961782855172367,0.0,0.0,0.00025898261640925095,0.00011202097030447967,0.00014696164610477128,0.0006905590869928958,0.09855905962607515,0.08683418424693232,0.011724875379142838,0.11550493492558628,0.08684335685534222,0.011728106247310402,0.46630712656801576,0.46630712656801576,0.06296360119959696,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3671065585660926,3.979039320256561e-13,3.979039320256561e-13,3.0581390679057563,21925.707142722043,18636.851071313737,0.85,0.8914881875932309,0.673827908945027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455155489848137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16558.337330661652,1491.1610504811745,0.46630712656801576,0.06296360119959696,6.113110376966115,4.186623999310329
4918.0,-28.997942203839465,4.670932202915964,34.7389867066365,21.16844927603381,4.816483039889149,-25.627350740783104,-37.55502551849929,1.4257930211234617,-4.798566413733283,-4.798566413733679,39.5184952646711,42492.00806487878,12623.106541006398,12623.106541006398,55115.114605885174,77233.93362257768,77233.93362257768,12623.106541006398,89857.04016358408,89857.04016358408,89857.04016358408,111889.43043420836,93248.90846379678,58412.053006210874,38707.617175095445,22032.39027062428,0.0,60740.007445719726,18727.531730030638,1491.1202689344832,0.0,0.8896640209520967,3.310235951177499,0.0014959713701933424,357449.10719744745,1533876.6853130218,4.291175035627492,1533876.6853130218,4.291175035627492,0.85,0.09857146310265262,4.698906859688992,1.23077078090515,1.0,0.0,4.6989068596886625,1.2850157302429397,1.2853485443046249,3.656692092633478,16868.087527802876,1720.0662334031374,1603.0968420496806,1603.0968420496806,7.874200865411725,4.670932202915964,1.6704357099705076,3.000496492945456,4.186075552981855,4.186075552981855,1.1960215865662442,0.0,0.0,0.00025898261640925095,0.00010369389989152044,0.00015528871651773052,0.0007296872152774632,0.09855303271409456,0.08683108063490999,0.011721952079184566,0.10948879699469553,0.08684335685534222,0.011728106247310402,0.4662904599013491,0.4662904599013491,0.06294790282440682,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3033307644709,3.979039320256561e-13,3.979039320256561e-13,3.048413866438352,22032.39027062428,18727.531730030638,0.85,0.907393938914788,0.6995719930204444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455155489848137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16558.37073258819,1491.1202689344832,0.4662904599013491,0.06294790282440682,6.113110376966115,4.186075552981855
4919.0,-28.953030482219873,4.672859935244881,34.73994340058247,21.128624479193263,4.774977327487855,-25.576392136989572,-37.49897115686906,1.399935278614357,-4.821978411933912,-4.821978411934276,39.508896391862756,42446.90437672569,12656.589149209924,12656.589149209924,55103.49352593561,77242.04493524002,77242.04493524002,12656.589149209924,89898.63408444994,89898.63408444994,89898.63408444994,111919.87356835375,93183.14646680551,58395.54558392466,38652.88986986761,22021.239483903817,0.0,60674.12935377143,18718.053561318244,1491.079487387792,0.0,0.889581398519869,3.3059571121309665,0.0014959713701933424,357123.58840316185,1533467.0148921986,4.2939393103349035,1533467.0148921986,4.2939393103349035,0.85,0.09856314987113035,4.698906859688992,1.2306186770601197,1.0,0.0,4.69890685968982,1.2851342706281186,1.2854686618621978,3.656354800492845,16856.191633904207,1718.8531898155036,1603.0968420496806,1603.0968420496806,7.895087069741539,4.672859935244881,1.6640104586829088,3.0088494765619727,4.185527106653382,4.185527106653382,1.195864887615252,0.0,0.0,0.00026018590732252496,0.00010433998916438254,0.00015584591815814242,0.0007323054538878246,0.0985396180721299,0.08682176608765342,0.011717851984476479,0.10933412552180179,0.0868417822401234,0.01172136763100695,0.46627379323468243,0.46627379323468243,0.0629303864637853,0.0,3.410605131648481e-13,3.410605131648481e-13,3.528554926209381,3.410605131648481e-13,3.410605131648481e-13,4.388291002740118,22021.239483903817,18718.053561318244,0.85,0.9081876264700031,0.6995881906970823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455155489848137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16558.404134514727,1491.079487387792,0.46627379323468243,0.0629303864637853,6.113110376966115,4.185527106653382
4920.0,-28.953030482219873,4.672859935244881,34.73994340058247,21.12477997960525,4.774977327487855,-25.576392136989572,-37.49678850928319,1.399935278614357,-4.821978411933912,-4.821978411934276,39.508896391862756,42436.257769707605,12656.607005675165,12656.607005675165,55092.86477538277,77223.88647754291,77223.88647754291,12656.607005675165,89880.49348321807,89880.49348321807,89880.49348321807,111886.64599150288,93164.98800910838,58384.898976906574,38644.54336911311,22006.15250828481,0.0,60650.69587739792,18705.229632042086,1490.079487387792,0.0,0.889581398519869,3.3064965656371874,0.0014959713701933424,357123.58840316185,1533467.0148921986,4.2939393103349035,1533467.0148921986,4.2939393103349035,0.85,0.09856314987113035,4.698906859688992,1.2305704255448653,1.0,0.0,4.69890685968898,1.2851342706281186,1.2854686618621978,3.656354800492845,16852.906893537256,1718.5182395147433,1603.0968420496806,1603.0968420496806,7.895098208473006,4.672859935244881,1.6640299982277806,3.0088299370171008,4.185560192910798,4.185560192910798,1.1958743408316566,0.0,0.0,0.00026018590732252496,0.00010436522167067442,0.00015582068565185054,0.0007321868886909226,0.09853623898895304,0.08681866269763712,0.011717576291315918,0.10927862879925503,0.0868417822401234,0.01172136763100695,0.46625712656801577,0.46625712656801577,0.06292890586160987,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7003546440448076,3.410605131648481e-13,3.410605131648481e-13,4.388883437097888,22006.15250828481,18705.229632042086,0.85,0.9083632756126986,0.6996829493183424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452486393008113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16559.337267931045,1490.079487387792,0.46625712656801577,0.06292890586160987,6.113110376966115,4.185560192910798
4921.0,-28.953023974699796,4.6729743585358285,34.740184772180534,21.124637906346493,4.774979954284467,-25.576504522197975,-37.49680855600161,1.3999356510655936,-4.822001020401103,-4.822001020401449,39.50905062430222,42436.38854713925,12656.495373604654,12656.495373604654,55092.8839207439,77223.20308967424,77223.20308967424,12656.495373604654,89879.6984632789,89879.6984632789,89879.6984632789,111874.65853489476,93164.31527418617,58384.46820173343,38644.27452494749,21994.960071615853,0.0,60639.23459656334,18695.716060873474,1489.3192488150682,0.0,0.8895807347678435,3.306517204277818,0.0014959713701933424,357123.2741690603,1533473.5967265966,4.293961518735007,1533473.5967265966,4.293961518735007,0.85,0.09856322641859212,4.698906859688992,1.2305686155566944,1.0,0.0,4.698906859689336,1.2851342685238358,1.2854686599819234,3.6563548064797713,16852.785200407143,1718.505830268965,1603.0968420496806,1603.0968420496806,7.895028573209818,4.6729743585358285,1.6637789657130844,3.009195392822744,4.18501495946954,4.18501495946954,1.19571855984844,0.0,0.0,0.00026018608204679853,0.00010436498989486132,0.00015582109215193723,0.0007321887987969684,0.09853525073266875,0.08681606824576787,0.011719182486900874,0.10922347509777472,0.08684183062646887,0.01172139579212325,0.4662404599013491,0.4662404599013491,0.06293716293270235,0.0,3.410605131648481e-13,3.410605131648481e-13,3.837019934432874,3.410605131648481e-13,3.410605131648481e-13,4.384477558153833,21994.960071615853,18695.716060873474,0.85,0.9085352789704609,0.6998173514140016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452486393008113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16559.37216691497,1489.3192488150682,0.4662404599013491,0.06293716293270235,6.113110376966115,4.18501495946954
4922.0,-28.95302549402678,4.674757881304743,34.74147410392058,21.118789293710165,4.770534620578236,-25.581053017086617,-37.49996147872878,1.396271961507814,-4.825195037042988,-4.825195037043345,39.5129878410201,42451.76046224678,12662.854403295372,12662.854403295372,55114.61486554215,77216.5750403999,77216.5750403999,12662.854403295372,89879.42944369526,89879.42944369526,89879.42944369526,111874.2809771311,93153.99533822869,58378.36370199303,38639.59070692851,21994.85153343584,0.0,60634.442240364355,18695.623803420465,1489.2693494323291,0.0,0.8895507172491199,3.3056887170922824,0.0014959713701933424,357078.8828509794,1533641.6237893198,4.294965895335116,1533641.6237893198,4.294965895335116,0.85,0.09854933758648858,4.698906859688992,1.2305444834800436,1.0,0.0,4.698906859689176,1.2851514181143184,1.2854858139822947,3.6563060145734583,16850.91839482325,1718.3154690769275,1603.0968420496806,1603.0968420496806,7.89899528908369,4.674757881304743,1.6636831174152151,3.0110747638895274,4.18450424372105,4.18450424372105,1.195572641063157,0.0,0.0,0.00026018604125347506,0.00010432854240294905,0.00015585749885052601,0.0007323598704827059,0.09855255264473325,0.08682864100907821,0.011723911635655046,0.10918876473185213,0.08682581643598442,0.011723521150504164,0.46622379323468244,0.46622379323468244,0.06295119318695591,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9763143679825816,3.410605131648481e-13,3.410605131648481e-13,4.528391968202584,21994.85153343584,18695.623803420465,0.85,0.9089654795051837,0.7001261806608429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452486006335048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16559.407196266216,1489.2693494323291,0.46622379323468244,0.06295119318695591,6.113110376966115,4.18450424372105
4923.0,-28.903536060743892,4.673502075207311,34.73996902750181,20.723399309814,4.395705288840043,-25.50157287028526,-37.34475238071752,1.1571725301877258,-5.1095072676657765,-5.109507267666159,39.440746134198676,41946.12835813598,13040.147349578849,13040.147349578849,54986.27570771483,77119.65244447443,77119.65244447443,13040.147349578849,90159.79979405328,90159.79979405328,90159.79979405328,112030.06091965287,92416.02683623883,58014.42425208025,38224.00287128731,21870.261125599583,0.0,60094.26399688689,18589.721956759644,1489.0405437775419,0.0,0.8883825401406178,3.2694428134272036,0.0014959713701933424,353144.74475702946,1530560.8071186398,4.334089151380961,1530560.8071186398,4.334089151380961,0.8499999999999999,0.0987977178736814,4.698906859688992,1.2287955161975699,1.0,0.0,4.698906859688165,1.286268864996296,1.2866052648951933,3.6531295964335757,16717.424957855466,1704.7029268767078,1603.0968420496806,1603.0968420496806,8.134347849444975,4.673502075207311,1.572706380927821,3.1007956942794896,4.184497230353899,4.184497230353899,1.1955706372439712,0.0,0.0,0.0002615179420408294,0.00010613677061074288,0.00015538117143008655,0.0007301216522993449,0.09862444562370992,0.08688850868513469,0.01173593693857524,0.10783315563673816,0.0869835007403717,0.011814217133309702,0.4662071265680158,0.4662071265680158,0.06297009259928373,0.0,3.979039320256561e-13,3.979039320256561e-13,6.039605350637487,3.979039320256561e-13,3.979039320256561e-13,13.910916455638812,21870.261125599583,18589.721956759644,0.85,0.9150004018780116,0.6980055261232412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452486096612573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16559.442065029878,1489.0405437775419,0.4662071265680158,0.06297009259928373,6.113110376966115,4.184497230353899
4924.0,-28.903536060743892,4.673502075207311,34.73996902750181,20.717403769399994,4.395705288840043,-25.50157287028526,-37.34133511371908,1.1571725301877258,-5.1095072676657765,-5.109507267666159,39.440746134198676,41929.45084661182,13039.63493448658,13039.63493448658,54969.0857810984,77091.33412327303,77091.33412327303,13039.63493448658,90130.9690577596,90130.9690577596,90130.9690577596,111986.04014203852,92387.70851503742,57997.74674055609,38211.06863831259,21855.07108427891,0.0,60066.1397225915,18576.81042163707,1488.0405437775419,0.0,0.8883825401406178,3.2702877110985087,0.0014959713701933424,353144.74475702946,1530560.8071186398,4.334089151380961,1530560.8071186398,4.334089151380961,0.8499999999999999,0.0987977178736814,4.698906859688992,1.2287201785994695,1.0,0.0,4.698906859689481,1.286268864996296,1.2866052648951933,3.6531295964335757,16712.30236791275,1704.1805680750053,1603.0968420496806,1603.0968420496806,8.134028208685395,4.673502075207311,1.5721456949432966,3.101356380264014,4.1835763253166816,4.1835763253166816,1.1953075215190518,0.0,0.0,0.0002615179420408294,0.00010617690641091701,0.0001553410356299124,0.0007299330579125875,0.09864735897575579,0.08688540246532617,0.011761956510429617,0.10778858556135841,0.0869835007403717,0.011814217133309702,0.4661904599013491,0.4661904599013491,0.06310970265833903,0.0,3.979039320256561e-13,3.979039320256561e-13,7.591673580869383,3.979039320256561e-13,3.979039320256561e-13,13.893399810289452,21855.07108427891,18576.81042163707,0.85,0.9151426416774368,0.6980546950454637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449546031652103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.46840249351,1488.0405437775419,0.4661904599013491,0.06310970265833903,6.113110376966115,4.1835763253166816
4925.0,-28.903535017446856,4.67349313254466,34.73994769523635,20.71821290245282,4.3957163690932095,-25.501575484820606,-37.34145253021268,1.1577433344696444,-5.109507666210504,-5.109507666210927,39.44076551082782,41930.02922540678,13039.320667097209,13039.320667097209,54969.34989250399,77095.10344904335,77095.10344904335,13039.320667097209,90134.42411614057,90134.42411614057,90134.42411614057,111974.87598940132,92388.83412948591,57998.30784335989,38211.695873473356,21840.451873260758,0.0,60052.14774673412,18564.384092271644,1487.0405437775419,0.0,0.8883824683787764,3.2701848958832844,0.0014959713701933424,353144.7392661605,1530561.6328256777,4.334091556924238,1530561.6328256777,4.334091556924238,0.85,0.09879767249619757,4.698906859688992,1.2287227276386692,1.0,0.0,4.698906859687974,1.2862661883538997,1.2866025875889735,3.6531371983760392,16712.505983840834,1704.201331121314,1603.0968420496806,1603.0968420496806,8.133832171003125,4.67349313254466,1.571808057660646,3.1016850748840143,4.183032162108694,4.183032162108694,1.1951520463167697,0.0,0.0,0.0002615179701849718,0.00010617552712170175,0.00015534244306327006,0.0007299396713108464,0.09868281592520634,0.08688235758015124,0.01180045834505509,0.10771275375957022,0.08698345405458546,0.011814218441612104,0.46617379323468244,0.46617379323468244,0.06331624258178443,0.0,3.979039320256561e-13,3.979039320256561e-13,8.838203733228283,3.979039320256561e-13,3.979039320256561e-13,13.88264670704234,21840.451873260758,18564.384092271644,0.85,0.9153602652869888,0.6982269710359712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449546031652103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.504951291485,1487.0405437775419,0.46617379323468244,0.06331624258178443,6.113110376966115,4.183032162108694
4926.0,-28.89627769874202,4.6735071119784335,34.73970010127364,20.713533914554887,4.502272033115923,-25.56271988316579,-37.39710260471327,1.155230211925556,-4.987708529218139,-4.987708529218496,39.46954846689358,42238.5075781237,12876.698061430598,12876.698061430598,55115.205639554304,76569.74293962118,76569.74293962118,12876.698061430598,89446.44100105177,89446.44100105177,89446.44100105177,111313.46004178854,92378.63763774527,57983.71402965568,38216.581786766204,21867.019040736766,0.0,60083.600827502974,18586.96618462625,1486.0405437775419,0.0,0.8888921226989024,3.302344133849957,0.0014959713701933424,354825.933872516,1531788.5487446105,4.3170140694816315,1531788.5487446105,4.3170140694816315,0.85,0.09868383164837917,4.698906859688992,1.2286976911174134,1.0,0.0,4.698906859689022,1.2862775679729173,1.2866142221045052,3.6531048792945504,16710.661508468507,1704.013246977154,1603.0968420496806,1603.0968420496806,8.032389387634723,4.6735071119784335,1.6101048608510293,3.063402251127404,4.182485301197474,4.182485301197474,1.1949958003421355,0.0,0.0,0.0002617138122614816,0.00010552366624437427,0.00015619014601710732,0.0007339229485356109,0.09868682992387613,0.08684573103710885,0.01184109888676728,0.10876122147009697,0.0868434065903361,0.011840425058043072,0.4661571265680158,0.4661571265680158,0.0635588251321711,0.0,3.410605131648481e-13,3.410605131648481e-13,8.505056559120192,3.410605131648481e-13,3.410605131648481e-13,7.419686161020934,21867.019040736766,18586.96618462625,0.85,0.9173086313150125,0.7029956093907945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449545969683966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16560.541520990177,1486.0405437775419,0.4661571265680158,0.0635588251321711,6.113110376966115,4.182485301197474
4927.0,-28.88661898198317,4.673362100332135,34.73894567294248,20.712534651998453,4.493815675668986,-25.548715041678268,-37.38311656108124,1.155230216978407,-4.999876409856029,-4.9998764098563715,39.457490629322,42219.38649635007,12892.42512338946,12892.42512338946,55111.81161973953,76605.00162819475,76605.00162819475,12892.42512338946,89497.42675158421,89497.42675158421,89497.42675158421,111342.0406733985,92373.96247565109,57985.128364728596,38209.81567880277,21844.61392181429,0.0,60054.42960061706,18567.921833542146,1485.0405437775419,0.0,0.8888742597316989,3.299556092822823,0.0014959713701933424,354657.69867264375,1531274.4751826464,4.317612393340554,1531274.4751826464,4.317612393340554,0.8500000000000001,0.09868718575638771,4.698906859688992,1.2286852365965024,1.0,0.0,4.698906859688359,1.286277028689477,1.2866140182284225,3.653106410892273,16709.815803733618,1703.9270090941982,1603.0968420496806,1603.0968420496806,8.042199813022847,4.673362100332135,1.6058223165127803,3.0675397838193543,4.181945340214236,4.181945340214236,1.194841525775496,0.0,0.0,0.0002619746666709962,0.00010568714402401531,0.00015628752264698089,0.0007343805122496972,0.0986875842064947,0.08681710820088816,0.011870476005606541,0.10859408945936921,0.08681691340166309,0.011870272354724628,0.4661404599013491,0.4661404599013491,0.06373523904640671,0.0,3.410605131648481e-13,3.410605131648481e-13,8.177453583571776,3.410605131648481e-13,3.410605131648481e-13,6.847155044353599,21844.61392181429,18567.921833542146,0.85,0.9176976950118806,0.7030186911627292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449114922925217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16560.72345810765,1485.0405437775419,0.4661404599013491,0.06373523904640671,6.113110376966115,4.181945340214236
4928.0,-28.876901622567555,4.67322556362069,34.73818118796745,20.71125138262289,4.494637677536417,-25.54180124484463,-37.375578086916335,1.1552302809501078,-4.999779995378049,-4.999779995378401,39.456084632421565,42232.02740658468,12891.79087967196,12891.79087967196,55123.81828625665,76595.09516855687,76595.09516855687,12891.79087967196,89486.88604822883,89486.88604822883,89486.88604822883,111316.15329010133,92367.94589765197,57984.535015613306,38203.789868931846,21829.267241872505,0.0,60033.05711080435,18554.87715559163,1484.0405437775419,0.0,0.888879789365662,3.299840577350858,0.0014959713701933424,354659.03146963334,1531214.5404364422,4.31742717531091,1531214.5404364422,4.31742717531091,0.85,0.09868489655165469,4.698906859688992,1.2286691274819899,1.0,0.0,4.698906859688011,1.2862764853566233,1.2866138126496554,3.6531079539918734,16708.727446068322,1703.8160274985162,1603.0968420496806,1603.0968420496806,8.04180417646437,4.67322556362069,1.605405411916239,3.067820151704451,4.1813574402209,4.1813574402209,1.1946735543488285,0.0,0.0,0.000262237346465707,0.00010577535549778965,0.00015646199096791736,0.000735200322639744,0.0987023591351139,0.08680948360281121,0.011892875532302687,0.1085309958558968,0.08681083491582925,0.011874061635825434,0.46612379323468245,0.46612379323468245,0.06385883230165133,0.0,3.410605131648481e-13,3.410605131648481e-13,7.878631427215282,3.410605131648481e-13,3.410605131648481e-13,6.687096151500555,21829.267241872505,18554.87715559163,0.85,0.9182244073380003,0.7034795400913215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448541283578948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16560.953745143426,1484.0405437775419,0.46612379323468245,0.06385883230165133,6.113110376966115,4.1813574402209
4929.0,-28.86936129843241,4.673205644494818,34.73721168712611,20.70874358704316,4.490736404516979,-25.53318812046154,-37.366242427937664,1.1545696397456682,-4.9892287252562255,-4.989228725256623,39.44821719359007,42224.8259711295,12877.379805895695,12877.379805895695,55102.2057770252,76601.70592755586,76601.70592755586,12877.379805895695,89479.08573345155,89479.08573345155,89479.08573345155,111294.3037149788,92359.25629568154,57982.40663040141,38196.49962808903,21815.21798152726,0.0,60011.71760961629,18542.93528429817,1483.0405437775419,0.0,0.8889610080223839,3.301202656215798,0.0014959713701933424,354804.91195929574,1530879.20048296,4.314706896331207,1530879.20048296,4.314706896331207,0.85,0.0986732227678562,4.698906859688992,1.228646503179334,1.0,0.0,4.698906859688906,1.286279161533108,1.2866167519390588,3.653100353494334,16707.1555567129,1703.655739392443,1603.0968420496806,1603.0968420496806,8.032814654809618,4.673205644494818,1.6083856343038558,3.064820010190962,4.180771855146834,4.180771855146834,1.1945062443276668,0.0,0.0,0.00026244134372841967,0.00010588469098649188,0.0001565566527419278,0.000735645129498992,0.09867431251102152,0.08677087516228135,0.011903437348740161,0.10851254612697768,0.086770350293735,0.011902872474121202,0.4661071265680158,0.4661071265680158,0.0639416966640838,0.0,3.979039320256561e-13,3.979039320256561e-13,7.3288695879555235,3.979039320256561e-13,3.979039320256561e-13,5.162795890329107,21815.21798152726,18542.93528429817,0.85,0.9181907795986098,0.7036096891245017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444796420505552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16561.18552894432,1483.0405437775419,0.4661071265680158,0.0639416966640838,6.113110376966115,4.180771855146834
4930.0,-28.860426428105153,4.671438445037021,34.737050768005126,19.889670644793682,4.479016400360676,-25.52106063672543,-36.88678293311966,1.1545695381776035,-5.143598307576724,-5.143598307577038,39.4749229066278,39928.65383300891,13080.449159449343,13080.449159449343,53009.102992458254,72788.40837089067,72788.40837089067,13080.449159449343,85868.85753034001,85868.85753034001,85868.85753034001,107557.68041213411,88490.6097356372,55701.32106474145,36432.542967661946,21688.822881794094,0.0,58121.36584945604,18435.49944952498,1482.0405437775419,0.0,0.8880872708033243,3.3989054854887986,0.0014959713701933424,352675.3074683395,1532017.7245153475,4.343989193666133,1532017.7245153475,4.343989193666133,0.8500000000000001,0.098932130709522,4.698906859688992,1.2183856846345589,1.0,0.0,4.69890685968904,1.2862786619032147,1.2866165633640152,3.6531017724700146,16007.343946432264,1632.2948148891073,1603.0968420496806,1603.0968420496806,8.159487821537343,4.671438445037021,1.5578777968601978,3.113560648176823,4.180221222149897,4.180221222149897,1.1943489206142563,0.0,0.0,0.00026268325847783,0.00011164233592414205,0.00015104092255368797,0.0007097272270812782,0.09895190915259047,0.08700888670009951,0.011943022452490955,0.111539026532983,0.0869984392837521,0.0119336914257699,0.4660904599013491,0.4660904599013491,0.06397655502339948,0.0,3.410605131648481e-13,3.410605131648481e-13,8.102691569785407,3.410605131648481e-13,3.410605131648481e-13,10.913054890388537,21688.822881794094,18435.49944952498,0.85,0.9120415912069343,0.6869875346087141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444751644288484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16561.37402338374,1482.0405437775419,0.4660904599013491,0.06397655502339948,6.113110376966115,4.180221222149897
4931.0,-28.85260268940267,4.669961978617818,34.73674619751431,20.706466363649838,4.477356143249642,-25.51472200798354,-37.34710064074022,1.154569596347345,-5.140306283684424,-5.140306283684847,39.468141286703215,42216.66530443678,13073.491752021777,13073.491752021777,55290.157056458556,76654.21265723964,76654.21265723964,13073.491752021777,89727.70440926141,89727.70440926141,89727.70440926141,111470.99483381398,92348.57809065457,57982.32417174039,38184.72657657132,21743.290424552564,0.0,59928.01700112388,18481.79686086968,1481.0405437775419,0.0,0.8881283577717938,3.28069519203081,0.0014959713701933424,352720.6176153929,1531728.5483336397,4.342611324194944,1531728.5483336397,4.342611324194944,0.85,0.0989023897060174,4.698906859688992,1.2286179378954696,1.0,0.0,4.698906859688457,1.2862782233686993,1.286616397418319,3.653103017932455,16705.223942713314,1703.4587695811836,1603.0968420496806,1603.0968420496806,8.155147842039488,4.669961978617818,1.5572548820856795,3.112707096532138,4.179143459720953,4.179143459720953,1.1940409884917007,0.0,0.0,0.0002628952575766813,0.00010610919842093803,0.00015678605915574328,0.0007367230888705262,0.09893498915314779,0.08698109872930491,0.011953890423842872,0.10759215312794945,0.08697130104613822,0.011931088659879189,0.46607379323468245,0.46607379323468245,0.06405293949080834,0.0,3.979039320256561e-13,3.979039320256561e-13,8.630791964699029,3.979039320256561e-13,3.979039320256561e-13,10.760487475070818,21743.290424552564,18481.79686086968,0.85,0.9226094875694227,0.7044562362816886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446985903407341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16561.59070657602,1481.0405437775419,0.46607379323468245,0.06405293949080834,6.113110376966115,4.179143459720953
4932.0,-28.848283880745726,4.668468405317308,34.73620863913639,20.701845071185403,4.472760043029807,-25.51080004252379,-37.34181609526274,1.1526534546306153,-5.135791592391513,-5.135791592391854,39.45961178151472,42212.84705965577,13064.929951621081,13064.929951621081,55277.77701127685,76654.11017301842,76654.11017301842,13064.929951621081,89719.04012463949,89719.04012463949,89719.04012463949,111446.60325733312,92335.82087902636,57976.63495123941,38176.873253096615,21727.563132693627,0.0,59904.43638579024,18468.42866278958,1480.0405437775419,0.0,0.8881819108104944,3.2804361456912017,0.0014959713701933424,352782.763514236,1531364.898879283,4.3408155308514305,1531364.898879283,4.3408155308514305,0.85,0.09885741143857943,4.698906859688992,1.2285856059240174,1.0,0.0,4.698906859689127,1.2862869666002845,1.2866252935726878,3.6530781868282616,16702.916250688813,1703.2234504839894,1603.0968420496806,1603.0968420496806,8.14980705402462,4.668468405317308,1.5570605142668832,3.1114078910504244,4.178150456426222,4.178150456426222,1.1937572732646349,0.0,0.0,0.00026301235140776895,0.00010617125643524031,0.00015684109497252866,0.0007369816970475476,0.09891391270232706,0.08694657645735102,0.011967336244976047,0.10751749975664233,0.08692937188165198,0.01192803955692745,0.4660571265680158,0.4660571265680158,0.06414815361640672,0.0,3.410605131648481e-13,3.410605131648481e-13,9.014997988565199,3.410605131648481e-13,3.410605131648481e-13,10.566535563636364,21727.563132693627,18468.42866278958,0.85,0.922765997751531,0.704669797538884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446521371684111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16561.785427927087,1480.0405437775419,0.4660571265680158,0.06414815361640672,6.113110376966115,4.178150456426222
4933.0,-28.839232441875136,4.667140267146038,34.73533988636995,19.89270105203616,4.460183006241896,-25.49258592623995,-36.86284233173353,1.1517917627123295,-5.111582277926345,-5.111582277926704,39.447627549598174,39919.45470709849,13030.341311050373,13030.341311050373,52949.79601814887,72891.75412213497,72891.75412213497,13030.341311050373,85922.09543318534,85922.09543318534,85922.09543318534,107570.90337962797,88518.13736509332,55726.52744503582,36435.12213339723,21648.807946442634,0.0,58083.93007983986,18401.48675447624,1479.0405437775419,0.0,0.8883472985402063,3.3982797716716204,0.0014959713701933424,353116.1576333993,1530854.069866101,4.335270524367832,1530854.069866101,4.335270524367832,0.85,0.09880342913193366,4.698906859688992,1.2184605683619156,1.0,0.0,4.698906859689117,1.286290499690576,1.286629143474389,3.6530681528156657,16012.323505665163,1632.8025886174344,1603.0968420496806,1603.0968420496806,8.128230914852344,4.667140267146038,1.5632262912331596,3.103913975912878,4.177149831778264,4.177149831778264,1.1934713805080754,0.0,0.0,0.00026325791465407983,0.00011193727024985183,0.00015132064440422798,0.0007110416140035855,0.09885894987948127,0.08688118920540437,0.011977760674076902,0.11132533923640746,0.08686349423545003,0.01193993489648362,0.4660404599013491,0.4660404599013491,0.0642500539436431,0.0,3.410605131648481e-13,3.410605131648481e-13,8.990894185537229,3.410605131648481e-13,3.410605131648481e-13,8.943229230652378,21648.807946442634,18401.48675447624,0.85,0.9116083561385426,0.6872719296408971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444626495609853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16561.910194637534,1479.0405437775419,0.4660404599013491,0.0642500539436431,6.113110376966115,4.177149831778264
4934.0,-28.83920671415148,4.66531184042524,34.73604459388841,20.693038205523067,4.484120263189582,-25.508934048613657,-37.336992275062926,1.148944547761992,-5.16012220663373,-5.1601222066340995,39.496733461457325,42235.48740603475,13092.050974432015,13092.050974432015,55327.538380466765,76558.89085096137,76558.89085096137,13092.050974432015,89650.94182539338,89650.94182539338,89650.94182539338,111349.41085934934,92311.7840679135,57965.22225654936,38162.84645707127,21698.469033955964,0.0,59861.31549102723,18443.69867886257,1478.0405437775419,0.0,0.8879250258305649,3.2855011389926565,0.0014959713701933424,352447.9479039276,1532948.0318429237,4.349431003811048,1532948.0318429237,4.349431003811048,0.85,0.09910585132926679,4.698906859688992,1.2285249548358839,1.0,0.0,4.698906859689291,1.2863038499044226,1.2866424981012248,3.653030238569323,16698.568156535,1702.7800682735694,1603.0968420496806,1603.0968420496806,8.166724948252556,4.66531184042524,1.5459863955271498,3.11932544489809,4.176196624105461,4.176196624105461,1.193199035458703,0.0,0.0,0.00026325861294154696,0.00010622793327763308,0.00015703067966391386,0.0007378725378543895,0.09910315125294675,0.0870818389977547,0.012021312255192035,0.1075068897621244,0.08708301588494258,0.012022835444324207,0.46602379323468246,0.46602379323468246,0.06433278857337421,0.0,3.979039320256561e-13,3.979039320256561e-13,8.835146198207667,3.979039320256561e-13,3.979039320256561e-13,8.115661537285462,21698.469033955964,18443.69867886257,0.85,0.9242619866708401,0.7055556173396413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445727583626995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16562.129915666883,1478.0405437775419,0.46602379323468246,0.06433278857337421,6.113110376966115,4.176196624105461
4935.0,-28.832303478392586,4.665753333334571,34.735271638941725,20.69286466520282,4.51305362550207,-25.520213269972327,-37.34716210803015,1.148944529934842,-4.959430107499884,-4.9594301075002925,39.44960932231839,42320.24415547755,12824.616166578497,12824.616166578497,55144.86032205605,76421.43791006842,76421.43791006842,12824.616166578497,89246.05407664692,89246.05407664692,89246.05407664692,110978.5539281294,92310.99643819273,57964.10400724835,38163.213812160415,21732.49985148249,0.0,59895.713663642906,18472.624873760116,1477.0405437775419,0.0,0.8891055514250806,3.313232895406619,0.0014959713701933424,355217.15806933097,1530938.5342230524,4.309866512484865,1530938.5342230524,4.309866512484865,0.85,0.098722157017861,4.698906859688992,1.2285227200994266,1.0,0.0,4.698906859689006,1.2863034625197711,1.2866423517130823,3.653031338720172,16698.425679724405,1702.7655396821958,1603.0968420496806,1603.0968420496806,7.9999010853151304,4.665753333334571,1.6093374853788251,3.056415847955746,4.17509028248993,4.17509028248993,1.1928829378542658,0.0,0.0,0.0002634460383449801,0.00010610847678913196,0.00015733756155584814,0.0007393145472815139,0.09870993085716259,0.08672622675970859,0.011983704097454008,0.10848501036254529,0.08673735511473381,0.01198480190312718,0.4660071265680158,0.4660071265680158,0.06439218816205147,0.0,3.979039320256561e-13,3.979039320256561e-13,7.083137733810588,3.979039320256561e-13,3.979039320256561e-13,0.5918957015536535,21732.49985148249,18472.624873760116,0.85,0.920681246603617,0.7065654880270041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445726056258712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16562.169123330885,1477.0405437775419,0.4660071265680158,0.06439218816205147,6.113110376966115,4.17509028248993
4936.0,-28.825708733378715,4.66615361998557,34.734558397351925,20.692222751118265,4.512630256551013,-25.51427345838947,-37.340886996220775,1.149154721907748,-4.9623060154431755,-4.962306015443576,39.45003319865216,42323.175581057534,12828.74793788228,12828.74793788228,55151.92351893982,76420.43104538914,76420.43104538914,12828.74793788228,89249.17898327141,89249.17898327141,89249.17898327141,110983.1792461193,92307.00236802334,57963.94719796267,38158.9501889563,21734.000262847887,0.0,59892.950451804194,18473.900223420704,1477.197988023203,0.0,0.8890896080304516,3.31289382213021,0.0014959713701933424,355177.3552179737,1530956.6005472161,4.31040036211673,1530956.6005472161,4.31040036211673,0.85,0.0987267682751651,4.698906859688992,1.2285119030298661,1.0,0.0,4.698906859689269,1.286302106451814,1.2866412257595674,3.6530351898829116,16697.703179844037,1702.6918651980072,1603.0968420496806,1603.0968420496806,8.002478453815522,4.66615361998557,1.608442084842184,3.057711535143386,4.174665652584953,4.174665652584953,1.1927616150242724,0.0,0.0,0.00026362520287592675,0.00010618217059036641,0.00015744303228556035,0.0007398101444168549,0.09870122561236462,0.08672739353547201,0.011973832076892604,0.10848352545905314,0.08674106200687713,0.011985706268287969,0.46599045990134913,0.46599045990134913,0.06433597608361866,0.0,3.979039320256561e-13,3.979039320256561e-13,5.792167434242401,3.979039320256561e-13,3.979039320256561e-13,0.6949196439300636,21734.000262847887,18473.900223420704,0.85,0.9208416533648734,0.7066470304400008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445316245489368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16562.346111263447,1477.197988023203,0.46599045990134913,0.06433597608361866,6.113110376966115,4.174665652584953
