time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4937.0,-28.825710517450887,4.665891150185207,34.733708344067935,20.694520335551374,4.483531938342799,-25.495828794296326,-37.32387585388494,1.1509767478108597,-5.021148840489104,-5.0211488404894205,39.444401414676165,42240.14273764358,12906.55774543152,12906.55774543152,55146.7004830751,76568.72197165713,76568.72197165713,12906.55774543152,89475.27971708865,89475.27971708865,89475.27971708865,111189.82509865602,92309.24845117131,57968.04173414854,38156.896352247524,21714.54538156737,0.0,59871.44173381489,18457.363574332267,1477.0727488777275,0.0,0.888814333793603,3.2987117012093137,0.0014959713701933424,354363.7327895336,1530716.577572371,4.319619746418875,1530716.577572371,4.319619746418875,0.85,0.09872385800341794,4.698906859688992,1.2285162466717883,1.0,0.0,4.698906859688153,1.2862935623762832,1.2866326793691172,3.653059454801506,16698.109480869527,1702.7332963723115,1603.0968420496806,1603.0968420496806,8.051015638537168,4.665891150185207,1.5893122163509021,3.0765789338343046,4.174229327946896,4.174229327946896,1.1926369508419703,0.0,0.0,0.00026362515439148833,0.00010638218427319292,0.0001572429701182954,0.0007388700709267295,0.09872357488344002,0.08676659975121431,0.011956975132225718,0.10797652046655831,0.08676675885555796,0.011957099147859985,0.46597379323468247,0.46597379323468247,0.06421407631452114,0.0,3.410605131648481e-13,3.410605131648481e-13,5.497344341167434,3.410605131648481e-13,3.410605131648481e-13,4.209363000919836,21714.54538156737,18457.363574332267,0.85,0.9210852267138359,0.7055140399898989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444492476890381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16562.51714920595,1477.0727488777275,0.46597379323468247,0.06421407631452114,6.113110376966115,4.174229327946896
4938.0,-28.817525754980252,4.665662822743443,34.732782000852644,20.69435727261009,4.481149302044864,-25.487593946378958,-37.31579625802112,1.1509768065082555,-5.018523591462952,-5.018523591463308,39.440460481860576,42242.35683396418,12902.404197683325,12902.404197683325,55144.761031647504,76579.23720357598,76579.23720357598,12902.404197683325,89481.6414012593,89481.6414012593,89481.6414012593,111181.68858575518,92308.51607031646,57970.49887312885,38153.35244131957,21700.047184495874,0.0,59853.399625815444,18445.040106821492,1476.0727488777275,0.0,0.8888416767639831,3.297774069401677,0.0014959713701933424,354400.0010262427,1530548.6344963042,4.318703809436417,1530548.6344963042,4.318703809436417,0.85,0.09868172433478013,4.698906859688992,1.2285141916153952,1.0,0.0,4.698906859688911,1.2862931020895874,1.2866325051990606,3.653060762011086,16697.976998199574,1702.7197868996625,1603.0968420496806,1603.0968420496806,8.04842468605117,4.665662822743443,1.5896056080003094,3.076057214743134,4.173593738923762,4.173593738923762,1.1924553539782177,0.0,0.0,0.00026384767217325873,0.00010647730441793515,0.00015737036775532358,0.0007394687005572694,0.09868194682712633,0.086748434454564,0.011933512372562335,0.10787606664336936,0.08674832257766348,0.011933401757116652,0.4659571265680158,0.4659571265680158,0.06409919867655274,0.0,3.410605131648481e-13,3.410605131648481e-13,5.376740857376262,3.410605131648481e-13,3.410605131648481e-13,4.899966291911198,21700.047184495874,18445.040106821492,0.85,0.9213304737307344,0.7057637009434728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444924874806995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16562.556256507254,1476.0727488777275,0.4659571265680158,0.06409919867655274,6.113110376966115,4.173593738923762
4939.0,-28.817513072764335,4.665634044319344,34.73253830776518,19.897993525397055,4.48119509927008,-25.487610258490882,-36.860927974898345,1.1509773723189205,-5.018517705040608,-5.018517705041032,39.440526860178394,40020.6090968149,12902.011801600973,12902.011801600973,52922.62089841587,72817.58597622972,72817.58597622972,12902.011801600973,85719.5977778307,85719.5977778307,85719.5977778307,107344.40884006827,88547.07849285348,55748.61419819659,36442.73810517432,21624.81106223756,0.0,58067.54916741188,18381.089402901925,1475.5834398620123,0.0,0.8888414680804082,3.413619399683908,0.0014959713701933424,354400.08235138457,1530551.463096746,4.3187107997881835,1530551.463096746,4.3187107997881835,0.85,0.09868150048811934,4.698906859688992,1.2185376439662652,1.0,0.0,4.698906859688573,1.2862930987232428,1.2866325022755236,3.6530607715714742,16017.55875703973,1633.3364356880006,1603.0968420496806,1603.0968420496806,8.048179912265795,4.665634044319344,1.5892091469678942,3.0764248973514494,4.172968012062472,4.172968012062472,1.192276574874992,0.0,0.0,0.00026384801709673767,0.00011196088505610449,0.00015188713204063317,0.0007137034866442188,0.09866066432811799,0.08674553420020473,0.011915130127913254,0.11162853118271258,0.08674815075166678,0.011933349736452567,0.46594045990134914,0.46594045990134914,0.06400031151772213,0.0,3.979039320256561e-13,3.979039320256561e-13,5.2791288293609,3.979039320256561e-13,3.979039320256561e-13,4.889101611771082,21624.81106223756,18381.089402901925,0.85,0.9113975302425301,0.6892078221078923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444443903978109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16562.759367564835,1475.5834398620123,0.46594045990134914,0.06400031151772213,6.113110376966115,4.172968012062472
4940.0,-28.809269407343653,4.665427213834325,34.73160492110157,20.69294244227933,4.480148161989799,-25.48020308191108,-37.307793042249955,1.1509773307086615,-5.017316388859854,-5.0173163888601815,39.437902076787395,42245.30936768534,12899.822606406582,12899.822606406582,55145.13197409192,76577.31508615306,76577.31508615306,12899.822606406582,89477.13769255964,89477.13769255964,89477.13769255964,111168.51109400493,92301.8693659693,57969.370038740875,38147.22147469824,21691.37340144529,0.0,59838.59487614353,18437.667391228497,1475.469981773081,0.0,0.8888569270269548,3.2967254725214596,0.0014959713701933424,354416.6797017211,1530439.6153761747,4.31819297179862,1530439.6153761747,4.31819297179862,0.8500000000000001,0.09863088088202024,4.698906859688992,1.2284964417526498,1.0,0.0,4.698906859688126,1.2862926352347255,1.2866323271877946,3.653062087875148,16696.774655002788,1702.5971820145298,1603.0968420496806,1603.0968420496806,8.046814308431411,4.665427213834325,1.5891071298930886,3.076320083941236,4.172402101942441,4.172402101942441,1.192114886269269,0.0,0.0,0.00026407231136477344,0.00010657160278633377,0.00015750070857843966,0.000740081159945107,0.09863100516462352,0.08673295835449261,0.011898046810130904,0.10779957658583349,0.08673289439211883,0.011897986489901414,0.46592379323468247,0.46592379323468247,0.06391553115486297,0.0,3.410605131648481e-13,3.410605131648481e-13,5.436295802299298,3.410605131648481e-13,3.410605131648481e-13,6.068317426693511,21691.37340144529,18437.667391228497,0.85,0.9215646204299025,0.7059876565471913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444438287008166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16562.79903744006,1475.469981773081,0.46592379323468247,0.06391553115486297,6.113110376966115,4.172402101942441
4941.0,-28.809269407343653,4.665427213834325,34.73160492110157,20.691685506049566,4.480148161989799,-25.48020308191108,-37.307075621187664,1.1509773307086615,-5.017316388859854,-5.0173163888601815,39.437902076787395,42241.807639751976,12899.479624443478,12899.479624443478,55141.28726419545,76571.37814689212,76571.37814689212,12899.479624443478,89470.8577713356,89470.8577713356,89470.8577713356,111159.8074538371,92295.93242670836,57965.86831080751,38144.51568433427,21688.949682501498,0.0,59833.465366835764,18435.607230126272,1475.3125816512006,0.0,0.8888569270269548,3.296912279153273,0.0014959713701933424,354416.6797017211,1530439.6153761747,4.31819297179862,1530439.6153761747,4.31819297179862,0.85,0.09863088088202024,4.698906859688992,1.22848062990699,1.0,0.0,4.69890685968904,1.2862926352347255,1.2866323271877946,3.653062087875148,16695.70070343863,1702.4876694323373,1603.0968420496806,1603.0968420496806,8.046600358809586,4.665427213834325,1.5887319835116385,3.076695230322686,4.171782431486659,4.171782431486659,1.1919378375676168,0.0,0.0,0.00026407231136477344,0.00010658005960885373,0.00015749225175591973,0.0007400414221237569,0.09861708651554377,0.08672985580998449,0.011887230705559283,0.10779418448294996,0.08673289439211883,0.011897986489901414,0.4659071265680158,0.4659071265680158,0.06385742774682014,0.0,3.410605131648481e-13,3.410605131648481e-13,5.560309016220799,3.410605131648481e-13,3.410605131648481e-13,6.0570149930280195,21688.949682501498,18435.607230126272,0.85,0.9215793691060209,0.7059896561359053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443948987009507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.003601768232,1475.3125816512006,0.4659071265680158,0.06385742774682014,6.113110376966115,4.171782431486659
4942.0,-28.801019448749017,4.6652291274021955,34.73068781953494,20.6915172044188,4.479222519104382,-25.472861773688653,-37.299823528714455,1.1509772889761605,-5.017215261877425,-5.017215261877777,39.436503108803024,42248.39513540781,12898.772303204183,12898.772303204183,55147.16743861199,76574.98716434899,76574.98716434899,12898.772303204183,89473.75946755317,89473.75946755317,89473.75946755317,111161.0448874662,92295.176119667,57968.17054481314,38141.11730539318,21687.285419913023,0.0,59828.4027253062,18434.19260692607,1475.1970590205317,0.0,0.8888624564516303,3.2960687932774864,0.0014959713701933424,354418.0768970824,1530380.004836741,4.318007755798359,1530380.004836741,4.318007755798359,0.85,0.09860160143652712,4.698906859688992,1.2284784836368634,1.0,0.0,4.698906859688627,1.2862921710297428,1.2866321518295818,3.6530634062145277,16695.563892685754,1702.4737186180555,1603.0968420496806,1603.0968420496806,8.046159137031372,4.6652291274021955,1.5882913235804663,3.076937803821729,4.171224810176383,4.171224810176383,1.1917785171932525,0.0,0.0,0.000264296952642426,0.00010666558069719406,0.00015763137194523195,0.0007406951349356373,0.09860167038962579,0.08672225420121292,0.01187941618841287,0.10775883809976668,0.08672221900370136,0.011879382432825752,0.46589045990134914,0.46589045990134914,0.06381875935256533,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7872675384003855,3.410605131648481e-13,3.410605131648481e-13,6.697464988145612,21687.285419913023,18434.19260692607,0.85,0.9217556365629975,0.7061595030271065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443948987009507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16563.04329278799,1475.1970590205317,0.46589045990134914,0.06381875935256533,6.113110376966115,4.171224810176383
4943.0,-28.760375388509708,4.665414626995026,34.72932698579057,20.708515459578507,4.483283528692039,-25.43136802152732,-37.2633618657477,1.160720281540804,-4.983171667479951,-4.983171667480288,39.42249224095129,42277.289711714126,12853.32650342794,12853.32650342794,55130.616215142065,76636.25054979157,76636.25054979157,12853.32650342794,89489.57705321952,89489.57705321952,89489.57705321952,111182.54428652936,92329.6341982812,58001.11071752859,38142.8038675029,21692.96723330984,0.0,59835.77110081274,18439.02214831336,1475.0443049760272,0.0,0.8890836492412574,3.2975013419969,0.0014959713701933424,354888.67732517526,1529783.0934348213,4.310599889984997,1529783.0934348213,4.310599889984997,0.8499999999999999,0.09850576705770132,4.698906859688992,1.2285610507475213,1.0,0.0,4.698906859688553,1.286244191254432,1.2865855862572457,3.6531996736220838,16701.797122604257,1703.1093311787672,1603.0968420496806,1603.0968420496806,8.017810381931756,4.665414626995026,1.5988638159929334,3.0665508110020925,4.170607432792415,4.170607432792415,1.1916021236549756,0.0,0.0,0.0002654062367673077,0.0001070965200406176,0.00015830971672669007,0.0007438826138824651,0.09850593949741943,0.08664043011905537,0.011865509378364052,0.10782133411580803,0.0866405493166057,0.011865217741095632,0.4658737932346824,0.4658737932346824,0.06380196699351784,0.0,3.410605131648481e-13,3.410605131648481e-13,5.74871809998524,3.410605131648481e-13,3.410605131648481e-13,5.6599964371446845,21692.96723330984,18439.02214831336,0.85,0.9213655176642862,0.7065554422367907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443459344994014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.24825797825,1475.0443049760272,0.4658737932346824,0.06380196699351784,6.113110376966115,4.170607432792415
4944.0,-28.760362268182572,4.665423201759128,34.729167962641185,19.906839890778087,4.483299328095329,-25.43142332410908,-36.80544801810754,1.1607208703208987,-4.983179355410073,-4.983179355410413,39.42259009020908,40040.25481717868,12853.071097068223,12853.071097068223,52893.3259142469,72849.64092517653,72849.64092517653,12853.071097068223,85702.71202224476,85702.71202224476,85702.71202224476,107328.01812007534,88543.09642805815,55763.75265313986,36421.493083242545,21625.306097830588,0.0,58046.79918107313,18381.510183156,1475.0919194770206,0.0,0.889083259920063,3.414193844151938,0.0014959713701933424,354888.57099601725,1529787.2615409824,4.31061292632653,1529787.2615409824,4.31061292632653,0.85,0.0985058547865476,4.698906859688992,1.218518146206625,1.0,0.0,4.698906859689256,1.2862441877519641,1.2865855832153505,3.653199683569817,16016.838428849129,1633.2629826545385,1603.0968420496806,1603.0968420496806,8.017651061326152,4.665423201759128,1.598564185228284,3.0668590165308443,4.170105440381922,4.170105440381922,1.1914586972519778,0.0,0.0,0.00026540659554703604,0.00011264726749614041,0.00015275932805089562,0.0007178018544598345,0.098500362609514,0.08663764575087256,0.011862716858641452,0.1116404874021457,0.08664062603020821,0.011865228756339387,0.46585712656801576,0.46585712656801576,0.06378671928537494,0.0,3.410605131648481e-13,3.410605131648481e-13,5.729248546708902,3.410605131648481e-13,3.410605131648481e-13,5.651371635481439,21625.306097830588,18381.510183156,0.85,0.9112186487535633,0.689792639423162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441047545742676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16564.10246000342,1475.0919194770206,0.46585712656801576,0.06378671928537494,6.113110376966115,4.170105440381922
4945.0,-28.760353750986468,4.6654233169895685,34.7291665977626,20.703757122997217,4.4832979108019755,-25.43142338685384,-37.260469829756744,1.1611004812525443,-4.983179483717095,-4.983179483717511,39.422587654430075,42263.281782953345,12852.764994970783,12852.764994970783,55116.04677792413,76613.70779545917,76613.70779545917,12852.764994970783,89466.47279042995,89466.47279042995,89466.47279042995,111158.08894262076,92305.36360358544,57986.73910026101,38131.805003693815,21691.616152190807,0.0,59823.42115588462,18437.873729362185,1474.977729081618,0.0,0.8890832680076659,3.2981892418694096,0.0014959713701933424,354888.5692214457,1529787.1577834676,4.3106126555146975,1529787.1577834676,4.3106126555146975,0.85,0.09850585936501316,4.698906859688992,1.228496151077561,1.0,0.0,4.698906859689263,1.2862424072756176,1.2865838025660181,3.653204740498114,16697.40673860487,1702.66163660423,1603.0968420496806,1603.0968420496806,8.017460117092831,4.6654233169895685,1.5982290849456664,3.067194232043902,4.169550384814085,4.169550384814085,1.1913001099468814,0.0,0.0,0.0002654068284528479,0.00010713076966720407,0.00015827605878564383,0.0007437244583524,0.09849485909477695,0.08663453865230378,0.011860320442473182,0.10783891323476966,0.0866406300491558,0.011865229315857364,0.4658404599013491,0.4658404599013491,0.06377383911136184,0.0,3.979039320256561e-13,3.979039320256561e-13,5.711646554684137,3.979039320256561e-13,3.979039320256561e-13,5.641251479114658,21691.616152190807,18437.873729362185,0.85,0.9213121836396774,0.7064671489252676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441046767312153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16564.144043667693,1474.977729081618,0.4658404599013491,0.06377383911136184,6.113110376966115,4.169550384814085
4946.0,-28.752148524183795,4.665292136370837,34.728346548920456,20.70357830906289,4.4850110191007255,-25.428268981160084,-37.25712209763003,1.1611004395171107,-5.012052927788318,-5.012052927788688,39.43438543554945,42288.71043686819,12890.743333958917,12890.743333958917,55179.45377082711,76604.80357660887,76604.80357660887,12890.743333958917,89495.54691056779,89495.54691056779,89495.54691056779,111179.79852641362,92304.55758621993,57988.31785217577,38129.15526004907,21684.251615845835,0.0,59813.4068758949,18431.61387346896,1474.862849703395,0.0,0.8888959954382825,3.2951408507730946,0.0014959713701933424,354489.4067222862,1530289.7733417007,4.316884353445741,1530289.7733417007,4.316884353445741,0.85,0.09856599910032703,4.698906859688992,1.2284939190885051,1.0,0.0,4.6989068596900525,1.2862419434596386,1.2865836273548574,3.653206057835604,16697.260935595546,1702.646768834979,1603.0968420496806,1603.0968420496806,8.041150725165876,4.665292136370837,1.588623280416642,3.0766688559541953,4.1689927915782,4.1689927915782,1.1911407975937713,0.0,0.0,0.0002656312908063251,0.00010717042861671283,0.00015846086218961226,0.0007445928323350011,0.09856532953696985,0.08669793190292194,0.011867397634047915,0.10770815854664222,0.08669826513565533,0.0118677339646717,0.4658237932346824,0.4658237932346824,0.06376295328366632,0.0,3.979039320256561e-13,3.979039320256561e-13,5.948769945069728,3.979039320256561e-13,3.979039320256561e-13,6.8438880177419605,21684.251615845835,18431.61387346896,0.85,0.9225265145875632,0.7070105624414909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441046261985968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16564.18553555325,1474.862849703395,0.4658237932346824,0.06376295328366632,6.113110376966115,4.1689927915782
4947.0,-28.74157451019909,4.6658179462143385,34.726742409975,20.7027232850902,4.4843217687543575,-25.419027727032198,-37.247517763730116,1.1612667217309003,-4.952594067996586,-4.952594067996976,39.40998584981515,42295.65764583889,12811.912528090159,12811.912528090159,55107.570173929045,76604.0615282375,76604.0615282375,12811.912528090159,89415.97405632766,89415.97405632766,89415.97405632766,111111.37459053884,92299.7830283172,57988.97847309554,38123.1161724685,21695.400534211174,0.0,59818.51670667967,18441.090454079498,1474.81693203959,0.0,0.8892817466157132,3.30106623176971,0.0014959713701933424,355311.78358313005,1529250.4266422135,4.303967662486556,1529250.4266422135,4.303967662486556,0.85,0.09840737550111721,4.698906859688992,1.228480890910141,1.0,0.0,4.698906859688958,1.2862405652640632,1.2865826212059004,3.6532099722141123,16696.397250841088,1702.5586975002768,1603.0968420496806,1603.0968420496806,7.991976649214254,4.6658179462143385,1.6075257588295289,3.0582921873848097,4.168395590953198,4.168395590953198,1.1909701688437708,0.0,0.0,0.0002659208115633273,0.00010728428174097945,0.00015863652982234784,0.0007454182781794876,0.09840731043893204,0.08655756020826638,0.011849750230665665,0.10794530625103871,0.08655759212055825,0.011849783380558962,0.46580712656801576,0.46580712656801576,0.06376910453822976,0.0,3.979039320256561e-13,3.979039320256561e-13,5.697147519201053,3.979039320256561e-13,3.979039320256561e-13,4.807320150331861,21695.400534211174,18441.090454079498,0.85,0.9212460155799119,0.7070663061278468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440559460568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16564.391235138497,1474.81693203959,0.46580712656801576,0.06376910453822976,6.113110376966115,4.168395590953198
4948.0,-28.724149286724916,4.664823507729497,34.72530861375397,20.701329479366564,4.456639177769642,-25.390379508331854,-37.21935442937536,1.1612673331394472,-5.086180933537662,-5.086180933538069,39.41324900372612,42246.88310077226,12988.305337573209,12988.305337573209,55235.188438345474,76728.29867195024,76728.29867195024,12988.305337573209,89716.60400952345,89716.60400952345,89716.60400952345,111370.40551574287,92293.27839839685,57993.227203906834,38111.1679938778,21653.801506219414,0.0,59764.96950009721,18405.7312802865,1474.674766863236,0.0,0.8885990381541886,3.2781289911470513,0.0014959713701933424,353466.2333684826,1529389.395956915,4.3268330934529535,1529389.395956915,4.3268330934529535,0.85,0.09851198951145577,4.698906859688992,1.228463381719775,1.0,0.0,4.698906859689179,1.2862395748013635,1.2865822450046955,3.6532127853511684,16695.220607932984,1702.4387133152488,1603.0968420496806,1603.0968420496806,8.102009184277772,4.664823507729497,1.5641281675771879,3.100695340152309,4.167996363816606,4.167996363816606,1.1908561039476016,0.0,0.0,0.00026639855530101583,0.0001076187841210367,0.00015877977117997915,0.0007460913559774525,0.09856875604273303,0.08670078173159905,0.011867974311133987,0.10710263562877412,0.08666986237736965,0.011842127134086129,0.4657904599013491,0.4657904599013491,0.0637593929613412,0.0,3.979039320256561e-13,3.979039320256561e-13,6.808119155806423,3.979039320256561e-13,3.979039320256561e-13,11.039258103596183,21653.801506219414,18405.7312802865,0.85,0.9242067535608067,0.706883705524246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443993216919123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16564.644662934516,1474.674766863236,0.4657904599013491,0.0637593929613412,6.113110376966115,4.167996363816606
4949.0,-28.72413892087182,4.66464880092475,34.72489691785989,20.702318543940805,4.49431928857814,-25.40918726866616,-37.236337108165,1.1631132204839303,-5.014673854701698,-5.01467385470203,39.438315828114305,42329.849652584875,12892.350384256262,12892.350384256262,55222.20003684114,76554.99644646204,76554.99644646204,12892.350384256262,89447.3468307183,89447.3468307183,89447.3468307183,111113.99262679345,92289.23142400534,57987.310394675435,38113.24558814434,21666.64579607514,0.0,59779.891384219474,18416.648926663867,1473.674766863236,0.0,0.8888687213640653,3.2959686150100365,0.0014959713701933424,354453.1910255167,1530457.245808483,4.317797905502019,1530457.245808483,4.317797905502019,0.85,0.09855789632770812,4.698906859688992,1.2284510508319357,1.0,0.0,4.698906859689376,1.2862309189459595,1.2865735872091302,3.6532373701136436,16694.488538041944,1702.364062961556,1603.0968420496806,1603.0968420496806,8.042153191302168,4.66464880092475,1.5862278287726923,3.078420972152058,4.167139404784036,4.167139404784036,1.1906112585097246,0.0,0.0,0.00026639883973454833,0.00010741696184458589,0.00015898187788996243,0.0007470410365833821,0.09858362069230703,0.0867036434161316,0.01187997727617543,0.10764512604274229,0.08668774290231739,0.011870153425390733,0.46577379323468243,0.46577379323468243,0.06381948741079721,0.0,3.410605131648481e-13,3.410605131648481e-13,6.782371316254682,3.410605131648481e-13,3.410605131648481e-13,6.818964775470647,21666.64579607514,18416.648926663867,0.85,0.923758788417915,0.7080951248392363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438898550446408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.03569576111,1473.674766863236,0.46577379323468243,0.06381948741079721,6.113110376966115,4.167139404784036
4950.0,-28.72413909173179,4.665307643000655,34.723264588355335,20.696947385463886,4.4814803758602615,-25.40370050018462,-37.22983949175102,1.160349844258707,-4.941880523192879,-4.941880523193249,39.40243351813541,42298.12617113513,12795.934556768367,12795.934556768367,55094.0607279035,76590.26890405806,76590.26890405806,12795.934556768367,89386.20346082642,89386.20346082642,89386.20346082642,111080.25892380468,92276.91425312661,57981.50329026425,38106.01218095818,21694.055462978264,0.0,59800.06764393645,18439.947143531524,1474.674766863236,0.0,0.8893624352552946,3.302531929232034,0.0014959713701933424,355460.121914764,1528928.8289190908,4.301266821952291,1528928.8289190908,4.301266821952291,0.85,0.09837479689122772,4.698906859688992,1.2284206766588612,1.0,0.0,4.698906859689177,1.2862438763228947,1.2865865480320446,3.6532005680930393,16692.260446368804,1702.136860841246,1603.0968420496806,1603.0968420496806,7.982009708413994,4.665307643000655,1.6094604329387483,3.0558472100619065,4.166528074077486,4.166528074077486,1.1904365925935674,0.0,0.0,0.00026639883504623896,0.00010749413824184951,0.00015890469680438944,0.000746678369850945,0.09837685211935314,0.0865136231783042,0.011863228941048931,0.10799262251160655,0.08651262873814085,0.011862168153086862,0.46575712656801577,0.46575712656801577,0.06386720634753308,0.0,3.979039320256561e-13,3.979039320256561e-13,6.159541887925798,3.979039320256561e-13,3.979039320256561e-13,3.824695571472091,21694.055462978264,18439.947143531524,0.85,0.9213043211915143,0.7073257244956317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438897935612873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.07843178081,1474.674766863236,0.46575712656801577,0.06386720634753308,6.113110376966115,4.166528074077486
4951.0,-28.724144280586902,4.663670328239517,34.72454226913375,20.696673925872915,4.484499060165548,-25.405489125634556,-37.23135640667749,1.1603498289024161,-5.150468108436996,-5.150468108437385,39.48314578545479,42305.50581693158,13071.37167716419,13071.37167716419,55376.877494095774,76574.71906643387,76574.71906643387,13071.37167716419,89646.09074359806,89646.09074359806,89646.09074359806,111289.70222400401,92275.62258958419,57980.45925297611,38105.73704067565,21643.611480405943,0.0,59749.3485210816,18397.069758345053,1474.2127642235187,0.0,0.888022884448757,3.2817555620944785,0.0014959713701933424,352580.7688928184,1532368.4130188914,4.34614859406787,1532368.4130188914,4.34614859406787,0.8500000000000001,0.09890775356865601,4.698906859688992,1.2284173264773566,1.0,0.0,4.698906859689,1.2862438766892292,1.2865865482153327,3.653200567052573,16692.02679329931,1702.1130348589284,1603.0968420496806,1603.0968420496806,8.153825354961999,4.663670328239517,1.541775034913047,3.12189529332647,4.166167906105259,4.166167906105259,1.1903336874586454,0.0,0.0,0.00026639869266676373,0.00010747611628015339,0.00015892257638661035,0.0007467623843424912,0.09890377767282155,0.08697637241745937,0.01192740525536218,0.10711803236585009,0.08697851979057086,0.011929233778085146,0.4657404599013491,0.4657404599013491,0.06386878475914733,0.0,3.979039320256561e-13,3.979039320256561e-13,7.160430611434208,3.979039320256561e-13,3.979039320256561e-13,10.792373774262614,21643.611480405943,18397.069758345053,0.85,0.9268197706717577,0.70804965851644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438897945747153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.12095706055,1474.2127642235187,0.4657404599013491,0.06386878475914733,6.113110376966115,4.166167906105259
4952.0,-28.713923148000156,4.6639981994291055,34.7234218000462,20.69651089785623,4.48003202602872,-25.394423665053058,-37.220562471169956,1.160349833762509,-4.9736199010043265,-4.97361990100464,39.41680292858501,42304.854049432615,12835.684676124189,12835.684676124189,55140.538725556806,76595.08783987604,76595.08783987604,12835.684676124189,89430.77251600023,89430.77251600023,89430.77251600023,111112.2533268387,92274.90040690925,57983.80362786868,38101.21864337841,21681.48081083848,0.0,59782.69945421688,18429.258689212707,1474.2189558313223,0.0,0.8891519480168861,3.2994928277176525,0.0014959713701933424,355020.8038851057,1529540.7593186582,4.308313041321541,1529540.7593186582,4.308313041321541,0.85,0.09846710237083657,4.698906859688992,1.2284152296604587,1.0,0.0,4.698906859689089,1.28624329660972,1.2865863289179758,3.653202214599968,16691.896155410108,1702.0997135015637,1603.0968420496806,1603.0968420496806,8.006805540027635,4.6639981994291055,1.5976190035214692,3.0663791959076363,4.165116162223983,4.165116162223983,1.1900331892068523,0.0,0.0,0.0002666792911384732,0.00010760441618174618,0.00015907487495672704,0.0007474780211383334,0.09847074634921696,0.08658492898991994,0.011885817359297012,0.10783436762514272,0.08658328498093319,0.011883817389903378,0.46572379323468244,0.46572379323468244,0.06393154109892352,0.0,3.410605131648481e-13,3.410605131648481e-13,6.537255068995194,3.410605131648481e-13,3.410605131648481e-13,4.403404606478489,21681.48081083848,18429.258689212707,0.85,0.9223494293325586,0.7076437570677241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438898253515557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16565.16338180743,1474.2189558313223,0.46572379323468244,0.06393154109892352,6.113110376966115,4.165116162223983
4953.0,-28.713923319302157,4.664698309263171,34.721689314456306,20.689710205793403,4.476974059443338,-25.394785935096937,-37.21874981475992,1.1575214369199627,-4.939544742796272,-4.9395447427966275,39.39648526726561,42296.003126715696,12790.980518544182,12790.980518544182,55086.983645259876,76577.40989535238,76577.40989535238,12790.980518544182,89368.39041389656,89368.39041389656,89368.39041389656,111049.95777709121,92256.13813841021,57973.24240864517,38092.1063664056,21681.56736319465,0.0,59773.67372960025,18429.33225871545,1473.9247260271889,0.0,0.8893954144385157,3.302962192944678,0.0014959713701933424,355492.4692743725,1528675.5730836198,4.300163027936812,1528675.5730836198,4.300163027936812,0.85,0.09835701336762596,4.698906859688992,1.2283678567642347,1.0,0.0,4.698906859689065,1.2862565591302946,1.2865995949695221,3.6531645466330365,16688.502189813342,1701.7536253270325,1603.0968420496806,1603.0968420496806,7.978919415866322,4.664698309263171,1.6086599904414154,3.0560383188217557,4.164654520579909,4.164654520579909,1.1899012915942595,0.0,0.0,0.0002666792864334776,0.00010762597581742148,0.00015905331061605613,0.0007473766923100302,0.09835814081809358,0.08648328201201962,0.011874858806073965,0.10795576140104166,0.08648272884313618,0.011874284524489779,0.4657071265680158,0.4657071265680158,0.0639453804749108,0.0,3.410605131648481e-13,3.410605131648481e-13,5.857584192003458,3.410605131648481e-13,3.410605131648481e-13,3.2238668478607337,21681.56736319465,18429.33225871545,0.85,0.9215927382087694,0.7076025361608398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443829202800179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.410673687566,1473.9247260271889,0.4657071265680158,0.0639453804749108,6.113110376966115,4.164654520579909
4954.0,-28.669228162425497,4.665064005850003,34.71974966349044,20.706559053529077,4.467334552240783,-25.345818269422224,-37.175520219001896,1.1665315688060345,-4.979947108842964,-4.9799471088433,39.38764309909486,42312.5610122826,12845.082711220763,12845.082711220763,55157.64372350336,76702.6966134755,76702.6966134755,12845.082711220763,89547.77932469627,89547.77932469627,89547.77932469627,111211.39163281918,92293.37274415359,58010.01631371597,38092.6182560418,21663.612308122916,0.0,59756.23056416472,18414.070461904477,1473.686179376983,0.0,0.8892246997986917,3.2943336332280464,0.0014959713701933424,354933.2773080211,1528299.1629315019,4.305877359606383,1528299.1629315019,4.305877359606383,0.85,0.09841901068259788,4.698906859688992,1.2284583940869198,1.0,0.0,4.698906859688598,1.2862117680356884,1.2865563743177544,3.6532917645942513,16695.237674432836,1702.4404536139086,1603.0968420496806,1603.0968420496806,8.012667965085223,4.665064005850003,1.5958424610086528,3.0692215448413505,4.1643057173789,4.1643057173789,1.1898016335368287,0.0,0.0,0.00026790949282747006,0.0001081413298946097,0.00015976816293286037,0.0007507357167651261,0.09836495779097995,0.08649366056423477,0.011871297226745188,0.10763565054339723,0.0865376755237923,0.011881335158805581,0.4656904599013491,0.4656904599013491,0.06391624344587579,0.0,3.410605131648481e-13,3.410605131648481e-13,5.650443921178066,3.410605131648481e-13,3.410605131648481e-13,4.74634201516858,21663.612308122916,18414.070461904477,0.85,0.9230442282378652,0.7080861796804343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438292038161475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.453539484213,1473.686179376983,0.4656904599013491,0.06391624344587579,6.113110376966115,4.1643057173789
4955.0,-28.624482373036763,4.665281154055912,34.71822432950394,20.669221935700648,4.452419945884645,-25.31237863985175,-37.13177520604802,1.1494950004239413,-4.992760679611024,-4.992760679611421,39.39985021535309,42326.89922179807,12862.188376520136,12862.188376520136,55189.087598318205,76596.96367353426,76596.96367353426,12862.188376520136,89459.1520500544,89459.1520500544,89459.1520500544,111113.28745626788,92197.6981674285,57970.987964616375,38029.67800312459,21654.135406213478,0.0,59683.813409338065,18406.015095281455,1473.182228989379,0.0,0.889116705099019,3.2965292137815285,0.0014959713701933424,354756.0743752508,1528818.8369742816,4.309493050024962,1528818.8369742816,4.309493050024962,0.85,0.0984688918009115,4.698906859688992,1.2282186157116666,1.0,0.0,4.69890685968704,1.286289096954313,1.2866353149623566,3.6530721365944143,16677.930800165126,1700.6756435852333,1603.0968420496806,1603.0968420496806,8.02333835308094,4.665281154055912,1.5916413110515908,3.0736398430043215,4.1638571996980325,4.1638571996980325,1.1896734856280093,0.0,0.0,0.00026914632592061585,0.00010866514763300125,0.00016048117828761462,0.0007540861095066445,0.0984137195654993,0.08654193287994778,0.011871786685551515,0.10765747803075847,0.08658704249663177,0.01188184930427974,0.46567379323468244,0.46567379323468244,0.06388093903567904,0.0,3.979039320256561e-13,3.979039320256561e-13,5.58914985356671,3.979039320256561e-13,3.979039320256561e-13,5.319580821624868,21654.135406213478,18406.015095281455,0.85,0.924691041770521,0.7091855698211075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443564169148879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.391801683,1473.182228989379,0.46567379323468244,0.06388093903567904,6.113110376966115,4.1638571996980325
4956.0,-28.624482373036763,4.665281154055912,34.71822432950394,20.663052854966395,4.452419945884645,-25.31237863985175,-37.12825637832282,1.1494950004239413,-4.992760679611024,-4.992760679611421,39.39985021535309,42309.713733530814,12861.915383838828,12861.915383838828,55171.629117369645,76567.82520015212,76567.82520015212,12861.915383838828,89429.74058399095,89429.74058399095,89429.74058399095,111072.8061811241,92168.55969404637,57953.80247634912,38016.3969085525,21643.065597133154,0.0,59659.46250568566,18396.605757563182,1472.4639602786633,0.0,0.889116705099019,3.2974048862015715,0.0014959713701933424,354756.0743752508,1528818.8369742816,4.309493050024962,1528818.8369742816,4.309493050024962,0.8500000000000001,0.0984688918009115,4.698906859688992,1.2281411406351257,1.0,0.0,4.698906859689124,1.286289096954313,1.2866353149623566,3.6530721365944143,16672.659850322027,1700.138156283953,1603.0968420496806,1603.0968420496806,8.023168062257486,4.665281154055912,1.5913428000310077,3.0739383540249046,4.163364479416566,4.163364479416566,1.1895327084047331,0.0,0.0,0.00026914632592061585,0.00010870738494276705,0.0001604389409778488,0.0007538876403220511,0.09840476287784855,0.08653883550670292,0.011865927371145626,0.10763357187426228,0.08658704249663177,0.01188184930427974,0.4656571265680158,0.4656571265680158,0.063849410630034,0.0,3.979039320256561e-13,3.979039320256561e-13,5.533413810214881,3.979039320256561e-13,3.979039320256561e-13,5.310602149462852,21643.065597133154,18396.605757563182,0.85,0.9247758327040188,0.7091869748155814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443298926708702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.33256805834,1472.4639602786633,0.4656571265680158,0.063849410630034,6.113110376966115,4.163364479416566
4957.0,-28.62448424206937,4.6653578199314145,34.7175300803401,20.66632438162344,4.4582267629293675,-25.314529911570503,-37.130984862428136,1.1513709672702395,-4.996789676671824,-4.996789676672151,39.41406260165687,42323.029696579855,12867.07373726415,12867.07373726415,55190.10343384401,76555.8502108326,76555.8502108326,12867.07373726415,89422.92394809675,89422.92394809675,89422.92394809675,111067.78225113085,92175.15132260398,57956.96614525659,38020.20575260821,21644.85830303409,0.0,59665.0640556423,18398.129557578974,1472.3422758221934,0.0,0.8890455375365895,3.297224027819219,0.0014959713701933424,354700.3704469779,1529424.0464828492,4.311876090108211,1529424.0464828492,4.311876090108211,0.8499999999999999,0.09848107479392786,4.698906859688992,1.228157060178928,1.0,0.0,4.698906859689771,1.2862803000374965,1.286626515611162,3.6530971200849565,16673.852230686498,1700.2597452429218,1603.0968420496806,1603.0968420496806,8.026385805122432,4.6653578199314145,1.5897745343879732,3.0755832855434413,4.162806614673325,4.162806614673325,1.189373318478093,0.0,0.0,0.0002691462741484378,0.00010867463299176661,0.0001604716411566712,0.0007540412954166326,0.09845181280770675,0.08658445157018499,0.011867361237521756,0.1076101598305599,0.08659824966219963,0.011882825131728223,0.4656404599013491,0.4656404599013491,0.06382119935212367,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5232517568628055,3.410605131648481e-13,3.410605131648481e-13,5.474891295595739,21644.85830303409,18398.129557578974,0.85,0.9249986454782811,0.7093435725990396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443298926708702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.378418645905,1472.3422758221934,0.4656404599013491,0.06382119935212367,6.113110376966115,4.162806614673325
4958.0,-28.624465139121877,4.66539749857344,34.71712603104064,20.666024449188285,4.465200532018362,-25.318482772194464,-37.134499254729576,1.1513717979020024,-4.997801534499786,-4.997801534500179,39.421326334064396,42340.290728756496,12868.177503272476,12868.177503272476,55208.46823202897,76521.49439238448,76521.49439238448,12868.177503272476,89389.67189565697,89389.67189565697,89389.67189565697,111037.94238735046,92173.7308611253,57955.46638219403,38020.29386547919,21648.270491693493,0.0,59668.56435717268,18401.029917939468,1472.4541544512997,0.0,0.889014411654315,3.297960367522335,0.0014959713701933424,354686.38182649773,1529733.4297057192,4.312918420572517,1529733.4297057192,4.312918420572517,0.85,0.0984802817871961,4.698906859688992,1.228153262170963,1.0,0.0,4.698906859688868,1.2862802950485221,1.2866265113015178,3.6530971342538803,16673.595278954333,1700.2335434581978,1603.0968420496806,1603.0968420496806,8.027074326226943,4.66539749857344,1.5891552211325255,3.0762422774409144,4.162271877469195,4.162271877469195,1.1892205364197699,0.0,0.0,0.0002691468033002503,0.00010863246065002957,0.00016051434265022075,0.0007542419457575916,0.09847156782008039,0.08660518611917488,0.01186638170090551,0.10763860162397017,0.08660103845803868,0.011879243329157418,0.46562379323468245,0.46562379323468245,0.06379836944109886,0.0,3.979039320256561e-13,3.979039320256561e-13,5.5496786457431995,3.979039320256561e-13,3.979039320256561e-13,5.653476630629655,21648.270491693493,18401.029917939468,0.85,0.925252162957268,0.7095912426400924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443298937785953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.42423179052,1472.4541544512997,0.46562379323468245,0.06379836944109886,6.113110376966115,4.162271877469195
4959.0,-28.624463558055595,4.665060398450911,34.7170117522464,20.66259024376052,4.482626186470138,-25.331503535885055,-37.14568745400754,1.1497323646966684,-5.032890009840742,-5.032890009841152,39.435321700138374,42394.938792419496,12914.150974943715,12914.150974943715,55309.08976736321,76422.96674383861,76422.96674383861,12914.150974943715,89337.11771878232,89337.11771878232,89337.11771878232,110978.99159758798,92165.25351043054,57948.605891345374,38018.497354539075,21641.87387880566,0.0,59660.37123334473,18395.592796984813,1472.6142608886414,0.0,0.8887879041034098,3.2971967795529986,0.0014959713701933424,354201.56229331536,1530329.6659469453,4.32050512718991,1530329.6659469453,4.32050512718991,0.85,0.09856526153524588,4.698906859688992,1.2281321819080042,1.0,0.0,4.698906859688525,1.2862879827913225,1.286634201169894,3.653075300829664,16672.061784397894,1700.0771705320262,1603.0968420496806,1603.0968420496806,8.055752239167278,4.665060398450911,1.5774229309031966,3.0876374675477143,4.161726110226091,4.161726110226091,1.1890646029217404,0.0,0.0,0.0002691468470958436,0.00010849830405221884,0.00016064854304362477,0.0007548725409067307,0.0985560231188233,0.0866817609890301,0.011874262129793204,0.10759795966864891,0.08668603596835034,0.011879225566895543,0.4656071265680158,0.4656071265680158,0.06378205757804233,0.0,3.979039320256561e-13,3.979039320256561e-13,5.8958790661626495,3.979039320256561e-13,3.979039320256561e-13,7.217958245279476,21641.87387880566,18395.592796984813,0.85,0.9270657996920149,0.7106046763705783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432988245679523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.470465011498,1472.6142608886414,0.4656071265680158,0.06378205757804233,6.113110376966115,4.161726110226091
4960.0,-28.624463558055595,4.665060398450911,34.7170117522464,20.66228517740967,4.482626186470138,-25.331503535885055,-37.14551377398891,1.1497323646966684,-5.032890009840742,-5.032890009841152,39.435321700138374,42394.0906171356,12913.783801883346,12913.783801883346,55307.874419018946,76421.52596680724,76421.52596680724,12913.783801883346,89335.30976869058,89335.30976869058,89335.30976869058,110985.70604099316,92163.81273339917,57947.757716061475,38017.838908153,21650.39627230257,0.0,59668.235180455566,18402.83683145718,1473.1963151081504,0.0,0.8887879041034098,3.2972506378197894,0.0014959713701933424,354201.56229331536,1530329.6659469453,4.32050512718991,1530329.6659469453,4.32050512718991,0.8499999999999999,0.09856526153524588,4.698906859688992,1.22812835038174,1.0,0.0,4.6989068596883055,1.2862879827913225,1.286634201169894,3.653075300829664,16671.801157721682,1700.0505940072994,1603.0968420496806,1603.0968420496806,8.0555231993172,4.665060398450911,1.5770214649406435,3.0880389335102674,4.161066747520085,4.161066747520085,1.188876213577167,0.0,0.0,0.0002691468470958436,0.00010850038546251612,0.0001606464616333275,0.0007548627605536071,0.09855446918602363,0.0866786581670713,0.011875811018952324,0.1076422462733119,0.08668603596835034,0.011879225566895543,0.4655904599013491,0.4655904599013491,0.06379037736553304,0.0,3.979039320256561e-13,3.979039320256561e-13,6.157291051386778,3.979039320256561e-13,3.979039320256561e-13,7.205781110097348,21650.39627230257,18402.83683145718,0.85,0.926923249057903,0.7104968077055153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443298815197401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.516347847555,1473.1963151081504,0.4655904599013491,0.06379037736553304,6.113110376966115,4.161066747520085
4961.0,-28.62446542536621,4.664787774886607,34.71657820443213,20.65846949061381,4.4572169917416185,-25.31688281979892,-37.13082001833243,1.1479001385012824,-5.028851503019212,-5.028851503019601,39.421495160900136,42322.32068854096,12907.732304516647,12907.732304516647,55230.05299305761,76523.51878555538,76523.51878555538,12907.732304516647,89431.25109007202,89431.25109007202,89431.25109007202,111078.9192433439,92154.44424735665,57945.054763021995,38010.432760371834,21647.668153271876,0.0,59658.100913643706,18400.517930281094,1473.0813431495883,0.0,0.8888578470856507,3.2933657267006295,0.0014959713701933424,354257.3360807548,1529740.6210880917,4.318162153004446,1529740.6210880917,4.318162153004446,0.85,0.09850087919913075,4.698906859688992,1.228105091978796,1.0,0.0,4.698906859688941,1.2862965749091124,1.2866427955338091,3.6530508992617112,16670.106462897136,1699.8777832284354,1603.0968420496806,1603.0968420496806,8.05174831984145,4.664787774886607,1.5777817791008237,3.087005995785783,4.160508514850836,4.160508514850836,1.1887167185288103,0.0,0.0,0.0002691467953712707,0.0001086766114749457,0.000160470183896325,0.0007540344478859955,0.0985016354405443,0.08662803499924993,0.011873600441294367,0.10751548869590687,0.08662765952616137,0.011873219672969386,0.46557379323468245,0.46557379323468245,0.06381348944200665,0.0,3.979039320256561e-13,3.979039320256561e-13,6.3624686462048885,3.979039320256561e-13,3.979039320256561e-13,7.192764748677575,21647.668153271876,18400.517930281094,0.85,0.9257762507895485,0.7094144808565623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443298815197401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.562199062286,1473.0813431495883,0.46557379323468245,0.06381348944200665,6.113110376966115,4.160508514850836
4962.0,-28.6244512954345,4.6645761741965766,34.7162490472541,20.65816435441377,4.4579793734111925,-25.317226572741703,-37.130964117217786,1.1479007675431032,-5.028646423493285,-5.028646423493652,39.42179434620343,42323.09643538716,12906.82080444697,12906.82080444697,55229.91723983413,76518.47657556029,76518.47657556029,12906.82080444697,89425.29738000725,89425.29738000725,89425.29738000725,111058.41326008308,92153.00004158556,57944.14012984614,38009.84434637713,21633.115880075828,0.0,59642.96022645296,18388.148498064453,1472.0813431495883,0.0,0.888857803828422,3.2934459836697827,0.0014959713701933424,354260.16851486114,1529753.3653091567,4.318163601971481,1529753.3653091567,4.318163601971481,0.85,0.09849649817928029,4.698906859688992,1.2281012505618856,1.0,0.0,4.698906859688463,1.286296571150138,1.2866427922773054,3.653050909937107,16669.845215985442,1699.851143457291,1603.0968420496806,1603.0968420496806,8.051179732813038,4.6645761741965766,1.5773129149189433,3.0872632592776332,4.159868040739689,4.159868040739689,1.1885337259256255,0.0,0.0,0.0002691471867711091,0.00010867488197701426,0.00016047230479409485,0.000754044413787075,0.0985052648559203,0.08662566430811887,0.011879600547801438,0.10744511496713846,0.08662366434944081,0.011872833829839478,0.4655571265680158,0.4655571265680158,0.06384519807130544,0.0,3.410605131648481e-13,3.410605131648481e-13,6.525061390163273,3.410605131648481e-13,3.410605131648481e-13,7.17692075313289,21633.115880075828,18388.148498064453,0.85,0.926008987986791,0.7096075760608532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432988262644448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.60801286856,1472.0813431495883,0.4655571265680158,0.06384519807130544,6.113110376966115,4.159868040739689
