time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4963.0,-28.6244512954345,4.6645761741965766,34.7162490472541,20.65785932298752,4.4579793734111925,-25.317226572741703,-37.13079047212375,1.1479007675431032,-5.028646423493285,-5.028646423493652,39.42179434620343,42322.24822503143,12906.474048037853,12906.474048037853,55228.72227306928,76517.035798528,76517.035798528,12906.474048037853,89423.50984656585,89423.50984656585,89423.50984656585,111053.25956151506,92151.55926455327,57943.2919194904,38009.18593895875,21629.74971494921,0.0,59638.93565390796,18385.287257706826,1471.85440315282,0.0,0.888857803828422,3.293499141985049,0.0014959713701933424,354260.16851486114,1529753.3653091567,4.318163601971481,1529753.3653091567,4.318163601971481,0.85,0.09849649817928029,4.698906859688992,1.2280974190356209,1.0,0.0,4.698906859688865,1.286296571150138,1.2866427922773054,3.653050909937107,16669.584589309066,1699.8245669325474,1603.0968420496806,1603.0968420496806,8.050963428719593,4.6645761741965766,1.5769337952910698,3.0876423789055067,4.159245520823007,4.159245520823007,1.1883558630922877,0.0,0.0,0.0002691471867711091,0.00010867696609642047,0.00016047022067468866,0.0007540346207041009,0.0985088880826564,0.0866225631611502,0.011886324921506201,0.10743028490608272,0.08662366434944081,0.011872833829839478,0.4655404599013491,0.4655404599013491,0.06388133724697541,0.0,3.410605131648481e-13,3.410605131648481e-13,6.65299800282429,3.410605131648481e-13,3.410605131648481e-13,7.165416665643761,21629.74971494921,18385.287257706826,0.85,0.9260514405147723,0.7096412395860417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432987425201735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.65414709068,1471.85440315282,0.4655404599013491,0.06388133724697541,6.113110376966115,4.159245520823007
4964.0,-28.613536759822914,4.66498118814056,34.714943872704396,20.65075150402265,4.454781107972103,-25.3068972631497,-37.11889096358789,1.144309339825167,-4.9694168510315535,-4.96941685103187,39.39124240367824,42319.74856678323,12827.839879035137,12827.839879035137,55147.588445818365,76498.61262964604,76498.61262964604,12827.839879035137,89326.45250868118,89326.45250868118,89326.45250868118,110963.48099419827,92135.00187459274,57938.03679995507,37996.62786070852,21637.028485517087,0.0,59633.6563462256,18391.47421268952,1471.733954124689,0.0,0.8892645810487643,3.300200680836984,0.0014959713701933424,355078.95557276,1528452.3764844213,4.304542278544646,1528452.3764844213,4.304542278544646,0.8499999999999999,0.09834515075857217,4.698906859688992,1.2280564761580903,1.0,0.0,4.698906859688768,1.2863127877222844,1.286659402331107,3.653004855848085,16666.58947110675,1699.5191498734787,1603.0968420496806,1603.0968420496806,8.001912013396375,4.66498118814056,1.5957380898444447,3.0692430982961154,4.158686481113335,4.158686481113335,1.1881961374609529,0.0,0.0,0.00026944967659337025,0.00010881987409037391,0.00016062980250299634,0.0007547844808518176,0.09833515089693003,0.08646326047507849,0.011871890421851541,0.10768933267196984,0.08646806835660562,0.01187708240196656,0.46552379323468246,0.46552379323468246,0.06391902678293959,0.0,3.410605131648481e-13,3.410605131648481e-13,6.16429169008228,3.410605131648481e-13,3.410605131648481e-13,4.333662746211189,21637.028485517087,18391.47421268952,0.85,0.9247728853927439,0.709662146508006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432987425201735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.699998714168,1471.733954124689,0.46552379323468246,0.06391902678293959,6.113110376966115,4.158686481113335
4965.0,-28.611482935716904,4.665004357476262,34.714756914561846,20.648984424211108,4.454812153989957,-25.3069138007938,-37.1178203850053,1.1443092946055489,-4.96943250255481,-4.969432502555122,39.391384591462604,42324.986039828014,12827.649592032074,12827.649592032074,55152.63563186009,76490.12751354271,76490.12751354271,12827.649592032074,89317.77710557479,89317.77710557479,89317.77710557479,110951.03584941794,92126.66526001997,57933.49695459486,37992.40922825012,21633.25874384315,0.0,59625.66797209327,18388.269932266678,1471.4848637533414,0.0,0.8892639934003321,3.3004619746730004,0.0014959713701933424,355078.73901079403,1528458.4293074906,4.304561950303161,1528458.4293074906,4.304561950303161,0.85,0.09834538636828077,4.698906859688992,1.2280342837469655,1.0,0.0,4.698906859689846,1.2863126701894554,1.286659358032992,3.6530051896300693,16665.081434748834,1699.365372961086,1603.0968420496806,1603.0968420496806,8.001793313765718,4.665004357476262,1.5954843419943145,3.069520015481947,4.158249620610098,4.158249620610098,1.1880713201743138,0.0,0.0,0.00026950663208511903,0.00010883273978585896,0.00016067389229926007,0.0007549916546979235,0.09833287892077425,0.08646062688083975,0.011872252039934496,0.10767956001336253,0.08646827299747906,0.011877113370801717,0.4655071265680158,0.4655071265680158,0.06392063222740647,0.0,3.410605131648481e-13,3.410605131648481e-13,5.795604785824025,3.410605131648481e-13,3.410605131648481e-13,4.326613887301107,21633.25874384315,18388.269932266678,0.85,0.9249814301061297,0.7098450630295239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432340577829141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.964504867738,1471.4848637533414,0.4655071265680158,0.06392063222740647,6.113110376966115,4.158249620610098
4966.0,-28.614110504608554,4.666361568120517,34.715371544010836,20.67763872854414,4.477441109160661,-25.33938557925946,-37.15521600153295,1.1595865045489113,-4.883686461348248,-4.88368646134865,39.45527394114949,42494.22774757911,12714.988353784905,12714.988353784905,55209.216101364014,76518.57683600424,76518.57683600424,12714.988353784905,89233.56518978915,89233.56518978915,89233.56518978915,110913.59712528906,92189.83705572053,57961.7730649066,38031.18221201548,21680.031935499912,0.0,59711.21414751539,18428.027145174925,1471.3649527393868,0.0,0.8894646068297365,3.3159415281198283,0.0014959713701933424,356266.71834625676,1531179.9831467378,4.2978473831467445,1531179.9831467378,4.2978473831467445,0.85,0.09845779186152512,4.698906859688992,1.2281886415602639,1.0,0.0,4.698906859689598,1.2862411817989299,1.286587756648954,3.6532082211184735,16676.508779011845,1700.5306377827133,1603.0968420496806,1603.0968420496806,7.931516063326425,4.666361568120517,1.6233966970072693,3.0429648711132478,4.157698245339936,4.157698245339936,1.187913784382839,0.0,0.0,0.0002694337678073915,0.00010838416884263493,0.0001610495989647566,0.0007567570653256561,0.09845452109774701,0.08657052888986819,0.011883992207878816,0.10820017773168311,0.08657596240059232,0.011881829460932799,0.46549045990134913,0.46549045990134913,0.06390032577191504,0.0,3.979039320256561e-13,3.979039320256561e-13,4.7112714912342994,3.979039320256561e-13,3.979039320256561e-13,0.5870823530546545,21680.031935499912,18428.027145174925,0.85,0.9246038100141578,0.7116624298175875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432218864577695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.051865252,1471.3649527393868,0.46549045990134913,0.06390032577191504,6.113110376966115,4.157698245339936
4967.0,-28.56897375578909,4.666582769060698,34.71437716992121,20.669287803489738,4.462927283084752,-25.265584159455038,-37.082768173981435,1.1549332451935397,-4.983935685800361,-4.98393568580078,39.402218637663815,42370.43480447501,12848.672607798446,12848.672607798446,55219.10741227346,76547.86371593399,76547.86371593399,12848.672607798446,89396.53632373243,89396.53632373243,89396.53632373243,111039.91488158202,92172.58567025891,57973.40849738793,37999.08574763442,21643.37855784959,0.0,59642.46430548401,18396.871774172152,1472.1539867482506,0.0,0.8891524792802054,3.2966274701727296,0.0014959713701933424,354878.11056872905,1528919.6795036746,4.308295253977265,1528919.6795036746,4.308295253977265,0.85,0.09836379523966143,4.698906859688992,1.228146383226849,1.0,0.0,4.698906859690152,1.2862604086479796,1.2866086019867558,3.653153613449185,16673.38812178661,1700.2124193059415,1603.0968420496806,1603.0968420496806,8.01490731612349,4.666582769060698,1.5915143082485192,3.0750684608121786,4.1575493444800795,4.1575493444800795,1.1878712412800227,0.0,0.0,0.0002706879649534368,0.000109254757087191,0.0001614332078662458,0.0007585596078243013,0.09836323260420872,0.08650320285508796,0.011860029749120754,0.1075898713316343,0.08650354744439981,0.01186024779526163,0.46547379323468246,0.46547379323468246,0.063818828124174,0.0,3.979039320256561e-13,3.979039320256561e-13,4.935730183655835,3.979039320256561e-13,3.979039320256561e-13,5.645301655729895,21643.37855784959,18396.871774172152,0.85,0.9258354438449345,0.7104071788089937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432374579308571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.04551019068,1472.1539867482506,0.46547379323468246,0.063818828124174,6.113110376966115,4.1575493444800795
4968.0,-28.560795240893956,4.666437628021696,34.713764682798605,20.663050340395444,4.457231872699627,-25.25900803316105,-37.07277313861994,1.15493330725235,-5.0171524279037385,-5.017152427904119,39.410851740274495,42363.3026063028,12892.431485207475,12892.431485207475,55255.734091510276,76545.33570191661,76545.33570191661,12892.431485207475,89437.76718712409,89437.76718712409,89437.76718712409,111062.87499931763,92143.16267988768,57958.71427596816,37982.72044879947,21625.107812193546,0.0,59607.82826099302,18381.341640364513,1471.4540842125664,0.0,0.8889548213593185,3.2926261860526407,0.0014959713701933424,354418.9450289554,1529287.3017545557,4.314914095886199,1529287.3017545557,4.314914095886199,0.85,0.09842045964635007,4.698906859688992,1.2280680938204753,1.0,0.0,4.698906859689029,1.2862599373858465,1.2866084236579327,3.653154951897903,16668.065704772966,1699.669683813837,1603.0968420496806,1603.0968420496806,8.04220378147806,4.666437628021696,1.5805331652294674,3.0859044627922287,4.157060009377235,4.157060009377235,1.1877314312506386,0.0,0.0,0.0002709157926397335,0.00010937537070282158,0.00016154042193691195,0.0007590633967564097,0.09841977451363433,0.08656102095424613,0.011858753559388197,0.10738431818049715,0.08656136393047122,0.011859095715878863,0.4654571265680158,0.4654571265680158,0.06376705468098222,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3931718436720075,3.979039320256561e-13,3.979039320256561e-13,7.16812662472239,21625.107812193546,18381.341640364513,0.85,0.9269878756456772,0.7107003197770431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429700132514771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16568.995946041876,1471.4540842125664,0.4654571265680158,0.06376705468098222,6.113110376966115,4.157060009377235
4969.0,-28.54973490662916,4.666926781864358,34.7125878889639,20.66174604641276,4.455906241666155,-25.248976262394365,-37.06225531697271,1.1549331529613847,-4.96139561216205,-4.961395612162389,39.38936078812531,42368.30901095641,12818.517756241017,12818.517756241017,55186.826767197424,76545.48031120938,76545.48031120938,12818.517756241017,89363.99806745039,89363.99806745039,89363.99806745039,110995.56906029058,92137.0555297923,57958.87133819089,37975.760212890455,21631.570992840185,0.0,59607.33120573064,18386.835343914157,1471.1056526577613,0.0,0.8893115039653082,3.298101262074798,0.0014959713701933424,355189.9549111188,1528372.2792847739,4.302971573808238,1528372.2792847739,4.302971573808238,0.85,0.09827073968110231,4.698906859688992,1.2280516863381492,1.0,0.0,4.698906859689316,1.2862593006045595,1.286608183390395,3.653156760445146,16666.9609632371,1699.5570315283098,1603.0968420496806,1603.0968420496806,7.996096941873809,4.666926781864358,1.5982716257093736,3.0686551561549846,4.156460529778904,4.156460529778904,1.1875601513654013,0.0,0.0,0.0002712241796200201,0.00010950242574357242,0.00016172175387644768,0.0007599154586509748,0.09827289300830121,0.08643370374650336,0.011839189261797847,0.10758055785960345,0.08643240141054502,0.011838338270557287,0.46544045990134914,0.46544045990134914,0.06375334454059221,0.0,3.410605131648481e-13,3.410605131648481e-13,5.372749275051206,3.410605131648481e-13,3.410605131648481e-13,5.397626525017074,21631.570992840185,18386.835343914157,0.85,0.9258395846766542,0.7107902359312998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429215638998842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.20748983175,1471.1056526577613,0.46544045990134914,0.06375334454059221,6.113110376966115,4.156460529778904
4970.0,-28.54973490662916,4.666926781864358,34.7125878889639,20.659921096544736,4.455906241666155,-25.248976262394365,-37.06121707856653,1.1549331529613847,-4.96139561216205,-4.961395612162389,39.38936078812531,42363.2371952452,12818.291490945252,12818.291490945252,55181.52868619045,76536.86045687096,76536.86045687096,12818.291490945252,89355.15194781621,89355.15194781621,89355.15194781621,110984.01150166825,92128.43567545387,57953.79952247968,37971.8179477491,21628.859553852046,0.0,59600.677501601145,18384.53062077424,1470.9317176923482,0.0,0.8893115039653082,3.298365088792942,0.0014959713701933424,355189.9549111188,1528372.2792847739,4.302971573808238,1528372.2792847739,4.302971573808238,0.8500000000000001,0.09827073968110231,4.698906859688992,1.2280288296053188,1.0,0.0,4.69890685968928,1.2862593006045595,1.286608183390395,3.653156760445146,16665.401690749593,1699.398029984714,1603.0968420496806,1603.0968420496806,7.9959557992492165,4.666926781864358,1.5980242695391258,3.0689025123252325,4.156052153901477,4.156052153901477,1.1874434725432792,0.0,0.0,0.0002712241796200201,0.00010951497502815921,0.0001617092045918609,0.0007598564907315458,0.09826757974124871,0.08643060869600126,0.011836971045247445,0.107576442890586,0.08643240141054502,0.011838338270557287,0.46542379323468247,0.46542379323468247,0.06374139957367966,0.0,3.410605131648481e-13,3.410605131648481e-13,5.376230513467135,3.410605131648481e-13,3.410605131648481e-13,5.390155986329489,21628.859553852046,18384.53062077424,0.85,0.9258540506474616,0.7107844905640063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428560476180792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.477038686826,1470.9317176923482,0.46542379323468247,0.06374139957367966,6.113110376966115,4.156052153901477
4971.0,-28.54973490662916,4.666926781864358,34.7125878889639,20.659600279200845,4.455906241666155,-25.248976262394365,-37.06103208297861,1.1549331529613847,-4.96139561216205,-4.961395612162389,39.38936078812531,42362.33348808099,12817.983856787592,12817.983856787592,55180.317344868585,76535.34515106506,76535.34515106506,12817.983856787592,89353.32900785265,89353.32900785265,89353.32900785265,110980.37897788061,92126.92036964798,57952.895815315474,37971.138393702786,21627.04997002797,0.0,59598.188363730755,18382.992474523773,1470.810807968274,0.0,0.8893115039653082,3.2984194614092712,0.0014959713701933424,355189.9549111188,1528372.2792847739,4.302971573808238,1528372.2792847739,4.302971573808238,0.85,0.09827073968110231,4.698906859688992,1.2280247343285011,1.0,0.0,4.69890685968928,1.2862593006045595,1.286608183390395,3.653156760445146,16665.1275823296,1699.3700787047155,1603.0968420496806,1603.0968420496806,7.995763899328022,4.666926781864358,1.5976879651829856,3.0692388166813727,4.155497031871251,4.155497031871251,1.1872848662489288,0.0,0.0,0.0002712241796200201,0.00010951721122651966,0.00016170696839350044,0.0007598459830437303,0.09826279548419524,0.0864275136454992,0.011835281838696051,0.10756937339159343,0.08643240141054502,0.011838338270557287,0.46540712656801575,0.46540712656801575,0.0637323032947969,0.0,3.410605131648481e-13,3.410605131648481e-13,5.376984265469616,3.410605131648481e-13,3.410605131648481e-13,5.379999297820348,21627.04997002797,18382.992474523773,0.85,0.9258723941086987,0.710799013378419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428560476180792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.525380856605,1470.810807968274,0.46540712656801575,0.0637323032947969,6.113110376966115,4.155497031871251
4972.0,-28.549733239228285,4.667049171133327,34.71221308764618,20.659268949553393,4.49083395160105,-25.273916503590304,-37.08410424934698,1.154933284429432,-4.993021229641727,-4.9930212296421,39.41404628158992,42475.04581713128,12859.940592139425,12859.940592139425,55334.9864092707,76368.8050657409,76368.8050657409,12859.940592139425,89228.74565788032,89228.74565788032,89228.74565788032,110848.75563827992,92125.35465906505,57947.79935612788,37975.06144770797,21620.00998039959,0.0,59595.07142810756,18377.00848333965,1470.6898982441999,0.0,0.8890645074406418,3.300771051981873,0.0014959713701933424,354752.47186662233,1529423.351417597,4.3112408586475475,1529423.351417597,4.3112408586475475,0.8499999999999999,0.09838059686213531,4.698906859688992,1.2280206363042816,1.0,0.0,4.698906859689125,1.286259299891928,1.286608182737404,3.6531567624691195,16664.844356031394,1699.3411976598934,1603.0968420496806,1603.0968420496806,8.021936201743754,4.667049171133327,1.5873524952565683,3.0796966758767583,4.154941909841025,4.154941909841025,1.1871262599545784,0.0,0.0,0.0002712242261352666,0.00010923864350545904,0.00016198558262980753,0.0007611551653899206,0.09838307619750623,0.08653407547702956,0.011849000720476672,0.10760732017523937,0.08653282472279082,0.011847772139344485,0.4653904599013491,0.4653904599013491,0.06372532281965448,0.0,3.979039320256561e-13,3.979039320256561e-13,5.611791110548438,3.979039320256561e-13,3.979039320256561e-13,6.492625318284865,21620.00998039959,18377.00848333965,0.85,0.9285161521456349,0.712727492379483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428560476180792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.573723026384,1470.6898982441999,0.4653904599013491,0.06372532281965448,6.113110376966115,4.154941909841025
4973.0,-28.511173583205924,4.667249163890626,34.71130536933144,20.677531894203298,4.4609435355611975,-25.210221520862294,-37.02788919964803,1.1643940914607294,-4.986786760489679,-4.986786760490023,39.39878220233119,42397.03847911964,12851.61913983182,12851.61913983182,55248.65761895146,76596.4018516561,76596.4018516561,12851.61913983182,89448.02099148792,89448.02099148792,89448.02099148792,111083.96088429335,92167.11380095831,57988.54547537932,37976.1870284211,21635.939892805425,0.0,59612.12692122653,18390.54890888461,1471.6898982441999,0.0,0.8891504962113993,3.2935989970408825,0.0014959713701933424,354838.68095601816,1528773.364831209,4.308361649615924,1528773.364831209,4.308361649615924,0.85,0.09831996742054591,4.698906859688992,1.2281228105211635,1.0,0.0,4.698906859689493,1.2862127105168155,1.2865629668973715,3.6532890876198194,16672.398298186275,1700.1114853886165,1603.0968420496806,1603.0968420496806,8.016745341098707,4.667249163890626,1.589161411367753,3.0780877525228734,4.154423708573604,4.154423708573604,1.1869782024496012,0.0,0.0,0.00027230188594364784,0.00010991851854803519,0.00016238336739561265,0.000763024318954642,0.09831997604951276,0.08647674536815632,0.011843230681356433,0.10745690741598413,0.08647694215894061,0.011843025261605303,0.4653737932346824,0.4653737932346824,0.06373423471098565,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7578486421650155,3.410605131648481e-13,3.410605131648481e-13,6.354972491072658,21635.939892805425,18390.54890888461,0.85,0.9268023214799715,0.7112149938072921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428560377415964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.622098599757,1471.6898982441999,0.4653737932346824,0.06373423471098565,6.113110376966115,4.154423708573604
4974.0,-28.511173583205924,4.667249163890626,34.71130536933144,20.67207806920635,4.4609435355611975,-25.210221520862294,-37.024778326135106,1.1643940914607294,-4.986786760489679,-4.986786760490023,39.39878220233119,42381.83997162702,12851.344135375755,12851.344135375755,55233.18410700277,76570.64160158572,76570.64160158572,12851.344135375755,89421.98573696148,89421.98573696148,89421.98573696148,111042.7718296974,92141.35355088793,57973.346967886704,37964.451758890245,21620.786092735932,0.0,59585.23785162618,18377.66817882554,1470.6898982441999,0.0,0.8891504962113993,3.2943737611803083,0.0014959713701933424,354838.68095601816,1528773.364831209,4.308361649615924,1528773.364831209,4.308361649615924,0.85,0.09831996742054591,4.698906859688992,1.2280542425205936,1.0,0.0,4.698906859688981,1.2862127105168155,1.2865629668973715,3.6532890876198194,16667.738445753857,1699.6363126810745,1603.0968420496806,1603.0968420496806,8.016573795344982,4.667249163890626,1.5888607934305838,3.0783883704600425,4.153929121673945,4.153929121673945,1.1868368919068415,0.0,0.0,0.00027230188594364784,0.00010995625588503082,0.00016234563005861703,0.0007628469947229669,0.09831992616198232,0.08647364833280448,0.011846277829177838,0.10740915168391826,0.08647694215894061,0.011843025261605303,0.46535712656801576,0.46535712656801576,0.06375063290837567,0.0,3.410605131648481e-13,3.410605131648481e-13,5.875334410911989,3.410605131648481e-13,3.410605131648481e-13,6.345858500712211,21620.786092735932,18377.66817882554,0.85,0.9269608731702892,0.7112808725738828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426276723699036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.442919267432,1470.6898982441999,0.46535712656801576,0.06375063290837567,6.113110376966115,4.153929121673945
4975.0,-28.511152918942674,4.667261665608606,34.711178810278504,19.947970867529534,4.4609627749771885,-25.21029326415547,-36.61097619971258,1.1643949982800814,-4.986795231377698,-4.986795231378115,39.398890750568846,40358.82952268754,12851.06361998965,12851.06361998965,53209.89314267719,73150.34897898548,73150.34897898548,12851.06361998965,86001.41259897513,86001.41259897513,86001.41259897513,107558.67358979401,88721.14753597851,55949.90006366491,36412.49719145956,21557.260990818875,0.0,57969.758182278434,18323.671842196043,1470.5386613383846,0.0,0.8891500647258062,3.3994341349215786,0.0014959713701933424,354838.5638109878,1528777.986377046,4.308376096323571,1528777.986377046,4.308376096323571,0.85,0.09832003563529927,4.698906859688992,1.2189833296509462,1.0,0.0,4.698906859689297,1.2862127050688938,1.2865629621921786,3.653289103093802,16049.04665221926,1636.5473074107122,1603.0968420496806,1603.0968420496806,8.016398811913689,4.667261665608606,1.5885294524795013,3.078732213129105,4.153374536947096,4.153374536947096,1.1866784391277416,0.0,0.0,0.00027230246452114023,0.00011508401872393376,0.00015721844579720648,0.0007387548334261355,0.0983210820499526,0.0864709003434578,0.01185018170649481,0.11082306930666237,0.08647699031088003,0.01184304532441924,0.4653404599013491,0.4653404599013491,0.06377138416868645,0.0,3.979039320256561e-13,3.979039320256561e-13,5.967410602542259,3.979039320256561e-13,3.979039320256561e-13,6.336055067030031,21557.260990818875,18323.671842196043,0.85,0.9178905486437521,0.6962048969703203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426276723699036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.49254681466,1470.5386613383846,0.4653404599013491,0.06377138416868645,6.113110376966115,4.153374536947096
4976.0,-28.507048165649366,4.667294673579436,34.710908082483584,20.671452080737822,4.461046218619438,-25.210273122877794,-37.02431183829901,1.1643949529425794,-4.986820397802489,-4.986820397802901,39.39911272917647,42400.59896710453,12850.834649507646,12850.834649507646,55251.43361661218,76567.21615069291,76567.21615069291,12850.834649507646,89418.05080020055,89418.05080020055,89418.05080020055,111034.90029646564,92138.41236626805,57972.379823660274,37962.2583806753,21616.84949626508,0.0,59579.10787694038,18374.322071825318,1470.419644865019,0.0,0.8891491430086104,3.294491351016018,0.0014959713701933424,354838.21578135336,1528787.437363094,4.308406956665324,1528787.437363094,4.308406956665324,0.85,0.09832031716181239,4.698906859688992,1.2280463558295742,1.0,0.0,4.698906859689028,1.286212467660855,1.2865628725788472,3.6532897774148982,16667.206405642923,1699.5820596883668,1603.0968420496806,1603.0968420496806,8.016255981813847,4.667294673579436,1.5882089719195944,3.0790857016598414,4.152823723571838,4.152823723571838,1.186521063877668,0.0,0.0,0.0002724174157161917,0.0001099619157800833,0.00016245549993610842,0.0007633632630439845,0.09832303699307504,0.08646852505291515,0.0118545119401599,0.10739308395212907,0.08647718873031347,0.01184312843149891,0.4653237932346824,0.4653237932346824,0.06379415468883459,0.0,3.979039320256561e-13,3.979039320256561e-13,6.039079328989374,3.979039320256561e-13,3.979039320256561e-13,6.325920967091463,21616.84949626508,18374.322071825318,0.85,0.9273625535100838,0.7116689134500341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426275500064267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.54258833596,1470.419644865019,0.4653237932346824,0.06379415468883459,6.113110376966115,4.152823723571838
4977.0,-28.507050044780893,4.6671538600630535,34.710476924271745,20.666862290259473,4.4595450972770685,-25.210324003648502,-37.02291481951249,1.1624788281962113,-5.0180422569259235,-5.018042256926341,39.40918507890225,42393.764014011074,12891.903406147265,12891.903406147265,55285.66742015834,76552.6274513083,76552.6274513083,12891.903406147265,89444.53085745557,89444.53085745557,89444.53085745557,111052.30816250689,92125.78386646563,57965.31341777525,37956.078276322645,21607.777305051324,0.0,59563.855581373966,18366.610709293625,1470.3032151037355,0.0,0.8889563318565613,3.2917032811679046,0.0014959713701933424,354406.6510561392,1529216.325331847,4.314863507145677,1529216.325331847,4.314863507145677,0.85,0.09839699922323342,4.698906859688992,1.2280145519087093,1.0,0.0,4.698906859689201,1.286221452207949,1.2865718595059128,3.6532642583613972,16664.921996704295,1699.349114805188,1603.0968420496806,1603.0968420496806,8.041874369650678,4.6671538600630535,1.5778228633948217,3.089330996668232,4.152279117085719,4.152279117085719,1.1863654620244912,0.0,0.0,0.0002724173630819991,0.00010997886741288459,0.00016243849566911452,0.0007632833615771629,0.0983963200814184,0.08652880330164514,0.011867516779773254,0.10727043621442606,0.08652914528820076,0.011867853935032657,0.46530712656801576,0.46530712656801576,0.06381736394809259,0.0,3.979039320256561e-13,3.979039320256561e-13,6.20952146725034,3.979039320256561e-13,3.979039320256561e-13,6.8320318301451834,21607.777305051324,18366.610709293625,0.85,0.9281747610281721,0.7117363978578294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426032440916283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16570.67444846297,1470.3032151037355,0.46530712656801576,0.06381736394809259,6.113110376966115,4.152279117085719
4978.0,-28.498994392711175,4.667062414328823,34.709975905832145,20.666609855275624,4.458509500462917,-25.203079079204905,-37.01570851318536,1.162478891023879,-5.013929549882562,-5.013929549882931,39.40637765847972,42399.63850886628,12885.974107348706,12885.974107348706,55285.61261621499,76556.3584733073,76556.3584733073,12885.974107348706,89442.332580656,89442.332580656,89442.332580656,111047.96248229033,92124.62962101212,57967.36507475231,37952.516162510896,21605.629901634326,0.0,59558.14606414522,18364.785416389175,1470.1230691605467,0.0,0.8889870566977778,3.2919690081271047,0.0014959713701933424,354463.4754572394,1529096.7741878037,4.313834513458259,1529096.7741878037,4.313834513458259,0.85,0.09838376891401518,4.698906859688992,1.228011394045316,1.0,0.0,4.698906859689112,1.286220985307162,1.286571682823544,3.653265584503621,16664.713201623912,1699.3278236323222,1603.0968420496806,1603.0968420496806,8.038175716741488,4.667062414328823,1.5787082524252591,3.088354161903564,4.151682129464243,4.151682129464243,1.1861948941326408,0.0,0.0,0.0002726430867367385,0.00011006634814006414,0.00016257673859667435,0.0007639329522177772,0.09838395250957817,0.08651271375317844,0.011871238756399722,0.10726965901648566,0.08651262395429564,0.011871144959719533,0.4652904599013491,0.4652904599013491,0.06384696423143948,0.0,3.979039320256561e-13,3.979039320256561e-13,6.267972183504639,3.979039320256561e-13,3.979039320256561e-13,6.509885241548886,21605.629901634326,18364.785416389175,0.85,0.9282628199452576,0.711903262791308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426032552185533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16570.724175878848,1470.1230691605467,0.4652904599013491,0.06384696423143948,6.113110376966115,4.151682129464243
4979.0,-28.45546632117253,4.667426884938381,34.70626990858825,20.681892858725064,4.425280371161792,-25.141715972903047,-36.960406706761546,1.170914609311578,-4.9729578608257725,-4.97295786082613,39.322457699894365,42351.44591815547,12831.599778397926,12831.599778397926,55183.045696553396,76785.67162655611,76785.67162655611,12831.599778397926,89617.27140495404,89617.27140495404,89617.27140495404,111210.95219842573,92157.18033546979,58003.44881675717,37948.59057634736,21593.680793471693,0.0,59542.27136981905,18354.628674450938,1469.9613140658614,0.0,0.889493073632585,3.284976273903705,0.0014959713701933424,355029.96310747374,1525526.389565229,4.29689476407214,1525526.389565229,4.29689476407214,0.85,0.09808247122072658,4.698906859688992,1.2280898713739594,1.0,0.0,4.698906859688375,1.2861789050192405,1.28653116370625,3.653385109452327,16670.60140245768,1699.9282530178687,1603.0968420496806,1603.0968420496806,8.004257410919577,4.667426884938381,1.5916730872955744,3.0757537976428067,4.151099799767855,4.151099799767855,1.1860285142193872,0.0,0.0,0.00027386574887894934,0.00011073982457760243,0.0001631259243013469,0.0007665135246927062,0.0980395656780109,0.0862049417248598,0.011834623953151107,0.1070909434954921,0.08623745942443632,0.011845011796290262,0.46527379323468243,0.46527379323468243,0.06387499681588125,0.0,3.410605131648481e-13,3.410605131648481e-13,6.091788891737622,3.410605131648481e-13,3.410605131648481e-13,5.467392015953692,21593.680793471693,18354.628674450938,0.85,0.9267877161388359,0.7112836803807704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442555556680728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.935322440484,1469.9613140658614,0.46527379323468243,0.06387499681588125,6.113110376966115,4.151099799767855
4980.0,-28.453140291312152,4.667655980262074,34.705972150538635,20.676584320049756,4.491987696370822,-25.1810578933548,-36.99371129097415,1.1713431133090255,-4.981737360778652,-4.98173736077907,39.40615851721562,42526.05307634906,12843.342821190945,12843.342821190945,55369.39589754,76445.52467405715,76445.52467405715,12843.342821190945,89288.8674952481,89288.8674952481,89288.8674952481,110886.22337842778,92130.0933572822,57981.24553196965,37943.16425034727,21597.355883179687,0.0,59540.52013352695,18357.752500702733,1468.9613140658614,0.0,0.8891493848007216,3.298998677141415,0.0014959713701933424,354908.51517285674,1529087.442577226,4.308398861133242,1529087.442577226,4.308398861133242,0.85,0.09832469658985452,4.698906859688992,1.228017455362715,1.0,0.0,4.698906859689169,1.2861767605938392,1.2865291029140171,3.653391200692714,16665.70155401485,1699.4286075280397,1603.0968420496806,1603.0968420496806,8.011582634502455,4.667655980262074,1.5887573371343313,3.0788986431277428,4.150654852425619,4.150654852425619,1.1859013864073198,0.0,0.0,0.0002739312267369449,0.00011033378035239918,0.00016359744638454573,0.000768729163043944,0.09834724912815843,0.08647305356987157,0.011874195558286858,0.10743338607695409,0.08646072482524045,0.011863971764614064,0.46525712656801577,0.46525712656801577,0.06388757974518981,0.0,3.979039320256561e-13,3.979039320256561e-13,5.945265909053774,3.979039320256561e-13,3.979039320256561e-13,5.343182835390394,21597.355883179687,18357.752500702733,0.85,0.9299447800148085,0.7142371779920489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422978731699294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16571.85736832722,1468.9613140658614,0.46525712656801577,0.06388757974518981,6.113110376966115,4.150654852425619
4981.0,-28.453097657231798,4.668031789067739,34.70524036598306,20.682720257341884,4.503822994850568,-25.184874630095063,-36.99861334227023,1.174868777017773,-4.96928032668319,-4.969280326683604,39.39446040011319,42550.22260888976,12826.992976277807,12826.992976277807,55377.21558516756,76418.60477022505,76418.60477022505,12826.992976277807,89245.59774650286,89245.59774650286,89245.59774650286,110857.38513751252,92142.42280700269,57987.1859371988,37950.26318867098,21611.787391009668,0.0,59562.05057968065,18370.01928235822,1469.9613140658614,0.0,0.8892537401806936,3.300871072074774,0.0014959713701933424,355080.8445933737,1528589.3685187472,4.304905183689182,1528589.3685187472,4.304905183689182,0.8500000000000001,0.098281925315474,4.698906859688992,1.2280470712529499,1.0,0.0,4.698906859689037,1.2861602279791933,1.2865125673141766,3.6534381622668306,16667.931866846182,1699.656036143452,1603.0968420496806,1603.0968420496806,8.001383721695516,4.668031789067739,1.5926931662184973,3.075338622849242,4.150169674323164,4.150169674323164,1.1857627640923327,0.0,0.0,0.0002739324270229801,0.00011027413153409763,0.00016365829548888245,0.0007690150873177178,0.09828835523990745,0.08642058542548972,0.011867769814417728,0.10758016329611872,0.08641720604298672,0.011864719272487285,0.4652404599013491,0.4652404599013491,0.06388948488694833,0.0,3.979039320256561e-13,3.979039320256561e-13,5.70098207695861,3.979039320256561e-13,3.979039320256561e-13,4.750263166167144,21611.787391009668,18370.01928235822,0.85,0.9297399106682078,0.714384783511896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422841056721718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16571.955450914716,1469.9613140658614,0.4652404599013491,0.06388948488694833,6.113110376966115,4.150169674323164
4982.0,-28.453097815493205,4.668436069204716,34.704312046897634,20.67800274761396,4.491191948821824,-25.177258432616274,-36.99020381374282,1.1726038157180014,-4.9651302723549975,-4.965130272355337,39.38465265449593,42509.13173620927,12821.762586934936,12821.762586934936,55330.8943231442,76455.98305693858,76455.98305693858,12821.762586934936,89277.74564387352,89277.74564387352,89277.74564387352,110903.30428189265,92130.83844064365,57982.06978315399,37943.076286099626,21625.55863801912,0.0,59568.63492411874,18381.724842316253,1470.9613140658614,0.0,0.889309653909822,3.2992897510467816,0.0014959713701933424,355138.2706282659,1528171.8758839879,4.303033500671551,1528171.8758839879,4.303033500671551,0.8500000000000001,0.09823451299029591,4.698906859688992,1.2280183103540914,1.0,0.0,4.698906859688566,1.2861708472487234,1.2865231894870897,3.6534079976548433,16665.83633448106,1699.4423513106985,1603.0968420496806,1603.0968420496806,7.998121043355898,4.668436069204716,1.594025112895789,3.0744109563089275,4.14972913661331,4.14972913661331,1.1856368961752313,0.0,0.0,0.0002739324225674058,0.00011037647809207032,0.00016355594447533552,0.000768534149438066,0.09824313156241073,0.08638251637334825,0.011860615189062479,0.10760854209799835,0.08637645705711045,0.01185805593318546,0.46522379323468244,0.46522379323468244,0.06387681929181407,0.0,3.410605131648481e-13,3.410605131648481e-13,5.517773070232181,3.410605131648481e-13,3.410605131648481e-13,4.794308339259544,21625.55863801912,18381.724842316253,0.85,0.9288595314233276,0.7136160126945892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442283853328379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16572.00786700775,1470.9613140658614,0.46522379323468244,0.06387681929181407,6.113110376966115,4.14972913661331
4983.0,-28.412625921907456,4.668622971404043,34.703723783759344,20.678630691859894,4.46216784310387,-25.123944124719237,-36.93914265660567,1.1728899509715944,-4.988605796081686,-4.988605796082062,39.391845991925464,42466.1154850504,12853.015633245644,12853.015633245644,55319.13111829605,76596.20189803484,76596.20189803484,12853.015633245644,89449.21753128048,89449.21753128048,89449.21753128048,111069.47631369451,92132.64755521136,57999.74557084346,37925.446649297664,21620.258782414032,0.0,59545.7054317117,18377.219965051925,1470.8046748915967,0.0,0.8891662306726429,3.2926450073128706,0.0014959713701933424,354813.5259689625,1528478.070890106,4.3078348456868305,1528478.070890106,4.3078348456868305,0.8499999999999999,0.09829079617198769,4.698906859688992,1.228022483657114,1.0,0.0,4.6989068596887495,1.2861671459326292,1.2865209555224613,3.6534185113877307,16666.16359088951,1699.4757221772484,1603.0968420496806,1603.0968420496806,8.017616463402229,4.668622971404043,1.5863977721504243,3.0822251992536183,4.149297814103078,4.149297814103078,1.185513661172308,0.0,0.0,0.000275074023014342,0.00011099979385516993,0.00016407422915917205,0.0007709695208942172,0.09828901681525305,0.08642588262065291,0.01186313419460014,0.10736306568696645,0.08642687414812973,0.01186392202385796,0.46520712656801577,0.46520712656801577,0.0638560394573499,0.0,3.979039320256561e-13,3.979039320256561e-13,5.551099711952702,3.979039320256561e-13,3.979039320256561e-13,5.639474254436834,21620.258782414032,18377.219965051925,0.85,0.9290196617409667,0.713168400259385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422838542651009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16572.05942724867,1470.8046748915967,0.46520712656801577,0.0638560394573499,6.113110376966115,4.149297814103078
4984.0,-28.412625921907456,4.668622971404043,34.703723783759344,20.672787667159014,4.46216784310387,-25.123944124719237,-36.93580917371435,1.1728899509715944,-4.988605796081686,-4.988605796082062,39.391845991925464,42449.8245810534,12852.739029173468,12852.739029173468,55302.56361022687,76568.60326290195,76568.60326290195,12852.739029173468,89421.34229207541,89421.34229207541,89421.34229207541,111026.41760383511,92105.04892007847,57983.45466684645,37912.88250359112,21605.0753117597,0.0,59517.95781535082,18364.314014995747,1469.8046748915967,0.0,0.8891662306726429,3.2934743573551364,0.0014959713701933424,354813.5259689625,1528478.070890106,4.3078348456868305,1528478.070890106,4.3078348456868305,0.8500000000000001,0.09829079617198769,4.698906859688992,1.2279490802297373,1.0,0.0,4.6989068596889325,1.2861671459326292,1.2865209555224613,3.6534185113877307,16661.17118721703,1698.9666386805925,1603.0968420496806,1603.0968420496806,8.01744391981976,4.668622971404043,1.586095456565281,3.0825275148387616,4.148801589715216,4.148801589715216,1.185371882775776,0.0,0.0,0.000275074023014342,0.00011104059929789397,0.00016403342371644803,0.0007707777799194886,0.09828327186051442,0.08642278629797266,0.01186048556254176,0.1073170937234723,0.08642687414812973,0.01186392202385796,0.4651904599013491,0.4651904599013491,0.06384178258808976,0.0,3.979039320256561e-13,3.979039320256561e-13,5.56694779050116,3.979039320256561e-13,3.979039320256561e-13,5.630350794991273,21605.0753117597,18364.314014995747,0.85,0.9291744145825394,0.7132271693990276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420443458251457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16572.921777589658,1469.8046748915967,0.4651904599013491,0.06384178258808976,6.113110376966115,4.148801589715216
4985.0,-28.412622202962638,4.668739672298413,34.703191599298414,20.672430004365765,4.462379148932304,-25.125299551467204,-36.936866376176454,1.172890109282405,-4.9880464208094395,-4.9880464208098205,39.39106101644817,42455.01017626393,12851.841964019977,12851.841964019977,55306.85214028391,76565.91586681585,76565.91586681585,12851.841964019977,89417.75783083582,89417.75783083582,89417.75783083582,111016.99532058605,92103.3588528834,57982.2205298373,37912.37591449566,21599.237489750234,0.0,59511.61340424589,18359.3518662877,1469.4046741487025,0.0,0.8891718485961035,3.2933059885880644,0.0014959713701933424,354821.2612803247,1528444.6549978328,4.3076467556725495,1528444.6549978328,4.3076467556725495,0.85,0.0982776198871929,4.698906859688992,1.227944539873861,1.0,0.0,4.698906859689564,1.2861671449731338,1.286520954697888,3.6534185141132225,16660.86546566121,1698.9354637578797,1603.0968420496806,1603.0968420496806,8.016884337185724,4.668739672298413,1.5860169275010794,3.0827227447973335,4.148249294667556,4.148249294667556,1.1852140841907304,0.0,0.0,0.0002750741281165106,0.00011102765649438767,0.00016404647162212294,0.0007708390908129691,0.09827485765634464,0.08641665991506295,0.011858197741281693,0.10728308092520421,0.08641549847216892,0.011862121415023979,0.46517379323468244,0.46517379323468244,0.06383170594258822,0.0,3.979039320256561e-13,3.979039320256561e-13,5.5860058938326915,3.979039320256561e-13,3.979039320256561e-13,5.6633262021328505,21599.237489750234,18359.3518662877,0.85,0.9293455340321527,0.7133903409386471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420443458251457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16572.974690058927,1469.4046741487025,0.46517379323468244,0.06383170594258822,6.113110376966115,4.148249294667556
4986.0,-28.401607919227065,4.668754168536986,34.70306399011268,20.688397425133758,4.462447165616918,-25.125041571140756,-36.94020094173027,1.181262494535062,-4.988047840485933,-4.988047840486342,39.39098757879856,42527.51551651746,12851.574794617867,12851.574794617867,55379.090311135325,76641.05854179231,76641.05854179231,12851.574794617867,89492.63333641019,89492.63333641019,89492.63333641019,111091.50985194524,92139.28593170775,58003.92888889968,37928.17449200897,21598.876515535056,0.0,59527.051007544025,18359.045038204797,1469.2936550816025,0.0,0.8891721046338481,3.291080534411033,0.0014959713701933424,354821.2416481851,1528441.5288334095,4.307638183479727,1528441.5288334095,4.307638183479727,0.85,0.09827763690484327,4.698906859688992,1.228032450680621,1.0,0.0,4.698906859689168,1.2861272483665138,1.286481447688649,3.653531845823954,16667.364427635253,1699.5981734471256,1603.0968420496806,1603.0968420496806,8.01671767888093,4.668754168536986,1.5857111991701496,3.0830429693668364,4.147732204389698,4.147732204389698,1.1850663441113423,0.0,0.0,0.00027538556823563683,0.00011098684219480456,0.00016439872604083228,0.0007724943015173982,0.09827028875515204,0.08641333496783934,0.01185695378731269,0.10720251500167037,0.08641551584032968,0.011862121064513596,0.4651571265680158,0.4651571265680158,0.06382517878298277,0.0,3.979039320256561e-13,3.979039320256561e-13,5.599680296115309,3.979039320256561e-13,3.979039320256561e-13,5.654383134399268,21598.876515535056,18359.045038204797,0.85,0.9303180549649097,0.7144233553771685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420443238202825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16573.027677031056,1469.2936550816025,0.4651571265680158,0.06382517878298277,6.113110376966115,4.147732204389698
4987.0,-28.401607919227065,4.668754168536986,34.70306399011268,20.686561928037577,4.462447165616918,-25.125041571140756,-36.939155229460425,1.181262494535062,-4.988047840485933,-4.988047840486342,39.39098757879856,42522.40504012433,12851.269290032364,12851.269290032364,55373.67433015669,76632.38893853944,76632.38893853944,12851.269290032364,89483.6582285718,89483.6582285718,89483.6582285718,111080.66315367701,92130.61632845488,57998.81841250655,37924.21990660925,21597.004925105215,0.0,59521.22483171447,18357.454186339433,1469.1769195635686,0.0,0.8891721046338481,3.29134729508142,0.0014959713701933424,354821.2416481851,1528441.5288334095,4.307638183479727,1528441.5288334095,4.307638183479727,0.85,0.09827763690484327,4.698906859688992,1.2280094642704356,1.0,0.0,4.698906859688766,1.2861272483665138,1.286481447688649,3.653531845823954,16665.79615591058,1699.438254236725,1603.0968420496806,1603.0968420496806,8.016527107371154,4.668754168536986,1.5853773141434981,3.083376854393488,4.1471844768754975,4.1471844768754975,1.1849098505358564,0.0,0.0,0.00027538556823563683,0.0001109996399760211,0.00016438592825961573,0.0007724341659354509,0.09826644918548309,0.08641023876191838,0.011856210423564717,0.10720268643096162,0.08641551584032968,0.011862121064513596,0.4651404599013491,0.4651404599013491,0.06382117730629945,0.0,3.979039320256561e-13,3.979039320256561e-13,5.608604420789959,3.979039320256561e-13,3.979039320256561e-13,5.644304305415687,21597.004925105215,18357.454186339433,0.85,0.9303181257898467,0.7144074262643076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419791554902284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.301242441794,1469.1769195635686,0.4651404599013491,0.06382117730629945,6.113110376966115,4.1471844768754975
4988.0,-28.358576546303514,4.669102942400185,34.70246900430003,20.703104871232085,4.472603766864458,-25.074787619542462,-36.894861690793164,1.1898307020378531,-4.974320431856597,-4.974320431856957,39.38881128740657,42525.565772685164,12833.157431718208,12833.157431718208,55358.72320440337,76662.72684594995,76662.72684594995,12833.157431718208,89495.88427766816,89495.88427766816,89495.88427766816,111095.6690564117,92168.49179636397,58036.12901895051,37924.8475304594,21599.78477874355,0.0,59524.63230920295,18359.817061932015,1469.0574633781503,0.0,0.8892487158752969,3.29170355550769,0.0014959713701933424,355011.1123521985,1528348.888564957,4.305073377671391,1528348.888564957,4.305073377671391,0.85,0.098239304914289,4.698906859688992,1.2281019769748678,1.0,0.0,4.698906859688793,1.2860845585339653,1.2864403150380592,3.653653119858133,16672.647568097294,1700.136903845584,1603.0968420496806,1603.0968420496806,8.005229063585485,4.669102942400185,1.5896616888606943,3.079441253539491,4.146632400489726,4.146632400489726,1.184752114425636,0.0,0.0,0.00027660543908163186,0.00011154297236795686,0.000165062466713675,0.0007756131571180734,0.09823927952428667,0.08638634284237791,0.011852936681908764,0.10721480966049948,0.08638635875082443,0.01185294616346458,0.46512379323468245,0.46512379323468245,0.0638189173087138,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5543813642128725,3.410605131648481e-13,3.410605131648481e-13,5.363905326294059,21599.78477874355,18359.817061932015,0.85,0.9300136944456943,0.7144196297053044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419791554902284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16573.35452217782,1469.0574633781503,0.46512379323468245,0.0638189173087138,6.113110376966115,4.146632400489726
