time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4989.0,-28.358561834849933,4.669178227211067,34.702251754939375,20.689822977315657,4.469220656921905,-25.075637706550904,-36.8903641012497,1.1860885736196372,-4.999085156846775,-4.9990851568471975,39.398608522415316,42503.65727785557,12865.964065147606,12865.964065147606,55369.62134300318,76615.9714441096,76615.9714441096,12865.964065147606,89481.93550925721,89481.93550925721,89481.93550925721,111080.22839230007,92123.4321850492,58010.13576953853,37903.662683900744,21598.292883042857,0.0,59501.9555669436,18358.548950586428,1469.3465282651327,0.0,0.8890894269996031,3.290476129533911,0.0014959713701933424,354668.6367688463,1528765.970263371,4.310406423841016,1528765.970263371,4.310406423841016,0.85,0.09829889786811032,4.698906859688992,1.227985575064086,1.0,0.0,4.698906859688621,1.2861021007269604,1.2864578626210577,3.6536032847104183,16664.496593676813,1699.3057357687705,1603.0968420496806,1603.0968420496806,8.025693599831124,4.669178227211067,1.5815319610877117,3.0876462661233557,4.146185537552686,4.146185537552686,1.1846244393007674,0.0,0.0,0.00027660585697737527,0.0001115982797631692,0.00016500757721420607,0.0007753552364724939,0.09829890505242943,0.08643916736142053,0.011859737691008903,0.10717671783988318,0.08643916347042462,0.0118597343976857,0.4651071265680158,0.4651071265680158,0.06381422551482678,0.0,3.979039320256561e-13,3.979039320256561e-13,5.6999007537914395,3.979039320256561e-13,3.979039320256561e-13,6.235279548615097,21598.292883042857,18358.548950586428,0.85,0.9305512871876744,0.7143237036980435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417246047943113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16574.26986375141,1469.3465282651327,0.4651071265680158,0.06381422551482678,6.113110376966115,4.146185537552686
4990.0,-28.28360827826469,4.669520427614196,34.70171957377531,20.706767204124503,4.4727389226847665,-25.00978650427969,-36.83051933823151,1.1946776271136628,-4.974907576330736,-4.974907576331118,39.389067803129706,42593.85454623538,12833.950571909834,12833.950571909834,55427.80511814522,76679.69028963045,76679.69028963045,12833.950571909834,89513.64086154029,89513.64086154029,89513.64086154029,111114.23743150255,92163.26102052421,58057.400351899036,37895.400742916856,21600.596569962265,0.0,59495.99731287912,18360.507084467925,1469.093252902302,0.0,0.8892448546056343,3.2909661988278986,0.0014959713701933424,355002.9896293524,1528359.8076933497,4.305202638684994,1528359.8076933497,4.305202638684994,0.85,0.09823442839892098,4.698906859688992,1.2280829204479233,1.0,0.0,4.698906859689982,1.286057419737205,1.2864159173401126,3.6537302204198427,16671.70135664928,1700.0404171301393,1603.0968420496806,1603.0968420496806,8.00572381859393,4.669520427614196,1.5891640857253035,3.0803563418888924,4.145656753374635,4.145656753374635,1.1844733581070386,0.0,0.0,0.0002787425620539494,0.00011233661236506128,0.00016640594968888813,0.0007819260584861778,0.09823482257593118,0.08638155376642047,0.01185326880951071,0.10719293900716204,0.0863813644578335,0.011853063941087483,0.4650904599013491,0.4650904599013491,0.06381966984359441,0.0,3.979039320256561e-13,3.979039320256561e-13,5.627931639231065,3.979039320256561e-13,3.979039320256561e-13,5.386629510781631,21600.596569962265,18360.507084467925,0.85,0.9316224220372341,0.7159112624373989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441724517783743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16574.32487258599,1469.093252902302,0.4650904599013491,0.06381966984359441,6.113110376966115,4.145656753374635
4991.0,-28.241083082284412,4.669821364679158,34.70061191510203,20.682534912508004,4.443152449026445,-24.963015923407465,-36.775944207888074,1.1873332625410713,-4.988426950646897,-4.988426950647218,39.37529316662383,42544.25747779685,12852.091209278758,12852.091209278758,55396.3486870756,76705.15338648137,76705.15338648137,12852.091209278758,89557.24459576013,89557.24459576013,89557.24459576013,111148.87314385094,92083.70059009954,58027.89082840648,37839.7886241034,21591.628548090808,0.0,59431.41717219421,18352.884265877186,1469.1168144045243,0.0,0.8892264367866716,3.289132929878818,0.0014959713701933424,354815.9991156004,1527773.5449223903,4.305819209760707,1527773.5449223903,4.305819209760707,0.85,0.09826999459662673,4.698906859688992,1.227877513165586,1.0,0.0,4.698906859690279,1.2860893295430431,1.2864494038847822,3.653639565891234,16657.309420847974,1698.5728481028664,1603.0968420496806,1603.0968420496806,8.017039814541949,4.669821364679158,1.5847774869933238,3.085043877685834,4.145208614208265,4.145208614208265,1.1843453183452186,0.0,0.0,0.0002799615770103925,0.00011301386099950388,0.00016694771601088863,0.0007844717679729743,0.09819838522484949,0.08634906521718215,0.01184932000766733,0.10713272526421308,0.08640593160754674,0.011864062989079988,0.46507379323468245,0.46507379323468245,0.06382012578082773,0.0,3.410605131648481e-13,3.410605131648481e-13,5.621912313270343,3.410605131648481e-13,3.410605131648481e-13,5.571911204243179,21591.628548090808,18352.884265877186,0.85,0.9321054641280458,0.7158546691648092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412813357339729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16575.881156775085,1469.1168144045243,0.46507379323468245,0.06382012578082773,6.113110376966115,4.145208614208265
4992.0,-28.241067173950462,4.6698731474044015,34.70024945694703,20.676213211286836,4.4434598927347935,-24.963036494736563,-36.77234962871296,1.1873339964748222,-4.988485702644482,-4.988485702644819,39.37615179422694,42526.7617339007,12851.981403545522,12851.981403545522,55378.74313744622,76673.84119946179,76673.84119946179,12851.981403545522,89525.82260300731,89525.82260300731,89525.82260300731,111102.5289076838,92053.8371300559,58010.22278943942,37826.23815624053,21576.706304676485,0.0,59402.94446091702,18340.200358975013,1468.1168144045243,0.0,0.8892230661577024,3.2900078495444234,0.0014959713701933424,354815.18666784477,1527810.0840311775,4.3059320498065805,1527810.0840311775,4.3059320498065805,0.85,0.09826857439004302,4.698906859688992,1.2277980714989827,1.0,0.0,4.698906859689088,1.2860893251579124,1.286449400086121,3.653639578348912,16651.90732589375,1698.0219877219795,1603.0968420496806,1603.0968420496806,8.0169713185345,4.6698731474044015,1.5845132283599144,3.085359919044487,4.144748597602218,4.144748597602218,1.1842138850292052,0.0,0.0,0.00027996203395114477,0.0001130585999097017,0.00016690343404144307,0.0007842636911229861,0.09819849533783154,0.08634872035315384,0.01184977498467769,0.10708787436926206,0.08640447259848388,0.011864101791559147,0.4650571265680158,0.4650571265680158,0.06382054397926558,0.0,3.410605131648481e-13,3.410605131648481e-13,5.611269377450867,3.410605131648481e-13,3.410605131648481e-13,5.568589792039006,21576.706304676485,18340.200358975013,0.85,0.9322558610521665,0.7159032623690957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441030009362669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16576.790291258614,1468.1168144045243,0.4650571265680158,0.06382054397926558,6.113110376966115,4.144748597602218
4993.0,-28.241068759287874,4.669873577953566,34.70024448029975,19.990160583425336,4.443461514842822,-24.963036696345537,-36.380159680824704,1.1871334615432125,-4.9884860277555845,-4.988486027755963,39.37615640547285,40607.66126508568,12851.683760291924,12851.683760291924,53459.3450253776,73433.33019826011,73433.33019826011,12851.683760291924,86285.01395855204,86285.01395855204,86285.01395855204,107797.83446930768,88814.28099679414,56091.12885522742,36359.05793507414,21512.82051075565,0.0,57871.87844582979,18285.8974341423,1467.6982337269167,0.0,0.8892230480076048,3.3891729785441984,0.0014959713701933424,354815.18217207264,1527810.2802656647,4.305932657427076,1527810.2802656647,4.305932657427076,0.85,0.09826856523880989,4.698906859688992,1.2192073626676576,1.0,0.0,4.698906859689391,1.2860902653574844,1.28645034049036,3.65363690734637,16065.893856059885,1638.265244100675,1603.0968420496806,1603.0968420496806,8.01678565086565,4.669873577953566,1.5841870572069814,3.0856865207465844,4.144213920998799,4.144213920998799,1.184061120285371,0.0,0.0,0.00027996198841489974,0.00011803930665642596,0.00016192268175847378,0.0007608596000541301,0.09819543680197168,0.08634564057312166,0.011849796228850025,0.11028418783171211,0.08640446326433823,0.011864101974471655,0.4650404599013491,0.4650404599013491,0.06382064747478498,0.0,3.979039320256561e-13,3.979039320256561e-13,5.600770294929532,3.979039320256561e-13,3.979039320256561e-13,5.558778030693986,21512.82051075565,18285.8974341423,0.85,0.923753409445963,0.7016821011451346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410299153590231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16576.849240519496,1467.6982337269167,0.4650404599013491,0.06382064747478498,6.113110376966115,4.144213920998799
4994.0,-28.241069711779055,4.67067029923749,34.700140050290734,20.670359359961026,4.474437353739328,-24.98301805282584,-36.78918524002654,1.1848026852965705,-4.934212876674167,-4.934212876674534,39.3954551068189,42609.07107774432,12780.220903053307,12780.220903053307,55389.29198079762,76499.87200644042,76499.87200644042,12780.220903053307,89280.09290949373,89280.09290949373,89280.09290949373,110871.63427589157,92038.14338135277,57998.163160198135,37822.20024572737,21591.541366397843,0.0,59413.74161212522,18352.810161438167,1467.5746233923142,0.0,0.8894257853842182,3.300185918979161,0.0014959713701933424,355566.3169726344,1528631.715656746,4.299146580226818,1528631.715656746,4.299146580226818,0.85,0.0981323523397662,4.698906859688992,1.2277586539788174,1.0,0.0,4.698906859689115,1.2861011921670815,1.28646127032402,3.653605865780538,16649.068434467295,1697.7325013605357,1603.0968420496806,1603.0968420496806,7.972207646989577,4.67067029923749,1.6017346405626052,3.068935658674885,4.143663839460138,4.143663839460138,1.183903954131468,0.0,0.0,0.00027996196105614077,0.00011284920123656787,0.0001671127598195729,0.0007852472934577501,0.09819819993527795,0.08634772074574205,0.011850479189535901,0.10740397335097256,0.08630117163741712,0.011831180702349082,0.46502379323468246,0.46502379323468246,0.06382050083977919,0.0,3.410605131648481e-13,3.410605131648481e-13,5.3372415549778225,3.410605131648481e-13,3.410605131648481e-13,4.389555904917586,21591.541366397843,18352.810161438167,0.85,0.9322639927712231,0.7171585212712578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410299247269112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16576.907839854102,1467.5746233923142,0.46502379323468246,0.06382050083977919,6.113110376966115,4.143663839460138
4995.0,-28.233711832973903,4.670638252075847,34.699918110479395,20.670033303927653,4.454703627847319,-24.965264721224933,-36.772163201216586,1.1848026369683322,-5.00852940582314,-5.008529405823553,39.39382774371786,42563.4318675205,12878.890028235459,12878.890028235459,55442.32189575596,76591.57218395312,76591.57218395312,12878.890028235459,89470.46221218858,89470.46221218858,89470.46221218858,111052.75252564036,92036.63948241925,58001.631905763985,37816.67508517252,21582.290313451787,0.0,59398.96539862431,18344.94676643402,1468.5746233923142,0.0,0.8890591758324428,3.288999419497364,0.0014959713701933424,354538.098960086,1528562.4352242332,4.311419392465122,1528562.4352242332,4.311419392465122,0.85,0.09827304214590912,4.698906859688992,1.227754526832141,1.0,0.0,4.698906859689505,1.2861007554086292,1.2864611053604276,3.6536071065412146,16648.796389472227,1697.7047604913225,1603.0968420496806,1603.0968420496806,8.033756720379301,4.670638252075847,1.5777777260461852,3.0928605260296615,4.1433539730107105,4.1433539730107105,1.183815420860203,0.0,0.0,0.000280173377607632,0.00011306092067270477,0.00016711245693492723,0.0007852458702310108,0.0982724576487117,0.08641520954219072,0.011857248106520986,0.10706869678774122,0.08641553011425972,0.011857512031649402,0.4650071265680158,0.4650071265680158,0.06380479663508076,0.0,3.979039320256561e-13,3.979039320256561e-13,5.645273201885743,3.979039320256561e-13,3.979039320256561e-13,6.738592450934561,21582.290313451787,18344.94676643402,0.85,0.9333886798142786,0.7165685729015455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410299303552592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16576.96645181389,1468.5746233923142,0.4650071265680158,0.06380479663508076,6.113110376966115,4.1433539730107105
4996.0,-28.223536146525593,4.671297145938275,34.698762745255195,20.66868165219205,4.4541743445958275,-24.95665458710309,-36.76297076800836,1.1848027042553522,-4.945792052774038,-4.945792052774422,39.36627388103177,42570.47654442936,12795.978944853818,12795.978944853818,55366.45548928318,76587.72935312755,76587.72935312755,12795.978944853818,89383.70829798137,89383.70829798137,89383.70829798137,110966.14995872788,92030.30467600726,58001.29019981883,37810.01608465381,21582.441660746503,0.0,59392.457745400316,18345.075411634527,1467.7863392417355,0.0,0.889472241086346,3.295164768717378,0.0014959713701933424,355405.95775953727,1527389.7669261983,4.297591904634331,1527389.7669261983,4.297591904634331,0.85,0.09809949879800674,4.698906859688992,1.2277375517366456,1.0,0.0,4.698906859688959,1.2861001502581475,1.2864608764035677,3.6536088256780173,16647.6504664712,1697.5879088650254,1603.0968420496806,1603.0968420496806,7.9820373973746905,4.671297145938275,1.5979333760168117,3.073363769921463,4.142795422615677,4.142795422615677,1.1836558350330506,0.0,0.0,0.00028046600146346584,0.00011317540825692279,0.00016729059320654306,0.0007860829159796658,0.09809973990642548,0.08626192266079402,0.01183781724563146,0.10726163377807303,0.08626180707534106,0.011837691722665671,0.46499045990134913,0.46499045990134913,0.06381114535227109,0.0,3.979039320256561e-13,3.979039320256561e-13,5.416997550467158,3.979039320256561e-13,3.979039320256561e-13,4.625903458962114,21582.441660746503,18345.075411634527,0.85,0.9322135771283361,0.7167656998960656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409864532917742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16577.172485662228,1467.7863392417355,0.46499045990134913,0.06381114535227109,6.113110376966115,4.142795422615677
4997.0,-28.215887450985118,4.671272633564783,34.698540626672084,20.666888204310112,4.452252334950654,-24.949087744306237,-36.7545971768908,1.184802842812864,-5.007657552851526,-5.0076575528518905,39.39078153974067,42568.61422720605,12878.06505805209,12878.06505805209,55446.67928525814,76588.36791737496,76588.36791737496,12878.06505805209,89466.43297542704,89466.43297542704,89466.43297542704,111034.44031706301,92021.87043717566,57999.047544088375,37803.13654787476,21568.00734163596,0.0,59371.14388951072,18332.806240390564,1467.643873321586,0.0,0.8890744740738973,3.2887682029566885,0.0014959713701933424,354550.14807649073,1528432.7579906534,4.3109071207069665,1528432.7579906534,4.3109071207069665,0.85,0.09825439466912582,4.698906859688992,1.227715063155629,1.0,0.0,4.6989068596890355,1.2860996945934673,1.2864607037478129,3.6536101201503697,16646.124770554907,1697.4323311788335,1603.0968420496806,1603.0968420496806,8.0332421100565,4.671272633564783,1.5779317923465594,3.0933408412182235,4.142445252684302,4.142445252684302,1.1835557864812292,0.0,0.0,0.000280686141466593,0.00011327979070083713,0.00016740635076575584,0.0007866268499687116,0.09825403063051516,0.0863985838396385,0.011855446790876661,0.1069951579220153,0.08639845061670186,0.011855944052423961,0.46497379323468246,0.46497379323468246,0.06380280578530521,0.0,3.410605131648481e-13,3.410605131648481e-13,5.708954221096917,3.410605131648481e-13,3.410605131648481e-13,6.761377872093817,21568.00734163596,18332.806240390564,0.85,0.9338994611329036,0.7169916467573194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409263301414774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16577.435214852976,1467.643873321586,0.46497379323468246,0.06380280578530521,6.113110376966115,4.142445252684302
4998.0,-28.215887450985118,4.671272633564783,34.698540626672084,19.99612559974196,4.452252334950654,-24.949087744306237,-36.371013208385534,1.184802842812864,-5.007657552851526,-5.0076575528518905,39.39078153974067,40691.541691376064,12877.75396280625,12877.75396280625,53569.295654182315,73420.08125890995,73420.08125890995,12877.75396280625,86297.8352217162,86297.8352217162,86297.8352217162,107806.44054234418,88853.58377871066,56121.975008258385,36368.454189391414,21508.60532062798,0.0,57877.05951001939,18282.314522533783,1467.4452712324348,0.0,0.8890744740738973,3.3856649574393956,0.0014959713701933424,354550.14807649073,1528432.7579906534,4.3109071207069665,1528432.7579906534,4.3109071207069665,0.85,0.09825439466912582,4.698906859688992,1.2193130552070213,1.0,0.0,4.698906859688926,1.2860996945934673,1.2864607037478129,3.6536101201503697,16073.003459554184,1638.9902218957732,1603.0968420496806,1603.0968420496806,8.033048051133996,4.671272633564783,1.5775918566320906,3.0936807769326924,4.141890020028197,4.141890020028197,1.1833971485794847,0.0,0.0,0.000280686141466593,0.00011815784529748889,0.0001625282961691041,0.0007637053257625674,0.09825303684514983,0.08639548694166643,0.011857549903483398,0.11013264379689124,0.08639845061670186,0.011855944052423961,0.4649571265680158,0.4649571265680158,0.0638141241681177,0.0,3.410605131648481e-13,3.410605131648481e-13,5.917012278588402,3.410605131648481e-13,3.410605131648481e-13,6.7510607017754865,21508.60532062798,18282.314522533783,0.85,0.9255704437594772,0.7030685739024414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408811408703144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16577.647659182083,1467.4452712324348,0.4649571265680158,0.0638141241681177,6.113110376966115,4.141890020028197
4999.0,-28.20623400602476,4.671231420554651,34.698309274040575,20.66504746852445,4.451190849774132,-24.940575716229965,-36.745240178983636,1.1848029094387105,-5.009576817060406,-5.009576817060793,39.39034414400221,42572.18872322305,12879.945591594877,12879.945591594877,55452.13431481793,76584.72656580094,76584.72656580094,12879.945591594877,89464.67215739582,89464.67215739582,89464.67215739582,111027.14494035067,92013.22287983415,57997.23859706527,37795.53809196543,21562.472782954854,0.0,59358.01087492028,18328.101865511624,1467.3235495290905,0.0,0.8890664107066095,3.2885934686126648,0.0014959713701933424,354523.6240315598,1528414.1386895636,4.311177126389478,1528414.1386895636,4.311177126389478,0.85,0.0982546846716607,4.698906859688992,1.2276919657504188,1.0,0.0,4.698906859689087,1.2860991195360165,1.2864604861687279,3.6536117538002886,16644.560486784285,1697.2728186265733,1603.0968420496806,1603.0968420496806,8.034415173026535,4.671231420554651,1.576614790560777,3.094616629993874,4.141342141084138,4.141342141084138,1.1832406117383252,0.0,0.0,0.0002809642080334672,0.00011339653714255607,0.00016756767089091116,0.0007873848782114099,0.09825471726508274,0.08639297179668003,0.011861745468402716,0.1069651518641106,0.08639295665066699,0.011861728020993709,0.46494045990134913,0.46494045990134913,0.06383627369933624,0.0,3.979039320256561e-13,3.979039320256561e-13,6.057303872085697,3.979039320256561e-13,3.979039320256561e-13,6.615584668859071,21562.472782954854,18328.101865511624,0.85,0.9341979877268319,0.7172105010885816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408811408703144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16577.707129600385,1467.3235495290905,0.46494045990134913,0.06383627369933624,6.113110376966115,4.141342141084138
5000.0,-28.164212091590887,4.671478978867747,34.69495029273077,20.647056970652216,4.402265041568501,-24.883961788293597,-36.68560698917133,1.176569988179881,-4.983906738586995,-4.983906738587387,39.30926217798608,42495.31901411766,12845.808575824844,12845.808575824844,55341.1275899425,76731.0189697278,76731.0189697278,12845.808575824844,89576.82754555265,89576.82754555265,89576.82754555265,111121.84590815776,91967.34021785336,57989.32776822962,37753.3471662486,21545.01836260511,0.0,59298.36552885371,18313.265608214344,1467.1591325330905,0.0,0.8894854998214217,3.2821843760734675,0.0014959713701933424,354878.5109187037,1524965.558514463,4.297148211557406,1524965.558514463,4.297148211557406,0.85,0.09797887974700566,4.698906859688992,1.227576924352907,1.0,0.0,4.698906859688771,1.286135209080331,1.286498146524675,3.6535092317774356,16636.260628147324,1696.42646858482,1603.0968420496806,1603.0968420496806,8.013120754077779,4.671478978867747,1.5846466832826769,3.0868322955850704,4.14078182954869,4.14078182954869,1.183080522728197,0.0,0.0,0.0002821776029995202,0.00011414318949628004,0.00016803441350324018,0.0007895780582741919,0.09793825141184982,0.08610996713560162,0.011828284276248201,0.10679504413154003,0.08614063765693766,0.011838242090067992,0.46492379323468247,0.46492379323468247,0.06386311568916897,0.0,3.979039320256561e-13,3.979039320256561e-13,6.067881111447548,3.979039320256561e-13,3.979039320256561e-13,6.159757994702147,21545.01836260511,18313.265608214344,0.85,0.9332656490002971,0.7166355874250878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408241111658233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16577.95999069939,1467.1591325330905,0.46492379323468247,0.06386311568916897,6.113110376966115,4.14078182954869
5001.0,-28.164209792985638,4.671492303863064,34.694467425886025,20.006289285980188,4.402306264242897,-24.883988988856153,-36.32006133031098,1.1750711631177089,-4.983903559918417,-4.983903559918748,39.309544656943515,40706.1454748591,12845.557367536943,12845.557367536943,53551.702842396044,73704.20766756266,73704.20766756266,12845.557367536943,86549.7650350996,86549.7650350996,86549.7650350996,108026.69766321377,88947.80321400666,56200.014893838794,36386.43146685319,21476.932628114166,0.0,57863.36409496736,18255.39273389704,1466.1591325330905,0.0,0.889484504903116,3.3744395718867968,0.0014959713701933424,354878.5548808122,1524977.5626944946,4.297181505393207,1524977.5626944946,4.297181505393207,0.8499999999999999,0.097978817364164,4.698906859688992,1.2195701553998517,1.0,0.0,4.698906859688391,1.2861422359771673,1.286505175489986,3.653489270662915,16090.047108724728,1640.7281904345243,1603.0968420496806,1603.0968420496806,8.012964052198448,4.671492303863064,1.5843675327251807,3.0871247711378835,4.140308562007398,4.140308562007398,1.1829453034306852,0.0,0.0,0.0002821776695041781,0.00011882019759563581,0.0001633574719085423,0.0007676015453325012,0.09794039221886247,0.08610776040517536,0.011832631813687107,0.1097218657587002,0.08614055833147896,0.011838259032685044,0.4649071265680158,0.4649071265680158,0.06388593583613783,0.0,3.410605131648481e-13,3.410605131648481e-13,6.0845757391231245,3.410605131648481e-13,3.410605131648481e-13,6.151372066559645,21476.932628114166,18255.39273389704,0.85,0.9254854721980066,0.7034873639225463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405759078735154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16578.86162191835,1466.1591325330905,0.4649071265680158,0.06388593583613783,6.113110376966115,4.140308562007398
5002.0,-28.123115020702908,4.671686093626251,34.69367687879272,20.653887767717265,4.437576512969105,-24.86470671742862,-36.665911053400464,1.183191474614035,-4.988748546773252,-4.988748546773568,39.36767926919321,42609.10062322212,12851.956743502291,12851.956743502291,55461.05736672441,76596.66155330402,76596.66155330402,12851.956743502291,89448.61829680631,89448.61829680631,89448.61829680631,110979.09758399335,91968.53161373602,57999.97430640562,37742.84145258934,21530.47928718705,0.0,59273.32073977639,18300.907394108992,1465.1591325330905,0.0,0.8892521006946078,3.2893549123630392,0.0014959713701933424,354811.5519646675,1527449.5625501806,4.304960067090165,1527449.5625501806,4.304960067090165,0.85,0.09815644102983763,4.698906859688992,1.2275736587913708,1.0,0.0,4.698906859688877,1.286101703624085,1.2864661638968398,3.653604412814336,16636.476143485357,1696.4484450332538,1603.0968420496806,1603.0968420496806,8.016955935781205,4.671686093626251,1.5826178697037898,3.089068223922461,4.139765046679098,4.139765046679098,1.182790013336885,0.0,0.0,0.0002833689579444813,0.00011439079299825579,0.00016897816494622554,0.0007940126584034771,0.09815352865653837,0.08629151238311784,0.01186201627342052,0.10685441307092738,0.08629308863174157,0.01186335239809606,0.46489045990134914,0.46489045990134914,0.0639059166818662,0.0,3.410605131648481e-13,3.410605131648481e-13,5.985108163686107,3.410605131648481e-13,3.410605131648481e-13,5.578319967583354,21530.47928718705,18300.907394108992,0.85,0.9356833171235892,0.7188579970116057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405758942989704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16578.922860897354,1465.1591325330905,0.46489045990134914,0.0639059166818662,6.113110376966115,4.139765046679098
5003.0,-28.123115020702908,4.671686093626251,34.69367687879272,20.647245353925996,4.437576512969105,-24.86470671742862,-36.662121455278225,1.183191474614035,-4.988748546773252,-4.988748546773568,39.36767926919321,42590.56249016446,12851.682945772352,12851.682945772352,55442.24543593681,76565.2865657399,76565.2865657399,12851.682945772352,89416.96951151224,89416.96951151224,89416.96951151224,110961.5966265926,91937.1566261719,57981.43617334796,37728.578280915484,21544.627115080344,0.0,59273.20539599583,18312.933047818293,1466.1591325330905,0.0,0.8892521006946078,3.2902959760079735,0.0014959713701933424,354811.5519646675,1527449.5625501806,4.304960067090165,1527449.5625501806,4.304960067090165,0.85,0.09815644102983763,4.698906859688992,1.2274903257051486,1.0,0.0,4.698906859689023,1.286101703624085,1.2864661638968398,3.653604412814336,16630.800623577037,1695.8697030664946,1603.0968420496806,1603.0968420496806,8.016785142774348,4.671686093626251,1.5823187153905165,3.0893673782357345,4.139275993764098,4.139275993764098,1.1826502839325994,0.0,0.0,0.0002833689579444813,0.00011443849002646204,0.0001689304679180193,0.0007937885345104521,0.09815241619786425,0.08628841876860624,0.011863997429258009,0.10695793455187377,0.08629308863174157,0.01186335239809606,0.4648737932346825,0.4648737932346825,0.06391659004269845,0.0,3.410605131648481e-13,3.410605131648481e-13,5.901886261925824,3.410605131648481e-13,3.410605131648481e-13,5.569290978749962,21544.627115080344,18312.933047818293,0.85,0.9353677612934054,0.7185466384958092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440333245454853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.807319175652,1466.1591325330905,0.4648737932346825,0.06391659004269845,6.113110376966115,4.139275993764098
5004.0,-28.11309074278132,4.672160304713013,34.69274207084102,20.646898238360905,4.438560454772449,-24.85760237854372,-36.65490757031364,1.1831914792273928,-4.963250514884237,-4.963250514884652,39.36016008514029,42606.536003031055,12818.087084033672,12818.087084033672,55424.62308706473,76559.04069529464,76559.04069529464,12818.087084033672,89377.12777932831,89377.12777932831,89377.12777932831,110926.77824649987,91935.56660506422,57983.62583760833,37724.378630506544,21549.65046717157,0.0,59274.02909767811,18317.202897095834,1466.0989422457226,0.0,0.8894067431722282,3.293085151318754,0.0014959713701933424,355164.2840154587,1527129.6613521546,4.29978387490586,1527129.6613521546,4.29978387490586,0.85,0.09809333565120963,4.698906859688992,1.2274859853601088,1.0,0.0,4.698906859688858,1.2861011015197232,1.2864659362743127,3.6536061232950674,16630.51299967176,1695.8403735905492,1603.0968420496806,1603.0968420496806,7.9958282917236465,4.672160304713013,1.590461524541558,3.081698780171455,4.1387288039201415,4.1387288039201415,1.1824939439771833,0.0,0.0,0.0002836602514960486,0.00011452933692170126,0.00016913091457434733,0.0007947304146788736,0.09809379269850038,0.08623583129660432,0.011857961401896058,0.10706282301621413,0.08623561108605707,0.011857724565152567,0.46485712656801575,0.46485712656801575,0.0639207366747666,0.0,3.979039320256561e-13,3.979039320256561e-13,5.638613614756537,3.979039320256561e-13,3.979039320256561e-13,4.637300851705277,21549.65046717157,18317.202897095834,0.85,0.9350574599160465,0.718806139073479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440333245454853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16579.869882008297,1466.0989422457226,0.46485712656801575,0.0639207366747666,6.113110376966115,4.1387288039201415
5005.0,-28.078424646519185,4.6726637605156816,34.692044938102406,20.632213807571702,4.442225719696508,-24.836464670835333,-36.62932593198491,1.1768771260280844,-4.969102772079282,-4.969102772079641,39.36983949470235,42658.69272469237,12826.316240446084,12826.316240446084,55485.008965138455,76472.509889191,76472.509889191,12826.316240446084,89298.82612963709,89298.82612963709,89298.82612963709,110846.1134028059,91896.2026927365,57971.91068962704,37693.65778123272,21547.287273168804,0.0,59240.94505440153,18315.19418219348,1466.0135355744726,0.0,0.8893427922995356,3.296929514276284,0.0014959713701933424,355083.30134135863,1527541.4779981365,4.301924287139703,1527541.4779981365,4.301924287139703,0.8499999999999999,0.09818127221648205,4.698906859688992,1.2273864992009473,1.0,0.0,4.6989068596889885,1.286128617942551,1.2864947588941757,3.653527955241319,16623.39233810564,1695.1142681859394,1603.0968420496806,1603.0968420496806,8.000961578869227,4.6726637605156816,1.5886854005569315,3.08397835995875,4.138324667754025,4.138324667754025,1.18237847650115,0.0,0.0,0.00028466973352074245,0.00011485203222360928,0.00016981770129713316,0.0007979575615217153,0.09812971002899495,0.0862689994316881,0.011860710597306846,0.10717385783745846,0.08631052803322783,0.011870744183254216,0.4648404599013491,0.4648404599013491,0.0639086833640008,0.0,3.410605131648481e-13,3.410605131648481e-13,5.4060399918787425,3.410605131648481e-13,3.410605131648481e-13,4.466903010592773,21547.287273168804,18315.19418219348,0.85,0.9365989842698499,0.7200879845100122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402740676792458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16580.133264541968,1466.0135355744726,0.4648404599013491,0.0639086833640008,6.113110376966115,4.138324667754025
5006.0,-28.045981538526625,4.672403092334007,34.69213522458994,20.639798312354856,4.431705633721971,-24.79841353305178,-36.59310039421541,1.1831316245077148,-5.029667453599586,-5.029667453599986,39.38673591500039,42647.42866725388,12906.31592469681,12906.31592469681,55553.744591950686,76558.16023892126,76558.16023892126,12906.31592469681,89464.47616361808,89464.47616361808,89464.47616361808,111000.12460919988,91902.64613279457,57987.162749980445,37683.87042534903,21535.648445581806,0.0,59219.518870930835,18305.301178744536,1466.0361963313674,0.0,0.8889784895007722,3.2860782265144444,0.0014959713701933424,354246.0668419421,1528260.548165713,4.314121429180451,1528260.548165713,4.314121429180451,0.85,0.0982528661708508,4.698906859688992,1.2273976860707627,1.0,0.0,4.698906859688999,1.2860973366944204,1.2864646876946852,3.6536168185887963,16624.557912187633,1695.2331236648226,1603.0968420496806,1603.0968420496806,8.05086479254435,4.672403092334007,1.5688936200843697,3.1035094722496375,4.1379301440956855,4.1379301440956855,1.1822657554559102,0.0,0.0,0.0002856174770833811,0.00011531042959806348,0.00017030704748531762,0.0008002569536821379,0.09825253394389521,0.08638041445508662,0.011872119488808591,0.10677900635997069,0.08638058718595268,0.011872278984898118,0.4648237932346824,0.4648237932346824,0.0638853569913434,0.0,3.979039320256561e-13,3.979039320256561e-13,5.769570225913128,3.979039320256561e-13,3.979039320256561e-13,7.112553737617475,21535.648445581806,18305.301178744536,0.85,0.9380985467482483,0.7201583106442339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400694537398095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16580.89063897899,1466.0361963313674,0.4648237932346824,0.0638853569913434,6.113110376966115,4.1379301440956855
5007.0,-28.00536051282943,4.672546757179348,34.690959661961735,20.651672256086044,4.4337010463328905,-24.759732905879787,-36.557274498604215,1.191245804378163,-4.995114115779813,-4.995114115780186,39.364320387280046,42679.99078345979,12860.191972128598,12860.191972128598,55540.18275558839,76604.9898066581,76604.9898066581,12860.191972128598,89465.18177878669,89465.18177878669,89465.18177878669,110997.75212524846,91920.60773661024,58010.593262641276,37677.79385996552,21532.570346461776,0.0,59210.36420642729,18302.68479449251,1465.4891052554353,0.0,0.8892322269921838,3.2876382727464506,0.0014959713701933424,354723.53550842317,1527306.6537696796,4.305625369854864,1527306.6537696796,4.305625369854864,0.85,0.09813897581023688,4.698906859688992,1.2274377354932953,1.0,0.0,4.698906859689423,1.2860568367730147,1.2864257076397516,3.6537318766404843,16627.807043038534,1695.5644428054977,1603.0968420496806,1603.0968420496806,8.022093010729074,4.672546757179348,1.5796619002430141,3.092884856936334,4.137305948795073,4.137305948795073,1.1820874139414494,0.0,0.0,0.00028680821359818617,0.00011576543089660933,0.00017104278270157683,0.000803714104936733,0.09813033062360652,0.08627200564512594,0.011858324978480576,0.10682031325457543,0.08627988414108026,0.01185909166915662,0.46480712656801576,0.46480712656801576,0.06388902075407682,0.0,3.979039320256561e-13,3.979039320256561e-13,5.802193909631455,3.979039320256561e-13,3.979039320256561e-13,5.999222135681521,21532.570346461776,18302.68479449251,0.85,0.9380145435680244,0.7208195956144258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398780106296012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16581.60463508756,1465.4891052554353,0.46480712656801576,0.06388902075407682,6.113110376966115,4.137305948795073
5008.0,-28.00536051282943,4.672546757179348,34.690959661961735,20.644872087892168,4.4337010463328905,-24.759732905879787,-36.553394550550706,1.191245804378163,-4.995114115779813,-4.995114115780186,39.364320387280046,42661.003375806235,12859.910054119313,12859.910054119313,55520.913429925546,76572.86936557647,76572.86936557647,12859.910054119313,89432.77941969578,89432.77941969578,89432.77941969578,110964.11385731086,91888.48729552861,57991.60585498773,37663.20160060098,21531.33443761508,0.0,59194.53603821606,18301.63427197282,1465.4430775479461,0.0,0.8892322269921838,3.2886011263360797,0.0014959713701933424,354723.53550842317,1527306.6537696796,4.305625369854864,1527306.6537696796,4.305625369854864,0.85,0.09813897581023688,4.698906859688992,1.2273523841658607,1.0,0.0,4.698906859689679,1.2860568367730147,1.2864257076397516,3.6537318766404843,16621.99667570531,1694.9719502281935,1603.0968420496806,1603.0968420496806,8.021917152351783,4.672546757179348,1.5793538987604485,3.0931928584188997,4.136803292843974,4.136803292843974,1.1819437979554213,0.0,0.0,0.00028680821359818617,0.00011581480694589013,0.00017099340665229605,0.0008034820914800632,0.09812824374924069,0.08626891217542944,0.011859331573811244,0.1068482418484843,0.08627988414108026,0.01185909166915662,0.4647904599013491,0.4647904599013491,0.06389444398122641,0.0,3.979039320256561e-13,3.979039320256561e-13,5.8397242761714665,3.979039320256561e-13,3.979039320256561e-13,5.989905170707857,21531.33443761508,18301.63427197282,0.85,0.9379398361038117,0.7206915744430237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439638378415931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16582.48354358441,1465.4430775479461,0.4647904599013491,0.06389444398122641,6.113110376966115,4.136803292843974
5009.0,-28.00536051282943,4.672546757179348,34.690959661961735,20.031456124875717,4.4337010463328905,-24.759732905879787,-36.20246057454494,1.191245804378163,-4.995114115779813,-4.995114115780186,39.364320387280046,40942.55696072305,12859.60389554868,12859.60389554868,53802.16085627173,73675.42175072894,73675.42175072894,12859.60389554868,86535.02564627762,86535.02564627762,86535.02564627762,108013.10744450625,88991.03968068109,56273.15943990454,36353.20026752949,21478.08179822864,0.0,57831.28206575813,18256.369528494342,1465.31723333602,0.0,0.8892322269921838,3.377051309121556,0.0014959713701933424,354723.53550842317,1527306.6537696796,4.305625369854864,1527306.6537696796,4.305625369854864,0.85,0.09813897581023688,4.698906859688992,1.2196689305314794,1.0,0.0,4.698906859688728,1.2860568367730147,1.2864257076397516,3.6537318766404843,16097.868288792915,1641.5257288465396,1603.0968420496806,1603.0968420496806,8.021726172890906,4.672546757179348,1.5790194197503586,3.0935273374289896,4.136257537439273,4.136257537439273,1.1817878678397924,0.0,0.0,0.00028680821359818617,0.00012036206496548919,0.00016644614863269697,0.0007821149495789933,0.09812647741885851,0.08626581870573294,0.011860658713125572,0.10971260875944817,0.08627988414108026,0.01185909166915662,0.46477379323468243,0.46477379323468243,0.06390159420112261,0.0,3.979039320256561e-13,3.979039320256561e-13,5.867730307905276,3.979039320256561e-13,3.979039320256561e-13,5.97978750496253,21478.08179822864,18256.369528494342,0.85,0.9303297269995672,0.7079655767300569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439638378415931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16582.550031567316,1465.31723333602,0.46477379323468243,0.06390159420112261,6.113110376966115,4.136257537439273
5010.0,-28.00534365981925,4.672556232229971,34.69086338894433,20.64382532788443,4.4337410489728155,-24.759746674037714,-36.55281130978835,1.191246592283338,-4.995121656489516,-4.99512165648993,39.364470585285275,42658.23548535983,12859.320299486415,12859.320299486415,55517.55578484625,76567.7363107165,76567.7363107165,12859.320299486415,89427.05661020291,89427.05661020291,89427.05661020291,110954.64689112455,91883.53948405123,57988.69334062172,37660.940159366124,21527.59028092164,0.0,59188.53044028777,18298.45173878339,1465.191389124094,0.0,0.8892316510753271,3.288767866104888,0.0014959713701933424,354723.4312535074,1527313.0439581573,4.305644649864262,1527313.0439581573,4.305644649864262,0.85,0.09813896599350563,4.698906859688992,1.2273392988415437,1.0,0.0,4.698906859689018,1.286056832056458,1.2864257035584277,3.6537318900403846,16621.10165056833,1694.880683063873,1603.0968420496806,1603.0968420496806,8.021549267756523,4.672556232229971,1.5786888991239332,3.0938673331060382,4.135711782034572,4.135711782034572,1.1816319377241633,0.0,0.0,0.00028680870856270324,0.0001158222309233778,0.00017098647763932545,0.0008034495326934848,0.09812540839367359,0.08626320300889306,0.011862205384780528,0.10683523809959157,0.0862798531748602,0.011859112818645441,0.46475712656801577,0.46475712656801577,0.06390957322581553,0.0,3.979039320256561e-13,3.979039320256561e-13,5.888174036346356,3.979039320256561e-13,3.979039320256561e-13,5.969952041430474,21527.59028092164,18298.45173878339,0.85,0.9379782767347979,0.7207179358574464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439638378415931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16582.61651955022,1465.191389124094,0.46475712656801577,0.06390957322581553,6.113110376966115,4.135711782034572
5011.0,-28.00534102022819,4.67259040579653,34.690455900217785,20.64329939838501,4.433823826474359,-24.759841652011428,-36.55259854914618,1.1912467092274173,-4.995006291678635,-4.9950062916790445,39.36434102441917,42657.20790896744,12858.907610437958,12858.907610437958,55516.11551940539,76564.8610482262,76564.8610482262,12858.907610437958,89423.76865866416,89423.76865866416,89423.76865866416,110949.52297363532,91881.05466785734,57987.20467345555,37659.833327113105,21525.754314971153,0.0,59185.587642084254,18296.89116772548,1465.0671539072405,0.0,0.8892326935587518,3.2887859732592157,0.0014959713701933424,354725.0262450863,1527307.5317775367,4.3056097505854884,1527307.5317775367,4.3056097505854884,0.85,0.09813542222395114,4.698906859688992,1.2273326946375893,1.0,0.0,4.698906859689652,1.2860568313480183,1.2864257029494897,3.6537318920530866,16620.652164373376,1694.8348482278227,1603.0968420496806,1603.0968420496806,8.021291835368393,4.67259040579653,1.5784161890390118,3.0941742167575184,4.1351688849368085,4.1351688849368085,1.1814768242676597,0.0,0.0,0.00028680878608625034,0.00011582493922862115,0.0001709838468576292,0.0008034371708953259,0.09812324252856797,0.0862595866917006,0.011863655836867364,0.10682689281663862,0.08627659310321112,0.011858829120740023,0.4647404599013491,0.4647404599013491,0.06391777518530056,0.0,3.979039320256561e-13,3.979039320256561e-13,5.903727561117535,3.979039320256561e-13,3.979039320256561e-13,5.966174064710572,21525.754314971153,18296.89116772548,0.85,0.938000579721039,0.7207364091226118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396382790120335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16582.6833451551,1465.0671539072405,0.4647404599013491,0.06391777518530056,6.113110376966115,4.1351688849368085
5012.0,-28.00534102022819,4.67259040579653,34.690455900217785,20.642778742499672,4.433823826474359,-24.759841652011428,-36.552296626009024,1.1912467092274173,-4.995006291678635,-4.9950062916790445,39.36434102441917,42655.73027489706,12858.607038588132,12858.607038588132,55514.33731348519,76562.40171050736,76562.40171050736,12858.607038588132,89421.00874909549,89421.00874909549,89421.00874909549,110944.91545395099,91878.59533013852,57985.72703938517,37658.74254528149,21523.906704855497,0.0,59182.649250136994,18295.320699127173,1464.9446480798522,0.0,0.8892326935587518,3.2888680234175505,0.0014959713701933424,354725.0262450863,1527307.5317775367,4.3056097505854884,1527307.5317775367,4.3056097505854884,0.85,0.09813542222395114,4.698906859688992,1.227326092631556,1.0,0.0,4.698906859689579,1.2860568313480183,1.2864257029494897,3.6537318920530866,16620.207287059686,1694.789483366867,1603.0968420496806,1603.0968420496806,8.021104340862793,4.67259040579653,1.5780878312620104,3.09450257453452,4.134633454349771,4.134633454349771,1.1813238440999345,0.0,0.0,0.00028680878608625034,0.00011582878261507708,0.00017098000347117327,0.0008034191111803437,0.09812165197817248,0.0862564932236206,0.01186515875455188,0.10682062512105761,0.08627659310321112,0.011858829120740023,0.46472379323468244,0.46472379323468244,0.0639258724494156,0.0,3.979039320256561e-13,3.979039320256561e-13,5.914229479224787,3.979039320256561e-13,3.979039320256561e-13,5.956241796732456,21523.906704855497,18295.320699127173,0.85,0.9380171049601449,0.7207472260089527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439638263442968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16582.74988657958,1464.9446480798522,0.46472379323468244,0.0639258724494156,6.113110376966115,4.134633454349771
5013.0,-27.998214330792365,4.67261248537124,34.68976576240296,20.643196545448177,4.433846643588534,-24.754240266190457,-36.54679160155354,1.191650833276144,-5.003776626121123,-5.003776626121531,39.36422390187702,42665.26565932667,12869.994913177336,12869.994913177336,55535.260572504005,76564.29702550691,76564.29702550691,12869.994913177336,89434.29193868424,89434.29193868424,89434.29193868424,110953.77181330255,91878.69548894728,57988.063644681184,37656.25760474011,21519.479874618308,0.0,59175.73747935842,18291.55789342556,1464.818831152402,0.0,0.8891891415922688,3.287180326193271,0.0014959713701933424,354603.7868652072,1527302.5487996587,4.307067790509018,1527302.5487996587,4.307067790509018,0.85,0.0981283017350157,4.698906859688992,1.2273259832849726,1.0,0.0,4.698906859688035,1.2860545041473248,1.2864236443666714,3.6537385037226273,16620.225405100755,1694.7913308928896,1603.0968420496806,1603.0968420496806,8.028208013136668,4.67261248537124,1.574960525627036,3.097651959744204,4.134087771692765,4.134087771692765,1.1811679347693613,0.0,0.0,0.00028701816395656165,0.00011589888049430048,0.00017111928346226116,0.0008040735748858841,0.09812971909015221,0.08626195140104835,0.011867767689103862,0.10675141142820092,0.08626055869386084,0.011867743041154856,0.46470712656801577,0.46470712656801577,0.06393358986211355,0.0,3.979039320256561e-13,3.979039320256561e-13,5.9381845994652735,3.979039320256561e-13,3.979039320256561e-13,6.017125750793014,21519.479874618308,18291.55789342556,0.85,0.9384802444055002,0.720992546551855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439638263442968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16582.81637521224,1464.818831152402,0.46470712656801577,0.06393358986211355,6.113110376966115,4.134087771692765
5014.0,-27.98824020000717,4.672710145139465,34.68884004240782,20.641676627006404,4.428730818368015,-24.743409461328362,-36.53543391320852,1.1916508378274482,-4.997336069500193,-4.997336069500541,39.35325044733003,42660.73466969528,12861.255796401763,12861.255796401763,55521.99046609704,76581.3237181393,76581.3237181393,12861.255796401763,89442.57951454107,89442.57951454107,89442.57951454107,110959.36579611676,91871.56603585363,57987.58744213804,37648.865104128425,21516.786281575693,0.0,59165.65138570411,18289.268339339338,1464.6939319799885,0.0,0.8892607479394158,3.2863460827445694,0.0014959713701933424,354692.8166819064,1526835.7377623457,4.304670593686237,1526835.7377623457,4.304670593686237,0.85,0.09807090745768142,4.698906859688992,1.2273068547761068,1.0,0.0,4.6989068596890124,1.286053897983257,1.2864234152096654,3.6537402258627316,16618.93573596907,1694.6598212405938,1603.0968420496806,1603.0968420496806,8.02275661647345,4.672710145139465,1.5767579200540194,3.095952225085446,4.133548749707463,4.133548749707463,1.1810139284878467,0.0,0.0,0.000287311434258913,0.00011604362668951787,0.00017126780756939516,0.0008047714758317252,0.09808164305501896,0.08621797227817228,0.011863670776846677,0.10672381313312444,0.08621139112207203,0.011859516335609388,0.4646904599013491,0.4646904599013491,0.06394182655588598,0.0,3.410605131648481e-13,3.410605131648481e-13,5.947829426616863,3.410605131648481e-13,3.410605131648481e-13,5.998826893690193,21516.786281575693,18289.268339339338,0.85,0.9384159417792285,0.7210388742547196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395962293447027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16583.02563518993,1464.6939319799885,0.4646904599013491,0.06394182655588598,6.113110376966115,4.133548749707463
