time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5015.0,-27.98824020000717,4.672710145139465,34.68884004240782,20.03738017464059,4.428730818368015,-24.743409461328362,-36.18970810258759,1.1916508378274482,-4.997336069500193,-4.997336069500541,39.35325044733003,40967.69668871946,12860.965757029777,12860.965757029777,53828.662445749236,73726.94911824311,73726.94911824311,12860.965757029777,86587.91487527288,86587.91487527288,86587.91487527288,108049.29195335973,89017.19143595743,56294.54946116223,36358.49108310578,21461.377078086858,0.0,57819.86816119264,18242.17051637383,1464.3623502641385,0.0,0.8892607479394158,3.3733939818889698,0.0014959713701933424,354692.8166819064,1526835.7377623457,4.304670593686237,1526835.7377623457,4.304670593686237,0.85,0.09807090745768142,4.698906859688992,1.2197375886468214,1.0,0.0,4.698906859689488,1.286053897983257,1.2864234152096654,3.6537402258627316,16102.598961829992,1642.00812324596,1603.0968420496806,1603.0968420496806,8.022575692049932,4.672710145139465,1.5764410853358886,3.0962690598035767,4.133032564546497,4.133032564546497,1.1808664470132848,0.0,0.0,0.000287311434258913,0.0001205303685289419,0.00016678106572997112,0.000783688693824802,0.09807999793414435,0.08621487996978931,0.011865117964355028,0.10952588594350868,0.08621139112207203,0.011859516335609388,0.46467379323468244,0.46467379323468244,0.06394962648681743,0.0,3.410605131648481e-13,3.410605131648481e-13,5.956111322412596,3.410605131648481e-13,3.410605131648481e-13,5.989241790700646,21461.377078086858,18242.17051637383,0.85,0.9309717257687867,0.7085401262851033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395374045812583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16583.29217646563,1464.3623502641385,0.46467379323468244,0.06394962648681743,6.113110376966115,4.133032564546497
5016.0,-27.955769060468256,4.672551465068227,34.68887952970681,20.65264155333864,4.437315927101068,-24.715860917651902,-36.51091520497573,1.19791261894276,-5.022620730489166,-5.022620730489549,39.378723277988065,42706.96411565253,12894.0754360267,12894.0754360267,55601.039551679234,76592.7002610257,76592.7002610257,12894.0754360267,89486.7756970524,89486.7756970524,89486.7756970524,110996.57439955493,91893.94382674334,58010.59225572808,37648.16841223918,21509.798702502514,0.0,59157.967114741696,18283.328897127136,1464.235401557109,0.0,0.8890426144071972,3.2849926226018558,0.0014959713701933424,354343.3996673022,1527919.5181074417,4.311973976492933,1527919.5181074417,4.311973976492933,0.85,0.09820018938566596,4.698906859688992,1.2273603615211326,1.0,0.0,4.698906859688969,1.28602256756496,1.2863933061450525,3.653829239238167,16622.98372475119,1695.072601219702,1603.0968420496806,1603.0968420496806,8.043229265888046,4.672551465068227,1.567901515993424,3.104649949074803,4.1324870814550625,4.1324870814550625,1.1807105947014465,0.0,0.0,0.00028826809841160623,0.00011635667063787002,0.0001719114277737362,0.0008077957872249377,0.09819819566518007,0.08631720015354295,0.011880995511637115,0.10662030279480227,0.08631820911246603,0.01188198027319993,0.4646571265680158,0.4646571265680158,0.06395700075285861,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0425052716593655,3.979039320256561e-13,3.979039320256561e-13,6.339561591146548,21509.798702502514,18283.328897127136,0.85,0.9398740738307739,0.721913990601112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395374045812583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16583.35923512563,1464.235401557109,0.4646571265680158,0.06395700075285861,6.113110376966115,4.1324870814550625
5017.0,-27.955752656690112,4.672475973165093,34.68892755725124,20.64699298879134,4.437468804038559,-24.71596352073643,-36.50778596112502,1.1979133943211846,-5.02255082666926,-5.022550826669604,39.37884416267691,42691.7319963454,12893.547651704019,12893.547651704019,55585.279648049414,76565.29741272122,76565.29741272122,12893.547651704019,89458.84506442524,89458.84506442524,89458.84506442524,110971.46189912331,91867.25944019723,57994.798024074786,37636.06824013605,21512.616834698067,0.0,59148.68507483411,18285.724309493355,1464.4537650013426,0.0,0.8890425317547261,3.2857847733209846,0.0014959713701933424,354344.365318562,1527924.6627167508,4.3119767442699946,1527924.6627167508,4.3119767442699946,0.8499999999999999,0.09819857117335326,4.698906859688992,1.2272895280132068,1.0,0.0,4.698906859688351,1.2860225629299444,1.2863933021312044,3.653829252407108,16618.15670237312,1694.5803819217695,1603.0968420496806,1603.0968420496806,8.042900037915764,4.672475973165093,1.567507286361919,3.104968686803174,4.131893729875472,4.131893729875472,1.1805410656787063,0.0,0.0,0.00028826858243970936,0.00011639667949034236,0.000171871902949367,0.0008076100637565813,0.09819763719842198,0.08631441141789564,0.01188322578052634,0.10666190781211309,0.08631675743437756,0.011881813738975698,0.4646404599013491,0.4646404599013491,0.0639687788061608,0.0,3.410605131648481e-13,3.410605131648481e-13,6.099609118061267,3.410605131648481e-13,3.410605131648481e-13,6.32829600548655,21512.616834698067,18285.724309493355,0.85,0.93975512013029,0.7217697560365443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393459299411926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16584.076798947728,1464.4537650013426,0.4646404599013491,0.0639687788061608,6.113110376966115,4.131893729875472
5018.0,-27.955735560790636,4.672422794948688,34.68828557693251,20.64451480926948,4.441583269825741,-24.720538665424815,-36.51118810577316,1.1969955306265563,-5.010546066098982,-5.010546066099381,39.36372232216434,42708.471358104114,12877.191534153411,12877.191534153411,55585.662892257526,76534.15737865417,76534.15737865417,12877.191534153411,89411.34891280759,89411.34891280759,89411.34891280759,110921.26817261285,91859.88950765446,57989.846062179015,37633.38160608382,21509.91925980526,0.0,59143.30086588908,18283.43137083447,1464.3348731464064,0.0,0.8891569892725631,3.2864178732798255,0.0014959713701933424,354510.2296957823,1527281.2092327136,4.308144254520744,1527281.2092327136,4.308144254520744,0.85,0.0981060991562611,4.698906859688992,1.2272706731455405,1.0,0.0,4.698906859688858,1.2860268644437463,1.2863976055338338,3.653817031047358,16616.823532159615,1694.4444363936325,1603.0968420496806,1603.0968420496806,8.032697212283786,4.672422794948688,1.5709661783295967,3.1014566166190916,4.131325208926473,4.131325208926473,1.1803786311218494,0.0,0.0,0.0002882690868911084,0.00011635318207504649,0.00017191590481606194,0.0008078168244298333,0.09812934601649753,0.08625179379238582,0.011877552224111715,0.10668753168289212,0.08624015868063702,0.011865940475624084,0.46462379323468245,0.46462379323468245,0.06398236055233204,0.0,3.979039320256561e-13,3.979039320256561e-13,6.139417929896524,3.979039320256561e-13,3.979039320256561e-13,6.321932825376621,21509.91925980526,18283.43137083447,0.85,0.9398471522294857,0.7221184941122595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439345833224157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16584.145268601398,1464.3348731464064,0.46462379323468245,0.06398236055233204,6.113110376966115,4.131325208926473
5019.0,-27.955735560790636,4.672422794948688,34.68828557693251,20.643962581548863,4.441583269825741,-24.720538665424815,-36.510878638923145,1.1969955306265563,-5.010546066098982,-5.010546066099381,39.36372232216434,42706.95659474851,12876.875076313603,12876.875076313603,55583.831671062115,76531.54898311653,76531.54898311653,12876.875076313603,89408.42405943014,89408.42405943014,89408.42405943014,110918.88752440919,91857.28111211682,57988.3312988234,37632.16645921491,21510.463464979057,0.0,59142.62992419397,18283.893945232197,1464.3753591711884,0.0,0.8891569892725631,3.286504774336676,0.0014959713701933424,354510.2296957823,1527281.2092327136,4.308144254520744,1527281.2092327136,4.308144254520744,0.85,0.0981060991562611,4.698906859688992,1.2272638068394737,1.0,0.0,4.6989068596890045,1.2860268644437463,1.2863976055338338,3.653817031047358,16616.351691309563,1694.3963220171581,1603.0968420496806,1603.0968420496806,8.03249980821467,4.672422794948688,1.5706205102439093,3.101802284704779,4.130763293453133,4.130763293453133,1.1802180838437522,0.0,0.0,0.0002882690868911084,0.00011635713807869511,0.0001719119488124133,0.0008077982355371517,0.09812885349514056,0.08624869982707997,0.01188015366806058,0.10669330254813539,0.08624015868063702,0.011865940475624084,0.4646071265680158,0.4646071265680158,0.06399637408993242,0.0,3.979039320256561e-13,3.979039320256561e-13,6.173817568539448,3.979039320256561e-13,3.979039320256561e-13,6.311465534830859,21510.463464979057,18283.893945232197,0.85,0.9398268514996146,0.7221010741234897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393457324263723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16584.21375266736,1464.3753591711884,0.4646071265680158,0.06399637408993242,6.113110376966115,4.130763293453133
5020.0,-27.920187769400236,4.674222159029616,34.67725309454377,20.593973923847102,4.367346766965212,-24.697648670221426,-36.47359827356411,1.1740756876846035,-5.018285048770792,-5.018285048771136,39.2404692016164,42706.502670649366,12889.251777617059,12889.251777617059,55595.75444826642,76646.2319723044,76646.2319723044,12889.251777617059,89535.48374992146,89535.48374992146,89535.48374992146,110996.42960242514,91729.60041608148,57928.11817106,37557.20249446831,21460.945852503675,0.0,59018.14834697198,18241.803974628125,1464.251266564483,0.0,0.8895596393823629,3.2874030979696567,0.0014959713701933424,354403.2966761935,1522044.2700496914,4.2946673586965325,1522044.2700496914,4.2946673586965325,0.8500000000000001,0.09824911891685746,4.698906859688992,1.2269444279978052,1.0,0.0,4.698906859688969,1.286132140597304,1.2865042634126256,3.6535179484020444,16593.255129732428,1692.0411281867334,1603.0968420496806,1603.0968420496806,8.040220303308175,4.674222159029616,1.5690281419398353,3.1051940170897803,4.130217331444714,4.130217331444714,1.1800620946984899,0.0,0.0,0.00028931976076849357,0.00011683461338056657,0.000172485147387927,0.000810491642255597,0.09769913002594083,0.08586834508591945,0.01183078494002137,0.10676174663492487,0.08635409298011568,0.011895025936741781,0.4645904599013491,0.4645904599013491,0.06401043144337698,0.0,3.410605131648481e-13,3.410605131648481e-13,6.030881999306359,3.410605131648481e-13,3.410605131648481e-13,5.4450770119381104,21460.945852503675,18241.803974628125,0.85,0.9420111610654903,0.7236164445481199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393457324263723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16584.281894815336,1464.251266564483,0.4645904599013491,0.06401043144337698,6.113110376966115,4.130217331444714
5021.0,-27.920187769400236,4.674222159029616,34.67725309454377,20.58698439449074,4.367346766965212,-24.697648670221426,-36.46960520474238,1.1740756876846035,-5.018285048770792,-5.018285048771136,39.2404692016164,42686.95606625061,12889.249999070651,12889.249999070651,55576.20606532126,76613.21707317283,76613.21707317283,12889.249999070651,89502.46707224348,89502.46707224348,89502.46707224348,110948.18946278094,91696.5855169499,57908.57156666125,37542.23772254294,21445.72239053746,0.0,58987.96011308039,18228.86403195684,1463.251266564483,0.0,0.8895596393823629,3.2883837511211413,0.0014959713701933424,354403.2966761935,1522044.2700496914,4.2946673586965325,1522044.2700496914,4.2946673586965325,0.85,0.09824911891685746,4.698906859688992,1.2268566803866996,1.0,0.0,4.6989068596887495,1.286132140597304,1.2865042634126256,3.6535179484020444,16587.28296107708,1691.4321364662835,1603.0968420496806,1603.0968420496806,8.040219193864024,4.674222159029616,1.5690261992803807,3.105195959749235,4.130214177600708,4.130214177600708,1.1800611936002023,0.0,0.0,0.00028931976076849357,0.00011688586248251595,0.0001724338982859776,0.000810250827498894,0.09769667005556186,0.08586526465442486,0.011831405401136997,0.10672066041312707,0.08635409298011568,0.011895025936741781,0.46457379323468245,0.46457379323468245,0.06401378844664485,0.0,3.410605131648481e-13,3.410605131648481e-13,5.913593219163033,3.410605131648481e-13,3.410605131648481e-13,5.445018540858825,21445.72239053746,18228.86403195684,0.85,0.9421618574160088,0.72365540331314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439136170756717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.062177717497,1463.251266564483,0.46457379323468245,0.06401378844664485,6.113110376966115,4.130214177600708
5022.0,-27.912878489467506,4.674215739034497,34.67672589974108,20.599474058859073,4.367604703505999,-24.696160474424047,-36.47154690753666,1.1798332573630526,-5.018308816160641,-5.018308816161049,39.2409811775395,42733.894755356414,12888.966838894708,12888.966838894708,55622.861594251124,76671.0241925354,76671.0241925354,12888.966838894708,89559.99103143011,89559.99103143011,89559.99103143011,110992.25377416555,91728.42123218943,57928.02053740438,37556.00077198339,21432.262742735453,0.0,58988.26351471884,18217.423331325135,1462.251266564483,0.0,0.8895576883843402,3.2866127788788355,0.0014959713701933424,354402.96831042384,1522065.9954273007,4.294732639186344,1522065.9954273007,4.294732639186344,0.85,0.09824718064185761,4.698906859688992,1.2269361599674449,1.0,0.0,4.698906859688895,1.2861047001260966,1.2864770934251761,3.653595900262464,16593.041823459676,1692.019377000268,1603.0968420496806,1603.0968420496806,8.040042560632328,4.674215739034497,1.5686797388234117,3.1055360002110852,4.129671214532425,4.129671214532425,1.1799060612949785,0.0,0.0,0.00028953623517191304,0.00011686093907666127,0.0001726752960952518,0.0008113851333208064,0.0976947430515159,0.08586380593938249,0.01183093711213341,0.10659005715052006,0.08635206867393652,0.011895111967921097,0.4645571265680158,0.4645571265680158,0.06401004578459665,0.0,3.979039320256561e-13,3.979039320256561e-13,5.817534433665685,3.979039320256561e-13,3.979039320256561e-13,5.4336439046326745,21432.262742735453,18217.423331325135,0.85,0.9429479404894165,0.7244474105377485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439136170756717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.13150479185,1462.251266564483,0.4645571265680158,0.06401004578459665,6.113110376966115,4.129671214532425
5023.0,-27.912880229449225,4.67405989722496,34.6758845896919,20.597559702023887,4.388956518775627,-24.668355749174992,-36.44454589867962,1.1798332574307657,-5.019639351222622,-5.019639351223014,39.317801593769225,42601.705096352925,12890.22149807488,12890.22149807488,55491.9265944278,76561.12670389166,76561.12670389166,12890.22149807488,89451.34820196654,89451.34820196654,89451.34820196654,110897.27485417713,91719.37876399966,57927.17435445089,37546.89378838752,21445.926652210594,0.0,58992.82044059811,18229.037654379004,1461.251266564483,0.0,0.8892759571066967,3.28414492720971,0.0014959713701933424,354384.58627013327,1525328.4797123948,4.304161464149283,1525328.4797123948,4.304161464149283,0.85,0.09808380800042452,4.698906859688992,1.226912132292055,1.0,0.0,4.6989068596893,1.2861047002323278,1.2864770934651364,3.65359589996068,16591.40610302707,1691.8525799357653,1603.0968420496806,1603.0968420496806,8.040825207785794,4.67405989722496,1.5678117311189927,3.106248166105967,4.129126314765613,4.129126314765613,1.179750375647318,0.0,0.0,0.00028953618362221646,0.00011720796069663629,0.00017232822292558017,0.0008097542688230225,0.09796463161254561,0.08610197447126415,0.011862657141281463,0.10640347140468544,0.08619017922254224,0.011893628777882276,0.4645404599013491,0.4645404599013491,0.06400183315078403,0.0,3.979039320256561e-13,3.979039320256561e-13,5.789867032241773,3.979039320256561e-13,3.979039320256561e-13,5.676670913758528,21445.926652210594,18229.037654379004,0.85,0.9406555946974009,0.7221506749156034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390930881709454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.347261107523,1461.251266564483,0.4645404599013491,0.06400183315078403,6.113110376966115,4.129126314765613
5024.0,-27.912880229449225,4.67405989722496,34.6758845896919,20.596939126867824,4.388956518775627,-24.668355749174992,-36.444191134627886,1.1798332574307657,-5.019639351222622,-5.019639351223014,39.317801593769225,42599.96830225822,12889.888551090758,12889.888551090758,55489.856853348974,76558.19535727195,76558.19535727195,12889.888551090758,89448.0839083627,89448.0839083627,89448.0839083627,110898.90670974785,91716.44741737997,57925.437560356186,37545.5665078042,21450.82280138515,0.0,58996.389309189355,18233.19938117738,1461.5886975794144,0.0,0.8892759571066967,3.2842418318992688,0.0014959713701933424,354384.58627013327,1525328.4797123948,4.304161464149283,1525328.4797123948,4.304161464149283,0.85,0.09808380800042452,4.698906859688992,1.2269043434085325,1.0,0.0,4.698906859689812,1.2861047002323278,1.2864770934651364,3.65359589996068,16590.875842542846,1691.7985084144786,1603.0968420496806,1603.0968420496806,8.040617517909938,4.67405989722496,1.5674480786215872,3.1066118186033727,4.128536328718127,4.128536328718127,1.1795818082051792,0.0,0.0,0.00028953618362221646,0.00011721252651158055,0.00017232365711063592,0.0008097328144838609,0.09796011462006685,0.08609888532611594,0.011861229293950913,0.10643118236580626,0.08619017922254224,0.011893628777882276,0.46452379323468246,0.46452379323468246,0.06399412957766999,0.0,3.979039320256561e-13,3.979039320256561e-13,5.765031030863781,3.979039320256561e-13,3.979039320256561e-13,5.665713125522757,21450.82280138515,18233.19938117738,0.85,0.9405636091140548,0.7220775508650118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390930984265098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.416796966907,1461.5886975794144,0.46452379323468246,0.06399412957766999,6.113110376966115,4.128536328718127
5025.0,-27.904976179470502,4.673978936322129,34.675928304719726,20.596439495589607,4.4107312659355555,-24.672407324357348,-36.447365081962175,1.1798333343301468,-5.016023448152339,-5.0160234481526835,39.35282389292411,42655.98880782893,12884.666243849539,12884.666243849539,55540.65505167847,76453.0157138292,76453.0157138292,12884.666243849539,89337.68195767874,89337.68195767874,89337.68195767874,110798.67572740404,91714.1267611451,57924.99244406076,37543.48257453816,21460.993769725308,0.0,59004.47634426347,18241.84470426651,1461.4529101391422,0.0,0.8891685803892796,3.287302578348924,0.0014959713701933424,354434.5436154759,1526817.5943054077,4.307756176163924,1526817.5943054077,4.307756176163924,0.85,0.09807752343302331,4.698906859688992,1.2268980661453681,1.0,0.0,4.698906859688949,1.286104215682911,1.2864769100701579,3.653597276480359,16590.45605175777,1691.7557016675187,1603.0968420496806,1603.0968420496806,8.037359881125784,4.673978936322129,1.5682170973351202,3.105761838987009,4.127993095213501,4.127993095213501,1.1794265986324288,0.0,0.0,0.00028977044073101485,0.00011717168363224942,0.00017259875709876542,0.0008110254837051829,0.09807609470852084,0.08620161285567068,0.011874481852850163,0.10650761177462958,0.08620230703988657,0.011875216393136745,0.4645071265680158,0.4645071265680158,0.06398698657978333,0.0,3.410605131648481e-13,3.410605131648481e-13,5.85413344343624,3.410605131648481e-13,3.410605131648481e-13,6.217843349515647,21460.993769725308,18241.84470426651,0.85,0.941295618448078,0.7229280124265695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390930984265098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16585.486367625927,1461.4529101391422,0.4645071265680158,0.06398698657978333,6.113110376966115,4.127993095213501
5026.0,-27.904978445295676,4.673840094029246,34.67611847238816,20.59024090357127,4.409844059140335,-24.673235594349762,-36.44571115784345,1.1780037139722017,-5.0216595846618475,-5.0216595846622605,39.35736746451356,42647.88026017172,12891.655364383352,12891.655364383352,55539.53562455507,76427.92751380683,76427.92751380683,12891.655364383352,89319.58287819018,89319.58287819018,89319.58287819018,110790.6545677224,91693.49003938257,57912.98227285518,37533.89751836376,21471.071689532222,0.0,59004.96920789598,18250.410936102387,1462.1929514179697,0.0,0.8891240186256447,3.2875658003300017,0.0014959713701933424,354356.67711527675,1527010.8631328142,4.30924817210671,1527010.8631328142,4.30924817210671,0.85,0.09809592067390617,4.698906859688992,1.2268448105128482,1.0,0.0,4.698906859689289,1.2861127934457166,1.286485490232271,3.6535729087180724,16586.72301043094,1691.3750373910498,1603.0968420496806,1603.0968420496806,8.041719643025678,4.673840094029246,1.5659661986360627,3.1078738953931833,4.127425438503189,4.127425438503189,1.1792644110009112,0.0,0.0,0.0002897703735523882,0.00011719296496145777,0.00017257740859093044,0.000810925169055273,0.098095720308328,0.08621845492045632,0.011877265387871672,0.10656473616767108,0.08621855362250168,0.011877367051404492,0.46449045990134913,0.46449045990134913,0.06398718774852397,0.0,3.979039320256561e-13,3.979039320256561e-13,5.962026378319365,3.979039320256561e-13,3.979039320256561e-13,6.383210691495151,21471.071689532222,18250.410936102387,0.85,0.9412687841403505,0.7227845524316387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390465128714574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.71428275285,1462.1929514179697,0.46449045990134913,0.06398718774852397,6.113110376966115,4.127425438503189
5027.0,-27.903705690206067,4.673697883155256,34.67628159909153,20.58543615220117,4.407895329893772,-24.673473954162766,-36.444258329551644,1.1761733118640714,-5.0222758736127275,-5.022275873613116,39.35682952961111,42647.28661904431,12891.955132677935,12891.955132677935,55539.24175172224,76414.44251217612,76414.44251217612,12891.955132677935,89306.39764485405,89306.39764485405,89306.39764485405,110774.44862583846,91679.44718671471,57905.251962426955,37526.883582541945,21468.050980984408,0.0,58994.93456352635,18247.843333836747,1462.0263173815254,0.0,0.8891228551472583,3.2877987148687526,0.0014959713701933424,354348.16353969177,1526987.9801581316,4.309287128525186,1526987.9801581316,4.309287128525186,0.85,0.09809261111447351,4.698906859688992,1.2268090887973084,1.0,0.0,4.698906859689064,1.286121296847614,1.2864940446361317,3.6535487525215453,16584.182754766352,1691.1160034024213,1603.0968420496806,1603.0968420496806,8.041906636279434,4.673697883155256,1.5653109637828546,3.1083869193724016,4.126840185972039,4.126840185972039,1.1790971959920111,0.0,0.0,0.0002898081112638456,0.00011721166170000216,0.0001725964495638434,0.0008110146408135089,0.09809277517445099,0.08621430480268029,0.011878470371770696,0.10656000136831971,0.0862141876527799,0.011878423461693613,0.46447379323468246,0.46447379323468246,0.06399446361052835,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0407030367777,3.979039320256561e-13,3.979039320256561e-13,6.354478510960689,21468.050980984408,18247.843333836747,0.85,0.9414239063510955,0.7228974306789216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43904652622556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16585.78407148817,1462.0263173815254,0.46447379323468246,0.06399446361052835,6.113110376966115,4.126840185972039
5028.0,-27.903705690206067,4.673697883155256,34.67628159909153,20.584552629757695,4.407895329893772,-24.673473954162766,-36.443756393250055,1.1761733118640714,-5.0222758736127275,-5.022275873613116,39.35682952961111,42644.82923032239,12891.623754300534,12891.623754300534,55536.45298462293,76410.26906743122,76410.26906743122,12891.623754300534,89301.89282173174,89301.89282173174,89301.89282173174,110766.789370267,91675.27374196981,57902.79457370505,37524.976853627515,21464.896548535253,0.0,58989.87340216277,18245.162066254965,1461.8167893960838,0.0,0.8891228551472583,3.287932745589516,0.0014959713701933424,354348.16353969177,1526987.9801581316,4.309287128525186,1526987.9801581316,4.309287128525186,0.85,0.09809261111447351,4.698906859688992,1.2267980849044395,1.0,0.0,4.698906859689356,1.286121296847614,1.2864940446361317,3.6535487525215453,16583.427807256412,1691.0390201808377,1603.0968420496806,1603.0968420496806,8.041699924888885,4.673697883155256,1.5649490520592044,3.108748831096052,4.126253685848435,4.126253685848435,1.1789296245281242,0.0,0.0,0.0002898081112638456,0.00011721812185900203,0.00017258998940484355,0.0008109842851280698,0.09809176698084518,0.08621121118340408,0.011880555797441105,0.10654907330331793,0.0862141876527799,0.011878423461693613,0.4644571265680158,0.4644571265680158,0.06400569870166388,0.0,3.979039320256561e-13,3.979039320256561e-13,6.101237206638359,3.979039320256561e-13,3.979039320256561e-13,6.343527128250457,21464.896548535253,18245.162066254965,0.85,0.9414574024596359,0.722917795391622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390390250208103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.879403066956,1461.8167893960838,0.4644571265680158,0.06400569870166388,6.113110376966115,4.126253685848435
5029.0,-27.896006131809106,4.673611576163254,34.67630708406917,20.59101479770618,4.406821002094653,-24.66553578903064,-36.43787956153972,1.1792210782173402,-5.017960260432687,-5.01796026043302,39.35358744988873,42655.49552437809,12885.463818767726,12885.463818767726,55540.95934314582,76445.90007522568,76445.90007522568,12885.463818767726,89331.3638939934,89331.3638939934,89331.3638939934,110795.35145470068,91691.44052448134,57914.594372597676,37529.829057648516,21463.987560707275,0.0,58993.81661835579,18244.389426601185,1461.6852105805044,0.0,0.8891561284694174,3.2871552171327405,0.0014959713701933424,354407.78391445003,1526850.0722540203,4.308173075065937,1526850.0722540203,4.308173075065937,0.8500000000000001,0.09807453387553294,4.698906859688992,1.2268381799338388,1.0,0.0,4.698906859688359,1.2861065361207242,1.2864795733824244,3.6535906845340183,16586.35226725214,1691.3372321080226,1603.0968420496806,1603.0968420496806,8.037857402483986,4.673611576163254,1.5659385931133878,3.1076729830498664,4.125709848987027,4.125709848987027,1.178774242567722,0.0,0.0,0.00029003650283401084,0.00011729378394123725,0.00017274271889277358,0.000811701946766581,0.0980746289331389,0.08619359601979201,0.011881032913346877,0.10651827442078407,0.08619358940577315,0.011880944469759791,0.46444045990134913,0.46444045990134913,0.0640190529829017,0.0,3.410605131648481e-13,3.410605131648481e-13,6.087606605034864,3.410605131648481e-13,3.410605131648481e-13,6.041428260859334,21463.987560707275,18244.389426601185,0.85,0.941470861301494,0.7230502783084207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390390250208103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16585.94927954395,1461.6852105805044,0.46444045990134913,0.0640190529829017,6.113110376966115,4.125709848987027
5030.0,-27.892780798393115,4.673649575668563,34.67533480816262,20.59474275391551,4.39783454387181,-24.6562382851844,-36.42968268888069,1.1817292947820082,-5.004463864490333,-5.004463864490751,39.3231033785295,42631.88605602523,12867.248616174253,12867.248616174253,55499.13467219948,76505.97000269001,76505.97000269001,12867.248616174253,89373.21861886427,89373.21861886427,89373.21861886427,110830.92360415407,91697.21814518116,57919.66945670561,37530.60965386172,21457.7049852898,0.0,58988.31463915152,18239.049237496332,1461.5104199134496,0.0,0.889333014044493,3.284105757433247,0.0014959713701933424,354594.28799112997,1525553.8359543616,4.302251580523268,1525553.8359543616,4.302251580523268,0.8500000000000001,0.09792925863179337,4.698906859688992,1.226851247125305,1.0,0.0,4.69890685968933,1.2860945793937424,1.2864677363014867,3.6536246516986566,16587.39739918207,1691.443805905388,1603.0968420496806,1603.0968420496806,8.026494893298215,4.673649575668563,1.5699409675181348,3.103708608150428,4.125139976183032,4.125139976183032,1.1786114217665806,0.0,0.0,0.0002901322249564898,0.0001173993910239413,0.00017273283393254852,0.0008116554982591718,0.09794947171868255,0.08608150127608052,0.011867970442602035,0.10642790089479759,0.08606886457668625,0.011860394055107122,0.46442379323468247,0.46442379323468247,0.06402964364286576,0.0,3.979039320256561e-13,3.979039320256561e-13,6.086988803398867,3.979039320256561e-13,3.979039320256561e-13,6.110586765653522,21457.7049852898,18239.049237496332,0.85,0.9408496413519125,0.7227174791620464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438993647902469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.17340384083,1461.5104199134496,0.46442379323468247,0.06402964364286576,6.113110376966115,4.125139976183032
5031.0,-27.892779299162115,4.673649856221328,34.67532114794193,20.59450795585292,4.3978399129295385,-24.65622737713096,-36.42927728416396,1.1821657292804693,-5.004464421917646,-5.004464421918,39.3231197345321,42629.908837512165,12866.94919349775,12866.94919349775,55496.85803100991,76504.83559662147,76504.83559662147,12866.94919349775,89371.78479011923,89371.78479011923,89371.78479011923,110822.22827511927,91694.04760610525,57917.73668195093,37529.23436017146,21450.443485000047,0.0,58979.67784517151,18232.87696225004,1461.0171470387297,0.0,0.8893329526732573,3.284148867260401,0.0014959713701933424,354594.28028656065,1525554.5312171727,4.302253634729573,1525554.5312171727,4.302253634729573,0.85,0.09792928836235389,4.698906859688992,1.2268425202788786,1.0,0.0,4.69890685968913,1.286092533256447,1.2864656896277458,3.653630464513419,16586.823870424214,1691.3853222480882,1603.0968420496806,1603.0968420496806,8.026308115638466,4.673649856221328,1.5696127692471409,3.104037086974187,4.124607458660739,4.124607458660739,1.1784592739030681,0.0,0.0,0.00029013226945774466,0.00011740461646560651,0.00017272765299213813,0.0008116311535027377,0.09794813917278636,0.08607846376547103,0.011869675407315337,0.10639336976885067,0.08606889068207661,0.011860397680277274,0.4644071265680158,0.4644071265680158,0.06403880376194111,0.0,3.410605131648481e-13,3.410605131648481e-13,6.089709037365196,3.410605131648481e-13,3.410605131648481e-13,6.100589206579457,21450.443485000047,18232.87696225004,0.85,0.9409488159073299,0.7227897878557529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389746402996737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16586.308151149202,1461.0171470387297,0.4644071265680158,0.06403880376194111,6.113110376966115,4.124607458660739
5032.0,-27.892779299162115,4.673649856221328,34.67532114794193,20.593876868393295,4.3978399129295385,-24.65622737713096,-36.42891120454294,1.1821657292804693,-5.004464421917646,-5.004464421918,39.3231197345321,42628.11652864924,12866.642200624634,12866.642200624634,55494.758729273875,76501.85456287285,76501.85456287285,12866.642200624634,89368.49676349747,89368.49676349747,89368.49676349747,110816.92222905847,91691.0665723566,57915.944373088016,37527.913554742874,21448.425465561002,0.0,58976.33902030387,18231.16164572685,1460.8835484483564,0.0,0.8893329526732573,3.284246579864517,0.0014959713701933424,354594.28028656065,1525554.5312171727,4.302253634729573,1525554.5312171727,4.302253634729573,0.85,0.09792928836235389,4.698906859688992,1.2268345143506303,1.0,0.0,4.698906859689532,1.286092533256447,1.2864656896277458,3.653630464513419,16586.284621879393,1691.3303341996905,1603.0968420496806,1603.0968420496806,8.026116615745844,4.673649856221328,1.5692775146110476,3.10437234161028,4.124063625920271,4.124063625920271,1.1783038931200773,0.0,0.0,0.00029013226945774466,0.00011740933521314064,0.00017272293424460403,0.0008116089805475806,0.09794657316104385,0.08607537457716903,0.011871198583874821,0.10638680613790268,0.08606889068207661,0.011860397680277274,0.4643904599013491,0.4643904599013491,0.06404702154393097,0.0,3.410605131648481e-13,3.410605131648481e-13,6.0898552122970955,3.410605131648481e-13,3.410605131648481e-13,6.090439912919464,21448.425465561002,18231.16164572685,0.85,0.9409664901405395,0.7228003168181327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438974631464484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16586.37842182385,1460.8835484483564,0.4643904599013491,0.06404702154393097,6.113110376966115,4.124063625920271
5033.0,-27.85294897869357,4.673718280781586,34.67494174338811,20.577602425497048,4.3995847581198015,-24.627028803842386,-36.39513412546364,1.175116049307421,-5.004750055334512,-5.0047500553349,39.33953991434641,42666.78961863799,12866.805783163549,12866.805783163549,55533.59540180153,76416.90806671263,76416.90806671263,12866.805783163549,89283.71384987618,89283.71384987618,89283.71384987618,110733.43660387429,91647.69432851532,57904.43188401801,37492.513827219234,21449.722753998107,0.0,58942.23658121734,18232.26434089839,1460.7497350956742,0.0,0.8892727052776191,3.2885365709054306,0.0014959713701933424,354590.3323762521,1526252.6429396044,4.304270318684587,1526252.6429396044,4.304270318684587,0.85,0.09800450070843736,4.698906859688992,1.2267251380952073,1.0,0.0,4.698906859689051,1.2861231353292475,1.2864978240623195,3.65354352986277,16578.438880653626,1690.5302912466161,1603.0968420496806,1603.0968420496806,8.0262186573285,4.673718280781586,1.5688969806537951,3.1048213001277905,4.123519709013973,4.123519709013973,1.1781484882897064,0.0,0.0,0.00029131676207001925,0.00011784547427761048,0.00017347128779240877,0.0008151254241668328,0.09800356250954241,0.08612389079308225,0.01187967171646016,0.10650879871632415,0.08612436006125934,0.01188014064717801,0.4643737932346824,0.4643737932346824,0.06405433111016029,0.0,3.979039320256561e-13,3.979039320256561e-13,5.956200965683706,3.979039320256561e-13,3.979039320256561e-13,5.421787028994856,21449.722753998107,18232.26434089839,0.85,0.9421698025537427,0.7238746286772952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438974631464484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16586.448662513878,1460.7497350956742,0.4643737932346824,0.06405433111016029,6.113110376966115,4.123519709013973
5034.0,-27.813657098183526,4.673884271464065,34.6740267106595,20.587800826784246,4.403012602443905,-24.59051157139193,-36.360707867983706,1.1827411238423353,-4.997868811121464,-4.997868811121781,39.336957846574414,42699.563748224915,12857.583022436886,12857.583022436886,55557.1467706618,76449.05478238575,76449.05478238575,12857.583022436886,89306.63780482263,89306.63780482263,89306.63780482263,110757.31361922662,91660.04842614906,57924.13299548665,37484.35047851379,21450.67581440399,0.0,58935.026292917784,18233.07444224339,1460.6861032939778,0.0,0.8893164370788177,3.288431851379007,0.0014959713701933424,354685.4517634304,1526142.849103616,4.3028064486883135,1526142.849103616,4.3028064486883135,0.85,0.09799255683435346,4.698906859688992,1.2267507559666408,1.0,0.0,4.69890685968848,1.2860849634392735,1.2864611495033194,3.653651969558126,16580.6736521233,1690.7581745166087,1603.0968420496806,1603.0968420496806,8.020465567131607,4.673884271464065,1.5708946972562225,3.102989574207842,4.122996433516686,4.122996433516686,1.1779989810047675,0.0,0.0,0.00029248960304055943,0.00011829153458862399,0.00017419806845193545,0.000818540498793372,0.0979830475915766,0.08610573799763459,0.011877309593942006,0.10650600497528297,0.08611394301535885,0.0118786138189946,0.46435712656801575,0.46435712656801575,0.0640527969756574,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7950012476206325,3.410605131648481e-13,3.410605131648481e-13,5.164523208176149,21450.67581440399,18233.07444224339,0.85,0.9426846862599617,0.7245192958089189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387399416898121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.316837290626,1460.6861032939778,0.46435712656801575,0.0640527969756574,6.113110376966115,4.122996433516686
5035.0,-27.813653427680112,4.6739743186399245,34.67361758468529,20.57964897193017,4.403622998290689,-24.59088549704858,-36.356395518500335,1.1827412844571947,-4.997121141174489,-4.997121141174852,39.33589216819539,42678.46431021058,12856.430086978547,12856.430086978547,55534.89439718913,76407.66626420301,76407.66626420301,12856.430086978547,89264.09635118156,89264.09635118156,89264.09635118156,110714.23241764959,91621.54236500333,57901.249980257606,37466.991538606366,21450.136066468018,0.0,58917.12760507438,18232.615656497816,1460.6905532008184,0.0,0.8893239996972983,3.2893360358269055,0.0014959713701933424,354695.7880054035,1526097.536419309,4.302553309136167,1526097.536419309,4.302553309136167,0.85,0.09797516469211297,4.698906859688992,1.2266484520724048,1.0,0.0,4.698906859689151,1.2860849624594324,1.2864611486643664,3.6536519723417666,16573.708169948146,1690.0478930060874,1603.0968420496806,1603.0968420496806,8.019746374486411,4.6739743186399245,1.5708913942185205,3.103082924421404,4.122502704507204,4.122502704507204,1.1778579155734867,0.0,0.0,0.0002924897128058342,0.00011834751934525719,0.00017414219346057703,0.0008182779474131929,0.0979733799646713,0.0860985572765761,0.011874822688095194,0.10653652029444727,0.08609874889110146,0.011876415801011512,0.4643404599013491,0.4643404599013491,0.06404242768580305,0.0,3.410605131648481e-13,3.410605131648481e-13,5.676082038769664,3.410605131648481e-13,3.410605131648481e-13,5.2024406268626535,21450.136066468018,18232.615656497816,0.85,0.9425933791179264,0.7243812800292523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385084953916207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.175552997553,1460.6905532008184,0.4643404599013491,0.06404242768580305,6.113110376966115,4.122502704507204
5036.0,-27.8129129721843,4.673977292811482,34.67360386176852,20.578954775724583,4.403634038381414,-24.59104555025727,-36.35611905539406,1.1827412198625162,-4.9971229412294065,-4.9971229412298035,39.33592500220198,42680.90536985505,12856.144900555884,12856.144900555884,55537.05027041093,76404.33814912717,76404.33814912717,12856.144900555884,89260.48304968305,89260.48304968305,89260.48304968305,110708.98013421809,91618.2673264125,57899.43809903198,37465.365808200586,21448.49708453503,0.0,58913.86289273562,18231.222521854776,1460.5824408120877,0.0,0.8893238730886235,3.289443794724458,0.0014959713701933424,354695.76312007,1526098.9325073012,4.302557547017254,1526098.9325073012,4.302557547017254,0.8500000000000001,0.09797519478114901,4.698906859688992,1.2266397428093478,1.0,0.0,4.698906859688956,1.2860849169937236,1.286461131665738,3.65365210150577,16573.11573794527,1689.9874817542454,1603.0968420496806,1603.0968420496806,8.01956847729694,4.673977292811482,1.5705744870616432,3.1034028057498393,4.1219863425243615,4.1219863425243615,1.177710383578389,0.0,0.0,0.000292511856675231,0.00011835110934131852,0.00017416074733391247,0.0008183651303358826,0.09796763086756145,0.08609557136196225,0.0118720595055992,0.10653210975899992,0.08609877559099821,0.011876419190150802,0.4643237932346824,0.4643237932346824,0.06402744782274769,0.0,3.979039320256561e-13,3.979039320256561e-13,5.5793875371106765,3.979039320256561e-13,3.979039320256561e-13,5.1930046099445235,21448.49708453503,18231.222521854776,0.85,0.9426822065890867,0.724462856010038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385084737740423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.2485046267,1460.5824408120877,0.4643237932346824,0.06402744782274769,6.113110376966115,4.1219863425243615
5037.0,-27.8129129721843,4.673977292811482,34.67360386176852,20.578102755267196,4.403634038381414,-24.59104555025727,-36.35563220651818,1.1827412198625162,-4.9971229412294065,-4.9971229412298035,39.33592500220198,42678.52124779756,12855.838553184953,12855.838553184953,55534.35980098251,76400.31373584711,76400.31373584711,12855.838553184953,89256.15228903206,89256.15228903206,89256.15228903206,110702.63507554337,91614.24291313245,57897.05397697449,37463.54326239773,21446.482786511304,0.0,58910.026048909036,18229.510368534608,1460.4503566464682,0.0,0.8893238730886235,3.289572818538223,0.0014959713701933424,354695.76312007,1526098.9325073012,4.302557547017254,1526098.9325073012,4.302557547017254,0.85,0.09797519478114901,4.698906859688992,1.2266290510213005,1.0,0.0,4.698906859689066,1.2860849169937236,1.286461131665738,3.65365210150577,16572.387749204445,1689.913247562057,1603.0968420496806,1603.0968420496806,8.019377380063823,4.673977292811482,1.570239966583955,3.1037373262275274,4.121443863597181,4.121443863597181,1.1775553895991944,0.0,0.0,0.000292511856675231,0.00011835743153435067,0.00017415442514088033,0.0008183354229396757,0.09796131430766278,0.08609248100516755,0.011868833302495227,0.1065266539853044,0.08609877559099821,0.011876419190150802,0.46430712656801576,0.46430712656801576,0.06401004852056194,0.0,3.979039320256561e-13,3.979039320256561e-13,5.500042165787249,3.979039320256561e-13,3.979039320256561e-13,5.182929591292179,21446.482786511304,18229.510368534608,0.85,0.9426979331986046,0.7244695701265597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385041128439557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.336216637545,1460.4503566464682,0.46430712656801576,0.06401004852056194,6.113110376966115,4.121443863597181
5038.0,-27.805334745173816,4.673948208355244,34.673591235316415,20.577524264249973,4.403972525385716,-24.58407283639978,-36.348503816965945,1.182741155068337,-5.014420060091936,-5.014420060092293,39.34678689981748,42682.45359566003,12878.485561664953,12878.485561664953,55560.93915732498,76396.01436425833,76396.01436425833,12878.485561664953,89274.49992592329,89274.49992592329,89274.49992592329,110717.05701058777,91611.54907835902,57898.13255861914,37459.35168859987,21442.55708466449,0.0,58901.90877326436,18226.173521964818,1460.3178308772196,0.0,0.8891982591952112,3.2877483070768143,0.0014959713701933424,354456.697806187,1526560.8287739798,4.30676254172149,1526560.8287739798,4.30676254172149,0.85,0.09801396693755941,4.698906859688992,1.226621806123294,1.0,0.0,4.698906859688813,1.2860844486940184,1.2864609548268755,3.6536534319037886,16571.90045298305,1689.8635571763089,1603.0968420496806,1603.0968420496806,8.033504417112336,4.673948208355244,1.564333327391867,3.1096148809633775,4.120900492418533,4.120900492418533,1.1774001406910095,0.0,0.0,0.00029273857790913316,0.00011845003612848123,0.00017428854178065193,0.0008189656245382968,0.09801343771834177,0.0861409060931962,0.011872531625145568,0.1064428725952773,0.08614116689148014,0.011872800046079265,0.4642904599013491,0.4642904599013491,0.06399170171797779,0.0,3.410605131648481e-13,3.410605131648481e-13,5.624108812930274,3.410605131648481e-13,3.410605131648481e-13,6.087815794292908,21442.55708466449,18226.173521964818,0.85,0.9432790942514269,0.7246361702803363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385041128439557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16588.40911953847,1460.3178308772196,0.4642904599013491,0.06399170171797779,6.113110376966115,4.120900492418533
5039.0,-27.80530688765208,4.673906639381398,34.673729847777516,20.57533092973756,4.406094614173607,-24.585166477163945,-36.34826168473808,1.182742424043109,-5.014163230866757,-5.014163230867147,39.34967441165051,42681.41049636534,12877.776411197232,12877.776411197232,55559.18690756257,76375.63056384468,76375.63056384468,12877.776411197232,89253.40697504191,89253.40697504191,89253.40697504191,110695.04443126262,91601.1830256444,57891.79206880654,37454.87884093094,21441.637456220706,0.0,58896.51629715165,18225.3918377876,1460.1989198074775,0.0,0.8891891984292674,3.288275114180971,0.0014959713701933424,354460.24654505716,1526683.6364208981,4.307065887646258,1526683.6364208981,4.307065887646258,0.85,0.09801057885262766,4.698906859688992,1.226594199682586,1.0,0.0,4.6989068596897825,1.2860844410218069,1.2864609482247138,3.6536534536998704,16570.02530519431,1689.6723453161183,1603.0968420496806,1603.0968420496806,8.03306205427491,4.673906639381398,1.5640463092872832,3.109860330094115,4.12034834742892,4.12034834742892,1.1772423849796916,0.0,0.0,0.0002927394116335356,0.00011845318283201145,0.00017428622880152417,0.0008189547560648071,0.09801905286865265,0.08614657821222327,0.011872474656429382,0.10645017473887017,0.08613882202402655,0.011871756828601119,0.46427379323468243,0.46427379323468243,0.063984884347281,0.0,3.979039320256561e-13,3.979039320256561e-13,5.720555800488114,3.979039320256561e-13,3.979039320256561e-13,6.107230899181445,21441.637456220706,18225.3918377876,0.85,0.943335708129982,0.7246848061610988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384594821332928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.633839587175,1460.1989198074775,0.46427379323468243,0.063984884347281,6.113110376966115,4.12034834742892
5040.0,-27.766244777202925,4.674096625457746,34.67349061761922,20.593318074848526,4.407890941222212,-24.54832359506179,-36.31797207109628,1.1903984404753785,-4.994981244770543,-4.994981244770892,39.34054873189443,42733.31007135608,12852.217358626714,12852.217358626714,55585.527429982794,76452.27378832114,76452.27378832114,12852.217358626714,89304.49114694785,89304.49114694785,89304.49114694785,110750.03069760371,91650.18085468607,57933.24202511104,37463.26536619448,21445.539550655853,0.0,58908.804916850335,18228.708618057473,1460.151824384365,0.0,0.889318043946376,3.287954379059153,0.0014959713701933424,354725.372535199,1526295.541169799,4.302752662606187,1526295.541169799,4.302752662606187,0.85,0.0979611389104939,4.698906859688992,1.2267171887634323,1.0,0.0,4.698906859689627,1.2860461296014738,1.2864241318972118,3.6537622963377774,16578.88867617166,1690.5761576248424,1603.0968420496806,1603.0968420496806,8.017118505575858,4.674096625457746,1.5699897251693482,3.1041069002883974,4.119792387802402,4.119792387802402,1.1770835393721149,0.0,0.0,0.00029391062176919194,0.00011884743008273475,0.0001750631916864572,0.0008226056322945426,0.09796149179784913,0.0860954822519889,0.011866009545860234,0.10645178158609266,0.08609531083440372,0.011865828076090192,0.46425712656801577,0.46425712656801577,0.06398569764051071,0.0,3.410605131648481e-13,3.410605131648481e-13,5.658879359931916,3.410605131648481e-13,3.410605131648481e-13,5.449140552664005,21445.539550655853,18228.708618057473,0.85,0.9435860650787545,0.7254146495022953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438459318075866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16588.707553174685,1460.151824384365,0.46425712656801577,0.06398569764051071,6.113110376966115,4.119792387802402
