time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5041.0,-27.766220986711136,4.674300657321375,34.67404704007313,20.58513978207486,4.436055346181767,-24.56504945180272,-36.32887116456402,1.1903996597572797,-4.992396789149041,-4.992396789149381,39.36322942845954,42786.81349990629,12848.778599911197,12848.778599911197,55635.592099817484,76280.60809582625,76280.60809582625,12848.778599911197,89129.38669573744,89129.38669573744,89129.38669573744,110579.45845014522,91611.54470110919,57907.628092036364,37448.79623230314,21450.071754407774,0.0,58898.86798671092,18232.560991246606,1460.0920976754696,0.0,0.8892497559920038,3.2943680924799175,0.0014959713701933424,354761.10577380576,1527260.2394291242,4.305038558547337,1527260.2394291242,4.305038558547337,0.8499999999999999,0.09800514221566535,4.698906859688992,1.226614477704279,1.0,0.0,4.698906859689069,1.286046122408755,1.2864241256214732,3.6537623167728808,16571.899661168598,1689.8634764337055,1603.0968420496806,1603.0968420496806,8.014973433222577,4.674300657321375,1.5706580358789797,3.103642621442395,4.119306211334402,4.119306211334402,1.1769446318098293,0.0,0.0,0.0002939113363987293,0.00011870542900684061,0.00017520590739188868,0.00082327624010178,0.0980355899446506,0.08616065609839059,0.011874933846260009,0.10664688130983167,0.08614559796647109,0.011859544249194257,0.4642404599013491,0.4642404599013491,0.06398308694156772,0.0,3.410605131648481e-13,3.410605131648481e-13,5.646656956469656,3.410605131648481e-13,3.410605131648481e-13,5.602732399970478,21450.071754407774,18232.560991246606,0.85,0.9445952698508618,0.7264454303189678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382293097914758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.563253891098,1460.0920976754696,0.4642404599013491,0.06398308694156772,6.113110376966115,4.119306211334402
5042.0,-27.766219026924386,4.674341340381839,34.67407176192756,20.588500541076087,4.41088677196285,-24.54881204510749,-36.314612010586984,1.1921275241901539,-5.008632268841382,-5.008632268841802,39.34888886350299,42716.98489243854,12870.139924624798,12870.139924624798,55587.12481706333,76415.3671745353,76415.3671745353,12870.139924624798,89285.50709916011,89285.50709916011,89285.50709916011,110742.51385403893,91619.2577742214,57914.48802972948,37449.74416054658,21457.006754878817,0.0,58906.75091542539,18238.455741646994,1461.0920976754696,0.0,0.8892197479643817,3.28771940438281,0.0014959713701933424,354536.67740158556,1526650.2258374013,4.3060431350186,1526650.2258374013,4.3060431350186,0.85,0.09799928419075463,4.698906859688992,1.2266335012624037,1.0,0.0,4.698906859688749,1.286038022498059,1.2864160234057096,3.653785329427213,16573.29490315597,1690.0057515212607,1603.0968420496806,1603.0968420496806,8.028298470209291,4.674341340381839,1.5651753387493716,3.1091660016324676,4.118824588655694,4.118824588655694,1.1768070253301983,0.0,0.0,0.0002939113952677611,0.00011889123893899707,0.00017502015632876405,0.0008224034131570692,0.09799981439347488,0.08612922928324024,0.011870585110234649,0.10650094651384055,0.08612896555223154,0.011870318638523085,0.46422379323468244,0.46422379323468244,0.06398069614284324,0.0,3.979039320256561e-13,3.979039320256561e-13,5.704014967253897,3.979039320256561e-13,3.979039320256561e-13,5.902392971706888,21457.006754878817,18238.455741646994,0.85,0.9436460839076294,0.7251628078039628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382291697277858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.638189001376,1461.0920976754696,0.46422379323468244,0.06398069614284324,6.113110376966115,4.118824588655694
5043.0,-27.727228649950447,4.674430014216477,34.6737120806534,20.570216222573094,4.3975148659625765,-24.514573717047572,-36.27535204924641,1.1845162416669137,-5.004444153010354,-5.0044441530107635,39.337737662568244,42724.61455172507,12864.390885302717,12864.390885302717,55589.00543702779,76392.32925152319,76392.32925152319,12864.390885302717,89256.7201368259,89256.7201368259,89256.7201368259,110696.58267369546,91569.04235051524,57899.70421221849,37410.37570921862,21439.86253686957,0.0,58850.23824608819,18223.883156339132,1460.0920976754696,0.0,0.889280694697467,3.287988719791917,0.0014959713701933424,354594.5604365622,1526176.0075532096,4.304002874929171,1526176.0075532096,4.304002874929171,0.85,0.09795230751983698,4.698906859688992,1.2265063103055582,1.0,0.0,4.698906859688624,1.2860712778610863,1.2864507976501773,3.653690849471362,16564.21127766077,1689.079479502253,1603.0968420496806,1603.0968420496806,8.024712261833553,4.674430014216477,1.5662524897308785,3.1081775244855985,4.118294029141136,4.118294029141136,1.1766554368974675,0.0,0.0,0.0002950847581021421,0.00011940422090202318,0.00017568053720011891,0.0008255064813634859,0.09795260540982179,0.08608703859537468,0.011865566814447098,0.1064440684284157,0.08608689167562883,0.011865415844208152,0.46420712656801577,0.46420712656801577,0.0639826943278222,0.0,3.979039320256561e-13,3.979039320256561e-13,5.734497918549891,3.979039320256561e-13,3.979039320256561e-13,5.86451883706178,21439.86253686957,18223.883156339132,0.85,0.9445842037984072,0.7259888120260074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382291581897753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.71268756288,1460.0920976754696,0.46420712656801577,0.0639826943278222,6.113110376966115,4.118294029141136
5044.0,-27.727222842236262,4.674436892461673,34.67365726490802,20.565760682243877,4.397535504000793,-24.514550729386244,-36.271703232172854,1.1862801850254365,-5.004449768964776,-5.004449768965193,39.337793452230855,42706.76998817906,12864.115398320553,12864.115398320553,55570.88538649961,76371.18579582206,76371.18579582206,12864.115398320553,89235.30119414262,89235.30119414262,89235.30119414262,110662.98888215654,91539.66433514126,57881.94080367925,37397.470590513345,21427.687688013917,0.0,58825.15827852726,18213.534534811828,1459.2869339948859,0.0,0.8892804666978025,3.2886276364209994,0.0014959713701933424,354594.4828147164,1526178.3797987283,4.304010507112686,1526178.3797987283,4.304010507112686,0.85,0.0979523981577865,4.698906859688992,1.2264267059927807,1.0,0.0,4.698906859688547,1.286063008243345,1.2864425258172671,3.653714343364333,16558.89699631544,1688.5375736174374,1603.0968420496806,1603.0968420496806,8.024540415083601,4.674436892461673,1.5659364393861264,3.1085004530755462,4.117778014648555,4.117778014648555,1.1765080041853013,0.0,0.0,0.0002950849331982369,0.00011945200103831163,0.00017563293215992526,0.0008252827897135642,0.09795044584571433,0.08608412777644235,0.011866318069271981,0.10640601549756352,0.08608696747623666,0.011865430681549837,0.4641904599013491,0.4641904599013491,0.06398661151816218,0.0,3.979039320256561e-13,3.979039320256561e-13,5.758596273539467,3.979039320256561e-13,3.979039320256561e-13,5.8550034601985885,21427.687688013917,18213.534534811828,0.85,0.9446788927176496,0.7259949864642891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379996416008882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.568254147358,1459.2869339948859,0.4641904599013491,0.06398661151816218,6.113110376966115,4.117778014648555
5045.0,-27.71677081393041,4.674579150246252,34.67263952899575,20.565161131694936,4.392851803817751,-24.50309734311632,-36.26027227202428,1.1862801902287299,-4.997825349707796,-4.997825349708204,39.31944419516995,42704.37817398073,12855.194178886266,12855.194178886266,55559.572352867,76390.52196987889,76390.52196987889,12855.194178886266,89245.71614876515,89245.71614876515,89245.71614876515,110668.38737535175,91536.8856960767,57884.287794555814,37391.77544613432,21422.671226586608,0.0,58814.44667272093,18209.270542598617,1459.1538785173036,0.0,0.8893793713546588,3.287178845709,0.0014959713701933424,354686.052593852,1525398.2969959842,4.300699973513492,1525398.2969959842,4.300699973513492,0.85,0.09787008531532666,4.698906859688992,1.2264192874589939,1.0,0.0,4.698906859688887,1.2860623566063856,1.2864422794685773,3.653716194670604,16558.394359579834,1688.4863189345836,1603.0968420496806,1603.0968420496806,8.01897542412343,4.674579150246252,1.5678266073090708,3.1067525429371816,4.117237472942883,4.117237472942883,1.1763535636979667,0.0,0.0,0.00029540020520433424,0.00011960180024081712,0.0001757984049635171,0.0008260603310054538,0.0978754250509958,0.08601699308027577,0.011858431970720035,0.10636126917969833,0.0860145698418649,0.011855515473461772,0.46417379323468244,0.46417379323468244,0.06399169690258255,0.0,3.979039320256561e-13,3.979039320256561e-13,5.779680272690655,3.979039320256561e-13,3.979039320256561e-13,5.876774002539207,21422.671226586608,18209.270542598617,0.85,0.9446585914857617,0.7260865414855241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379996074189707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16590.644129540236,1459.1538785173036,0.46417379323468244,0.06399169690258255,6.113110376966115,4.117237472942883
5046.0,-27.71677081393041,4.674579150246252,34.67263952899575,20.562168617639713,4.392851803817751,-24.50309734311632,-36.25856281779704,1.1862801902287299,-4.997825349707796,-4.997825349708204,39.31944419516995,42696.00353465537,12854.911389200604,12854.911389200604,55550.91492385598,76376.38676374112,76376.38676374112,12854.911389200604,89231.29815294172,89231.29815294172,89231.29815294172,110648.98988437808,91522.75048993893,57875.91315523045,37385.37481634275,21417.691731436364,0.0,58803.06654777912,18205.037971720907,1458.8316086886082,0.0,0.8893793713546588,3.2876083115767445,0.0014959713701933424,354686.052593852,1525398.2969959842,4.300699973513492,1525398.2969959842,4.300699973513492,0.8499999999999999,0.09787008531532666,4.698906859688992,1.2263817205885426,1.0,0.0,4.698906859688669,1.2860623566063856,1.2864422794685773,3.653716194670604,16555.83739780641,1688.225581396951,1603.0968420496806,1603.0968420496806,8.018799022000834,4.674579150246252,1.5675178597530994,3.107061290493153,4.116737782195334,4.116737782195334,1.1762107949129526,0.0,0.0,0.00029540020520433424,0.0001196242170128459,0.00017577598819148833,0.0008259549966815958,0.097873421173247,0.08601390454625635,0.011859516626990658,0.10635167104913165,0.0860145698418649,0.011855515473461772,0.4641571265680158,0.4641571265680158,0.06399755003691639,0.0,3.979039320256561e-13,3.979039320256561e-13,5.797227636912339,3.979039320256561e-13,3.979039320256561e-13,5.867430105712629,21417.691731436364,18205.037971720907,0.85,0.9446941832314021,0.7260846422008227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437938093383808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16590.929277745887,1458.8316086886082,0.4641571265680158,0.06399755003691639,6.113110376966115,4.116737782195334
5047.0,-27.71673039793729,4.673353002806498,34.67273843299727,20.556784327514492,4.382216751113508,-24.497724675281532,-36.25159644344819,1.1844556225260507,-5.118522416747396,-5.118522416747798,39.34882098400469,42662.08247890443,13013.380969431331,13013.380969431331,55675.46344833576,76401.18913522207,76401.18913522207,13013.380969431331,89414.5701046534,89414.5701046534,89414.5701046534,110801.83365722795,91505.936232443,57867.17922942381,37376.39667002131,21387.263552574554,0.0,58763.66022259586,18179.17401968837,1458.6966868672343,0.0,0.8886678256022333,3.27145544341107,0.0014959713701933424,353020.55751579645,1526647.3388427987,4.32452815095474,1526647.3388427987,4.32452815095474,0.85,0.0980488208216301,4.698906859688992,1.2263386935321616,1.0,0.0,4.698906859688769,1.2860709075419905,1.2864508344989618,3.6536919015373743,16552.795814029945,1687.9154261679519,1603.0968420496806,1603.0968420496806,8.117651178697814,4.673353002806498,1.5275748076959905,3.1457781951105073,4.116195414112411,4.116195414112411,1.1760558326035462,0.0,0.0,0.00029540142490247886,0.00011971561004843453,0.00017568581485404434,0.0008255312805677191,0.09811514912236037,0.08622494352342039,0.011890205598939984,0.10573468959531272,0.08618060964102238,0.011868211180607734,0.4641404599013491,0.4641404599013491,0.06400381687132803,0.0,3.979039320256561e-13,3.979039320256561e-13,6.838485935423137,3.979039320256561e-13,3.979039320256561e-13,10.809875210871496,21387.263552574554,18179.17401968837,0.85,0.9474471678149036,0.7259943018746807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437938093383808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16591.005385385422,1458.6966868672343,0.4641404599013491,0.06400381687132803,6.113110376966115,4.116195414112411
5048.0,-27.71672832884779,4.672464164895051,34.672314261299206,20.56290713315832,4.37126133844111,-24.489402398922834,-36.2456493434496,1.1872212230122041,-5.093829335900409,-5.093829335900808,39.333713310256506,42632.95736355566,12978.861094880538,12978.861094880538,55611.818458436195,76481.85877876861,76481.85877876861,12978.861094880538,89460.71987364916,89460.71987364916,89460.71987364916,110844.1924770975,91521.79414684941,57877.354933359566,37382.71023721094,21383.472603448346,0.0,58766.18284065928,18175.951712931095,1458.1339995926453,0.0,0.8888463843486563,3.2715926758325264,0.0014959713701933424,353360.7961238703,1526004.8944647468,4.318546118313043,1526004.8944647468,4.318546118313043,0.8500000000000001,0.09798199320350504,4.698906859688992,1.2263782995240766,1.0,0.0,4.698906859689355,1.2860579424994913,1.2864378657066797,3.653728735236088,16555.66440190537,1688.2079407244444,1603.0968420496806,1603.0968420496806,8.096117935262152,4.672464164895051,1.5343351103106535,3.1381290545843976,4.115283158218496,4.115283158218496,1.1757951880624273,0.0,0.0,0.00029540148734483185,0.00011979368205610701,0.00017560780528872485,0.000825164720886118,0.0980426578953008,0.08614965335956509,0.011893004535735701,0.10571957430710276,0.08612026527007302,0.01186172793343202,0.46412379323468245,0.46412379323468245,0.06407253149405827,0.0,3.979039320256561e-13,3.979039320256561e-13,7.427420988669155,3.979039320256561e-13,3.979039320256561e-13,9.84577519593961,21383.472603448346,18175.951712931095,0.85,0.9463234767046901,0.725467527457963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437937855530451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16591.082302692022,1458.1339995926453,0.46412379323468245,0.06407253149405827,6.113110376966115,4.115283158218496
5049.0,-27.706653599050835,4.673100059325224,34.67125291033307,20.557505485508614,4.3958741225027245,-24.496047172245454,-36.24950872091574,1.1853162856447217,-4.957967457114705,-4.957967457115063,39.31384397848669,42703.54036187815,12798.694991007078,12798.694991007078,55502.235352885225,76340.12737881936,76340.12737881936,12798.694991007078,89138.82236982645,89138.82236982645,89138.82236982645,110547.7756978899,91505.32875466051,57868.97125432487,37373.730555928494,21408.953328063453,0.0,58782.68388399195,18197.610328853934,1457.5560633831808,0.0,0.8895988626395616,3.294305422550446,0.0014959713701933424,355237.4026385663,1525160.2747856611,4.293354988684636,1525160.2747856611,4.293354988684636,0.85,0.097827669835277,4.698906859688992,1.2263361988915134,1.0,0.0,4.698906859688735,1.2860662439639399,1.2864465608472058,3.65370515068176,16552.685925468515,1687.9042206531808,1603.0968420496806,1603.0968420496806,7.983731646955885,4.673100059325224,1.5779218245172046,3.095178234808019,4.114470613786553,4.114470613786553,1.1755630325104438,0.0,0.0,0.00029570567332300147,0.00011974301178327573,0.00017596266153972574,0.0008268321573581496,0.09782907815390961,0.08594664888206988,0.011882429271839736,0.10650141557422102,0.08594597036487789,0.011881699470399115,0.4641071265680158,0.4641071265680158,0.06416445757609633,0.0,3.410605131648481e-13,3.410605131648481e-13,6.495317955022699,3.410605131648481e-13,3.410605131648481e-13,3.065716860227667,21408.953328063453,18197.610328853934,0.85,0.9441936244765429,0.7264646242787058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437937843353593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16591.158453129516,1457.5560633831808,0.4641071265680158,0.06416445757609633,6.113110376966115,4.114470613786553
5050.0,-27.69985382866919,4.6735187702649705,34.67069321548218,20.554628676641755,4.397115139513839,-24.494301659128475,-36.24596471255643,1.1853162136998687,-4.95849270725131,-4.958492707251704,39.317235255574246,42721.05724872979,12799.749650200005,12799.749650200005,55520.8068989298,76320.7057739211,76320.7057739211,12799.749650200005,89120.4554241211,89120.4554241211,89120.4554241211,110542.47949443493,91491.77525195449,57862.61990655956,37365.72816154992,21422.02407031382,0.0,58787.75223186374,18208.720459766744,1458.406324550646,0.0,0.8895841095161535,3.2950352654106787,0.0014959713701933424,355230.1325381701,1525304.4085809109,4.29384860367107,1525304.4085809109,4.29384860367107,0.8499999999999999,0.09783853569851332,4.698906859688992,1.226300099133514,1.0,0.0,4.698906859689892,1.2860658196333463,1.2864464006505183,3.6537063562023886,16550.234189853374,1687.6542131975114,1603.0968420496806,1603.0968420496806,7.984389535590722,4.6735187702649705,1.577819085445583,3.0956996848193876,4.114116548881148,4.114116548881148,1.1754618711088993,0.0,0.0,0.00029591114152586237,0.00011978954079113555,0.00017612160073472683,0.0008275789978318137,0.0978420987803415,0.08595468469378871,0.011887414086552785,0.10658538404072493,0.0859553859061784,0.011883149792334912,0.4640904599013491,0.4640904599013491,0.06418306913834468,0.0,3.979039320256561e-13,3.979039320256561e-13,5.803539195628105,3.979039320256561e-13,3.979039320256561e-13,3.0559066941727906,21422.02407031382,18208.720459766744,0.85,0.9444281298585997,0.7266999609074084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378785545813164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.436392605487,1458.406324550646,0.4640904599013491,0.06418306913834468,6.113110376966115,4.114116548881148
5051.0,-27.69234112994765,4.673559184098793,34.670522022943956,20.552451407443755,4.394471437965394,-24.483432129048364,-36.2342884420417,1.1853161406856945,-5.011612756592115,-5.0116127565925215,39.336308475552585,42702.39049346879,12870.155840600512,12870.155840600512,55572.5463340693,76322.94087570011,76322.94087570011,12870.155840600512,89193.09671630061,89193.09671630061,89193.09671630061,110602.8206361162,91481.52943284236,57859.81565864381,37357.4597491095,21409.723919815588,0.0,58767.183668925085,18198.26533184325,1458.3219908176493,0.0,0.8892498834310687,3.2893356333573855,0.0014959713701933424,354495.4892470952,1526115.2377025455,4.305034292379366,1526115.2377025455,4.305034292379366,0.85,0.09796452696151078,4.698906859688992,1.226272750399076,1.0,0.0,4.698906859688766,1.2860653504675366,1.2864462235082248,3.653707689100519,16548.380791498108,1687.4652191623143,1603.0968420496806,1603.0968420496806,8.028308398477693,4.673559184098793,1.5605146360644016,3.1130445480343916,4.113698026780179,4.113698026780179,1.1753422933657656,0.0,0.0,0.0002961383050561782,0.00011994295575224899,0.00017619534930392924,0.0008279255354895312,0.0979634038845951,0.08606512552737225,0.011898278357222854,0.1063548901166228,0.08606569209700018,0.011898834864510599,0.46407379323468245,0.46407379323468245,0.06415698735537677,0.0,3.979039320256561e-13,3.979039320256561e-13,5.635798148380388,3.979039320256561e-13,3.979039320256561e-13,4.864262316553152,21409.723919815588,18198.26533184325,0.85,0.9456390942119446,0.7266366673965519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437838541224946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.649059552165,1458.3219908176493,0.46407379323468245,0.06415698735537677,6.113110376966115,4.113698026780179
5052.0,-27.681969832018076,4.67423444997055,34.66945514866457,20.550147850904636,4.393631883321437,-24.47439316029371,-36.22413219474254,1.1853161524104505,-4.953844171127969,-4.953844171128314,39.30998175039871,42705.8362867049,12793.98717724281,12793.98717724281,55499.82346394771,76316.06996559369,76316.06996559369,12793.98717724281,89110.05714283651,89110.05714283651,89110.05714283651,110526.68690184227,91470.7015943632,57856.976934328864,37348.5829555937,21416.629759005773,0.0,58765.212714599475,18204.135295154905,1458.081680853037,0.0,0.8896332849777805,3.294830259434429,0.0014959713701933424,355294.47798494506,1524996.1374879945,4.2922033186021356,1524996.1374879945,4.2922033186021356,0.8499999999999999,0.09779427549355792,4.698906859688992,1.2262438686145472,1.0,0.0,4.698906859688841,1.2860647017108986,1.286445978229337,3.6537095322170536,16546.422109834028,1687.2654892174216,1603.0968420496806,1603.0968420496806,7.9807949474123685,4.67423444997055,1.5792134264682138,3.095021023502336,4.113166082903825,4.113166082903825,1.1751903094010927,0.0,0.0,0.0002964521686331368,0.00012007654656569527,0.00017637562206744155,0.0008287726204146143,0.09779429134421108,0.08592114021943505,0.011873151124776039,0.10656091832075883,0.08592120612936721,0.01187306936419071,0.4640571265680158,0.4640571265680158,0.06412648133159983,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1256505253228966,3.410605131648481e-13,3.410605131648481e-13,3.2059816907400887,21416.629759005773,18204.135295154905,0.85,0.9444332948046911,0.7267196750245946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377943350749467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16591.876235488933,1458.081680853037,0.4640571265680158,0.06412648133159983,6.113110376966115,4.113166082903825
5053.0,-27.64385130291004,4.674518391660171,34.66654590179555,20.528339535836153,4.349650359711638,-24.423175016379485,-36.16690335385499,1.1779750697391451,-4.989858328264916,-4.989858328265234,39.26379577031954,42620.99850474111,12842.028042561458,12842.028042561458,55463.026547302565,76420.96960074248,76420.96960074248,12842.028042561458,89262.99764330394,89262.99764330394,89262.99764330394,110652.69971357254,91402.56041803845,57834.04835013931,37298.34674211016,21389.70207026859,0.0,58688.04881237875,18181.246759728303,1457.9133501969056,0.0,0.8896183818152597,3.283839408065994,0.0014959713701933424,354796.2058290575,1523034.3564381164,4.292701926953304,1523034.3564381164,4.292701926953304,0.85,0.09769994071728078,4.698906859688992,1.2260689179273325,1.0,0.0,4.6989068596882335,1.2860967273822623,1.2864795004615923,3.6536185495574713,16534.095838723417,1686.0085593677165,1603.0968420496806,1603.0968420496806,8.010762485279399,4.674518391660171,1.567618604151578,3.106899787508593,4.112825720081969,4.112825720081969,1.1750930628805627,0.0,0.0,0.0002976083716400807,0.00012083188103206612,0.00017677649060801457,0.0008306562643497463,0.09765869328267729,0.08581055528482087,0.011848137997856417,0.1061914137973496,0.08584109271250688,0.011858848004773902,0.4640404599013491,0.4640404599013491,0.06407155142221171,0.0,3.410605131648481e-13,3.410605131648481e-13,5.156649344328969,3.410605131648481e-13,3.410605131648481e-13,5.212086772407702,21389.70207026859,18181.246759728303,0.85,0.9450480578186142,0.7262296049575139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437733312598911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16592.16092911979,1457.9133501969056,0.4640404599013491,0.06407155142221171,6.113110376966115,4.112825720081969
5054.0,-27.643854215887806,4.674749594952587,34.665399773722854,20.51249351296576,4.353683237827703,-24.42640850426832,-36.162054038699694,1.1760076913776332,-4.992090723764193,-4.992090723764574,39.28771644359188,42597.218703376384,12845.042547083734,12845.042547083734,55442.26125046012,76327.07058620002,76327.07058620002,12845.042547083734,89172.11313328375,89172.11313328375,89172.11313328375,110552.74608131082,91337.00395792878,57795.00873971726,37268.88357579058,21380.632948027072,0.0,58649.516523817656,18173.53800582301,1456.9133501969056,0.0,0.8895216428459946,3.287385842906158,0.0014959713701933424,354765.3376866282,1524050.1650052778,4.29593876037434,1524050.1650052778,4.29593876037434,0.85,0.09775371770871503,4.698906859688992,1.2258965767221532,1.0,0.0,4.6989068596890755,1.2861059510394768,1.2864887267501426,3.6535923466423337,16522.237125035932,1684.7993071064975,1603.0968420496806,1603.0968420496806,8.012642910992437,4.674749594952587,1.5667749398959616,3.1079746550566254,4.112368433241622,4.112368433241622,1.1749624094976063,0.0,0.0,0.0002976082831258842,0.00012089608586466403,0.0001767121972612202,0.0008303541559014619,0.09773533546338724,0.08588435202365116,0.011850983439736071,0.10622162828412379,0.08588911977623764,0.011864597932477391,0.46402379323468246,0.46402379323468246,0.0640295718567378,0.0,3.979039320256561e-13,3.979039320256561e-13,5.156868907457863,3.979039320256561e-13,3.979039320256561e-13,5.1534942659484955,21380.632948027072,18173.53800582301,0.85,0.9453148898157572,0.7263012762616311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375090734114122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.00183799185,1456.9133501969056,0.46402379323468246,0.0640295718567378,6.113110376966115,4.112368433241622
5055.0,-27.643854215887806,4.674749594952587,34.665399773722854,20.511473225802206,4.353683237827703,-24.42640850426832,-36.16147292833773,1.1760076913776332,-4.992090723764193,-4.992090723764574,39.28771644359188,42594.370813873196,12844.774620352573,12844.774620352573,55439.14543422577,76322.25118164043,76322.25118164043,12844.774620352573,89167.025801993,89167.025801993,89167.025801993,110534.56774050501,91332.1845533692,57792.16085021407,37266.693003505694,21367.541938512,0.0,58634.23494201769,18162.4106477352,1456.0272562877208,0.0,0.8895216428459946,3.2875375350174285,0.0014959713701933424,354765.3376866282,1524050.1650052778,4.29593876037434,1524050.1650052778,4.29593876037434,0.85,0.09775371770871503,4.698906859688992,1.2258838243829087,1.0,0.0,4.6989068596890755,1.2861059510394768,1.2864887267501426,3.6535923466423337,16521.365327829055,1684.7104085318692,1603.0968420496806,1603.0968420496806,8.012475780271362,4.674749594952587,1.5664824671559998,3.108267127796587,4.111895710220935,4.111895710220935,1.17482734577741,0.0,0.0,0.0002976082831258842,0.00012090378186684358,0.00017670450125904064,0.0008303179931040282,0.09772605662250063,0.0858812672553959,0.011844789367104732,0.1061619228241878,0.08588911977623764,0.011864597932477391,0.4640071265680158,0.4640071265680158,0.06399610595741805,0.0,3.979039320256561e-13,3.979039320256561e-13,5.154430219904157,3.979039320256561e-13,3.979039320256561e-13,5.144675726064349,21367.541938512,18162.4106477352,0.85,0.9455081231817642,0.7264419985353946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375090905450119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16593.0803179251,1456.0272562877208,0.4640071265680158,0.06399610595741805,6.113110376966115,4.111895710220935
5056.0,-27.643854215887806,4.674749594952587,34.665399773722854,20.51045821225273,4.353683237827703,-24.42640850426832,-36.16089181797577,1.1760076913776332,-4.992090723764193,-4.992090723764574,39.28771644359188,42591.52291844548,12844.46731532024,12844.46731532024,55435.99023376572,76317.45661937237,76317.45661937237,12844.46731532024,89161.92393469262,89161.92393469262,89161.92393469262,110527.27055958964,91327.38999110115,57789.312954786365,37264.53004034977,21365.34662489703,0.0,58629.8766652468,18160.544631162473,1455.8836303405712,0.0,0.8895216428459946,3.2876896746178863,0.0014959713701933424,354765.3376866282,1524050.1650052778,4.29593876037434,1524050.1650052778,4.29593876037434,0.8499999999999999,0.09775371770871503,4.698906859688992,1.2258710264367982,1.0,0.0,4.698906859689038,1.2861059510394768,1.2864887267501426,3.6535923466423337,16520.498024422213,1684.6219681973166,1603.0968420496806,1603.0968420496806,8.012284085656116,4.674749594952587,1.5661470141938691,3.108602580758718,4.111353626212522,4.111353626212522,1.1746724646321491,0.0,0.0,0.0002976082831258842,0.00012091147832132631,0.0001766968048045579,0.000830281828181264,0.09771800856936846,0.08587818248714063,0.011839826082227839,0.10615636320542485,0.08588911977623764,0.011864597932477391,0.46399045990134913,0.46399045990134913,0.06396928987018896,0.0,3.979039320256561e-13,3.979039320256561e-13,5.150456340095218,3.979039320256561e-13,3.979039320256561e-13,5.134561501717201,21365.34662489703,18160.544631162473,0.85,0.9455245923555853,0.7264474247767241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375090905450119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16593.158856117905,1455.8836303405712,0.46399045990134913,0.06396928987018896,6.113110376966115,4.111353626212522
5057.0,-27.635287047426743,4.674985488506791,34.664672698420105,20.50963769378143,4.359778802541612,-24.423384161329682,-36.157253897376336,1.1760079253001277,-4.994218338233281,-4.994218338233601,39.30510684464579,42617.660909151804,12847.300290728372,12847.300290728372,55464.96119988018,76284.82503530245,76284.82503530245,12847.300290728372,89132.12532603081,89132.12532603081,89132.12532603081,110499.81628731286,91323.55729959827,57789.27640077422,37260.312109804494,21367.69096128204,0.0,58628.00307108653,18162.537317089733,1455.740004393422,0.0,0.8894487589995881,3.289244260478009,0.0014959713701933424,354735.92035103106,1524788.9823972662,4.298377736566407,1524788.9823972662,4.298377736566407,0.85,0.09779722043302845,4.698906859688992,1.2258607473084702,1.0,0.0,4.698906859688984,1.2861054116671866,1.2864885221727762,3.6535938789012397,16519.804716834995,1684.55127049859,1603.0968420496806,1603.0968420496806,8.014051274845087,4.674985488506791,1.565287259187098,3.109698229319693,4.11081154220411,4.11081154220411,1.1745175834868886,0.0,0.0,0.00029786871124752866,0.00012095967065487607,0.0001769090405926526,0.0008312791043818137,0.09777512490668704,0.08593151873005483,0.011843606176632205,0.10618738051962273,0.08593051788062628,0.01186670255240217,0.46397379323468246,0.46397379323468246,0.06394769887184389,0.0,3.410605131648481e-13,3.410605131648481e-13,5.158640424352825,3.410605131648481e-13,3.410605131648481e-13,5.187325898429606,21367.69096128204,18162.537317089733,0.85,0.9460489577417269,0.7269164678434951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375090905450119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.23739431071,1455.740004393422,0.46397379323468246,0.06394769887184389,6.113110376966115,4.11081154220411
5058.0,-27.60258766371416,4.674916056824073,34.66465911697456,20.524299737904244,4.380095902994936,-24.40353657835248,-36.14210259458048,1.1820917715446069,-5.021606501765291,-5.021606501765619,39.32883643317434,42711.24378604163,12883.330303757837,12883.330303757837,55594.57408979947,76258.25338633357,76258.25338633357,12883.330303757837,89141.58369009141,89141.58369009141,89141.58369009141,110509.26287439872,91364.24511556647,57822.1808738406,37268.9602685843,21367.6791843073,0.0,58636.6394528916,18162.527306661206,1455.841555604765,0.0,0.8892265542074951,3.28759393483348,0.0014959713701933424,354357.410423702,1525797.5519662478,4.305815278822208,1525797.5519662478,4.305815278822208,0.8500000000000001,0.09788609110927088,4.698906859688992,1.2259631171403456,1.0,0.0,4.698906859689083,1.2860748313425039,1.2864592136565953,3.6536807541625795,16527.164863483074,1685.301796585284,1603.0968420496806,1603.0968420496806,8.036526531538499,4.674916056824073,1.5561394589595707,3.1187765978645023,4.110340619417882,4.110340619417882,1.1743830341193948,0.0,0.0,0.0002988646495742081,0.00012116057408627965,0.00017770407548792845,0.0008350148993049175,0.09788485314085689,0.08603029873919325,0.01185455440166364,0.10611498993453548,0.08603090468037178,0.011855186428899106,0.4639571265680158,0.4639571265680158,0.06393102287850619,0.0,3.410605131648481e-13,3.410605131648481e-13,5.506394837623532,3.410605131648481e-13,3.410605131648481e-13,6.849962437312399,21367.6791843073,18162.527306661206,0.85,0.9481200595484993,0.728405382446169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437458701701314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16593.487561445014,1455.841555604765,0.4639571265680158,0.06393102287850619,6.113110376966115,4.110340619417882
5059.0,-27.59289638265367,4.674913401425519,34.66463555890163,20.504803326353453,4.380080501995272,-24.403480216391987,-36.13268720274789,1.17851788283027,-5.021611061223382,-5.021611061223767,39.32879060217854,42714.848609627705,12883.012685005884,12883.012685005884,55597.86129463359,76166.27523423478,76166.27523423478,12883.012685005884,89049.28791924067,89049.28791924067,89049.28791924067,110425.2626185568,91289.08399992537,57780.282741025876,37232.00139877721,21375.97469931612,0.0,58607.976098093335,18169.578494418703,1456.516483156897,0.0,0.8892266955902852,3.290351407090886,0.0014959713701933424,354357.3474374716,1525795.6035430476,4.30581054570142,1525795.6035430476,4.30581054570142,0.8500000000000001,0.09788622934501705,4.698906859688992,1.225766504290514,1.0,0.0,4.698906859688971,1.2860909747353106,1.2864757422679192,3.653634892085352,16513.568733531443,1683.9153771707406,1603.0968420496806,1603.0968420496806,8.036328403300935,4.674913401425519,1.5557867365559286,3.11912666486959,4.109777983341107,4.109777983341107,1.1742222809546021,0.0,0.0,0.00029916040919089805,0.00012128557557074349,0.00017787483362015455,0.0008358172758637823,0.0978830629846239,0.0860270698237698,0.011855993160854101,0.10625324699625967,0.08603102111099148,0.011855208234025565,0.46394045990134913,0.46394045990134913,0.06393888494519068,0.0,3.979039320256561e-13,3.979039320256561e-13,5.772232940144363,3.979039320256561e-13,3.979039320256561e-13,6.838550803562271,21375.97469931612,18169.578494418703,0.85,0.9486398438597905,0.7288231304581311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372664069367502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16594.22146286381,1456.516483156897,0.46394045990134913,0.06393888494519068,6.113110376966115,4.109777983341107
5060.0,-27.554818746949525,4.675042880832878,34.664372057413374,20.542716595251136,4.384180036708123,-24.35831434574789,-36.10192156685514,1.1929452563333085,-5.003836566706241,-5.003836566706666,39.32156674235573,42759.56064798,12859.260872505649,12859.260872505649,55618.821520485646,76326.16132292998,76326.16132292998,12859.260872505649,89185.42219543563,89185.42219543563,89185.42219543563,110565.65415322519,91400.21829155803,57858.50909906341,37268.565769438464,21380.23195778955,0.0,58648.79772722801,18173.197164121117,1456.378107228465,0.0,0.8893416600577485,3.287267376782501,0.0014959713701933424,354602.95837023616,1525488.5175184347,4.301962184775945,1525488.5175184347,4.301962184775945,0.85,0.09783613127147574,4.698906859688992,1.226048396485858,1.0,0.0,4.698906859689423,1.2860209336456874,1.2864071780898412,3.653833881512532,16533.67216411828,1685.9653565813283,1603.0968420496806,1603.0968420496806,8.021512197643721,4.675042880832878,1.561255696519968,3.11378718431291,4.109235375723917,4.109235375723917,1.1740672502068334,0.0,0.0,0.00030032507777565196,0.00012169485974860592,0.00017863021802704606,0.000839366756835027,0.09783800908467223,0.0859833923512243,0.011854616733447922,0.10615729411553584,0.08598236917325573,0.01185376209822001,0.46392379323468247,0.46392379323468247,0.06396163970664961,0.0,3.979039320256561e-13,3.979039320256561e-13,5.82713458323758,3.979039320256561e-13,3.979039320256561e-13,6.081087098634043,21380.23195778955,18173.197164121117,0.85,0.9483369425433987,0.7290782131093652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372094248942016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16594.495525272265,1456.378107228465,0.46392379323468247,0.06396163970664961,6.113110376966115,4.109235375723917
5061.0,-27.55481902894839,4.676005315217739,34.66310073413769,20.54520706823098,4.39048124171801,-24.359862591781493,-36.10193403493611,1.1976080571204166,-4.927957326474086,-4.92795732647447,39.291613772978,42759.620423028406,12759.443693384928,12759.443693384928,55519.064116413334,76308.16100418776,76308.16100418776,12759.443693384928,89067.60469757268,89067.60469757268,89067.60469757268,110462.92206747193,91389.95710814178,57851.256939885345,37265.22240917382,21395.31736989925,0.0,58660.539779073064,18186.019764414363,1456.4052397362475,0.0,0.889828221592966,3.295500469252349,0.0014959713701933424,355652.9732757525,1524215.7164142542,4.285682479680737,1524215.7164142542,4.285682479680737,0.85,0.09764313285264621,4.698906859688992,1.2260170217091217,1.0,0.0,4.698906859688927,1.2859990765040674,1.286385314372519,3.6538959829292925,16531.81598646585,1685.776079136693,1603.0968420496806,1603.0968420496806,7.959246976664878,4.676005315217739,1.586010167132133,3.089995148085606,4.108732624347513,4.108732624347513,1.1739236069564323,0.0,0.0,0.0003003250691348092,0.00012169469362415021,0.000178630375510659,0.000839367496835856,0.09764491257719826,0.08580973466211497,0.011835177915083296,0.10648337750194689,0.08580885960223669,0.011834273250409517,0.4639071265680158,0.4639071265680158,0.06398368903745785,0.0,3.979039320256561e-13,3.979039320256561e-13,5.309835470268467,3.979039320256561e-13,3.979039320256561e-13,3.3965288851851483,21395.31736989925,18186.019764414363,0.85,0.9464465264982025,0.7289332928757458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369855802358986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16595.338584028115,1456.4052397362475,0.4639071265680158,0.06398368903745785,6.113110376966115,4.108732624347513
5062.0,-27.55481902894839,4.676005315217739,34.66310073413769,20.544213079288625,4.39048124171801,-24.359862591781493,-36.10136801199985,1.1976080571204166,-4.927957326474086,-4.92795732647447,39.291613772978,42756.84599767388,12759.301999295512,12759.301999295512,55516.14799696939,76303.46578748386,76303.46578748386,12759.301999295512,89062.76778677937,89062.76778677937,89062.76778677937,110459.71490367655,91385.26189143788,57848.48251453083,37263.088196563396,21396.94711689718,0.0,58660.035313460576,18187.405049362602,1456.5218393236914,0.0,0.889828221592966,3.2956452522541833,0.0014959713701933424,355652.9732757525,1524215.7164142542,4.285682479680737,1524215.7164142542,4.285682479680737,0.85,0.09764313285264621,4.698906859688992,1.2260046188393612,1.0,0.0,4.698906859688708,1.2859990765040674,1.286385314372519,3.6538959829292925,16530.966653989704,1685.6894713270797,1603.0968420496806,1603.0968420496806,7.959158588935763,4.676005315217739,1.5858555100866587,3.0901498051310803,4.108481363521667,4.108481363521667,1.1738518181490478,0.0,0.0,0.0003003250691348092,0.00012170223551316685,0.00017862283362164234,0.0008393320582018207,0.0976393895798254,0.08580665179883812,0.011832737780987283,0.10649658111161844,0.08580885960223669,0.011834273250409517,0.46389045990134914,0.46389045990134914,0.06397049711230647,0.0,3.979039320256561e-13,3.979039320256561e-13,4.924950446662535,3.979039320256561e-13,3.979039320256561e-13,3.3918909196139566,21396.94711689718,18187.405049362602,0.85,0.9464049535652126,0.7288922648817869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369855818934245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.420084420508,1456.5218393236914,0.46389045990134914,0.06397049711230647,6.113110376966115,4.108481363521667
5063.0,-27.554817956402477,4.676920316073175,34.6628137794974,20.150790851935767,4.425004861108003,-24.379014683020245,-35.89393427884204,1.1976081169130477,-4.929701454846054,-4.9297014548463975,39.31756667517445,41739.66145915771,12762.530119567304,12762.530119567304,54502.19157872501,74282.0288158907,74282.0288158907,12762.530119567304,87044.55893545802,87044.55893545802,87044.55893545802,108410.45752447938,89526.89976168357,56740.8264504223,36428.97034584586,21365.898589021363,0.0,57794.86893486722,18161.01380066816,1456.3863907107398,0.0,0.8897268091169542,3.3611174234467116,0.0014959713701933424,355628.81071073405,1525318.4949079535,4.289074588359594,1525318.4949079535,4.289074588359594,0.8500000000000001,0.09780728473762153,4.698906859688992,1.221076665041037,1.0,0.0,4.6989068596890755,1.28599907615587,1.2863853140664825,3.6538959839186225,16194.80169957396,1651.4101859018076,1603.0968420496806,1603.0968420496806,7.96117226657963,4.676920316073175,1.5855823943042031,3.0913379217689716,4.107941372380363,4.107941372380363,1.173697534965818,0.0,0.0,0.00030032510199913537,0.00012449539741904832,0.00017582970458008705,0.00082620740498846,0.09772422648324666,0.0858863163664423,0.011837910116804363,0.10858979312501554,0.08592778465645537,0.011879500081166164,0.4638737932346825,0.4638737932346825,0.06393680043773346,0.0,3.410605131648481e-13,3.410605131648481e-13,4.329902249181714,3.410605131648481e-13,3.410605131648481e-13,1.9622693747560334,21365.898589021363,18161.01380066816,0.85,0.9430282061915749,0.722203583612186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369855818934245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.501590452877,1456.3863907107398,0.4638737932346825,0.06393680043773346,6.113110376966115,4.107941372380363
5064.0,-27.554817956402477,4.676920316073175,34.6628137794974,20.54222506647932,4.425004861108003,-24.379014683020245,-36.11806392492724,1.1976081169130477,-4.929701454846054,-4.9297014548463975,39.31756667517445,42838.68912800071,12762.381168878841,12762.381168878841,55601.07029687955,76131.00018551678,76131.00018551678,12762.381168878841,88893.38135439562,88893.38135439562,88893.38135439562,110306.46029070375,91375.87113130963,57839.8541192653,37262.241124493696,21413.078936308135,0.0,58675.32006080183,18201.117095861915,1457.3863907107398,0.0,0.8897268091169542,3.304612848141088,0.0014959713701933424,355628.81071073405,1525318.4949079535,4.289074588359594,1525318.4949079535,4.289074588359594,0.85,0.09780728473762153,4.698906859688992,1.2259796812245622,1.0,0.0,4.698906859689112,1.28599907615587,1.2863853140664825,3.6538959839186225,16529.267929935926,1685.5162496811784,1603.0968420496806,1603.0968420496806,7.961079352237493,4.676920316073175,1.5854198211421489,3.091500494931026,4.107677406497117,4.107677406497117,1.1736221161420333,0.0,0.0,0.00030032510199913537,0.0001214799545481879,0.00017884514745094746,0.0008403766901793463,0.09770945638128256,0.0858832305301071,0.011826225851175456,0.10683757093740189,0.08592778465645537,0.011879500081166164,0.4638571265680158,0.4638571265680158,0.06387369347439233,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8533559054854436,3.410605131648481e-13,3.410605131648481e-13,1.9574446936009053,21413.078936308135,18201.117095861915,0.85,0.9476057435948093,0.7300972382188876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369855755892411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.583117971913,1457.3863907107398,0.4638571265680158,0.06387369347439233,6.113110376966115,4.107677406497117
5065.0,-27.55481976032255,4.677751729203968,34.66316342122057,20.54508472736927,4.4261742519504335,-24.378174149763048,-36.11805564779786,1.1990166156880966,-4.941237986555393,-4.941237986555791,39.33522057630397,42838.63928370219,12778.507674290793,12778.507674290793,55617.14695799298,76138.98424631466,76138.98424631466,12778.507674290793,88917.49192060546,88917.49192060546,88917.49192060546,110335.44402522894,91382.72574478661,57843.783121580665,37265.49180356217,21417.952104623473,0.0,58683.44390818564,18205.259288929952,1457.5117820912765,0.0,0.889606069215295,3.3023427028824255,0.0014959713701933424,355469.0199369275,1526068.9808296373,4.293113872765662,1526068.9808296373,4.293113872765662,0.85,0.09781334670081476,4.698906859688992,1.2259966574190186,1.0,0.0,4.698906859688694,1.2859924739933932,1.286378709850021,3.653914742671451,16530.507882467315,1685.6426896511364,1603.0968420496806,1603.0968420496806,7.971138947508942,4.677751729203968,1.581939000711606,3.095812728492362,4.107138940357238,4.107138940357238,1.1734682686734967,0.0,0.0,0.00030032504672446837,0.00012148006465279154,0.00017884498207167683,0.000840375913077557,0.09776761325298941,0.08594697839793826,0.011820634855051153,0.10675887373802444,0.08596390939814363,0.011849437302671132,0.4638404599013491,0.4638404599013491,0.06379385069370129,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8019284789695575,3.979039320256561e-13,3.979039320256561e-13,3.5748301316953643,21417.952104623473,18205.259288929952,0.85,0.9477485173673499,0.7299953177718446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369855755892411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16595.664624040033,1457.5117820912765,0.4638404599013491,0.06379385069370129,6.113110376966115,4.107138940357238
5066.0,-27.517774265137508,4.677952286074831,34.662277259861426,20.543400034680985,4.371504356798672,-24.3186817226211,-36.06051279986275,1.1984601882293702,-4.997116194756131,-4.99711619475652,39.29450371001367,42746.82724640425,12852.842915069294,12852.842915069294,55599.67016147355,76389.42490541379,76389.42490541379,12852.842915069294,89242.26782048309,89242.26782048309,89242.26782048309,110633.315673686,91377.58857370213,57858.03278592771,37243.95087530491,21391.047853202912,0.0,58634.998728507824,18182.390675222476,1457.4310408920737,0.0,0.8894722037309026,3.283232114827603,0.0014959713701933424,354695.8563884716,1524338.4844218018,4.297593154717626,1524338.4844218018,4.297593154717626,0.85,0.09770459319092445,4.698906859688992,1.22598300063517,1.0,0.0,4.6989068596892105,1.2859927321666818,1.2863804304834283,3.65391400911895,16529.57860347707,1685.5479295658633,1603.0968420496806,1603.0968420496806,8.017508723076247,4.677952286074831,1.563912468450714,3.114039817624117,4.10685128384515,4.10685128384515,1.1733860810986143,0.0,0.0,0.0003014621499233989,0.0001222477457975756,0.0001792144041258233,0.0008421117929019062,0.09767202682329595,0.0858736040565519,0.011798422766744062,0.1061192115860899,0.08589927131868277,0.011805321872241682,0.4638237932346824,0.4638237932346824,0.06372609210921015,0.0,3.979039320256561e-13,3.979039320256561e-13,4.570051988610089,3.979039320256561e-13,3.979039320256561e-13,7.562103167797886,21391.047853202912,18182.390675222476,0.85,0.9482335016141388,0.7290326285215918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369855861922771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.74609396962,1457.4310408920737,0.4638237932346824,0.06372609210921015,6.113110376966115,4.10685128384515
