time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5067.0,-27.51777213209694,4.677953952746681,34.66225455804258,20.534698047582083,4.371513038647011,-24.31866637126127,-36.05516008157281,1.1990447065947076,-4.997117577478548,-4.997117577478957,39.294531545027965,42720.59602929607,12852.575987700027,12852.575987700027,55573.172016996105,76348.27922901562,76348.27922901562,12852.575987700027,89200.85521671564,89200.85521671564,89200.85521671564,110576.52500388472,91333.72288279014,57831.86400859063,37224.287637999456,21375.669787169063,0.0,58599.95742516852,18169.3193190937,1456.4310408920737,0.0,0.8894720971865879,3.2844649408018896,0.0014959713701933424,354695.8372726588,1524339.666923101,4.297596720176119,1524339.666923101,4.297596720176119,0.8499999999999999,0.0977046099047689,4.698906859688992,1.2258659822074698,1.0,0.0,4.6989068596888,1.2859899921405302,1.2863776897155683,3.6539217944205475,16521.643601062988,1684.7387845046972,1603.0968420496806,1603.0968420496806,8.017342215749757,4.677953952746681,1.5636174045273368,3.1143365482193444,4.106374704716533,4.106374704716533,1.1732499156332952,0.0,0.0,0.0003014622155105563,0.00012231938380992798,0.00017914283170062832,0.000841775480742193,0.09766748512213423,0.08587060656231671,0.011796878559817526,0.10608620589778318,0.08589928354685633,0.01180532635791256,0.46380712656801576,0.46380712656801576,0.06371768602018808,0.0,3.979039320256561e-13,3.979039320256561e-13,5.163651871590162,3.979039320256561e-13,3.979039320256561e-13,7.553075992856236,21375.669787169063,18169.3193190937,0.85,0.9483483343475533,0.7290209397139885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367678722267545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16596.56974473115,1456.4310408920737,0.46380712656801576,0.06371768602018808,6.113110376966115,4.106374704716533
5068.0,-27.51777213209694,4.677953952746681,34.66225455804258,20.533625163976126,4.371513038647011,-24.31866637126127,-36.054545024503,1.1990447065947076,-4.997117577478548,-4.997117577478957,39.294531545027965,42717.580707660934,12852.27101902693,12852.27101902693,55569.85172668786,76343.2113654024,76343.2113654024,12852.27101902693,89195.48238442933,89195.48238442933,89195.48238442933,110556.3832986915,91328.65501917692,57828.84868695549,37222.00703580159,21360.90091426216,0.0,58582.907950063745,18156.765777122837,1455.4310408920737,0.0,0.8894720971865879,3.284624969703112,0.0014959713701933424,354695.8372726588,1524339.666923101,4.297596720176119,1524339.666923101,4.297596720176119,0.85,0.0977046099047689,4.698906859688992,1.2258525254344566,1.0,0.0,4.698906859688909,1.2859899921405302,1.2863776897155683,3.6539217944205475,16520.726859318605,1684.645302862711,1603.0968420496806,1603.0968420496806,8.017151978538195,4.677953952746681,1.5632845636109138,3.1146693891357673,4.105838461306,4.105838461306,1.1730967032302857,0.0,0.0,0.0003014622155105563,0.00012232761789759692,0.00017913459761295937,0.0008417367895311622,0.09766976859279156,0.08586752084695345,0.011802247745838105,0.10601853134299324,0.08589928354685633,0.01180532635791256,0.4637904599013491,0.4637904599013491,0.06374668624319696,0.0,3.979039320256561e-13,3.979039320256561e-13,5.637606306581517,3.979039320256561e-13,3.979039320256561e-13,7.542886475343607,21360.90091426216,18156.765777122837,0.85,0.9485676568676956,0.7291816368022143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436767859692805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16596.65252832089,1455.4310408920737,0.4637904599013491,0.06374668624319696,6.113110376966115,4.105838461306
5069.0,-27.51777213209694,4.677953952746681,34.66225455804258,20.53255228037017,4.371513038647011,-24.31866637126127,-36.05393000235779,1.1990447065947076,-4.997117577478548,-4.997117577478957,39.294531545027965,42714.56537932188,12851.965696203755,12851.965696203755,55566.531075525636,76338.14350178918,76338.14350178918,12851.965696203755,89190.10919799293,89190.10919799293,89190.10919799293,110542.03213224979,91323.58715556368,57825.83335861644,37219.726441052495,21351.922934256854,0.0,58571.64937530935,18149.134494118327,1454.8255991230685,0.0,0.8894720971865879,3.2847850247491044,0.0014959713701933424,354695.8372726588,1524339.666923101,4.297596720176119,1524339.666923101,4.297596720176119,0.8500000000000001,0.0977046099047689,4.698906859688992,1.2258390686614442,1.0,0.0,4.698906859689348,1.2859899921405302,1.2863776897155683,3.6539217944205475,16519.810117574223,1684.551821220725,1603.0968420496806,1603.0968420496806,8.016961520410424,4.677953952746681,1.5629513421901002,3.115002610556581,4.10530171789391,4.10530171789391,1.1729433479696887,0.0,0.0,0.0003014622155105563,0.00012233585202938864,0.00017912636348116766,0.0008416980981128025,0.09767632188364134,0.0858644351315902,0.011811886752051137,0.10597959289327194,0.08589928354685633,0.01180532635791256,0.46377379323468243,0.46377379323468243,0.0637987487585746,0.0,3.979039320256561e-13,3.979039320256561e-13,6.015431239557358,3.979039320256561e-13,3.979039320256561e-13,7.532685542024183,21351.922934256854,18149.134494118327,0.85,0.9486932956159757,0.7292703182322886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436767859692805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16596.73526924982,1454.8255991230685,0.46377379323468243,0.0637987487585746,6.113110376966115,4.10530171789391
5070.0,-27.517731677759343,4.678305576843142,34.66258396058143,20.531473808828764,4.418503044812114,-24.34356028782186,-36.07649555252863,1.1990465788696234,-4.981123402894184,-4.981123402894603,39.33367601891124,42825.40011732003,12830.881878842632,12830.881878842632,55656.28199616267,76111.08782824774,76111.08782824774,12830.881878842632,88941.96970709036,88941.96970709036,88941.96970709036,110305.79418648055,91318.48425511419,57818.888354927345,37221.77322242983,21363.824479390187,0.0,58585.59770182002,18159.250807481658,1454.685935353879,0.0,0.8894120566424074,3.295767157662462,0.0014959713701933424,354917.00706964766,1526003.3089265593,4.299606044595946,1526003.3089265593,4.299606044595946,0.85,0.09778264147008857,4.698906859688992,1.225825582765974,1.0,0.0,4.698906859687914,1.2859899807936301,1.2863776799649742,3.653921826660834,16518.887037906636,1684.4576932904342,1603.0968420496806,1603.0968420496806,8.003809590465773,4.678305576843142,1.5680065158777214,3.1102990609654206,4.104764974481822,4.104764974481822,1.172789992709092,0.0,0.0,0.00030146345941108315,0.00012203407133674594,0.0001794293880743372,0.0008431219824523013,0.09780574091000037,0.08596723858265798,0.011838502327342394,0.10631653296727117,0.08595566571774467,0.011826975752343899,0.46375712656801577,0.46375712656801577,0.06386374522101496,0.0,3.979039320256561e-13,3.979039320256561e-13,6.029385261554751,3.979039320256561e-13,3.979039320256561e-13,6.116070254335625,21363.824479390187,18159.250807481658,0.85,0.9499993885772654,0.7309885329716388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436767859692805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16596.81801017875,1454.685935353879,0.46375712656801577,0.06386374522101496,6.113110376966115,4.104764974481822
5071.0,-27.481692133446913,4.678582273856234,34.6623914115771,20.551739329844736,4.394849781324553,-24.29353516674467,-36.03554014172403,1.206368233271159,-4.9893354086863155,-4.989335408686703,39.31979352637696,42809.76041916345,12841.912744230218,12841.912744230218,55651.67316339367,76318.6990572152,76318.6990572152,12841.912744230218,89160.61180144541,89160.61180144541,89160.61180144541,110535.32191938591,91379.81356615515,57869.34173532074,37233.85758981601,21374.710117940504,0.0,58608.56770775652,18168.503600249427,1455.685935353879,0.0,0.8894206344351687,3.288123543243096,0.0014959713701933424,354803.43673244445,1525413.145313849,4.299318967601082,1525413.145313849,4.299318967601082,0.85,0.097772468357867,4.698906859688992,1.225981548908167,1.0,0.0,4.6989068596889645,1.2859533679933333,1.2863424836507318,3.6540258586681134,16529.981089340603,1685.588971701917,1603.0968420496806,1603.0968420496806,8.010690563029778,4.678582273856234,1.565282604877818,3.1132996689784163,4.104334304338832,4.104334304338832,1.1726669440968092,0.0,0.0,0.000302573491680843,0.0001225822984461301,0.0001799911932347129,0.0008457618525741994,0.09777276611011343,0.08592916450489944,0.011843601605213984,0.1061439011005492,0.08592904714024652,0.01184342121762048,0.4637404599013491,0.4637404599013491,0.06391726588912813,0.0,3.979039320256561e-13,3.979039320256561e-13,6.000232995314661,3.979039320256561e-13,3.979039320256561e-13,5.867827391060985,21374.710117940504,18168.503600249427,0.85,0.9495484250851003,0.7304351922167485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436767621979308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16596.901561542913,1455.685935353879,0.4637404599013491,0.06391726588912813,6.113110376966115,4.104334304338832
5072.0,-27.445104578277565,4.67779859283124,34.661473015972355,20.52222165456044,4.263505945497908,-24.17778596832039,-35.91367966784162,1.199351030383179,-5.08692629283712,-5.086926292837505,39.29825022100842,42400.15773615847,12970.241873083978,12970.241873083978,55370.39960924245,76799.84592887033,76799.84592887033,12970.241873083978,89770.0878019543,89770.0878019543,89770.0878019543,111109.86068368974,91273.72131722719,57833.69935682047,37155.57995600746,21339.772881735436,0.0,58495.352837742896,18138.80694947512,1455.355705689011,0.0,0.8890084181423246,3.259746597534675,0.0014959713701933424,353455.95711322915,1524497.6518522329,4.313119134568334,1524497.6518522329,4.313119134568334,0.8500000000000001,0.09783028287411341,4.698906859688992,1.2257056108815596,1.0,0.0,4.698906859689928,1.2859839227053094,1.2863745018217505,3.653939039769608,16510.78972967302,1683.6319976417044,1603.0968420496806,1603.0968420496806,8.090741328203569,4.67779859283124,1.533040895055768,3.1447576977754723,4.10388161723252,4.10388161723252,1.172537604923577,0.0,0.0,0.00030370425061632643,0.00012422699314967658,0.00017947725746664985,0.0008433469162682084,0.09781349349145735,0.08595778525186291,0.011855708239594434,0.10515523509368137,0.08596623232543504,0.011864050548678362,0.46372379323468244,0.46372379323468244,0.06395900010964115,0.0,3.979039320256561e-13,3.979039320256561e-13,6.713959796012716,3.979039320256561e-13,3.979039320256561e-13,9.398475542229278,21339.772881735436,18138.80694947512,0.85,0.9465777523016472,0.724846601981699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365558796875206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16597.706296024713,1455.355705689011,0.46372379323468244,0.06395900010964115,6.113110376966115,4.10388161723252
5073.0,-27.44510153727984,4.677615716369609,34.661063923319524,20.51887147771197,4.263724566092154,-24.178693602867174,-35.910947097558505,1.2020633574036008,-5.086921681680508,-5.086921681680933,39.29834952458774,42386.76934034805,12969.5491768278,12969.5491768278,55356.31851717585,76782.98828228508,76782.98828228508,12969.5491768278,89752.53745911288,89752.53745911288,89752.53745911288,111077.39120810386,91245.08437444188,57816.009286819295,37143.416764025096,21324.853748990983,0.0,58468.270513016076,18126.125686642335,1454.355705689011,0.0,0.8890080848759464,3.260254319391274,0.0014959713701933424,353456.0206864416,1524501.8708538671,4.313130295229248,1524501.8708538671,4.313130295229248,0.85,0.09783001139097379,4.698906859688992,1.225627184654586,1.0,0.0,4.698906859688768,1.2859712088868742,1.2863617842629478,3.6539751646199963,16505.609503272633,1683.1037615569674,1603.0968420496806,1603.0968420496806,8.090309229382083,4.677615716369609,1.5324342330897034,3.145181483279906,4.10310951057974,4.10310951057974,1.172317003022783,0.0,0.0,0.00030370434476152523,0.00012426410582098632,0.0001794402389405389,0.0008431729696619301,0.0978250898102079,0.08595500085798025,0.011870088952227662,0.105099308919961,0.08596593240736389,0.011864078983609897,0.46370712656801577,0.46370712656801577,0.06403635373395744,0.0,3.979039320256561e-13,3.979039320256561e-13,7.24380488688621,3.979039320256561e-13,3.979039320256561e-13,9.374421773702295,21324.853748990983,18126.125686642335,0.85,0.9467753711793571,0.724953363053761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363409778673415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.523210308824,1454.355705689011,0.46370712656801577,0.06403635373395744,6.113110376966115,4.10310951057974
5074.0,-27.411527998683905,4.676875320450502,34.66050257386329,20.5010067782365,4.294127933444,-24.183938612317622,-35.907642741780705,1.1964554956494444,-5.085047932135467,-5.085047932135873,39.30474703834269,42543.1347597151,12965.736715629673,12965.736715629673,55508.87147534478,76555.13603857503,76555.13603857503,12965.736715629673,89520.8727542047,89520.8727542047,89520.8727542047,110829.93095719247,91187.36334751168,57789.04035806401,37109.24776605296,21309.058202987766,0.0,58418.305969040724,18112.6994725396,1453.355705689011,0.0,0.8889945351916173,3.2674311496016677,0.0014959713701933424,353481.85448754666,1524773.6935689899,4.313584061562369,1524773.6935689899,4.313584061562369,0.85,0.09783775099653262,4.698906859688992,1.2254784260457385,1.0,0.0,4.6989068596890045,1.2859953436828562,1.2863872652192916,3.6539065889866906,16495.168165668867,1682.0390414329938,1603.0968420496806,1603.0968420496806,8.087931044173223,4.676875320450502,1.5321645265559978,3.144710793894504,4.102517340501867,4.102517340501867,1.1721478115719621,0.0,0.0,0.00030474537531192616,0.000124308997925075,0.00018043637738685117,0.0008478537314405067,0.0978601935847188,0.08596996643064196,0.011890227154076833,0.10525663651445731,0.08596670725016692,0.011871043746365701,0.4636904599013491,0.4636904599013491,0.06413152320878748,0.0,3.979039320256561e-13,3.979039320256561e-13,7.594079063872982,3.979039320256561e-13,3.979039320256561e-13,9.003754670054548,21309.058202987766,18112.6994725396,0.85,0.9501965275193391,0.7282500588473277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363409600081603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.608434410868,1453.355705689011,0.4636904599013491,0.06413152320878748,6.113110376966115,4.102517340501867
5075.0,-27.411527998683905,4.676875320450502,34.66050257386329,20.48873696420344,4.294127933444,-24.183938612317622,-35.90062136119229,1.1964554956494444,-5.085047932135467,-5.085047932135873,39.30474703834269,42508.69178184541,12965.299495770158,12965.299495770158,55473.99127761557,76497.17820703782,76497.17820703782,12965.299495770158,89462.47770280798,89462.47770280798,89462.47770280798,110755.87891677824,91129.40551597447,57754.59738019432,37083.12015086684,21293.40121397025,0.0,58376.521364837085,18099.39103187471,1452.355705689011,0.0,0.8889945351916173,3.2691561231012707,0.0014959713701933424,353481.85448754666,1524773.6935689899,4.313584061562369,1524773.6935689899,4.313584061562369,0.85,0.09783775099653262,4.698906859688992,1.2253246352961291,1.0,0.0,4.698906859689443,1.2859953436828562,1.2863872652192916,3.6539065889866906,16484.683991736998,1680.969953219193,1603.0968420496806,1603.0968420496806,8.087658309645875,4.676875320450502,1.5316874112758336,3.145187909174668,4.101756680593552,4.101756680593552,1.1719304801695862,0.0,0.0,0.00030474537531192616,0.00012440443825604454,0.00018034093705588162,0.0008474052662146229,0.09787543651054263,0.08596687636755516,0.01190856014298747,0.10523974319395059,0.08596670725016692,0.011871043746365701,0.46367379323468244,0.46367379323468244,0.0642304046253133,0.0,3.979039320256561e-13,3.979039320256561e-13,7.872479983283256,3.979039320256561e-13,3.979039320256561e-13,8.989138589875381,21293.40121397025,18099.39103187471,0.85,0.950279152999174,0.7281813096771879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436143814737175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.366187582833,1452.355705689011,0.46367379323468244,0.0642304046253133,6.113110376966115,4.101756680593552
5076.0,-27.411527998683905,4.676875320450502,34.66050257386329,20.487274915818148,4.294127933444,-24.183938612317622,-35.89978376459328,1.1964554956494444,-5.085047932135467,-5.085047932135873,39.30474703834269,42504.582995573044,12964.9898618364,12964.9898618364,55469.57285740945,76490.2719587878,76490.2719587878,12964.9898618364,89455.26182062419,89455.26182062419,89455.26182062419,110733.87880660662,91122.49926772443,57750.48859392195,37080.01185978053,21278.616985982433,0.0,58358.628845762956,18086.824438085067,1451.355705689011,0.0,0.8889945351916173,3.269369404689086,0.0014959713701933424,353481.85448754666,1524773.6935689899,4.313584061562369,1524773.6935689899,4.313584061562369,0.85,0.09783775099653262,4.698906859688992,1.2253062178147958,1.0,0.0,4.698906859688858,1.2859953436828562,1.2863872652192916,3.6539065889866906,16483.43469882956,1680.8425607959455,1603.0968420496806,1603.0968420496806,8.08746516227908,4.676875320450502,1.531349531274028,3.1455257891764736,4.10121813946097,4.10121813946097,1.171776611274563,0.0,0.0,0.00030474537531192616,0.00012441582806704325,0.00018032954724488291,0.0008473517465535905,0.09789046487941473,0.08596378630446835,0.011926678574946382,0.10517414295603554,0.08596670725016692,0.011871043746365701,0.4636571265680158,0.4636571265680158,0.0643281288003541,0.0,3.979039320256561e-13,3.979039320256561e-13,8.093359206675075,3.979039320256561e-13,3.979039320256561e-13,8.978788149477623,21278.616985982433,18086.824438085067,0.85,0.9504947932209126,0.728334161309875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436143814737175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.452469982876,1451.355705689011,0.4636571265680158,0.0643281288003541,6.113110376966115,4.10121813946097
5077.0,-27.374702538280758,4.676238894106118,34.6595736495517,20.46329980893063,4.314040642271554,-24.171932787235363,-35.87737079998476,1.1898889381428028,-5.0748958417403855,-5.074895841740772,39.29436542657425,42583.97231581622,12950.352071485708,12950.352071485708,55534.32438730193,76283.12446244033,76283.12446244033,12950.352071485708,89233.47653392603,89233.47653392603,89233.47653392603,110496.42015391141,91040.4610436635,57712.671458650686,37030.877316680904,21262.94361998538,0.0,58293.820936666285,18073.502076987574,1450.5289682875496,0.0,0.8890827789760458,3.276169787209449,0.0014959713701933424,353621.8493787366,1524332.6098043558,4.310629030650657,1524332.6098043558,4.310629030650657,0.85,0.09779385297376236,4.698906859688992,1.2250938233407216,1.0,0.0,4.698906859688446,1.2860237573362923,1.2864171609306143,3.6538258588797117,16468.59454716577,1679.3292864704838,1603.0968420496806,1603.0968420496806,8.07833421649543,4.676238894106118,1.5338518457635422,3.1423870483425755,4.100679598328387,4.100679598328387,1.1716227423795391,0.0,0.0,0.0003058910165143366,0.0001247209619321514,0.00018117005458218518,0.0008513012122464591,0.09785613842866547,0.08591805108313917,0.0119380873455263,0.1053433287203443,0.0859063167300851,0.011887536243677258,0.4636404599013491,0.4636404599013491,0.06442162313326136,0.0,3.979039320256561e-13,3.979039320256561e-13,8.04382057337898,3.979039320256561e-13,3.979039320256561e-13,7.865925472464028,21262.94361998538,18073.502076987574,0.85,0.9526622804094035,0.7305057659898785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436143814737175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.53875238292,1450.5289682875496,0.4636404599013491,0.06442162313326136,6.113110376966115,4.100679598328387
5078.0,-27.374040282878426,4.676167795073054,34.65933524031356,20.453754951618635,4.3141378911955615,-24.17184187623792,-35.870648618414975,1.191762936955214,-5.07487476157695,-5.07487476157733,39.29441783401577,42554.39885069732,12949.809890000004,12949.809890000004,55504.20874069732,76237.5815128144,76237.5815128144,12949.809890000004,89187.3914028144,89187.3914028144,89187.3914028144,110459.01427075015,90986.52594826563,57680.399751611425,37006.80688517133,21271.62286793575,0.0,58278.42975310708,18080.879437745385,1451.1730412278232,0.0,0.8890826967919452,3.277539777659085,0.0014959713701933424,353622.140114397,1524334.8361981518,4.310631782571726,1524334.8361981518,4.310631782571726,0.85,0.097793833809427,4.698906859688992,1.224949063300155,1.0,0.0,4.698906859688595,1.2860149299925832,1.2864083574300378,3.653850939130304,16458.838058591486,1678.3344015123907,1603.0968420496806,1603.0968420496806,8.077996007678921,4.676167795073054,1.533352418690547,3.142815376382507,4.099949068581916,4.099949068581916,1.171414019594833,0.0,0.0,0.0003059116555411512,0.00012481261342224887,0.00018109904211890236,0.000850967531295616,0.09786689742644411,0.0859151046051981,0.011951792821246005,0.10543416498147387,0.0859062183292771,0.011887615480149893,0.46362379323468245,0.46362379323468245,0.06449547549530499,0.0,3.979039320256561e-13,3.979039320256561e-13,8.004061588840784,3.979039320256561e-13,3.979039320256561e-13,7.845129932100349,21271.62286793575,18080.879437745385,0.85,0.9523971214707986,0.7301912393826733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359276326897505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.362771506374,1451.1730412278232,0.46362379323468245,0.06449547549530499,6.113110376966115,4.099949068581916
5079.0,-27.37381298846998,4.675500073122952,34.65996011358775,20.465123222116404,4.347696359568524,-24.188531399618793,-35.89061525473369,1.1951429948755303,-5.079894460846845,-5.079894460847199,39.336348467477684,42653.5212832589,12955.266895819272,12955.266895819272,55608.788179078176,76132.76424493494,76132.76424493494,12955.266895819272,89088.0311407542,89088.0311407542,89088.0311407542,110366.54580722333,91024.26052469548,57699.613591036934,37027.38548184282,21278.51466646913,0.0,58305.90014831195,18086.737466498762,1451.0245173828268,0.0,0.8889069822032027,3.284028406920375,0.0014959713701933424,353552.91418344725,1526116.9381572306,4.316516359883199,1526116.9381572306,4.316516359883199,0.85,0.0979697457727905,4.698906859688992,1.2250462526315826,1.0,0.0,4.698906859689174,1.2859990710589868,1.2863925027550807,3.6538959984003445,16465.663984476618,1679.0304522417562,1603.0968420496806,1603.0968420496806,8.081400047707024,4.675500073122952,1.5309300120819715,3.14457006104098,4.099388018530452,4.099388018530452,1.1712537195801291,0.0,0.0,0.0003059187394109829,0.00012454056630869636,0.00018137817310228652,0.0008522791417881915,0.09802946245972018,0.08604787460468222,0.011981587855037954,0.10561120672904412,0.08603574362706655,0.011934002145723951,0.4636071265680158,0.4636071265680158,0.0645541745535935,0.0,3.410605131648481e-13,3.410605131648481e-13,7.6926886478795495,3.410605131648481e-13,3.410605131648481e-13,6.441177785972627,21278.51466646913,18086.737466498762,0.85,0.9537420404732083,0.7315472563627644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359237455135208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.46354860499,1451.0245173828268,0.4636071265680158,0.0645541745535935,6.113110376966115,4.099388018530452
5080.0,-27.373496622233755,4.675056198364897,34.659728826249925,20.470423448737733,4.3609605919322965,-24.193429772595653,-35.89705730611456,1.1969967073749204,-5.0577347935827675,-5.05773479358319,39.31540309772785,42686.750645239634,12924.823853535674,12924.823853535674,55611.574498775306,76095.14674431966,76095.14674431966,12924.823853535674,89019.97059785534,89019.97059785534,89019.97059785534,110313.31099881194,91040.54237296798,57708.21072743639,37035.92405059065,21293.3404009566,0.0,58329.26445154725,18099.33934081311,1452.0245173828268,0.0,0.8890934631365679,3.286210450906192,0.0014959713701933424,353858.5950593717,1525226.5381520472,4.31027127628803,1525226.5381520472,4.31027127628803,0.85,0.09786160977946624,4.698906859688992,1.2250877449894326,1.0,0.0,4.698906859689643,1.2859903614206747,1.2863838031328916,3.653920745174139,16468.60925907875,1679.3307866681027,1603.0968420496806,1603.0968420496806,8.062409902205474,4.675056198364897,1.5373081417064576,3.137748056658439,4.09864686873396,4.09864686873396,1.1710419624954171,0.0,0.0,0.0003059285995495719,0.0001244529096778692,0.00018147568987170268,0.0008527373640049359,0.09793195248590528,0.08595701069642195,0.011974941789483334,0.10577639725735698,0.08592912142060324,0.011932488358862996,0.4635904599013491,0.4635904599013491,0.06458424654953188,0.0,3.979039320256561e-13,3.979039320256561e-13,7.232530982516266,3.979039320256561e-13,3.979039320256561e-13,5.4439286794970485,21293.3404009566,18099.33934081311,0.85,0.9534077794684096,0.7318239145754789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359224113901734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.555634060212,1452.0245173828268,0.4635904599013491,0.06458424654953188,6.113110376966115,4.09864686873396
5081.0,-27.371933782502317,4.675053433349117,34.659704590837514,20.489403220731788,4.360944988955774,-24.193413587613456,-35.90437345029784,1.2026639337093128,-5.0577345085421825,-5.057734508542506,39.31535996516405,42730.67668132338,12924.432497445168,12924.432497445168,55655.109178768544,76184.88053539525,76184.88053539525,12924.432497445168,89109.31303284042,89109.31303284042,89109.31303284042,110412.76451849927,91103.43392404159,57744.83229156204,37065.11292497728,21303.451485658854,0.0,58368.56441063613,18107.933762810026,1452.6104602904074,0.0,0.8890936192835979,3.2835502910278622,0.0014959713701933424,353858.59899269,1525224.7049667132,4.310266047818217,1525224.7049667132,4.310266047818217,0.85,0.09786168498270431,4.698906859688992,1.2252497268421574,1.0,0.0,4.698906859689921,1.2859636964050252,1.286357192605742,3.653996510807434,16479.985909012197,1680.4908821067538,1603.0968420496806,1603.0968420496806,8.062165777159354,4.675053433349117,1.536883767981978,3.1381696653671387,4.097972133303817,4.097972133303817,1.1708491809439479,0.0,0.0,0.000305977312631087,0.00012435342838868564,0.00018162388424240137,0.0008534337155499792,0.09792832602832849,0.08595378562645463,0.011974540401873856,0.10573344065764417,0.08592918514079959,0.011932499841904719,0.46357379323468245,0.46357379323468245,0.06458218304034913,0.0,3.410605131648481e-13,3.410605131648481e-13,6.871071717557186,3.410605131648481e-13,3.410605131648481e-13,5.4306098450786635,21303.451485658854,18107.933762810026,0.85,0.9535117017307843,0.7320837357023782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359205544562472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16600.649511497526,1452.6104602904074,0.46357379323468245,0.06458218304034913,6.113110376966115,4.097972133303817
5082.0,-27.36444995278771,4.67521635873163,34.65943139337758,20.492945343162887,4.376804947156671,-24.189309213333082,-35.90132352020589,1.2041983335098747,-5.005789375121253,-5.005789375121609,39.31181222421923,42754.20154120992,12855.35973031716,12855.35973031716,55609.56127152708,76126.72871292078,76126.72871292078,12855.35973031716,88982.08844323794,88982.08844323794,88982.08844323794,110297.05962369876,91112.95722009751,57752.40032804843,37067.28543561009,21314.97118046083,0.0,58382.25661607092,18117.725503391706,1452.4678239466703,0.0,0.8893668099706251,3.293561714339799,0.0014959713701933424,354575.96760690474,1525073.9274550008,4.301120399523949,1525073.9274550008,4.301120399523949,0.85,0.0978482086264059,4.698906859688992,1.225273496261798,1.0,0.0,4.698906859687763,1.2859560220258242,1.2863498159934463,3.6540183172723073,16481.70860790563,1680.6665485059252,1603.0968420496806,1603.0968420496806,8.019078693886394,4.67521635873163,1.5534049863536001,3.12181137237803,4.097429726187999,4.097429726187999,1.1706942074822853,0.0,0.0,0.00030621067954629175,0.0001243948908949081,0.00018181578865138364,0.0008543354564937506,0.09784856649692507,0.08588699388007054,0.01196157261685453,0.10607798849299059,0.08588688447480301,0.011961324151602892,0.4635571265680158,0.4635571265680158,0.06456009205825043,0.0,3.410605131648481e-13,3.410605131648481e-13,5.8977359583201405,3.410605131648481e-13,3.410605131648481e-13,2.144353566760799,21314.97118046083,18117.725503391706,0.85,0.9525079107034621,0.7323149877944414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359113813246682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16600.768370499405,1452.4678239466703,0.4635571265680158,0.06456009205825043,6.113110376966115,4.097429726187999
5083.0,-27.364449751536437,4.674298308972586,34.66092999087039,20.488764205388748,4.388341985398018,-24.196430613730268,-35.90555914035065,1.2041987236596114,-5.104603622699358,-5.1046036226996865,39.36222495739598,42774.980134763195,12985.071472967817,12985.071472967817,55760.05160773101,76052.48172076084,76052.48172076084,12985.071472967817,89037.55319372866,89037.55319372866,89037.55319372866,110342.46087166644,91093.205116878,57739.53909098723,37059.62891765641,21304.90767793778,0.0,58364.53659559419,18109.17152624711,1452.9637344851853,0.0,0.8886897161169575,3.2862929145329893,0.0014959713701933424,353212.30880018114,1527217.5056133484,4.323794691077214,1527217.5056133484,4.323794691077214,0.85,0.09812636791834231,4.698906859688992,1.2252210873784497,1.0,0.0,4.698906859689187,1.2859560201841362,1.2863498141592677,3.6540183225054266,16478.13558800166,1680.302201873388,1603.0968420496806,1603.0968420496806,8.099991923360927,4.674298308972586,1.5206085674972867,3.153689741475299,4.096937297733972,4.096937297733972,1.1705535136382779,0.0,0.0,0.0003062106858240772,0.00012433731287950686,0.0001818733729445703,0.0008546060397240158,0.09812463345235399,0.08614124528302984,0.011983388169324155,0.10579940646474267,0.0861421195707423,0.011984248347600007,0.4635404599013491,0.4635404599013491,0.06448461761765613,0.0,3.410605131648481e-13,3.410605131648481e-13,5.894963313350104,3.410605131648481e-13,3.410605131648481e-13,5.693435471251689,21304.90767793778,18109.17152624711,0.85,0.955375556120499,0.732893339514533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358674563071316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.005898761938,1452.9637344851853,0.4635404599013491,0.06448461761765613,6.113110376966115,4.096937297733972
5084.0,-27.363228935953675,4.673498559736627,34.661564861548435,20.487233180925273,4.386102248886895,-24.19495950627709,-35.90326354661954,1.2042020955242647,-5.101237698617922,-5.101237698618275,39.348693486880585,42769.99757147421,12979.06794848275,12979.06794848275,55749.06551995696,76055.83474017757,76055.83474017757,12979.06794848275,89034.90268866032,89034.90268866032,89034.90268866032,110341.83292025646,91085.96357521127,57735.7398691428,37055.80411785385,21306.93023159614,0.0,58362.73434944999,18110.890696856717,1453.2892920115942,0.0,0.8887552937090745,3.2851256936957505,0.0014959713701933424,353258.6914877151,1526641.9162518692,4.321597608320868,1526641.9162518692,4.321597608320868,0.85,0.09805743544376577,4.698906859688992,1.2252019143616781,1.0,0.0,4.698906859688158,1.2859559256743662,1.2863497685974679,3.6540185910530685,16476.825642816424,1680.1686246390384,1603.0968420496806,1603.0968420496806,8.096246969015318,4.673498559736627,1.5206371990115608,3.1528613607250664,4.096119046654547,4.096119046654547,1.1703197276155848,0.0,0.0,0.00030624876983686246,0.00012436851558167718,0.00018188025425518528,0.0008546383743616681,0.09805841810301676,0.08609251323772428,0.011965904865292474,0.10579333230289005,0.0860830459613785,0.011974389482387267,0.46352379323468246,0.46352379323468246,0.06442466834869139,0.0,3.410605131648481e-13,3.410605131648481e-13,5.878415253380126,3.410605131648481e-13,3.410605131648481e-13,5.818725279873661,21306.93023159614,18110.890696856717,0.85,0.9552168201399964,0.7328305989809621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358674551259565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.093754461912,1453.2892920115942,0.46352379323468246,0.06442466834869139,6.113110376966115,4.096119046654547
5085.0,-27.363139928493787,4.672836505363578,34.6619310080763,20.48520769402387,4.3849820107497655,-24.193660418309328,-35.90089021073652,1.2042058897811254,-5.09983158884063,-5.09983158884101,39.342402923672275,42758.81314299482,12975.869382095452,12975.869382095452,55734.68252509027,76051.55912686579,76051.55912686579,12975.869382095452,89027.42850896124,89027.42850896124,89027.42850896124,110329.55813921755,91076.37852249015,57730.27149390562,37051.23003176059,21302.129630256317,0.0,58353.35966201691,18106.81018571787,1453.0632808286798,0.0,0.8887849737404807,3.2848310500781728,0.0014959713701933424,353278.0692019698,1526374.3898619635,4.320603295047257,1526374.3898619635,4.320603295047257,0.85,0.09802843500428518,4.698906859688992,1.2251764497952538,1.0,0.0,4.698906859689886,1.2859559021512845,1.2863497486382194,3.6540186578934457,16475.091772566124,1679.9918190784952,1603.0968420496806,1603.0968420496806,8.094251726866865,4.672836505363578,1.5201486381293252,3.1526878672342526,4.095334952816653,4.095334952816653,1.170095700804758,0.0,0.0,0.00030625154664399543,0.00012440078258866275,0.00018185076405533268,0.0008544998026592871,0.09802236581904408,0.08606836792109203,0.01195399789795206,0.10577092459895059,0.08605822453099916,0.011970210473286018,0.4635071265680158,0.4635071265680158,0.06437630166009031,0.0,3.979039320256561e-13,3.979039320256561e-13,5.872081901546721,3.979039320256561e-13,3.979039320256561e-13,5.849461508901129,21302.129630256317,18106.81018571787,0.85,0.9551237983195134,0.732756663723463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358602900046193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.20606314237,1453.0632808286798,0.4635071265680158,0.06437630166009031,6.113110376966115,4.095334952816653
5086.0,-27.335013796465432,4.672936953781393,34.66153899971306,20.460968871507816,4.368124403716049,-24.155654772347877,-35.854220123123355,1.1980611964187238,-5.015799205305768,-5.015799205306193,39.314751071276945,42674.51448700779,12864.001281876566,12864.001281876566,55538.51576888436,76016.8164180631,76016.8164180631,12864.001281876566,88880.81769993967,88880.81769993967,88880.81769993967,110198.40265318869,90991.05628340317,57692.664451834375,36998.213146187554,21317.584953249025,0.0,58315.79809943658,18119.94721026167,1452.8818006389167,0.0,0.8893061324328251,3.29448247076689,0.0014959713701933424,354437.64193840185,1525198.826429085,4.303151375479897,1525198.826429085,4.303151375479897,0.85,0.09781851763272865,4.698906859688992,1.224955006479286,1.0,0.0,4.698906859690169,1.2859828884450868,1.286377873153535,3.6539419784741884,16459.65756512394,1678.4179679221693,1603.0968420496806,1603.0968420496806,8.02446923008654,4.672936953781393,1.5468613395411737,3.1260756142402197,4.094591064013677,4.094591064013677,1.169883161146765,0.0,0.0,0.00030713017238263266,0.00012503686433560445,0.0001820933080470282,0.0008556394942856415,0.09781702296573218,0.08589395371936105,0.01192306924637113,0.10613064499302204,0.08589518819598888,0.011923329436739774,0.46349045990134913,0.46349045990134913,0.06433780969603381,0.0,3.979039320256561e-13,3.979039320256561e-13,5.415666759687269,3.979039320256561e-13,3.979039320256561e-13,3.759340601147642,21317.584953249025,18119.94721026167,0.85,0.9523751295349407,0.7317830824203381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435859767611195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.295738627283,1452.8818006389167,0.46349045990134913,0.06433780969603381,6.113110376966115,4.094591064013677
5087.0,-27.334913504095876,4.672963538305488,34.66136044828032,20.44718029154467,4.367895420864761,-24.156984132736355,-35.84740088609976,1.1983228013352116,-5.01575302321578,-5.015753023216119,39.314836625836314,42641.57227863744,12863.680501312198,12863.680501312198,55505.25277994964,75952.76637062579,75952.76637062579,12863.680501312198,88816.44687193798,88816.44687193798,88816.44687193798,110121.04203622651,90924.68896248171,57652.96916451863,36968.57755329231,21304.595164288527,0.0,58273.172717580834,18108.905889645248,1452.0670795583937,0.0,0.8893060573903333,3.2963674039459945,0.0014959713701933424,354438.2800306418,1525202.4625547314,4.303153887392962,1525202.4625547314,4.303153887392962,0.85,0.09781673034914795,4.698906859688992,1.224778717258014,1.0,0.0,4.6989068596907195,1.2859816557123318,1.286376644076688,3.6539454811166574,16447.65217228094,1677.1937585496516,1603.0968420496806,1603.0968420496806,8.024269129533689,4.672963538305488,1.5465726753466198,3.1263908629588686,4.094076093461991,4.094076093461991,1.169736026703426,0.0,0.0,0.00030713330954023086,0.0001251300569207915,0.00018200325261943936,0.0008552163322191922,0.09780345448337072,0.08589108500175398,0.011912369481616733,0.10613181042932472,0.08589368423951262,0.01192304610963533,0.46347379323468246,0.46347379323468246,0.06427990832745016,0.0,3.410605131648481e-13,3.410605131648481e-13,5.0833549772684705,3.410605131648481e-13,3.410605131648481e-13,3.758991245496361,21304.595164288527,18108.905889645248,0.85,0.9525009569833132,0.7317530570250316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356947105471898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.947094141302,1452.0670795583937,0.46347379323468246,0.06427990832745016,6.113110376966115,4.094076093461991
5088.0,-27.334779357995153,4.672996314348257,34.66117320127899,20.44495465178045,4.367739386154035,-24.15831391482087,-35.84735730020327,1.1983285093735847,-5.015689615394081,-5.0156896153944395,39.31490411894943,42642.048415516685,12863.33234496888,12863.33234496888,55505.38076048557,75942.99077952377,75942.99077952377,12863.33234496888,88806.32312449264,88806.32312449264,88806.32312449264,110108.63524270146,90914.14947296408,57646.53034696624,36964.021251108716,21302.31211820882,0.0,58266.33336931754,18106.9653004775,1451.9174525600902,0.0,0.8893061333737976,3.296605254273329,0.0014959713701933424,354439.1561301593,1525205.3310615274,4.303151343982527,1525205.3310615274,4.303151343982527,0.8500000000000001,0.09781405858988784,4.698906859688992,1.2247507624467837,1.0,0.0,4.698906859689184,1.285981620284438,1.2863766140343686,3.6539455817802984,16445.74565096492,1676.9993474800183,1603.0968420496806,1603.0968420496806,8.02405195217161,4.672996314348257,1.5462798859799234,3.1267164283683337,4.09353900804973,4.09353900804973,1.1695825737284942,0.0,0.0,0.000307137505692798,0.00012513065277752227,0.00018200685291527572,0.0008552332496739945,0.0977882632425616,0.08588814249496342,0.011900120747598181,0.10612854041817749,0.0858915388934369,0.01192251969645094,0.4634571265680158,0.4634571265680158,0.06421370409562296,0.0,3.410605131648481e-13,3.410605131648481e-13,4.81929964367589,3.410605131648481e-13,3.410605131648481e-13,3.7662468604843866,21302.31211820882,18106.9653004775,0.85,0.9526149587733307,0.731847122509541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356941220494615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.037936205223,1451.9174525600902,0.4634571265680158,0.06421370409562296,6.113110376966115,4.09353900804973
5089.0,-27.30320609908609,4.67173357037161,34.66091353746048,20.49332986297088,4.356093695679581,-24.12180645174432,-35.83226114334536,1.2105430497611527,-5.134752783769159,-5.134752783769575,39.31834743170923,42730.40647221589,13019.421695348336,13019.421695348336,55749.82816756422,76226.64744382774,76226.64744382774,13019.421695348336,89246.06913917608,89246.06913917608,89246.06913917608,110515.29427489391,91085.12616825712,57758.22331416437,37029.89206010306,21269.225135717836,0.0,58299.1171958209,18078.84136536016,1451.7707088130285,0.0,0.8886956713140497,3.270208869377575,0.0014959713701933424,352797.0642010001,1525351.679791211,4.323595161557716,1525351.679791211,4.323595161557716,0.85,0.097876924749082,4.698906859688992,1.2251932930154723,1.0,0.0,4.698906859688924,1.2859223243138593,1.2863185718169674,3.6541140711560693,16476.674161645955,1680.1531778584895,1603.0968420496806,1603.0968420496806,8.1214193390226,4.67173357037161,1.5066623961908627,3.1650711741807473,4.093003834719807,4.093003834719807,1.1694296670628022,0.0,0.0,0.00030812660114721093,0.00012533718787406922,0.00018278941327314172,0.0008589104279076916,0.09792175624615786,0.08601625023134464,0.01190550601481322,0.1051958527176536,0.08598447723214729,0.011892447516934704,0.46344045990134913,0.46344045990134913,0.06414477692324144,0.0,3.979039320256561e-13,3.979039320256561e-13,5.905737887965415,3.979039320256561e-13,3.979039320256561e-13,10.069148715583992,21269.225135717836,18078.84136536016,0.85,0.9562722533225696,0.7329511753786722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43569333490479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.129459815304,1451.7707088130285,0.46344045990134913,0.06414477692324144,6.113110376966115,4.093003834719807
5090.0,-27.267849300061947,4.670897297783135,34.659655991193304,20.482145121227973,4.342640033618769,-24.0842344096877,-35.78920658966524,1.2108615145596637,-5.101493157593154,-5.101493157593488,39.29386220943974,42701.07044064116,12973.619855924875,12973.619855924875,55674.690296566034,76237.52177898999,76237.52177898999,12973.619855924875,89211.14163491486,89211.14163491486,89211.14163491486,110474.89434719048,91030.97621599908,57739.38223029002,36990.65998412117,21263.752712275622,0.0,58254.412696396794,18074.18980543428,1451.1617909042013,0.0,0.8889509742928685,3.2722191970176366,0.0014959713701933424,353255.17107615597,1524311.2320588399,4.315042940249624,1524311.2320588399,4.315042940249624,0.85,0.09774615945704745,4.698906859688992,1.2250488670589403,1.0,0.0,4.698906859689137,1.2859185355273748,1.286316210723983,3.6541248375130535,16466.878806940334,1679.1543296579705,1603.0968420496806,1603.0968420496806,8.092848489014004,4.670897297783135,1.5162470696069663,3.154650228176169,4.092077900810765,4.092077900810765,1.1691651145173616,0.0,0.0,0.0003092377031052717,0.00012592796015509924,0.00018330974295017248,0.0008613554085963914,0.09779549416415308,0.08590322983577024,0.01189226432838283,0.1052465976330795,0.0858785266496729,0.011867632807374559,0.46342379323468247,0.46342379323468247,0.06415542530525224,0.0,3.410605131648481e-13,3.410605131648481e-13,6.583679005985971,3.410605131648481e-13,3.410605131648481e-13,9.37921073159987,21263.752712275622,18074.18980543428,0.85,0.9557162748635809,0.7330100581939666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435508091437366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.850818123516,1451.1617909042013,0.46342379323468247,0.06415542530525224,6.113110376966115,4.092077900810765
5091.0,-27.254872491553606,4.670793758030324,34.65937897767668,20.489441009145253,4.342800917630119,-24.08365526426769,-35.78868837850166,1.2167547827097553,-5.101442652631874,-5.101442652632211,39.29387449213682,42765.31653678334,12972.953326193672,12972.953326193672,55738.26986297702,76271.28282571764,76271.28282571764,12972.953326193672,89244.23615191132,89244.23615191132,89244.23615191132,110498.55019242402,91037.67060063021,57745.07731941797,36991.770312458044,21254.314040512705,0.0,58246.08435297075,18066.166934435798,1450.4775644292397,0.0,0.8889511840316578,3.2712424326978033,0.0014959713701933424,353255.86706928554,1524311.7538515136,4.3150359157447316,1524311.7538515136,4.3150359157447316,0.85,0.09774609388992822,4.698906859688992,1.225061305095442,1.0,0.0,4.698906859688976,1.2858900699721612,1.2862882619696108,3.6542057283253775,16468.089775173237,1679.2778140520197,1603.0968420496806,1603.0968420496806,8.092432712678022,4.670793758030324,1.5156892536561744,3.1551045043741492,4.091278514530528,4.091278514530528,1.1689367184372939,0.0,0.0,0.0003096464289931082,0.00012593508640979564,0.00018371134258331255,0.0008632424878674018,0.09780170501711274,0.08590012761662913,0.011901577400483613,0.10516559688925883,0.08587844832604076,0.011867645563887454,0.4634071265680158,0.4634071265680158,0.0642056762639461,0.0,3.410605131648481e-13,3.410605131648481e-13,7.135763153873938,3.410605131648481e-13,3.410605131648481e-13,9.356420851401936,21254.314040512705,18066.166934435798,0.85,0.9569444964781426,0.7342178793964227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353007029983844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16603.649025793995,1450.4775644292397,0.4634071265680158,0.0642056762639461,6.113110376966115,4.091278514530528
5092.0,-27.254737935087647,4.671326557277018,34.659289415206054,20.482382049690955,4.406930473365803,-24.10670407713149,-35.80609039692206,1.21676081362323,-4.977383354276014,-4.9773833542763555,39.31792729940558,42851.408445161775,12808.637051333104,12808.637051333104,55660.04549649488,75935.01290089768,75935.01290089768,12808.637051333104,88743.64995223079,88743.64995223079,88743.64995223079,110036.52920562182,91004.29870154952,57721.65892566385,36980.710862095184,21292.879253391027,0.0,58273.59011548621,18098.947365382373,1450.3379555491672,0.0,0.8894871385893228,3.300970612692792,0.0014959713701933424,354968.74062051676,1525333.8226311451,4.297093372122646,1525333.8226311451,4.297093372122646,0.85,0.09772961962818355,4.698906859688992,1.2249727354617792,1.0,0.0,4.698906859689239,1.2858900329433698,1.2862882303826855,3.654205833552744,16462.05302767736,1678.6622371224996,1603.0968420496806,1603.0968420496806,7.989933430943754,4.671326557277018,1.5557433309802722,3.115583226296746,4.090698775534736,4.090698775534736,1.1687710787242103,0.0,0.0,0.00030965066967345435,0.00012569598360972941,0.00018395468606372494,0.0008643859362167721,0.09775477216872985,0.08584636759359644,0.011908404575133412,0.10617507470303257,0.085834059121161,0.011895560507022552,0.46339045990134914,0.46339045990134914,0.06428042592187705,0.0,3.410605131648481e-13,3.410605131648481e-13,6.238095571990357,3.410605131648481e-13,3.410605131648481e-13,2.920265324587092,21292.879253391027,18098.947365382373,0.85,0.9551504444155264,0.7353486950132838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435224600534517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16604.000066214445,1450.3379555491672,0.46339045990134914,0.06428042592187705,6.113110376966115,4.090698775534736
