time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5093.0,-27.254738092372214,4.672673150539728,34.657548931559774,20.494342292100214,4.387109454515655,-24.09211985616367,-35.79717491576446,1.220332939431716,-4.904470970529303,-4.904470970529654,39.268128983650136,42807.65626369904,12713.413794695887,12713.413794695887,55521.07005839493,76085.13680142783,76085.13680142783,12713.413794695887,88798.5505961237,88798.5505961237,88798.5505961237,110116.2119235296,91043.92127435323,57746.79842931952,36996.803161148564,21317.661327405895,0.0,58314.464488554455,18120.01212829501,1451.3379555491672,0.0,0.8900291899386001,3.3026626205350853,0.0014959713701933424,355978.47080313566,1523218.3314739966,4.278961949685917,1523218.3314739966,4.278961949685917,0.85,0.09748924165008073,4.698906859688992,1.2250747409882021,1.0,0.0,4.698906859688256,1.2858732914898976,1.2862714837385667,3.6542534095599177,16469.220479148273,1679.3931137695618,1603.0968420496806,1603.0968420496806,7.930533864966526,4.672673150539728,1.579958802610057,3.092714347929671,4.0903108262375385,4.0903108262375385,1.1686602360678682,0.0,0.0,0.0003096506647164435,0.00012581842944141354,0.00018383223527502994,0.0008638105513657988,0.09749190853668428,0.08561405299783467,0.011877855538849605,0.10636752309465741,0.0856127385443208,0.011876503105759922,0.4633737932346824,0.4633737932346824,0.06428719099035678,0.0,3.410605131648481e-13,3.410605131648481e-13,5.025277745224855,3.410605131648481e-13,3.410605131648481e-13,0.37627368907305936,21317.661327405895,18120.01212829501,0.85,0.952097743593139,0.7340829867708212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435223811468239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.09426607926,1451.3379555491672,0.4633737932346824,0.06428719099035678,6.113110376966115,4.0903108262375385
5094.0,-27.247693395826097,4.671897754166568,34.65772420741292,20.492967904452257,4.3779730276480775,-24.081947494427883,-35.786598979588575,1.2203725556168132,-5.093135670514073,-5.093135670514481,39.32482060931647,42792.014925447605,12962.750226539445,12962.750226539445,55754.76515198705,76121.8333189213,76121.8333189213,12962.750226539445,89084.58354546074,89084.58354546074,89084.58354546074,110368.18968389719,91037.27938770982,57745.9372718735,36990.38012870702,21283.60613843644,0.0,58273.98626714345,18091.065217670974,1451.8423058974513,0.0,0.8888818129404346,3.2797963566296535,0.0014959713701933424,353370.3576476722,1525626.8335029841,4.317359394995179,1525626.8335029841,4.317359394995179,0.85,0.09786491451089926,4.698906859688992,1.225057040029205,1.0,0.0,4.6989068596899335,1.2858726468694195,1.2862711245195693,3.6542552414727325,16468.019007441024,1679.2705977516302,1603.0968420496806,1603.0968420496806,8.086068094280314,4.671897754166568,1.5184197160571964,3.1534780381093714,4.090169259467251,4.090169259467251,1.1686197884192144,0.0,0.0,0.0003098727599846031,0.00012596382285340392,0.0001839089371311992,0.0008641709662439035,0.09789532556889373,0.08597891625973779,0.011916409309155938,0.10553156497622068,0.08596037299499748,0.011904541515901784,0.46335712656801575,0.46335712656801575,0.06421985082736478,0.0,3.979039320256561e-13,3.979039320256561e-13,5.635941300708453,3.979039320256561e-13,3.979039320256561e-13,7.730985968685502,21283.60613843644,18091.065217670974,0.85,0.9567693704081334,0.7343244845011567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352238123905865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.185771663826,1451.8423058974513,0.46335712656801575,0.06421985082736478,6.113110376966115,4.090169259467251
5095.0,-27.212883531267547,4.6713872938520495,34.65591657364591,20.518371427338593,4.283717731748332,-23.990351010039088,-35.70961706629021,1.228232195024584,-5.079045096693903,-5.079045096694256,39.263724686437335,42593.36294220619,12942.91798575294,12942.91798575294,55536.28092795913,76687.21756416217,76687.21756416217,12942.91798575294,89630.13554991511,89630.13554991511,89630.13554991511,110899.89723307655,91120.33627618293,57815.55721320577,37005.31006997462,21269.761683161443,0.0,58275.071753136064,18079.297430687227,1451.33862060667,0.0,0.8891718637494126,3.2632599529323714,0.0014959713701933424,353564.62689135445,1523031.338573129,4.307646248336759,1523031.338573129,4.307646248336759,0.8500000000000001,0.09775331764204306,4.698906859688992,1.225270074098371,1.0,0.0,4.698906859689076,1.2858335404921508,1.2862334199873269,3.6543663792519308,16483.043428505378,1680.8026623266232,1603.0968420496806,1603.0968420496806,8.073696888582496,4.6713872938520495,1.52213374311395,3.1492535507380994,4.089389803478914,4.089389803478914,1.1683970867082611,0.0,0.0,0.00031097235025439246,0.0001270268193834145,0.00018394553087097796,0.0008643429168187715,0.09765615519205707,0.08577121631750106,0.011884938874556005,0.10499730859803386,0.08581982562820484,0.01193349201383822,0.4633404599013491,0.4633404599013491,0.06420304247116734,0.0,3.410605131648481e-13,3.410605131648481e-13,5.685784474218565,3.410605131648481e-13,3.410605131648481e-13,5.912364277166489,21269.761683161443,18079.297430687227,0.85,0.9530023603097573,0.7309019390424695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351825020090156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.41840914822,1451.33862060667,0.4633404599013491,0.06420304247116734,6.113110376966115,4.089389803478914
5096.0,-27.212883531267547,4.6713872938520495,34.65591657364591,20.504171505477302,4.283717731748332,-23.990351010039088,-35.70148745840413,1.228232195024584,-5.079045096693903,-5.079045096694256,39.263724686437335,42553.45336464603,12942.513375279475,12942.513375279475,55495.96673992551,76620.14171841946,76620.14171841946,12942.513375279475,89562.65509369894,89562.65509369894,89562.65509369894,110816.61751531657,91053.26043044022,57775.64763564561,36975.12532754956,21253.96242161763,0.0,58229.08774916719,18065.868058374985,1450.33862060667,0.0,0.8891718637494126,3.2652496904106068,0.0014959713701933424,353564.62689135445,1523031.338573129,4.307646248336759,1523031.338573129,4.307646248336759,0.85,0.09775331764204306,4.698906859688992,1.2250921045662833,1.0,0.0,4.698906859689296,1.2858335404921508,1.2862334199873269,3.6543663792519308,16470.90986838517,1679.5653835290514,1603.0968420496806,1603.0968420496806,8.073444495549928,4.6713872938520495,1.5216924082270529,3.1496948856249967,4.088688977540978,4.088688977540978,1.1681968507259939,0.0,0.0,0.00031097235025439246,0.00012713955828064637,0.0001838327919737461,0.000863813167241215,0.09765121899782231,0.08576813106940452,0.011883087928417791,0.10498894031129624,0.08581982562820484,0.01193349201383822,0.4633237932346824,0.4633237932346824,0.06419304356626948,0.0,3.410605131648481e-13,3.410605131648481e-13,5.728427290767399,3.410605131648481e-13,3.410605131648481e-13,5.899075405283099,21253.96242161763,18065.868058374985,0.85,0.9530626167283418,0.7307937494736837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349784084386124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.20751032168,1450.33862060667,0.4633237932346824,0.06419304356626948,6.113110376966115,4.088688977540978
5097.0,-27.180451948213538,4.672300877301297,34.64648517547791,20.41184896314519,4.228895808708256,-23.972684851329188,-35.6422420363873,1.2095571840578316,-5.084467519417217,-5.084467519417593,39.16787751953808,42429.57350533626,12950.607164400197,12950.607164400197,55380.18066973645,76443.1464105808,76443.1464105808,12950.607164400197,89393.75357498099,89393.75357498099,89393.75357498099,110591.73226440964,90705.54600030756,57582.04953204859,36803.884964732184,21197.978689428655,0.0,58001.86365416084,18018.281886014356,1449.33862060667,0.0,0.8894882089730478,3.2745070218210652,0.0014959713701933424,353489.8570671951,1518966.2602440326,4.297057553069454,1518966.2602440326,4.297057553069454,0.85,0.09788541706665967,4.698906859688992,1.2241855845740068,1.0,0.0,4.698906859689583,1.285918940386868,1.2863201680413718,3.65412368704619,16408.01071450998,1673.1514548301388,1603.0968420496806,1603.0968420496806,8.07849334157621,4.672300877301297,1.5202140559725033,3.152086821328794,4.088141289697399,4.088141289697399,1.1680403684849712,0.0,0.0,0.0003120000450005148,0.000127963948933741,0.0001840360960667738,0.0008647684742385458,0.09731403685959643,0.08547240902510973,0.011841627834486694,0.10525143319530093,0.08592566356760259,0.011959753499057072,0.46330712656801576,0.46330712656801576,0.06418808862953797,0.0,3.979039320256561e-13,3.979039320256561e-13,5.594629679956427,3.979039320256561e-13,3.979039320256561e-13,5.04979943494078,21197.978689428655,18018.281886014356,0.85,0.954800021598335,0.7315208655764032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349784084386124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16605.30041420397,1449.33862060667,0.46330712656801576,0.06418808862953797,6.113110376966115,4.088141289697399
5098.0,-27.23891153293233,4.675904886271837,34.64578494291568,20.487119571212702,4.38197198548062,-24.068725617573413,-35.76558561818672,1.2285088210613024,-4.695109969805912,-4.69510996980623,39.24627034172736,42734.08983362667,12438.42771775958,12438.42771775958,55172.51755138625,76075.35713433709,76075.35713433709,12438.42771775958,88513.78485209667,88513.78485209667,88513.78485209667,109846.97264353468,90971.26758527009,57708.99299432089,36958.08287883244,21333.18779143801,0.0,58291.27067027045,18133.20962272231,1448.33862060667,0.0,0.8911458367292381,3.3279801167173715,0.0014959713701933424,358890.3467198027,1522290.4515206902,4.241658950802574,1522290.4515206902,4.241658950802574,0.85,0.09712299801937986,4.698906859688992,1.2248745334381237,1.0,0.0,4.698906859688808,1.2858339437924704,1.2862327657303383,3.65436523306417,16456.07792545127,1678.0529462610853,1603.0968420496806,1603.0968420496806,7.75899957600572,4.675904886271837,1.6482774381564171,3.02762744811542,4.087869199527676,4.087869199527676,1.1679626284364788,0.0,0.0,0.00031014982750650984,0.00012625316582022455,0.0001838966616862853,0.0008641132850715918,0.0971354671351462,0.08531707052637669,0.011818396608769514,0.10709560500781673,0.08530361679855557,0.011819381220824295,0.4632904599013491,0.4632904599013491,0.06417649324329074,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9639521985964734,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21333.18779143801,18133.20962272231,0.85,0.9464970812435073,0.7331130260542045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434788308130123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16606.043030800112,1448.33862060667,0.4632904599013491,0.06417649324329074,6.113110376966115,4.087869199527676
5099.0,-27.206945366941667,4.67854890247051,34.645039451579635,20.53449723115193,4.391166894546582,-24.057851730717857,-35.776868113875366,1.2356472763861193,-4.698595126938244,-4.69859512693857,39.25534531897649,42954.03678557484,12446.863672533325,12446.863672533325,55400.90045810817,76255.86232239642,76255.86232239642,12446.863672533325,88702.72599492974,88702.72599492974,88702.72599492974,110055.45106909468,91161.51464394415,57829.33485040349,37035.755326156286,21352.72507416493,0.0,58388.48040032122,18149.816313040188,1449.33862060667,0.0,0.8910964588036255,3.3228630338381366,0.0014959713701933424,358841.72132576175,1522675.6243523762,4.243307101322449,1522675.6243523762,4.243307101322449,0.8499999999999999,0.0971662572635273,4.698906859688992,1.2253727373527363,1.0,0.0,4.69890685968867,1.2857984033937533,1.2861985136217142,3.654466242364771,16490.492312605915,1681.5622371152142,1603.0968420496806,1603.0968420496806,7.764261862445611,4.67854890247051,1.649269001623522,3.029279900846988,4.088410243695957,4.088410243695957,1.1681172124845591,0.0,0.0,0.0003111602859671483,0.00012609773558748926,0.00018506255037965903,0.0008695916874505194,0.09713757886109385,0.08534581240475747,0.01179176645633638,0.10699883641563283,0.08534261099615725,0.011823646267370046,0.46327379323468243,0.46327379323468243,0.06400801892021041,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0584336161823558,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21352.72507416493,18149.816313040188,0.85,0.9488327162870193,0.7356594398599647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351310079502249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.96587538797,1449.33862060667,0.46327379323468243,0.06400801892021041,6.113110376966115,4.088410243695957
5100.0,-27.206945366941667,4.67854890247051,34.645039451579635,20.52224847665059,4.391166894546582,-24.057851730717857,-35.76985864257438,1.2356472763861193,-4.698595126938244,-4.69859512693857,39.25534531897649,42919.634938702686,12447.006649017309,12447.006649017309,55366.64158771999,76198.00317459767,76198.00317459767,12447.006649017309,88645.00982361498,88645.00982361498,88645.00982361498,110011.47671078176,91103.65549614538,57794.93300353133,37009.691658460055,21366.466887166778,0.0,58376.15854562684,18161.49685409176,1450.33862060667,0.0,0.8910964588036255,3.3246151080017183,0.0014959713701933424,358841.72132576175,1522675.6243523762,4.243307101322449,1522675.6243523762,4.243307101322449,0.85,0.0971662572635273,4.698906859688992,1.2252192416740577,1.0,0.0,4.698906859688925,1.2857984033937533,1.2861985136217142,3.654466242364771,16480.02598988502,1680.4949692183386,1603.0968420496806,1603.0968420496806,7.764351050123003,4.67854890247051,1.6494249527008567,3.0291239497696534,4.088667696726343,4.088667696726343,1.168190770493241,0.0,0.0,0.0003111602859671483,0.00012619427886756345,0.00018496600709958484,0.000869138039569522,0.09708813242373666,0.08534274201694898,0.011745390406787687,0.10712911950086396,0.08534261099615725,0.011823646267370046,0.46325712656801576,0.46325712656801576,0.06375628063587876,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21366.466887166778,18161.49685409176,0.85,0.9484461288155059,0.7352254072209407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349435978688663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.69830052889,1450.33862060667,0.46325712656801576,0.06375628063587876,6.113110376966115,4.088667696726343
5101.0,-27.199966875626398,4.678912762902837,34.64543526890042,20.520854740776144,4.395642065333277,-24.040013944748846,-35.752163467090554,1.2356475560256062,-4.988003353744318,-4.988003353744711,39.30157095743797,42868.71787223953,12831.336752063628,12831.336752063628,55700.05462430316,76170.3114578587,76170.3114578587,12831.336752063628,89001.64820992232,89001.64820992232,89001.64820992232,110301.89631427739,91097.10781884767,57795.31783011518,37001.98887636943,21300.24810435506,0.0,58302.2369807245,18105.2108887018,1450.968739070783,0.0,0.8894925209531432,3.286828801380196,0.0014959713701933424,354821.85683798307,1524638.7411063386,4.296913258651119,1524638.7411063386,4.296913258651119,0.8499999999999999,0.09753488276660546,4.698906859688992,1.2252017132518813,1.0,0.0,4.698906859690531,1.2857979454318909,1.2861983396863124,3.6544675439737624,16478.8415600018,1680.3741909828334,1603.0968420496806,1603.0968420496806,8.004093337029968,4.678912762902837,1.5558483834076249,3.1230643794952124,4.088131944897127,4.088131944897127,1.1680376985420364,0.0,0.0,0.00031138128038956547,0.00012643830277162584,0.00018494297761793962,0.0008690298261802442,0.097534484014793,0.0857783817004021,0.0117561023143909,0.10576682612307138,0.08577857880242507,0.011756303964180401,0.4632404599013491,0.4632404599013491,0.0634880506581092,0.0,3.979039320256561e-13,3.979039320256561e-13,1.436999762823973,3.979039320256561e-13,3.979039320256561e-13,8.642665370337284,21300.24810435506,18105.2108887018,0.85,0.9553673668253646,0.7352842719639129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349435978688663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.79140234999,1450.968739070783,0.4632404599013491,0.0634880506581092,6.113110376966115,4.088131944897127
5102.0,-27.19722176011434,4.678957391606773,34.64557505335327,20.51676835343244,4.395698337744885,-24.039929822781954,-35.74962972253559,1.235647429000647,-4.98800246922616,-4.9880024692265374,39.30162368180577,42870.41703655736,12831.150867451297,12831.150867451297,55701.567904008654,76150.75505267011,76150.75505267011,12831.150867451297,88981.90592012141,88981.90592012141,88981.90592012141,110282.49363105244,91077.8202284829,57784.44971787189,36992.633900678906,21300.587710931017,0.0,58293.22161160992,18105.499554291364,1451.0134441389916,0.0,0.8894923367088908,3.287413823742034,0.0014959713701933424,354821.86906964815,1524640.9813040416,4.296919424109029,1524640.9813040416,4.296919424109029,0.85,0.09753473178767852,4.698906859688992,1.2251505588321012,1.0,0.0,4.698906859689069,1.285797766313345,1.2861982723458685,3.6544680530607505,16475.35256728507,1680.018412738812,1603.0968420496806,1603.0968420496806,8.003977383578212,4.678957391606773,1.5556127997250782,3.123344591881695,4.0877059576316634,4.0877059576316634,1.167915987894761,0.0,0.0,0.0003114682521201856,0.00012647327980273986,0.00018499497231744573,0.0008692741444304209,0.09750737450661674,0.08577545889119242,0.011731915615424315,0.10578888894693445,0.08577848359559859,0.011756248192079934,0.46322379323468243,0.46322379323468243,0.0633573113281715,0.0,3.979039320256561e-13,3.979039320256561e-13,2.859059287909133,3.979039320256561e-13,3.979039320256561e-13,8.638555708187937,21300.587710931017,18105.499554291364,0.85,0.9555410794608562,0.7354271363176659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349026907504003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16606.024306613774,1451.0134441389916,0.46322379323468243,0.0633573113281715,6.113110376966115,4.0877059576316634
5103.0,-27.196828168581288,4.679553942450698,34.646300940150674,20.514069485384994,4.420924604564744,-24.05263527806059,-35.7598866923712,1.2356523119641336,-4.965556528919876,-4.965556528920233,39.31212947909679,42922.78759412571,12801.851597222038,12801.851597222038,55724.63919134774,76018.84753477327,76018.84753477327,12801.851597222038,88820.69913199531,88820.69913199531,88820.69913199531,110128.37513644922,91065.05077155387,57774.94492972059,36989.00649092587,21307.67600445391,0.0,58296.682495379784,18111.524603785823,1450.8814057771772,0.0,0.8895670447830574,3.2936571420676466,0.0014959713701933424,355132.3720023476,1525087.4101962307,4.294419575431296,1525087.4101962307,4.294419575431296,0.85,0.09748885275134984,4.698906859688992,1.2251165965525437,1.0,0.0,4.698906859689653,1.2857977176603632,1.286198239714702,3.6544681913412633,16473.042660169696,1679.78286776521,1603.0968420496806,1603.0968420496806,7.985700714657947,4.679553942450698,1.5629435976571528,3.1166103447935454,4.087184275228855,4.087184275228855,1.167766935779673,0.0,0.0,0.00031148072386041003,0.00012633174273070044,0.0001851489811297096,0.0008699978174948202,0.09751178515518405,0.08578233894830087,0.011729446206883177,0.10598905520109862,0.08577087368076441,0.01171797907058543,0.46320712656801577,0.46320712656801577,0.06333661614191839,0.0,3.410605131648481e-13,3.410605131648481e-13,4.07970674468902,3.410605131648481e-13,3.410605131648481e-13,9.069680642158744,21307.67600445391,18111.524603785823,0.85,0.9558801085424392,0.7362818218262676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348865997987408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16606.172634865343,1450.8814057771772,0.46320712656801577,0.06333661614191839,6.113110376966115,4.087184275228855
5104.0,-27.1968245210528,4.680118091698778,34.64681994969916,20.517780852410965,4.4129590174217554,-24.04661835115686,-35.75547557612879,1.237181515167857,-4.969076641020024,-4.969076641020373,39.30805539708348,42901.155823655325,12807.069527811898,12807.069527811898,55708.22535146722,76074.0057945746,76074.0057945746,12807.069527811898,88881.07532238649,88881.07532238649,88881.07532238649,110199.86415997376,91075.35869458507,57781.717962803756,36992.93414642368,21318.788837587275,0.0,58311.72298401095,18120.970511949185,1451.7617730287634,0.0,0.8895640110921996,3.291871557903307,0.0014959713701933424,355083.66290690337,1524914.2761532394,4.2945210817909265,1524914.2761532394,4.2945210817909265,0.85,0.0975037834777987,4.698906859688992,1.2251426237868146,1.0,0.0,4.698906859689443,1.2857905514672845,1.2861910714379972,3.654488559063385,16474.907292697673,1679.9730073672124,1603.0968420496806,1603.0968420496806,7.988955621319229,4.680118091698778,1.561966523945423,3.1181515677533547,4.086829163719451,4.086829163719451,1.1676654753484146,0.0,0.0,0.0003114808394418439,0.0001263925942872748,0.0001850882451545691,0.0008697124248046025,0.09750871101721335,0.08577012977161645,0.011738581245596907,0.10599551135388872,0.08577342390926762,0.011730359568531072,0.4631904599013491,0.4631904599013491,0.06339268531148583,0.0,3.410605131648481e-13,3.410605131648481e-13,5.014199093483228,3.410605131648481e-13,3.410605131648481e-13,8.782652404692385,21318.788837587275,18120.970511949185,0.85,0.9553520716021784,0.7357209430326523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348842927242795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16606.273945757053,1451.7617730287634,0.4631904599013491,0.06339268531148583,6.113110376966115,4.086829163719451
5105.0,-27.196545002890154,4.6806125228456255,34.647847923748124,20.532053138036304,4.419006279097368,-24.04983888965763,-35.76387438280506,1.2416889640510285,-4.974338357461363,-4.974338357461713,39.32285610623794,42943.81781613359,12814.501236911601,12814.501236911601,55758.31905304519,76112.85934623456,76112.85934623456,12814.501236911601,88927.36058314616,88927.36058314616,88927.36058314616,110243.11333408748,91121.48607327355,57807.847055375794,37015.154464330844,21315.752750941323,0.0,58330.907215272164,18118.389838300125,1451.31269599136,0.0,0.8894847402258144,3.2912040046732094,0.0014959713701933424,355010.86436215,1525543.324904982,4.297173630575881,1525543.324904982,4.297173630575881,0.85,0.09756215352607421,4.698906859688992,1.225261130756699,1.0,0.0,4.698906859688958,1.285769411406056,1.2861699361808405,3.6545486445742177,16483.25141890745,1680.8238714451368,1603.0968420496806,1603.0968420496806,7.993591466705963,4.6806125228456255,1.5603737221286602,3.1202388007169652,4.08646527198004,4.08646527198004,1.1675615062800113,0.0,0.0,0.0003114896968198009,0.00012627675562914103,0.00018521294119065986,0.0008702983598639655,0.09758282540382407,0.0858185000452817,0.011764325358542365,0.1059317948551382,0.08581638533168058,0.011745768194393628,0.46317379323468244,0.46317379323468244,0.06349361965412975,0.0,3.410605131648481e-13,3.410605131648481e-13,5.708847767605391,3.410605131648481e-13,3.410605131648481e-13,8.497509922207996,21315.752750941323,18118.389838300125,0.85,0.9558966543631363,0.7362103534177514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434884271343975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.367457890254,1451.31269599136,0.46317379323468244,0.06349361965412975,6.113110376966115,4.08646527198004
5106.0,-27.19647185124675,4.679783311975343,34.64864103841395,20.530380075238668,4.392451278178251,-24.0314125251309,-35.74575724834574,1.2416926136145483,-5.089700410838134,-5.089700410838527,39.32114890548628,42855.271183667195,12966.292186200932,12966.292186200932,55821.56336986813,76230.39387658733,76230.39387658733,12966.292186200932,89196.68606278827,89196.68606278827,89196.68606278827,110479.02351365978,91113.56613083613,57805.99517128855,37008.41217727509,21282.33745087151,0.0,58290.7496281466,18089.986833240782,1451.4254767426282,0.0,0.8889122689578839,3.271529418325973,0.0014959713701933424,353417.7124585765,1525470.756717699,4.316339286182486,1525470.756717699,4.316339286182486,0.85,0.0976647745418965,4.698906859688992,1.2252400224702438,1.0,0.0,4.698906859689119,1.285769389514772,1.2861699172633947,3.654548706795922,16481.818755678993,1680.6777804529572,1603.0968420496806,1603.0968420496806,8.088277542623405,4.679783311975343,1.5222878150014276,3.1574954969739153,4.08608128886217,4.08608128886217,1.167451796817763,0.0,0.0,0.00031149201488903235,0.00012652675456067576,0.0001849652603283566,0.000869134530561075,0.09772929933619953,0.08592689075481506,0.011802408581384463,0.10523894944490744,0.085883810041679,0.011780964500217496,0.4631571265680158,0.4631571265680158,0.06361651861387062,0.0,3.979039320256561e-13,3.979039320256561e-13,7.076270522040886,3.979039320256561e-13,3.979039320256561e-13,12.392371798766646,21282.33745087151,18089.986833240782,0.85,0.9576401697691294,0.73519849130528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348826329257853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.46649675341,1451.4254767426282,0.4631571265680158,0.06361651861387062,6.113110376966115,4.08608128886217
5107.0,-27.18964943300259,4.680212003169608,34.64883249087202,20.528830226417654,4.401165782867608,-24.030170520325374,-35.743456381000556,1.2416535165885934,-4.982065825265238,-4.982065825265574,39.30286084732125,42879.10984301351,12823.557665166902,12823.557665166902,55702.66750818041,76181.93892159492,76181.93892159492,12823.557665166902,89005.49658676182,89005.49658676182,89005.49658676182,110299.65746706758,91106.46635152749,57803.47972117752,37003.31847816663,21294.160880305764,0.0,58297.479358472396,18100.0367482599,1450.4254767426282,0.0,0.8895176163693429,3.288428460553578,0.0014959713701933424,354903.97211478394,1524693.5477571646,4.296073494674904,1524693.5477571646,4.296073494674904,0.85,0.09757111282339653,4.698906859688992,1.2252212165063248,1.0,0.0,4.698906859689977,1.2857691258561426,1.286169931600533,3.6545494561943044,16480.534454331348,1680.546818162303,1603.0968420496806,1603.0968420496806,7.999240799932597,4.680212003169608,1.5568765023216953,3.1233355008479124,4.085298831121044,4.085298831121044,1.1672282374631553,0.0,0.0,0.00031170827721605513,0.00012655853698005016,0.00018514974023600496,0.0008700013844645987,0.09757113211279432,0.08575786265982369,0.011813269452970634,0.10578166608672954,0.0857578531100423,0.011813259713354228,0.4631404599013491,0.4631404599013491,0.06379826732727747,0.0,3.410605131648481e-13,3.410605131648481e-13,6.880244573164077,3.410605131648481e-13,3.410605131648481e-13,6.307796087061774,21294.160880305764,18100.0367482599,0.85,0.9554901536250576,0.7355225357060291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348822041421259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16606.56141072457,1450.4254767426282,0.4631404599013491,0.06379826732727747,6.113110376966115,4.085298831121044
5108.0,-27.189545751314952,4.680882830240475,34.64935075482603,20.52817231686788,4.426937027319263,-24.045338793545643,-35.756600148137636,1.2426101334865722,-4.95854277956488,-4.958542779565241,39.312778220432456,42944.157885344655,12792.997525207751,12792.997525207751,55737.155410552405,76057.09643126989,76057.09643126989,12792.997525207751,88850.09395647765,88850.09395647765,88850.09395647765,110152.9555637899,91098.84033243782,57796.38801367547,37002.72479862483,21302.86160731226,0.0,58305.586405937094,18107.43236621542,1450.4437717958926,0.0,0.8895997970215388,3.296082408018918,0.0014959713701933424,355229.4394825779,1525114.9807749232,4.293323726198999,1525114.9807749232,4.293323726198999,0.8499999999999999,0.09757794160144359,4.698906859688992,1.2252000681078061,1.0,0.0,4.698906859688872,1.2857646364768973,1.2861654450492008,3.654562216428965,16479.154959819163,1680.4061488703242,1603.0968420496806,1603.0968420496806,7.980177609763698,4.680882830240475,1.564682179104615,3.11620065113586,4.084894458484606,4.084894458484606,1.1671127024241732,0.0,0.0,0.0003117115648647887,0.00012637707819420908,0.0001853344866705796,0.0008708694907533245,0.09760102942946959,0.08576181159689265,0.011839217832576932,0.10603901030932106,0.08575029884775912,0.011827642753684477,0.46312379323468245,0.46312379323468245,0.06393315823745246,0.0,3.410605131648481e-13,3.410605131648481e-13,6.451306232451088,3.410605131648481e-13,3.410605131648481e-13,4.788747906309311,21302.86160731226,18107.43236621542,0.85,0.9559488009004373,0.736535905605295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348422151035163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16606.791537441688,1450.4437717958926,0.46312379323468245,0.06393315823745246,6.113110376966115,4.084894458484606
5109.0,-27.185674913620193,4.679668139091603,34.65141378522051,20.526610139664285,4.402364533601371,-24.029576777063806,-35.74087465004993,1.2426110486732656,-5.128990841258542,-5.128990841258913,39.37104840982166,42886.90539539515,13017.403818033725,13017.403818033725,55904.309213428875,76165.80723323376,76165.80723323376,13017.403818033725,89183.21105126748,89183.21105126748,89183.21105126748,110463.83524196621,91091.47758411277,57795.30904332605,36995.742823096356,21280.62419069873,0.0,58276.36701379508,18088.53056209392,1451.3472742466963,0.0,0.8885351371286816,3.2758193690464306,0.0014959713701933424,352876.39384358114,1527592.9179596414,4.328974520853823,1527592.9179596414,4.328974520853823,0.85,0.09801697271376611,4.698906859688992,1.225180546171032,1.0,0.0,4.6989068596889565,1.2857643785232422,1.286165344868238,3.6545629496174845,16477.82308918134,1680.2703358620263,1603.0968420496806,1603.0968420496806,8.120160602019515,4.679668139091603,1.5085485024369945,3.171119636654608,4.084563844656267,4.084563844656267,1.167018241330362,0.0,0.0,0.00031183432832649786,0.00012659420780794262,0.00018524012051855524,0.0008704260729942548,0.09801642909463254,0.08611286153669068,0.011903567557941865,0.10532656636293855,0.08611323933891848,0.011903733374847627,0.4631071265680158,0.4631071265680158,0.06401630220263797,0.0,3.979039320256561e-13,3.979039320256561e-13,7.161928240505006,3.979039320256561e-13,3.979039320256561e-13,9.688883683517531,21280.62419069873,18088.53056209392,0.85,0.9592964022653523,0.7359227692632767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348416073980899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.88729288373,1451.3472742466963,0.4631071265680158,0.06401630220263797,6.113110376966115,4.084563844656267
5110.0,-27.17566098421233,4.678773306392146,34.65111617286286,20.523870444763475,4.372387040105592,-24.001632082993446,-35.71287678843362,1.2426091570404891,-5.099713059921726,-5.099713059922064,39.29455725587234,42801.04244022078,12976.839514647338,12976.839514647338,55777.88195486812,76294.51464042699,76294.51464042699,12976.839514647338,89271.35415507432,89271.35415507432,89271.35415507432,110526.19936244587,91078.59847638295,57794.154132674674,36982.715937453635,21254.84520737154,0.0,58237.56114482517,18066.61842626581,1450.3472742466963,0.0,0.8889574253308948,3.2686173187113323,0.0014959713701933424,353279.7026968557,1524340.7591849458,4.31482688518044,1524340.7591849458,4.31482688518044,0.85,0.09767114650446453,4.698906859688992,1.2251462272787466,1.0,0.0,4.698906859689632,1.2857637307242378,1.2861651055014822,3.6545647908750842,16475.49334698869,1680.032768273436,1603.0968420496806,1603.0968420496806,8.094856888405737,4.678773306392146,1.5168399983975798,3.161933307994566,4.083665550876758,4.083665550876758,1.1667615859647882,0.0,0.0,0.0003121521262100735,0.00012698164048599567,0.0001851704857240778,0.0008700988655808118,0.09772883385394557,0.08584180719795172,0.011887026655993846,0.10507250207605003,0.08581115584537863,0.011859990659085893,0.4630904599013491,0.4630904599013491,0.06412689598076328,0.0,3.410605131648481e-13,3.410605131648481e-13,7.669457887995236,3.410605131648481e-13,3.410605131648481e-13,9.767823284046301,21254.84520737154,18066.61842626581,0.85,0.9577647287831933,0.734938785190251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348189197550245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.058520473838,1450.3472742466963,0.4630904599013491,0.06412689598076328,6.113110376966115,4.083665550876758
5111.0,-27.17566098421233,4.678773306392146,34.65111617286286,20.518395560234808,4.372387040105592,-24.001632082993446,-35.7097456586547,1.2426091570404891,-5.099713059921726,-5.099713059922064,39.29455725587234,42785.6714618856,12976.372950933517,12976.372950933517,55762.044412819116,76268.65311900488,76268.65311900488,12976.372950933517,89245.02606993841,89245.02606993841,89245.02606993841,110484.76730660847,91052.73695496084,57778.78315433949,36971.05977846817,21239.741236670056,0.0,58210.80101513822,18053.780051169546,1449.3472742466963,0.0,0.8889574253308948,3.2693971025296413,0.0014959713701933424,353279.7026968557,1524340.7591849458,4.31482688518044,1524340.7591849458,4.31482688518044,0.85,0.09767114650446453,4.698906859688992,1.2250776180671528,1.0,0.0,4.698906859689158,1.2857637307242378,1.2861651055014822,3.6545647908750842,16470.815175263822,1679.5557275179417,1603.0968420496806,1603.0968420496806,8.094565849398245,4.678773306392146,1.5163311869303682,3.162442119461778,4.082861723244242,4.082861723244242,1.1665319209269263,0.0,0.0,0.0003121521262100735,0.00012702503684574354,0.00018512708936432995,0.000869894950128307,0.09774811942109005,0.08583871774370787,0.011909401677382176,0.10502510516751577,0.08581115584537863,0.011859990659085893,0.46307379323468245,0.46307379323468245,0.06424760242070494,0.0,3.410605131648481e-13,3.410605131648481e-13,8.084653166450892,3.410605131648481e-13,3.410605131648481e-13,9.752165496889404,21239.741236670056,18053.780051169546,0.85,0.9579329512802567,0.7350125872818486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434760229532075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.352943695856,1449.3472742466963,0.46307379323468245,0.06424760242070494,6.113110376966115,4.082861723244242
5112.0,-27.164361870433336,4.678435968469478,34.64977424219489,20.515636272635334,4.351283703709583,-23.97984597302062,-35.68763423301277,1.2422413801114605,-5.04960044167251,-5.049600441672894,39.26278144592423,42735.315697343176,12909.114966708205,12909.114966708205,55644.43066405138,76355.35524180108,76355.35524180108,12909.114966708205,89264.47020850929,89264.47020850929,89264.47020850929,110503.17756987248,91041.50058668705,57777.97464332317,36959.473270404305,21238.707361363195,0.0,58198.1806317675,18052.901257158715,1448.7535277834413,0.0,0.8893229180826563,3.2710542641235714,0.0014959713701933424,353970.8561654976,1522991.2937415298,4.302589513271854,1522991.2937415298,4.302589513271854,0.85,0.0975057745420657,4.698906859688992,1.2250479203043505,1.0,0.0,4.698906859688413,1.2857647123969551,1.2861665490195,3.6545620006394257,16468.782593363834,1679.3484618461794,1603.0968420496806,1603.0968420496806,8.052610814330421,4.678435968469478,1.5319725485267277,3.1464634199427506,4.082326345421562,4.082326345421562,1.166378955834732,0.0,0.0,0.000312511068108082,0.00012733188335991628,0.00018517918474816574,0.0008701397414847712,0.09759756462134592,0.08568605640724197,0.011911508214103948,0.10507847743930726,0.08564621627887874,0.011859558263186966,0.4630571265680158,0.4630571265680158,0.06437113572480992,0.0,3.979039320256561e-13,3.979039320256561e-13,7.934459365817531,3.979039320256561e-13,3.979039320256561e-13,7.433892794370081,21238.707361363195,18052.901257158715,0.85,0.9561197628517935,0.7343067297539554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434760229532075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.447088329714,1448.7535277834413,0.4630571265680158,0.06437113572480992,6.113110376966115,4.082326345421562
5113.0,-27.157242889985586,4.679013655263694,34.649237396695135,20.517638010811083,4.399566149525085,-24.000854522719074,-35.70674270214511,1.2443389892307575,-4.969784511435421,-4.9697845114358286,39.28930836828228,42865.7942539124,12803.600624873776,12803.600624873776,55669.394878786174,76136.77155868565,76136.77155868565,12803.600624873776,88940.37218355943,88940.37218355943,88940.37218355943,110192.7451917415,91041.0858958159,57775.593772566775,36961.65791472124,21252.373008182065,0.0,58214.0309229033,18064.517056954755,1447.7652351506474,0.0,0.8896275146158158,3.293274555152242,0.0014959713701933424,355073.8684748422,1524117.7854057204,4.292396373611784,1524117.7854057204,4.292396373611784,0.85,0.09761361701593488,4.698906859688992,1.2250448662927376,1.0,0.0,4.6989068596890755,1.2857544156692389,1.286156540113723,3.6545912675269308,16468.70757863147,1679.3408124722991,1603.0968420496806,1603.0968420496806,7.9867917452219555,4.679013655263694,1.5577811256490506,3.1212325296146437,4.081689203992211,4.081689203992211,1.1661969154263458,0.0,0.0,0.0003127374136632617,0.00012706666962967702,0.00018567074403358466,0.0008724495327829699,0.09761342279659582,0.0856846932481594,0.011928729548436413,0.10575631764839444,0.0856849438006332,0.011928673215301685,0.4630404599013491,0.4630404599013491,0.06446290704629977,0.0,3.979039320256561e-13,3.979039320256561e-13,6.6116046809250975,3.979039320256561e-13,3.979039320256561e-13,1.547827828033462,21252.373008182065,18064.517056954755,0.85,0.9562882692750283,0.7363481548062255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434694012451634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.76759187628,1447.7652351506474,0.4630404599013491,0.06446290704629977,6.113110376966115,4.081689203992211
5114.0,-27.150248475293267,4.679547805021588,34.64916841878041,20.513220223970734,4.399708813782748,-23.994801810682663,-35.698286269884534,1.2443391476105905,-4.974900214098568,-4.974900214098962,39.29642592077381,42860.308881038065,12810.8903544993,12810.8903544993,55671.199235537366,76115.26075543904,76115.26075543904,12810.8903544993,88926.15110993834,88926.15110993834,88926.15110993834,110193.46660205247,91020.25438307821,57765.66622556494,36949.54239723696,21267.315492114132,0.0,58216.85788935109,18077.21816829701,1448.7652351506474,0.0,0.8895764804888732,3.2936987770068504,0.0014959713701933424,355003.0914796532,1524420.146391355,4.294103862694746,1524420.146391355,4.294103862694746,0.85,0.0976409140797688,4.698906859688992,1.2249895880231634,1.0,0.0,4.698906859688978,1.2857539551154304,1.286156365552142,3.6545925765922616,16464.93930095418,1678.9565550880457,1603.0968420496806,1603.0968420496806,7.991339024858666,4.679547805021588,1.5562614529263126,3.123286352095276,4.081327532789248,4.081327532789248,1.1660935807969282,0.0,0.0,0.00031295994564187494,0.00012718397671650285,0.0001857759689253721,0.0008729439747488,0.09764059085505156,0.0857089571578756,0.011931633697175946,0.10583692623012454,0.08570911624787135,0.011931797831897446,0.46302379323468246,0.46302379323468246,0.06445802722551873,0.0,3.979039320256561e-13,3.979039320256561e-13,5.620813917566181,3.979039320256561e-13,3.979039320256561e-13,1.690376341951037,21267.315492114132,18077.21816829701,0.85,0.9562728263580956,0.7362181751976343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346522954874994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16608.004730055567,1448.7652351506474,0.46302379323468246,0.06445802722551873,6.113110376966115,4.081327532789248
5115.0,-27.150147085929145,4.679619973563833,34.649180779076914,20.508423016313486,4.399760588444149,-23.994814970589818,-35.69554053302852,1.2443436467152973,-4.974899921251506,-4.974899921251868,39.29654312931955,42847.351334833256,12810.771297117155,12810.771297117155,55658.12263195041,76092.35607834368,76092.35607834368,12810.771297117155,88903.12737546084,88903.12737546084,88903.12737546084,110179.93071872929,90997.5731101302,57752.16767290185,36939.33937469816,21276.803343268446,0.0,58216.142717966606,18085.28284177818,1449.4354117676423,0.0,0.8895760627347655,3.294382728207862,0.0014959713701933424,355003.09553094767,1524425.1259110626,4.29411784038421,1524425.1259110626,4.29411784038421,0.85,0.09764076567349622,4.698906859688992,1.2249293144280093,1.0,0.0,4.698906859687914,1.2857539273660445,1.2861563419432118,3.654592655466374,16460.83641435066,1678.5381770890833,1603.0968420496806,1603.0968420496806,7.991264757740783,4.679619973563833,1.5560765367673328,3.1235434367965,4.080953690724986,4.080953690724986,1.1659867687785674,0.0,0.0,0.00031296317248366876,0.00012722208689602057,0.0001857410855876482,0.0008727800611938803,0.09762627094266763,0.085706236689867,0.011920034252800618,0.10590782271135413,0.085709004120783,0.011931761552713216,0.4630071265680158,0.4630071265680158,0.0643950897990374,0.0,3.410605131648481e-13,3.410605131648481e-13,4.82871621072843,3.410605131648481e-13,3.410605131648481e-13,1.6880178328580655,21276.803343268446,18085.28284177818,0.85,0.9560599523330023,0.7360046429460493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434611310697719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.239610066903,1449.4354117676423,0.4630071265680158,0.0643950897990374,6.113110376966115,4.080953690724986
5116.0,-27.150151652199614,4.680124082295048,34.649229201462134,20.51332821082326,4.401674611780092,-23.994544165354927,-35.697033105511196,1.246081652737107,-4.977424493737715,-4.977424493738101,39.299754033025565,42854.65543619372,12814.496105825663,12814.496105825663,55669.15154201939,76106.48542289631,76106.48542289631,12814.496105825663,88920.98152872197,88920.98152872197,88920.98152872197,110196.84685792636,91012.5339022124,57760.77254036715,36946.401513161385,21275.865329204393,0.0,58222.266842365774,18084.485529823734,1449.3040962181972,0.0,0.889551950438465,3.2929027587055626,0.0014959713701933424,354968.17153411394,1524561.5435999874,4.294924632287689,1524561.5435999874,4.294924632287689,0.85,0.0976194566211053,4.698906859688992,1.2249675016617405,1.0,0.0,4.698906859690115,1.2857457837888553,1.2861481956303855,3.6546158026994897,16463.54271895503,1678.8141433573167,1603.0968420496806,1603.0968420496806,7.993588265972355,4.680124082295048,1.5552801687665996,3.1248439135284487,4.080441374576932,4.080441374576932,1.1658403927362662,0.0,0.0,0.00031296302715581127,0.0001272013690347937,0.00018576165812101756,0.0008728767296120508,0.09761934802122565,0.08571570863663186,0.011903639384593802,0.10584778482943466,0.08571575968411445,0.011903696936990848,0.4629904599013491,0.4629904599013491,0.06429709980624922,0.0,3.979039320256561e-13,3.979039320256561e-13,4.420725980275279,3.979039320256561e-13,3.979039320256561e-13,2.7914121915724763,21275.865329204393,18084.485529823734,0.85,0.9561488166158347,0.7360526781312177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346107166082038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16608.336632951323,1449.3040962181972,0.4629904599013491,0.06429709980624922,6.113110376966115,4.080441374576932
5117.0,-27.143271988254813,4.68063050231338,34.64924511682449,20.511655776668363,4.400956832416176,-23.98845412370191,-35.6901157303713,1.2460815078369298,-4.976879312312917,-4.976879312313252,39.29892604347173,42856.135210185246,12814.225471617881,12814.225471617881,55670.360681803126,76102.00687928821,76102.00687928821,12814.225471617881,88916.2323509061,88916.2323509061,88916.2323509061,110191.4688333626,91004.67151389083,57758.528421224655,36940.158991851305,21275.23648245651,0.0,58215.395474307814,18083.951010088032,1449.2476959542528,0.0,0.8895576392497889,3.292418419031239,0.0014959713701933424,354975.71314292226,1524526.364950137,4.29473428323341,1524526.364950137,4.29473428323341,0.85,0.09759353517408964,4.698906859688992,1.2249465549224987,1.0,0.0,4.698906859688715,1.2857453319051717,1.2861480252306434,3.654617087138336,16462.120466871107,1678.669114006425,1603.0968420496806,1603.0968420496806,7.993419446347311,4.68063050231338,1.5555601040740674,3.1250703982393127,4.0800594806667885,4.0800594806667885,1.165731280190511,0.0,0.0,0.00031318205241976656,0.00012729741286540924,0.00018588463955435732,0.0008734546079127854,0.09759358104406515,0.08570949233774819,0.011884088706316959,0.10582877439085832,0.0857094682698932,0.011884066904196444,0.46297379323468246,0.46297379323468246,0.06419384221551167,0.0,3.410605131648481e-13,3.410605131648481e-13,4.229833521314049,3.410605131648481e-13,3.410605131648481e-13,3.4689073288134864,21275.23648245651,18083.951010088032,0.85,0.9562824443299043,0.7361649759658325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346107433641895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16608.43153657084,1449.2476959542528,0.46297379323468246,0.06419384221551167,6.113110376966115,4.0800594806667885
5118.0,-27.143281204750682,4.68111268884071,34.64926851149423,20.493803510349267,4.399063765543493,-23.988716064246695,-35.681990103889234,1.2430554699150949,-4.978718253527063,-4.978718253527408,39.299082238347026,42816.19473778688,12817.0868902807,12817.0868902807,55633.281628067576,76026.62043618794,76026.62043618794,12817.0868902807,88843.70732646863,88843.70732646863,88843.70732646863,110115.0668763129,90934.63687087993,57717.394149740954,36908.04746793219,21271.359549844277,0.0,58179.407017776466,18080.655617367636,1449.0858640757885,0.0,0.889547881924588,3.2938680030822507,0.0014959713701933424,354950.27518726967,1524533.0011279841,4.295060766817689,1524533.0011279841,4.295060766817689,0.85,0.09757559489188702,4.698906859688992,1.2247633955487984,1.0,0.0,4.698906859689557,1.2857595118578728,1.2861622092470713,3.6545767823247544,16449.45168063277,1677.3772573338267,1603.0968420496806,1603.0968420496806,7.995204378229002,4.68111268884071,1.5550530403599145,3.126059648480796,4.079679124176144,4.079679124176144,1.1656226069074695,0.0,0.0,0.0003131817589033131,0.00012741031807932598,0.00018577144082398714,0.0008729226976221409,0.097575663308927,0.08570875730829053,0.01186690600063648,0.1058623847395873,0.08570870426077484,0.011866890631112187,0.4629571265680158,0.4629571265680158,0.06409926915106483,0.0,3.410605131648481e-13,3.410605131648481e-13,4.218464583433843,3.410605131648481e-13,3.410605131648481e-13,4.169540922979422,21271.359549844277,18080.655617367636,0.85,0.9562366562290514,0.7359338455392743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345704331528766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16608.664354116794,1449.0858640757885,0.4629571265680158,0.06409926915106483,6.113110376966115,4.079679124176144
