time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5119.0,-27.10922235150538,4.681630900214519,34.648247642018745,20.534510642197006,4.364426586228648,-23.935410663872144,-35.647881974559255,1.2534528101921987,-4.982665782339609,-4.982665782339977,39.271519223391024,42824.20488350405,12822.789969866828,12822.789969866828,55646.994853370874,76382.67733403765,76382.67733403765,12822.789969866828,89205.46730390449,89205.46730390449,89205.46730390449,110468.85953651197,91077.9940321703,57816.34922405415,36957.38312012905,21263.392232607483,0.0,58220.775352736535,18073.88339771636,1448.8766000154462,0.0,0.8896267248024546,3.2826209786322256,0.0014959713701933424,354895.6741061811,1523362.2824400924,4.292422797986313,1523362.2824400924,4.292422797986313,0.85,0.09756314333257124,4.698906859688992,1.225134273334406,1.0,0.0,4.698906859688199,1.2857085488110602,1.2861126271021484,3.6547216428126235,16475.384007179222,1680.021618715792,1603.0968420496806,1603.0968420496806,7.998761917260048,4.681630900214519,1.553883719439729,3.12774718077479,4.07929230128241,4.07929230128241,1.1655120860806887,0.0,0.0,0.0003142681565166671,0.00012788525811367242,0.0001863828984029947,0.0008757958798345483,0.09746524945017983,0.08562388394457436,0.011841365505605465,0.10549502798340932,0.08568789343172706,0.011875249900844185,0.46294045990134913,0.46294045990134913,0.0640224075396235,0.0,3.410605131648481e-13,3.410605131648481e-13,4.178179036856989,3.410605131648481e-13,3.410605131648481e-13,4.009700983636094,21263.392232607483,18073.88339771636,0.85,0.9557927477988373,0.7355485155264458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345704871539278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16608.759393746717,1448.8766000154462,0.46294045990134913,0.0640224075396235,6.113110376966115,4.07929230128241
5120.0,-27.109138250211746,4.681643915148429,34.6481865632364,20.519510632753395,4.364466374076471,-23.93569461122041,-35.63955109622327,1.253456560613813,-4.9826678392731765,-4.982667839273551,39.27158718994042,42783.73087257288,12822.594377854213,12822.594377854213,55606.32525042709,76311.63424161362,76311.63424161362,12822.594377854213,89134.22861946783,89134.22861946783,89134.22861946783,110381.75796840822,91007.12124290843,57774.136735109256,36925.538341999076,21247.52934894039,0.0,58173.06769093947,18060.39994659933,1447.8766000154462,0.0,0.8896264714575045,3.2847377165169926,0.0014959713701933424,354895.64565698605,1523365.1684327507,4.292431274023335,1523365.1684327507,4.292431274023335,0.85,0.09756296828154407,4.698906859688992,1.2249462098488584,1.0,0.0,4.6989068596887025,1.2857085256868774,1.2861126074254765,3.6547217085448245,16462.563606036692,1678.7143016256002,1603.0968420496806,1603.0968420496806,7.998639908403508,4.681643915148429,1.553656778305017,3.1279871368434122,4.078917149528244,4.078917149528244,1.1654048998652125,0.0,0.0,0.00031427084343879386,0.00012800150982507155,0.00018626933361372232,0.0008752622494672171,0.09745048865796181,0.08562101489416235,0.011829473763799465,0.1054901659203143,0.08568773159407626,0.011875236687467799,0.46292379323468247,0.46292379323468247,0.06395795323703374,0.0,3.979039320256561e-13,3.979039320256561e-13,4.143313092853873,3.979039320256561e-13,3.979039320256561e-13,4.003899525630004,21247.52934894039,18060.39994659933,0.85,0.9558774783178204,0.7354559862628063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343709565241487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16609.536930066573,1447.8766000154462,0.46292379323468247,0.06395795323703374,6.113110376966115,4.078917149528244
5121.0,-27.100943020078244,4.682045361080063,34.6477147654195,20.521100400388264,4.372101353912252,-23.93154244322955,-35.6357405782677,1.254282655176252,-4.9832050318915435,-4.983205031891883,39.280363168328776,42807.25025672705,12823.537000100769,12823.537000100769,55630.78725682782,76283.11541283474,76283.11541283474,12823.537000100769,89106.65241293551,89106.65241293551,89106.65241293551,110347.32415186953,91010.77270470135,57778.56514921782,36924.67506164836,21240.671738934016,0.0,58165.34680058238,18054.570978093914,1447.2102361257223,0.0,0.8895923983461154,3.2846980770513796,0.0014959713701933424,354888.2158734785,1523737.8483751896,4.293571271801312,1523737.8483751896,4.293571271801312,0.8500000000000001,0.09753842457498721,4.698906859688992,1.2249550702190026,1.0,0.0,4.698906859688926,1.2857041138670622,1.2861085309984155,3.654734249512438,16463.224130413248,1678.7816563671843,1603.0968420496806,1603.0968420496806,7.999227909216578,4.682045361080063,1.5534242954824489,3.1286210655976143,4.078390460533664,4.078390460533664,1.1652544172953327,0.0,0.0,0.0003145327713560198,0.0001280547155039275,0.00018647805585209233,0.0008762430158248636,0.0974690733914444,0.08564578427307257,0.011823289118371822,0.10543630476446084,0.08566999404733676,0.011868430527650454,0.4629071265680158,0.4629071265680158,0.06390372671371698,0.0,3.410605131648481e-13,3.410605131648481e-13,4.173364673219851,3.410605131648481e-13,3.410605131648481e-13,4.29260250833903,21240.671738934016,18054.570978093914,0.85,0.9564249216557721,0.7359579648599025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343704638891683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16609.634974150773,1447.2102361257223,0.4629071265680158,0.06390372671371698,6.113110376966115,4.078390460533664
5122.0,-27.09288738078953,4.681631362714463,34.64735849977001,20.507914653886132,4.37566827584829,-23.92826563600208,-35.62598096961153,1.252350325996243,-5.056346810704667,-5.056346810705051,39.284151804088154,42800.83900237313,12919.792621740951,12919.792621740951,55720.63162411409,76204.0170586719,76204.0170586719,12919.792621740951,89123.80968041286,89123.80968041286,89123.80968041286,110345.577199197,90957.6582267909,57749.58722623947,36897.85666727936,21221.767518784134,0.0,58119.62418606349,18038.502390966514,1447.3761022866895,0.0,0.889212496540296,3.2738968691228347,0.0014959713701933424,353877.74844862486,1523898.7575574555,4.306285897426782,1523898.7575574555,4.306285897426782,0.85,0.09749899311899786,4.698906859688992,1.2248157456377524,1.0,0.0,4.698906859689138,1.2857126353566377,1.286117386465295,3.6547100265414945,16453.616085910133,1677.8019084917005,1603.0968420496806,1603.0968420496806,8.05927145687719,4.681631362714463,1.5292098233916578,3.1524215393228054,4.077980969914955,4.077980969914955,1.1651374199757014,0.0,0.0,0.00031479043362118937,0.00012819108054032264,0.00018659935308086673,0.0008768129802052129,0.09755586403496513,0.0857285285073693,0.011827335527595838,0.10505675482520582,0.0856953120804359,0.01180368103856195,0.46289045990134914,0.46289045990134914,0.06386159749966767,0.0,3.979039320256561e-13,3.979039320256561e-13,5.331433861777441,3.979039320256561e-13,3.979039320256561e-13,9.879312159083383,21221.767518784134,18038.502390966514,0.85,0.9587231921137463,0.7364266304501733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343224607201865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16609.895513986106,1447.3761022866895,0.46289045990134914,0.06386159749966767,6.113110376966115,4.077980969914955
5123.0,-27.061408169233452,4.682181353570573,34.64739331606314,20.536466349754505,4.407669598782444,-23.91390309477303,-35.62259586816651,1.26054971535869,-4.972581265762244,-4.972581265762656,39.295733490015934,42946.466572776175,12809.01081674649,12809.01081674649,55755.47738952267,76187.86432062868,76187.86432062868,12809.01081674649,88996.87513737517,88996.87513737517,88996.87513737517,110247.69784109233,91053.9666125806,57814.3883980048,36932.864682862,21250.822703717167,0.0,58183.687386579164,18063.19929815959,1447.3800387809863,0.0,0.8895905540182061,3.2881522553440963,0.0014959713701933424,355035.1733240421,1524390.7292258204,4.293632979948447,1524390.7292258204,4.293632979948447,0.8499999999999999,0.0975040897390258,4.698906859688992,1.2250635892851274,1.0,0.0,4.698906859689007,1.2856721340673027,1.2860781693984016,3.6548251573468513,16471.03761188749,1679.5784097410929,1603.0968420496806,1603.0968420496806,7.990166583055087,4.682181353570573,1.556288573080928,3.125892780489645,4.077326156009799,4.077326156009799,1.164950330288514,0.0,0.0,0.0003157991705853986,0.0001282384097907485,0.00018756076079465007,0.0008813305455064674,0.09750395769289506,0.08567668517657058,0.011827272516324486,0.10555934636451209,0.08567675145293394,0.011827338286091865,0.4628737932346825,0.4628737932346825,0.06389759923564954,0.0,3.979039320256561e-13,3.979039320256561e-13,5.293523959429706,3.979039320256561e-13,3.979039320256561e-13,5.301887144697503,21250.822703717167,18063.19929815959,0.85,0.9582664814465404,0.7381186807126003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342752781439068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16610.153530525855,1447.3800387809863,0.4628737932346825,0.06389759923564954,6.113110376966115,4.077326156009799
5124.0,-27.061408169233452,4.682181353570573,34.64739331606314,20.521829940285556,4.407669598782444,-23.91390309477303,-35.61421393007038,1.26054971535869,-4.972581265762244,-4.972581265762656,39.295733490015934,42905.30434700135,12808.801264164484,12808.801264164484,55714.10561116583,76118.72589624526,76118.72589624526,12808.801264164484,88927.52716040975,88927.52716040975,88927.52716040975,110191.84519216827,90984.82818819719,57773.22617222997,36901.78001774135,21264.318031758525,0.0,58166.09804949988,18074.670326994747,1448.3800387809863,0.0,0.8895905540182061,3.290226131271313,0.0014959713701933424,355035.1733240421,1524390.7292258204,4.293632979948447,1524390.7292258204,4.293632979948447,0.85,0.0975040897390258,4.698906859688992,1.22488021066878,1.0,0.0,4.698906859689263,1.2856721340673027,1.2860781693984016,3.6548251573468513,16458.53094544767,1678.303084687194,1603.0968420496806,1603.0968420496806,7.990035865698212,4.682181353570573,1.5560600929742732,3.1261212605962996,4.076961455522582,4.076961455522582,1.1648461301493092,0.0,0.0,0.0003157991705853986,0.00012835567241049187,0.0001874434981749067,0.0008807795393781702,0.0975058189961986,0.0856736002217215,0.011832218774477104,0.10569890119906546,0.08567675145293394,0.011827338286091865,0.46285712656801575,0.46285712656801575,0.06392432171293379,0.0,3.979039320256561e-13,3.979039320256561e-13,5.2938120514161255,3.979039320256561e-13,3.979039320256561e-13,5.294964422925602,21264.318031758525,18074.670326994747,0.85,0.9578449901135301,0.7376342196873605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340909296772029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16610.881067818,1448.3800387809863,0.46285712656801575,0.06392432171293379,6.113110376966115,4.076961455522582
5125.0,-27.061391878013687,4.682723274747902,34.64747490154311,20.50893612848597,4.406065276715233,-23.914283100539876,-35.60872336439786,1.2580358250891852,-4.973167884717213,-4.9731678847175855,39.29724051321182,42878.424285998466,12809.994026222828,12809.994026222828,55688.41831222129,76065.39773217571,76065.39773217571,12809.994026222828,88875.39175839855,88875.39175839855,88875.39175839855,110139.28445760772,90935.79658088699,57744.47413097126,36879.24716657303,21263.892699209176,0.0,58143.139865782214,18074.3087943278,1448.3968337422557,0.0,0.889582230604377,3.291929414037066,0.0014959713701933424,355027.0574396877,1524454.7540121265,4.29391146975073,1524454.7540121265,4.29391146975073,0.85,0.0975128040096279,4.698906859688992,1.2247522911010313,1.0,0.0,4.698906859688308,1.2856839112087375,1.2860899509314503,3.6547916783615255,16449.661464213386,1677.3986493056636,1603.0968420496806,1603.0968420496806,7.990779901883081,4.682723274747902,1.5559046573780746,3.1268186173698274,4.076431757778534,4.076431757778534,1.164694787936724,0.0,0.0,0.0003157996933994879,0.00012843253861289877,0.00018736715478658914,0.0008804208089071129,0.09751274595415199,0.08567580051000999,0.011836945444142,0.10575385615352902,0.08567584353729066,0.011836960472337243,0.4628404599013491,0.4628404599013491,0.06394591285498132,0.0,3.979039320256561e-13,3.979039320256561e-13,5.23399151892329,3.979039320256561e-13,3.979039320256561e-13,4.993745455949124,21263.892699209176,18074.3087943278,0.85,0.9577814070717989,0.737463170805346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340909296772029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16610.97902087903,1448.3968337422557,0.4628404599013491,0.06394591285498132,6.113110376966115,4.076431757778534
5126.0,-27.026269380197213,4.683378881593298,34.64743627125011,20.563381164707266,4.41288689650028,-23.87910464311924,-35.59688441511241,1.2723625637437996,-4.9621714619431145,-4.962171461943488,39.29379219291875,43001.35853049139,12796.065071771396,12796.065071771396,55797.42360226278,76290.5165728804,76290.5165728804,12796.065071771396,89086.5816446518,89086.5816446518,89086.5816446518,110353.93587093873,91125.49435611528,57867.70376710153,36953.10065445972,21267.354226286927,0.0,58220.45488074665,18077.251092343886,1448.200675365504,0.0,0.8896495402532469,3.2862863018545005,0.0014959713701933424,355179.2173737219,1524308.2576244967,4.291659486429381,1524308.2576244967,4.291659486429381,0.8499999999999999,0.0974849739726558,4.698906859688992,1.2252425473323094,1.0,0.0,4.698906859689616,1.2856144570963675,1.2860219264151058,3.654989125045885,16483.976489762692,1680.8978080958016,1603.0968420496806,1603.0968420496806,7.982091122711381,4.683378881593298,1.5596795855876762,3.123699296005622,4.076065539589646,4.076065539589646,1.1645901541684702,0.0,0.0,0.00031692869065258516,0.0001285984248065215,0.00018833026584606365,0.0008849463780711199,0.0974873193253617,0.08565083568975561,0.011836483635606094,0.10556625926356461,0.08564946001761989,0.011835513955035916,0.4628237932346824,0.4628237932346824,0.06395975253101571,0.0,3.979039320256561e-13,3.979039320256561e-13,5.09778568943608,3.979039320256561e-13,3.979039320256561e-13,4.574669288850657,21267.354226286927,18077.251092343886,0.85,0.9583817872353114,0.738595371997202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43409083428415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16611.07730030749,1448.200675365504,0.4628237932346824,0.06395975253101571,6.113110376966115,4.076065539589646
5127.0,-27.026273353403585,4.683968725001938,34.64749551294204,20.298692990932636,4.413206354708072,-23.880142254362305,-35.447234789002664,1.2706425387391844,-4.962507337504633,-4.962507337504974,39.29587168621224,42266.15950003759,12797.103019048354,12797.103019048354,55063.26251908594,75038.69288450897,75038.69288450897,12797.103019048354,87835.79590355733,87835.79590355733,87835.79590355733,109084.18226008386,89883.30462497675,57127.622109820804,36395.20279461772,21248.386356526535,0.0,57643.58915114425,18061.128403047554,1448.3430705783505,0.0,0.8896404267470024,3.3241567815668436,0.0014959713701933424,355174.5690317457,1524396.6003062103,4.2919643837730925,1524396.6003062103,4.2919643837730925,0.85,0.09749157151120283,4.698906859688992,1.2219510272471235,1.0,0.0,4.6989068596893695,1.2856225153879093,1.2860299870962102,3.6549662155467124,16259.272893161155,1657.9844180388977,1603.0968420496806,1603.0968420496806,7.982738586576148,4.683968725001938,1.5597623327419319,3.124206392260006,4.075734519779253,4.075734519779253,1.1644955770797867,0.0,0.0,0.0003169285627257814,0.00013071242157933384,0.00018621614114644756,0.000875012303017856,0.09749253741241033,0.08565456364473438,0.011837973767675947,0.10679218837425478,0.08565502573050963,0.011836545780693191,0.46280712656801576,0.46280712656801576,0.06396271711253362,0.0,3.410605131648481e-13,3.410605131648481e-13,4.993515429785475,3.410605131648481e-13,3.410605131648481e-13,4.57626888664862,21248.386356526535,18061.128403047554,0.85,0.9552365376608911,0.7332326130701836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338852026453703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16611.87887461781,1448.3430705783505,0.46280712656801576,0.06396271711253362,6.113110376966115,4.075734519779253
5128.0,-27.026277525560463,4.684371417150386,34.64754779105432,20.547148177307122,4.413443014958072,-23.879891088521315,-35.588348424620904,1.2723197909219734,-4.962557236310204,-4.962557236310607,39.296162571775945,42959.39345211443,12797.502485684716,12797.502485684716,55756.89593779915,76211.20950115929,76211.20950115929,12797.502485684716,89008.711986844,89008.711986844,89008.711986844,110275.7260590557,91049.01627575848,57822.06220505155,36918.83785634103,21267.014072211696,0.0,58185.85192855273,18076.96196137994,1448.2254503188194,0.0,0.8896391373157506,3.288721935620932,0.0014959713701933424,355173.8784624654,1524408.9582458285,4.292007522751781,1524408.9582458285,4.292007522751781,0.85,0.09749201952389855,4.698906859688992,1.2250396555708725,1.0,0.0,4.698906859688952,1.2856146580204404,1.2860221270656786,3.6549885538208313,16470.14212993297,1679.4870959943478,1603.0968420496806,1603.0968420496806,7.982987770921026,4.684371417150386,1.5597993613318115,3.1245720558185743,4.075384754010182,4.075384754010182,1.164395644002909,0.0,0.0,0.0003169284283933424,0.00012871815294819737,0.00018821027544514503,0.0008843825543531467,0.09748982104559502,0.0856524349119945,0.01183738613360053,0.10564507173180793,0.08565534617697407,0.011836673346924474,0.4627904599013491,0.4627904599013491,0.0639588282391221,0.0,3.979039320256561e-13,3.979039320256561e-13,4.911864783225269,3.979039320256561e-13,3.979039320256561e-13,4.585457646711973,21267.014072211696,18076.96196137994,0.85,0.9582552130759187,0.7383133876748064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338852259041595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16611.977919375237,1448.2254503188194,0.4627904599013491,0.0639588282391221,6.113110376966115,4.075384754010182
5129.0,-27.02414491058413,4.684418318724168,34.64751954388233,20.54676030473786,4.413459904727879,-23.8798350802486,-35.58775030598042,1.272699855594439,-4.962536653726545,-4.962536653726893,39.29604976414614,42967.45231399786,12797.30454656149,12797.30454656149,55764.756860559355,76209.30714608193,76209.30714608193,12797.30454656149,89006.61169264342,89006.61169264342,89006.61169264342,110271.78933479197,91045.40026683628,57820.3136321469,36916.76292743265,21265.17764214855,0.0,58181.940569581195,18075.400995826265,1448.1045707321434,0.0,0.8896396435236968,3.2887733578836036,0.0014959713701933424,355174.1633128436,1524404.165734039,4.29199058713997,1524404.165734039,4.29199058713997,0.85,0.0974914491970289,4.698906859688992,1.22502976602409,1.0,0.0,4.698906859689602,1.2856127356172928,1.2860202923426653,3.654994019200339,16469.4880187374,1679.4203952152266,1603.0968420496806,1603.0968420496806,7.982864297954183,4.684418318724168,1.5595838696335296,3.1248344490906383,4.074979514016633,4.074979514016633,1.1642798611476093,0.0,0.0,0.00031699709979911533,0.0001287265461803778,0.00018827055361873753,0.00088466579587653,0.09748481970573944,0.08564897834569349,0.011835841360045958,0.10563796564487063,0.08565484097296289,0.011836608224066012,0.46277379323468243,0.46277379323468243,0.0639507593447881,0.0,3.410605131648481e-13,3.410605131648481e-13,4.845652753141337,3.410605131648481e-13,3.410605131648481e-13,4.581034706902756,21265.17764214855,18075.400995826265,0.85,0.9584547423932849,0.7385015331795619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338852503275874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16612.076960014583,1448.1045707321434,0.46277379323468243,0.0639507593447881,6.113110376966115,4.074979514016633
5130.0,-27.01485240366088,4.685726655906782,34.646599522093865,20.544377888459735,4.41615668627632,-23.87125010170085,-35.57800428299231,1.2726998606203468,-4.901661981267182,-4.901661981267523,39.268387562289064,42967.50207451855,12717.99360025869,12717.99360025869,55685.49567477724,76185.35652140433,76185.35652140433,12717.99360025869,88903.35012166302,88903.35012166302,88903.35012166302,110177.20232388901,91034.19670348128,57817.02944732486,36907.96361795159,21273.852202225993,0.0,58181.81582017758,18082.774371892094,1447.9749040795418,0.0,0.8900422673640948,3.2949526068258033,0.0014959713701933424,356017.41624491586,1523229.3104664374,4.2785247040233525,1523229.3104664374,4.2785247040233525,0.85,0.09731000928269394,4.698906859688992,1.224999944078736,1.0,0.0,4.698906859689404,1.2856121170576633,1.2860200584984811,3.6549957777647744,16467.46137102207,1679.2137346618947,1603.0968420496806,1603.0968420496806,7.933390713937015,4.685726655906782,1.579868125185496,3.105858530721286,4.074467615019975,4.074467615019975,1.1641336042914214,0.0,0.0,0.00031729648364455513,0.00012886338060508153,0.0001884331030394736,0.0008854296004646652,0.09731153453475956,0.08549806764847913,0.011813466886280431,0.10587486516711433,0.08549733136868341,0.011812677914010524,0.46275712656801576,0.46275712656801576,0.06394022860935128,0.0,3.410605131648481e-13,3.410605131648481e-13,4.4009839012422844,3.410605131648481e-13,3.410605131648481e-13,2.745306403278164,21273.852202225993,18082.774371892094,0.85,0.9570944957593672,0.7385039718821791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338727662948867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.218807483754,1447.9749040795418,0.46275712656801576,0.06394022860935128,6.113110376966115,4.074467615019975
5131.0,-27.014850033114193,4.685830141263908,34.646423175122784,20.538666319940262,4.4161909076805905,-23.87126215900783,-35.57473932215942,1.272699976922379,-4.90166132837993,-4.901661328380338,39.268448039156944,42951.47798354195,12718.055012087183,12718.055012087183,55669.53299562913,76158.21507113629,76158.21507113629,12718.055012087183,88876.27008322347,88876.27008322347,88876.27008322347,110149.3621082934,91007.21635859461,57800.93720516736,36895.86572603027,21273.092025069924,0.0,58168.9577511002,18082.128221309435,1447.9530323828742,0.0,0.8900420548978498,3.2957609777112484,0.0014959713701933424,356017.4252973078,1523231.8782628765,4.2785318077923735,1523231.8782628765,4.2785318077923735,0.85,0.0973098866390384,4.698906859688992,1.2249282759102065,1.0,0.0,4.698906859688877,1.285612116354954,1.2860200578937837,3.6549957797625767,16462.5808118115,1678.716056126353,1603.0968420496806,1603.0968420496806,7.933429022183203,4.685830141263908,1.5798565322957634,3.105973608968145,4.074336327267937,4.074336327267937,1.1640960935051248,0.0,0.0,0.0003172965600514713,0.00012890925075734286,0.00018838730929412843,0.0008852144199205319,0.09730210888024277,0.0854951757697716,0.011806933110471166,0.10589921518113561,0.08549722771798501,0.011812658921053385,0.4627404599013491,0.4627404599013491,0.06390472454582205,0.0,3.979039320256561e-13,3.979039320256561e-13,4.069419864611859,3.979039320256561e-13,3.979039320256561e-13,2.7480973331665837,21273.092025069924,18082.128221309435,0.85,0.9570316393467821,0.7383917409579093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338183716323298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16612.504162542096,1447.9530323828742,0.4627404599013491,0.06390472454582205,6.113110376966115,4.074336327267937
5132.0,-27.014850033114193,4.685830141263908,34.646423175122784,20.53660472100603,4.4161909076805905,-23.87126215900783,-35.57355866124851,1.272699976922379,-4.90166132837993,-4.901661328380338,39.268448039156944,42945.67886683623,12717.773590443938,12717.773590443938,55663.45245728017,76148.47653809801,76148.47653809801,12717.773590443938,88866.25012854194,88866.25012854194,88866.25012854194,110137.2848564147,90997.47782555634,57795.13808846164,36891.488596771895,21271.03472787276,0.0,58162.52332464466,18080.379518691847,1447.8246658851963,0.0,0.8900420548978498,3.296061722138202,0.0014959713701933424,356017.4252973078,1523231.8782628765,4.2785318077923735,1523231.8782628765,4.2785318077923735,0.85,0.0973098866390384,4.698906859688992,1.2249024387961254,1.0,0.0,4.698906859689023,1.285612116354954,1.2860200578937837,3.6549957797625767,16460.819178025235,1678.5364194730346,1603.0968420496806,1603.0968420496806,7.933253473435392,4.685830141263908,1.5795497236601541,3.106280417603754,4.073843756443848,4.073843756443848,1.1639553589839566,0.0,0.0,0.0003172965600514713,0.00012892584183206896,0.00018837071821940234,0.0008851364600056919,0.09728999165987001,0.08549209646350893,0.011797895196361086,0.10589948946339134,0.08549722771798501,0.011812658921053385,0.46272379323468243,0.46272379323468243,0.06385580706604391,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8026725124020118,3.979039320256561e-13,3.979039320256561e-13,2.73889772133208,21271.03472787276,18080.379518691847,0.85,0.957032970295744,0.7383737226654893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338183577565813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.60371495193,1447.8246658851963,0.46272379323468243,0.06385580706604391,6.113110376966115,4.073843756443848
5133.0,-27.00825488858639,4.6864805804639404,34.646467632934076,20.534785044752084,4.4155868454664144,-23.865478770979287,-35.56685125278307,1.2726998255850404,-4.9609211049944975,-4.960921104994913,39.29402115155905,42946.74417311974,12796.943186229526,12796.943186229526,55743.687359349264,76142.7643016572,76142.7643016572,12796.943186229526,88939.70748788673,88939.70748788673,88939.70748788673,110198.36124600832,90988.91871832202,57792.37471721827,36885.04889011528,21258.653758121596,0.0,58143.702648236875,18069.855694403355,1447.6949305313476,0.0,0.8896549714090285,3.2895171930783036,0.0014959713701933424,355196.522079116,1524317.984237214,4.291477786197719,1524317.984237214,4.291477786197719,0.85,0.09743690459298918,4.698906859688992,1.2248796490998939,1.0,0.0,4.698906859689018,1.285611677746178,1.286019892530941,3.654997026727935,16459.270894271925,1678.3785384684807,1603.0968420496806,1603.0968420496806,7.982638884041258,4.6864805804639404,1.5604614205314284,3.126019159932512,4.073320140012621,4.073320140012621,1.1638057542893203,0.0,0.0,0.00031750919881513644,0.00012902013417651415,0.0001884890646386223,0.0008856925588067841,0.09743550917373787,0.08562869015492458,0.011806819018813294,0.1056337885242807,0.08562938977134522,0.011807514821643954,0.46270712656801577,0.46270712656801577,0.06379987002276374,0.0,3.979039320256561e-13,3.979039320256561e-13,4.184001633048069,3.979039320256561e-13,3.979039320256561e-13,5.604303002027223,21258.653758121596,18069.855694403355,0.85,0.9587226960173582,0.7386310506047905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338183577565813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16612.703219950825,1447.6949305313476,0.46270712656801577,0.06379987002276374,6.113110376966115,4.073320140012621
5134.0,-26.99985908907966,4.687106036858917,34.646544760816376,20.53219898315149,4.414859071186649,-23.8581387588265,-35.557877517398424,1.2731980643068783,-4.962719043285688,-4.962719043286043,39.29516350815604,42945.96490333084,12799.96938896677,12799.96938896677,55745.93429229761,76134.02441549873,76134.02441549873,12799.96938896677,88933.9938044655,88933.9938044655,88933.9938044655,110190.1615693022,90974.39491388487,57786.61562954499,36875.310315933195,21256.167764836697,0.0,58131.47808076989,18067.742600111193,1447.540898452884,0.0,0.8896419004149072,3.2893789099496895,0.0014959713701933424,355171.63915906916,1524366.5144902423,4.291915081112462,1524366.5144902423,4.291915081112462,0.85,0.0974344535985356,4.698906859688992,1.224840640393086,1.0,0.0,4.698906859689409,1.2856087839543924,1.286017346090218,3.6550052538033126,16456.643637733283,1678.1106328596702,1603.0968420496806,1603.0968420496806,7.984526607014612,4.687106036858917,1.5600963012422993,3.1270097356166175,4.072992739406738,4.072992739406738,1.1637122112590679,0.0,0.0,0.0003177800835431284,0.00012914638596131427,0.00018863369758181413,0.0008863721755356852,0.09743439477525885,0.08563098254507097,0.011803412230187885,0.10561655741090292,0.08563102040819559,0.01180343319034001,0.4626904599013491,0.4626904599013491,0.06377745613646707,0.0,3.410605131648481e-13,3.410605131648481e-13,4.517791345477008,3.410605131648481e-13,3.410605131648481e-13,5.854422356671989,21256.167764836697,18067.742600111193,0.85,0.9589629600479498,0.7387729732875573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337797547425648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16612.93484767843,1447.540898452884,0.4626904599013491,0.06377745613646707,6.113110376966115,4.072992739406738
5135.0,-26.993532985442826,4.687730045498155,34.6466034313928,20.52858348414304,4.414567116035192,-23.85231422328156,-35.54981353282926,1.2736885960418816,-4.962366106125046,-4.962366106125402,39.29485531378956,42938.9808623326,12800.136859878432,12800.136859878432,55739.117722211035,76118.35359230419,76118.35359230419,12800.136859878432,88918.49045218262,88918.49045218262,88918.49045218262,110172.1278453089,90955.03343772868,57777.26792181643,36864.18390656917,21253.637393126282,0.0,58117.82129969545,18065.59178415734,1447.3817561641795,0.0,0.8896447664903244,3.289769379206057,0.0014959713701933424,355176.52359430346,1524353.4214840143,4.291819194742698,1524353.4214840143,4.291819194742698,0.85,0.09742997828562133,4.698906859688992,1.22478870021645,1.0,0.0,4.698906859689297,1.2856060639517006,1.2860148878191375,3.655012986828543,16453.141279583997,1677.7534917208218,1603.0968420496806,1603.0968420496806,7.9846310741355415,4.687730045498155,1.5604230595100077,3.127306985988147,4.0726588863866615,4.0726588863866615,1.1636168246819032,0.0,0.0,0.0003179843314507838,0.00012925993570157113,0.00018872439574921267,0.0008867983577766355,0.09743014060944696,0.08562658140681026,0.011803559202636708,0.1056178221590908,0.0856265072574325,0.011803471028188834,0.46267379323468244,0.46267379323468244,0.06377923093773911,0.0,3.410605131648481e-13,3.410605131648481e-13,4.785049431520804,3.410605131648481e-13,3.410605131648481e-13,5.857852420007646,21253.637393126282,18065.59178415734,0.85,0.9590710125691363,0.7388264030220556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337306148769033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.202768365594,1447.3817561641795,0.46267379323468244,0.06377923093773911,6.113110376966115,4.0726588863866615
5136.0,-26.99353275488204,4.686894131785693,34.648848929253106,20.52328207008543,4.416771528447544,-23.853304681681166,-35.54770069951189,1.273689204272995,-5.095320890080018,-5.095320890080385,39.3582691832908,42928.60341714166,12975.188347700803,12975.188347700803,55903.79176484246,76082.89805086017,76082.89805086017,12975.188347700803,89058.08639856098,89058.08639856098,89058.08639856098,110285.95329798636,90929.98808487155,57762.21072406712,36853.08595644937,21227.86689942538,0.0,58080.952855874755,18043.686864511572,1447.2399817616845,0.0,0.8887506561315244,3.2783447612839103,0.0014959713701933424,353340.23714251094,1527049.221530264,4.321752976336988,1527049.221530264,4.321752976336988,0.85,0.09781005518659586,4.698906859688992,1.2247223438741641,1.0,0.0,4.698906859688283,1.2856060610869064,1.2860148849630058,3.6550129949732306,16448.610747150768,1677.2915059832633,1603.0968420496806,1603.0968420496806,8.093826902628688,4.686894131785693,1.516559459129236,3.170334672656457,4.072325639054263,4.072325639054263,1.1635216111583608,0.0,0.0,0.0003179843388969933,0.0001292897019419739,0.0001886946369550194,0.0008866585239744646,0.097807929469828,0.08595539973031824,0.011852529739509756,0.1051349570103062,0.08595649781272299,0.01185355737387287,0.4626571265680158,0.4626571265680158,0.0637965429635404,0.0,3.410605131648481e-13,3.410605131648481e-13,5.883965301462069,3.410605131648481e-13,3.410605131648481e-13,10.071779154767228,21227.86689942538,18043.686864511572,0.85,0.9625150589998959,0.7391167208235554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336935908487922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.429506005483,1447.2399817616845,0.4626571265680158,0.0637965429635404,6.113110376966115,4.072325639054263
5137.0,-26.993527221845998,4.686578663781893,34.64826970903648,20.520852191280596,4.391215919994679,-23.83916320582528,-35.53315264927221,1.2736897692374836,-5.042161283281985,-5.042161283282364,39.27403817845572,42857.167198069226,12903.810351516477,12903.810351516477,55760.9775495857,76192.13797247055,76192.13797247055,12903.810351516477,89095.94832398702,89095.94832398702,89095.94832398702,110317.72906530574,90918.50740383337,57757.54896700335,36845.50937425558,21221.780741318722,0.0,58067.2901155743,18038.513630120913,1447.198551931167,0.0,0.8893198710328222,3.2728765599970417,0.0014959713701933424,354073.54746608227,1523469.244962866,4.302691505382236,1523469.244962866,4.302691505382236,0.85,0.09736040406610108,4.698906859688992,1.2246918878285218,1.0,0.0,4.698906859688383,1.2856060580710023,1.2860148821758863,3.6550130035475283,16446.53397074854,1677.079733726455,1603.0968420496806,1603.0968420496806,8.049301834453107,4.686578663781893,1.5330860723222255,3.153492591459668,4.071553021826834,4.071553021826834,1.1633008633790956,0.0,0.0,0.0003179845175923793,0.00012949483114483348,0.00018848968644754585,0.0008856954806290004,0.0974602855691162,0.0856364354322142,0.011823850136901995,0.10502381090569549,0.08557727400538084,0.011783130060720234,0.4626404599013491,0.4626404599013491,0.06387691684657888,0.0,3.979039320256561e-13,3.979039320256561e-13,6.695470637922028,3.979039320256561e-13,3.979039320256561e-13,10.07231412169159,21221.780741318722,18038.513630120913,0.85,0.9602820699674769,0.7380603970457105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336935894994496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16613.529726191537,1447.198551931167,0.4626404599013491,0.06387691684657888,6.113110376966115,4.071553021826834
5138.0,-26.993527221845998,4.686578663781893,34.64826970903648,20.51835406981411,4.391215919994679,-23.83916320582528,-35.531719273980684,1.2736897692374836,-5.042161283281985,-5.042161283282364,39.27403817845572,42850.125746085534,12903.452203611221,12903.452203611221,55753.57794969676,76180.33743909997,76180.33743909997,12903.452203611221,89083.78964271118,89083.78964271118,89083.78964271118,110290.69936017586,90906.70687046279,57750.50751501966,36840.22150604792,21206.90971746467,0.0,58047.131223512595,18025.873259844968,1446.198551931167,0.0,0.8893198710328222,3.273238005250369,0.0014959713701933424,354073.54746608227,1523469.244962866,4.302691505382236,1523469.244962866,4.302691505382236,0.8499999999999999,0.09736040406610108,4.698906859688992,1.2246605190960693,1.0,0.0,4.698906859688967,1.2856060580710023,1.2860148821758863,3.6550130035475283,16444.39933525469,1676.8620614842673,1603.0968420496806,1603.0968420496806,8.049078424428298,4.686578663781893,1.5326956539613485,3.153883009820545,4.070936012531998,4.070936012531998,1.1631245750091423,0.0,0.0,0.0003179845175923793,0.0001295150581520888,0.00018846945944029053,0.0008856004358058574,0.09747832448827222,0.08563335037146493,0.011844974116807296,0.10496283093757487,0.08557727400538084,0.011783130060720234,0.46262379323468245,0.46262379323468245,0.06399103658695587,0.0,3.979039320256561e-13,3.979039320256561e-13,7.364853095562523,3.979039320256561e-13,3.979039320256561e-13,10.06020572582338,21206.90971746467,18025.873259844968,0.85,0.9604880857077256,0.7381954085050226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336935571177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.630052611526,1446.198551931167,0.46262379323468245,0.06399103658695587,6.113110376966115,4.070936012531998
5139.0,-26.98386503201337,4.687931859294415,34.64708566384747,20.516287197265797,4.412888762027178,-23.84309928648424,-35.53378174602983,1.273689774153375,-4.897111671942696,-4.897111671943023,39.26210637121247,42910.09354837246,12712.565525016786,12712.565525016786,55622.659073389244,76068.24120858211,76068.24120858211,12712.565525016786,88780.8067335989,88780.8067335989,88780.8067335989,110021.65881956415,90896.99595881341,57746.249251876616,36834.163007707546,21240.852085965253,0.0,58075.0150936728,18054.724273070464,1445.905756890828,0.0,0.8900873431902088,3.298728854061091,0.0014959713701933424,356080.51144351414,1522962.634251469,4.277017655578884,1522962.634251469,4.277017655578884,0.85,0.09728932510119401,4.698906859688992,1.2246347045106813,1.0,0.0,4.698906859689718,1.2856054130543966,1.2860146383306874,3.6550148373482085,16442.6426979881,1676.682934334161,1603.0968420496806,1603.0968420496806,7.930004720589937,4.687931859294415,1.5803069253679247,3.1076249339264903,4.070413643638301,4.070413643638301,1.1629753267538003,0.0,0.0,0.0003182967095165285,0.00012948595459659132,0.0001888107549199372,0.00088720415147635,0.09729029223744474,0.08544620608427635,0.011844086153168397,0.10585009774403975,0.08544587925509618,0.01184344584609782,0.4626071265680158,0.4626071265680158,0.06412407189544628,0.0,3.410605131648481e-13,3.410605131648481e-13,6.118684460410634,3.410605131648481e-13,3.410605131648481e-13,1.4780134883428673,21240.852085965253,18054.724273070464,0.85,0.957772615016492,0.7388735668714008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336935571177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16613.7302683708,1445.905756890828,0.4626071265680158,0.06412407189544628,6.113110376966115,4.070413643638301
5140.0,-26.977921381962823,4.688756149876577,34.647064039008846,20.509729405771964,4.4225004769719485,-23.843703489333826,-35.53020333694292,1.2738955751828054,-4.944661569035247,-4.9446615690356674,39.29361895911573,42923.17290166701,12776.658180040158,12776.658180040158,55699.83108170716,75991.88782650708,75991.88782650708,12776.658180040158,88768.54600654724,88768.54600654724,88768.54600654724,110013.46104420957,90865.07894196564,57728.40352557671,36818.52824043214,21244.91503766233,0.0,58063.44327809447,18058.17778201298,1446.6422014081338,0.0,0.8897376511038118,3.2974624292336916,0.0014959713701933424,355421.6112506998,1524300.8983434953,4.288711913098374,1524300.8983434953,4.288711913098374,0.85,0.0974648131482173,4.698906859688992,1.2245497026527308,1.0,0.0,4.698906859689218,1.2856040518758827,1.286013523803631,3.655018707223741,16436.869128702583,1676.0941941134417,1603.0968420496806,1603.0968420496806,7.9699852466206815,4.688756149876577,1.5653759780547167,3.12338017182186,4.070299488724215,4.070299488724215,1.1629427110640616,0.0,0.0,0.0003184888930084996,0.00012953645339855373,0.00018895243960994585,0.0008878699146381445,0.09745972010510857,0.08558936690172173,0.011870353203386847,0.10582176159969374,0.08559286173512337,0.011871951413093922,0.4625904599013491,0.4625904599013491,0.06415647581376975,0.0,3.979039320256561e-13,3.979039320256561e-13,5.438118725076038,3.979039320256561e-13,3.979039320256561e-13,2.6455166020627985,21244.91503766233,18058.17778201298,0.85,0.9592925933609069,0.7392460811544841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336370118504564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16614.02404999972,1446.6422014081338,0.4625904599013491,0.06415647581376975,6.113110376966115,4.070299488724215
5141.0,-26.977951757446075,4.687838582214082,34.64935714961113,20.503339531738334,4.4139221020899795,-23.838626262540984,-35.52182171316815,1.2738949497697563,-5.102857084685127,-5.102857084685552,39.36089613705089,42881.84057504468,12985.094931898826,12985.094931898826,55866.935506943504,76002.22567243222,76002.22567243222,12985.094931898826,88987.32060433105,88987.32060433105,88987.32060433105,110206.4419765879,90834.89770211672,57711.19815749334,36804.110605137095,21219.12137225685,0.0,58023.231977393945,18036.253166418323,1446.898336778585,0.0,0.8887032851380208,3.281223164228462,0.0014959713701933424,353236.3756290035,1527160.9742003486,4.323340062248551,1527160.9742003486,4.323340062248551,0.85,0.09787487816901026,4.698906859688992,1.2244697153521704,1.0,0.0,4.698906859688995,1.2856040568355118,1.2860135275017452,3.6550186931233366,16431.409549562664,1675.5374719769407,1603.0968420496806,1603.0968420496806,8.100006556869266,4.687838582214082,1.5132922757032956,3.174546306510786,4.070028036148658,4.070028036148658,1.162865153185331,0.0,0.0,0.000318487910568447,0.00012965480672322432,0.00018883310384522266,0.0008873091669946805,0.09787457851395774,0.08595570497497303,0.011918873538984714,0.1051968180250591,0.08595585629146549,0.011919021877544771,0.46257379323468245,0.46257379323468245,0.06414185708345851,0.0,3.979039320256561e-13,3.979039320256561e-13,6.013842248956223,3.979039320256561e-13,3.979039320256561e-13,8.024176722880384,21219.12137225685,18036.253166418323,0.85,0.9628373601923702,0.7390460529973855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336022303818754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.243658954663,1446.898336778585,0.46257379323468245,0.06414185708345851,6.113110376966115,4.070028036148658
5142.0,-26.944328433438255,4.68851019247867,34.64902878779765,20.46773690907287,4.403960543634137,-23.80915246131874,-35.47582755619658,1.2685470445683515,-4.958771302742264,-4.958771302742671,39.289199550173954,42829.32629699708,12794.430951629063,12794.430951629063,55623.75724862615,75881.2566715306,75881.2566715306,12794.430951629063,88675.68762315967,88675.68762315967,88675.68762315967,109909.82025391678,90692.16485018513,57639.112457840594,36725.61376927171,21234.13263075712,0.0,57959.74640002883,18049.01273614355,1446.4249622504374,0.0,0.8896829515407011,3.298288679019698,0.0014959713701933424,355226.2764852968,1524113.1630519808,4.290541730561043,1524113.1630519808,4.290541730561043,0.8499999999999999,0.09745563457967793,4.698906859688992,1.2240953785879536,1.0,0.0,4.698906859689718,1.2856268605294427,1.2860377388293467,3.654953862549125,16405.590156294274,1672.9046265844377,1603.0968420496806,1603.0968420496806,7.981071770605212,4.68851019247867,1.5599651717049703,3.1285450207737,4.069232496820266,4.069232496820266,1.1626378562343618,0.0,0.0,0.00031957710505693487,0.00013030604914063824,0.00018927105591629663,0.000889367062985665,0.09745583404330181,0.08558375592452916,0.01187207811877265,0.10582587610249752,0.08558365759566793,0.011871976984010003,0.4625571265680158,0.4625571265680158,0.06416538140547497,0.0,3.979039320256561e-13,3.979039320256561e-13,5.397178046721194,3.979039320256561e-13,3.979039320256561e-13,3.22142639886755,21234.13263075712,18049.01273614355,0.85,0.9596963531330854,0.7389495116385771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336024081312264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16614.343786386416,1446.4249622504374,0.4625571265680158,0.06416538140547497,6.113110376966115,4.069232496820266
5143.0,-27.001709654498818,4.691632790054441,34.65066250588254,20.526496215630345,4.483932027527799,-23.88944058602997,-35.5774267000146,1.2836091139297754,-4.72670478028374,-4.726704780284052,39.33518795062827,43032.442669487005,12490.621948877997,12490.621948877997,55523.064618365,75780.79536037253,75780.79536037253,12490.621948877997,88271.41730925054,88271.41730925054,88271.41730925054,109584.74251185788,90898.26742369044,57733.97184836939,36849.21730591228,21313.325202607353,0.0,58162.54250851963,18116.32642221625,1445.894046699678,0.0,0.8906740841623668,3.334131491614395,0.0014959713701933424,358449.72048627597,1526067.5936203662,4.257410471823189,1526067.5936203662,4.257410471823189,0.85,0.09726989337683531,4.698906859688992,1.2246294992836195,1.0,0.0,4.698906859688994,1.285560135850932,1.2859686057418405,3.65514356633244,16442.872697257666,1676.706387732576,1603.0968420496806,1603.0968420496806,7.791557952860663,4.691632790054441,1.6371379014383889,3.054494888616052,4.06891483022044,4.06891483022044,1.1625470943486973,0.0,0.0,0.0003177203580470115,0.00012887149409822785,0.00018884886394878364,0.0008873832222534127,0.09734363859447205,0.08548776071582764,0.011855877878644406,0.10705576044532199,0.08542423371034358,0.01184565966649173,0.4625404599013491,0.4625404599013491,0.06414746579631851,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0639317706378506,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21313.325202607353,18116.32642221625,0.85,0.9546189389886455,0.7398652262009286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334056786284122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16615.11810858546,1445.894046699678,0.4625404599013491,0.06414746579631851,6.113110376966115,4.06891483022044
5144.0,-26.995580810841844,4.692342084981093,34.65052077079358,20.551549409888707,4.426549657187715,-23.85296092768006,-35.55742133231831,1.283857661592626,-4.951490490240758,-4.9514904902411345,39.29713723596705,42965.78927569417,12789.917483554858,12789.917483554858,55755.706759249035,76170.2268964457,76170.2268964457,12789.917483554858,88960.14438000057,88960.14438000057,88960.14438000057,110211.54564660572,91015.47130482062,57810.693044038526,36894.19806753565,21251.401266605153,0.0,58145.5993341408,18063.69107661438,1446.894046699678,0.0,0.8896909619119285,3.2900600895096015,0.0014959713701933424,355327.0613309479,1524450.366288474,4.29027375674215,1524450.366288474,4.29027375674215,0.8500000000000001,0.09743743062636595,4.698906859688992,1.2249401194090024,1.0,0.0,4.698906859688423,1.2855585628201396,1.2859672865632603,3.655148038826768,16464.07407492601,1678.8683265871641,1603.0968420496806,1603.0968420496806,7.978256302471393,4.692342084981093,1.5649815404321945,3.127360544548899,4.069337664143262,4.069337664143262,1.162667904040932,0.0,0.0,0.00031791820106139473,0.00012915280708939835,0.00018876539397199638,0.0008869910046069089,0.09743726250320725,0.08559489736162043,0.011842365141586812,0.10559704620381266,0.08559494030359747,0.01184249032276848,0.46252379323468246,0.46252379323468246,0.06399184782027544,0.0,3.979039320256561e-13,3.979039320256561e-13,3.358892031394646,3.979039320256561e-13,3.979039320256561e-13,4.126277672802871,21251.401266605153,18063.69107661438,0.85,0.9588981349876892,0.738934498357924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337414457991244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.070427175764,1446.894046699678,0.46252379323468246,0.06399184782027544,6.113110376966115,4.069337664143262
