time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5145.0,-26.995580810841844,4.692342084981093,34.65052077079358,20.546958117652707,4.426549657187715,-23.85296092768006,-35.5547959805466,1.283857661592626,-4.951490490240758,-4.9514904902411345,39.29713723596705,42952.893360380054,12789.744728034088,12789.744728034088,55742.63808841414,76148.53876093314,76148.53876093314,12789.744728034088,88938.28348896722,88938.28348896722,88938.28348896722,110184.33861969048,90993.78316930807,57797.79712872441,36884.42893398184,21246.05513072325,0.0,58130.48406470509,18059.14686111476,1446.5554960606469,0.0,0.8896909619119285,3.2907142976723276,0.0014959713701933424,355327.0613309479,1524450.366288474,4.29027375674215,1524450.366288474,4.29027375674215,0.85,0.09743743062636595,4.698906859688992,1.2248826470645149,1.0,0.0,4.698906859688825,1.2855585628201396,1.2859672865632603,3.655148038826768,16460.15084006817,1678.468267967978,1603.0968420496806,1603.0968420496806,7.978148538850236,4.692342084981093,1.5647932322615876,3.1275488527195057,4.0690376894295595,4.0690376894295595,1.1625821969798742,0.0,0.0,0.00031791820106139473,0.00012918976650332065,0.00018872843455807408,0.0008868173357632994,0.0974142118257885,0.08559181301948808,0.011822398806300406,0.10559333055054303,0.08559494030359747,0.01184249032276848,0.4625071265680158,0.4625071265680158,0.06388395698310731,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5110258460098294,3.979039320256561e-13,3.979039320256561e-13,4.12060766847452,21246.05513072325,18059.14686111476,0.85,0.9589226545295402,0.7389047941277963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337055757141173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.29315135521,1446.5554960606469,0.4625071265680158,0.06388395698310731,6.113110376966115,4.0690376894295595
5146.0,-26.995526932253927,4.693023075038323,34.6504501714397,20.539313821960263,4.425867497317772,-23.85375298106545,-35.551967297773786,1.2825314489071007,-4.95221485525019,-4.952214855250513,39.29767703662576,42939.276505355614,12791.313128573245,12791.313128573245,55730.58963392886,76115.65172854823,76115.65172854823,12791.313128573245,88906.96485712146,88906.96485712146,88906.96485712146,110151.26789386486,90963.93851959321,57780.18436293847,36870.83795183861,21244.303036743393,0.0,58115.140988582,18057.657581231884,1446.428062651133,0.0,0.8896854130613345,3.2903409272323247,0.0014959713701933424,355317.0332835026,1524473.2997721892,4.29045938407302,1524473.2997721892,4.29045938407302,0.85,0.09739307246877484,4.698906859688992,1.224804638992064,1.0,0.0,4.698906859689204,1.2855647717695515,1.2859734997233756,3.655130385395557,16454.75214777332,1677.9177545617842,1603.0968420496806,1603.0968420496806,7.9791268955521,4.693023075038323,1.564696473739005,3.1283266012993183,4.0685249262378615,4.0685249262378615,1.1624356932108175,0.0,0.0,0.0003179199407995283,0.00012922959931468674,0.00018869034148484155,0.0008866383399601804,0.09739940589354935,0.08559114171243534,0.011808264181114017,0.10557139018048456,0.0855857773864335,0.01180729508234134,0.4624904599013491,0.4624904599013491,0.06380577969281373,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8935109765868106,3.410605131648481e-13,3.410605131648481e-13,5.428608779071112,21244.303036743393,18057.657581231884,0.85,0.9589685009088829,0.7388655654090555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337055757141173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16614.393298661515,1446.428062651133,0.4624904599013491,0.06380577969281373,6.113110376966115,4.0685249262378615
5147.0,-26.94693091478691,4.693799622777014,34.64978540124298,20.49377312595027,4.414260496068536,-23.812513272075574,-35.491095018200554,1.2732684628931912,-4.945004937938165,-4.945004937938493,39.2870162226986,42890.91419324596,12782.604366313202,12782.604366313202,55673.51855955916,75955.57904946822,75955.57904946822,12782.604366313202,88738.18341578142,88738.18341578142,88738.18341578142,109976.51298562829,90792.83650853713,57697.115883016435,36773.02291724522,21238.329569846872,0.0,58011.35248709209,18052.58013436984,1446.2731912557392,0.0,0.8897595276720266,3.295166341243633,0.0014959713701933424,355416.85666063154,1524020.422346,4.28798013877323,1524020.422346,4.28798013877323,0.85,0.09734569460865185,4.698906859688992,1.224358319756575,1.0,0.0,4.698906859689009,1.285604915905821,1.2860156786468502,3.655016250757101,16423.800968330852,1674.7616126129567,1603.0968420496806,1603.0968420496806,7.973694433812043,4.693799622777014,1.56736672616878,3.126432896608234,4.068217595046761,4.068217595046761,1.1623478842990747,0.0,0.0,0.00031949267798424724,0.00013008953942571138,0.00018940313855853586,0.0008899877070193288,0.09734281859396972,0.0855475968338988,0.011795221760070916,0.10572370099157014,0.0855496044606221,0.01179609014802975,0.46247379323468246,0.46247379323468246,0.06376544930906454,0.0,3.410605131648481e-13,3.410605131648481e-13,4.214841429351452,3.410605131648481e-13,3.410605131648481e-13,5.518285483120451,21238.329569846872,18052.58013436984,0.85,0.9597004064324632,0.7393538049779045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337052603881322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.49452533553,1446.2731912557392,0.46247379323468246,0.06376544930906454,6.113110376966115,4.068217595046761
5148.0,-27.007567206814013,4.697759335418271,34.647982212131,20.55728476205843,4.434881044178029,-23.860622346934136,-35.56264486452562,1.2931699626319786,-4.6521393190782305,-4.6521393190785565,39.24751966884132,42929.6295551108,12399.313748222834,12399.313748222834,55328.94330333363,76157.9094324075,76157.9094324075,12399.313748222834,88557.22318063033,88557.22318063033,88557.22318063033,109869.73532755944,90998.50964113307,57794.95272843019,36892.84101411432,21312.512146929104,0.0,58205.35316104342,18115.63532488974,1445.678746871563,0.0,0.8913535425427275,3.325469057729138,0.0014959713701933424,359490.3040599019,1522343.4728297598,4.234727489551683,1522343.4728297598,4.234727489551683,0.8500000000000001,0.09688474029420457,4.698906859688992,1.2248871440114453,1.0,0.0,4.698906859688931,1.2855157408631988,1.2859239536992275,3.6552697958671185,16461.005826381206,1678.5554523085057,1603.0968420496806,1603.0968420496806,7.734600569962678,4.697759335418271,1.6648667813272464,3.032892554091025,4.067940225406329,4.067940225406329,1.1622686358303798,0.0,0.0,0.0003175313784035151,0.0001290792998026165,0.00018845207860089858,0.0008855187648604114,0.096858265499291,0.08512357136103607,0.011734694138254932,0.10684316246070051,0.08513759113725573,0.011747149156948846,0.4624571265680158,0.4624571265680158,0.06375194139018397,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1489686061166253,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21312.512146929104,18115.63532488974,0.85,0.9505816956431602,0.7375546616190519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334209038907153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.568214654377,1445.678746871563,0.4624571265680158,0.06375194139018397,6.113110376966115,4.067940225406329
5149.0,-26.96418644641383,4.698817549796653,34.64745763735766,20.622470403928332,4.44365851992018,-23.823146307579503,-35.55521528525276,1.3062676305660361,-4.917866643973753,-4.917866643974177,39.28567117634936,43116.89109354146,12753.502902942575,12753.502902942575,55870.39399648404,76424.56475313252,76424.56475313252,12753.502902942575,89178.0676560751,89178.0676560751,89178.0676560751,110434.61404780234,91244.79597776916,57954.3604383232,36989.372821606616,21256.54639172724,0.0,58245.91921333385,18068.064432968153,1446.3779868057597,0.0,0.8898997930653589,3.283779727539396,0.0014959713701933424,355792.791468444,1523963.2912413117,4.2832888349186105,1523963.2912413117,4.2832888349186105,0.85,0.09728537562386613,4.698906859688992,1.2255285271117464,1.0,0.0,4.698906859690115,1.2854514968957693,1.2858614916693938,3.6554524780097575,16505.55733429395,1683.0984418016296,1603.0968420496806,1603.0968420496806,7.955541155352944,4.698817549796653,1.5798143247989218,3.119003224997731,4.068624404757737,4.068624404757737,1.162464115645068,0.0,0.0,0.0003189334105385108,0.00012918386292269117,0.00018974954761581965,0.000891615450914858,0.0972728138415302,0.08550973059690417,0.01176308324462604,0.10538261190327754,0.08551915393482938,0.01176622168903675,0.46244045990134913,0.46244045990134913,0.06361528199808951,0.0,3.979039320256561e-13,3.979039320256561e-13,2.9338026922851554,3.979039320256561e-13,3.979039320256561e-13,5.6112213527086965,21256.54639172724,18068.064432968153,0.85,0.959215594003262,0.7402559986326217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337757296833968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.45523657361,1446.3779868057597,0.46244045990134913,0.06361528199808951,6.113110376966115,4.068624404757737
5150.0,-26.94505085033589,4.6996359075623735,34.64732136845029,20.583444996178173,4.435253963985495,-23.793489744748655,-35.50904978821052,1.2987682757486168,-4.93560531747346,-4.935605317473777,39.292065483257666,42988.82822059899,12778.00676802332,12778.00676802332,55766.83498862231,76280.00715829436,76280.00715829436,12778.00676802332,89058.01392631768,89058.01392631768,89058.01392631768,110312.21171823956,91095.97944758838,57876.01300308257,36911.07382722868,21254.19779192187,0.0,58165.27161915055,18066.068123133588,1446.6054543954278,0.0,0.889788427809571,3.2855278676685566,0.0014959713701933424,355547.0301530951,1524234.9051182668,4.287013463343924,1524234.9051182668,4.287013463343924,0.8499999999999999,0.09730298392212537,4.698906859688992,1.2251399763906377,1.0,0.0,4.698906859689453,1.285485340717263,1.2858961436575744,3.655356238498325,16478.637445385568,1680.3533770844854,1603.0968420496806,1603.0968420496806,7.9708264858694795,4.6996359075623735,1.574498284097551,3.1251376234648225,4.0684398983209125,4.0684398983209125,1.1624113995202607,0.0,0.0,0.00031955366707860696,0.00012983534555404398,0.00018971832152456298,0.0008914687224204508,0.09730104392248268,0.08554451911257858,0.0117565248099041,0.10544209795861828,0.08554597848313576,0.011757005438989613,0.46242379323468247,0.46242379323468247,0.06355166706471224,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7049065711053117,3.410605131648481e-13,3.410605131648481e-13,6.782594330024494,21254.19779192187,18066.068123133588,0.85,0.9587651434651158,0.7390806751849704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335218613912415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.42404556673,1446.6054543954278,0.46242379323468247,0.06355166706471224,6.113110376966115,4.0684398983209125
5151.0,-26.911386425744425,4.700337048615624,34.64714395654259,20.33619931843134,4.425616539430068,-23.776634026997844,-35.354701651353366,1.2914586779958097,-4.944770698146385,-4.944770698146751,39.28962512634084,42404.01563923939,12790.944506449017,12790.944506449017,55194.96014568841,75157.75751024156,75157.75751024156,12790.944506449017,87948.70201669057,87948.70201669057,87948.70201669057,109173.25605781145,89962.7636933424,57211.83027327803,36389.92602229374,21224.55404112088,0.0,57614.480063414616,18040.870934952745,1446.1437730389264,0.0,0.8897513762264795,3.3177593650414545,0.0014959713701933424,355420.1001469242,1524131.240651223,4.288252802869548,1524131.240651223,4.288252802869548,0.85,0.0972991271270553,4.698906859688992,1.2221419963845985,1.0,0.0,4.698906859688783,1.2855173190891724,1.285929538531151,3.655265308302737,16273.646493261682,1659.4501173450344,1603.0968420496806,1603.0968420496806,7.978896951786657,4.700337048615624,1.5718390584858257,3.128497990129798,4.0681847988299,4.0681847988299,1.1623385139514,0.0,0.0,0.00032064755286275484,0.00013203557354528529,0.00018861197931746955,0.000886270123434376,0.09729888221928637,0.08554313882692009,0.011755743392366281,0.10643808585878167,0.08554328553994252,0.011755841587112785,0.4624071265680158,0.4624071265680158,0.06354617795512037,0.0,3.410605131648481e-13,3.410605131648481e-13,4.414546111142499,3.410605131648481e-13,3.410605131648481e-13,7.257723783566405,21224.55404112088,18040.870934952745,0.85,0.9580050029946794,0.7359958050921661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334099049439755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.908589126615,1446.1437730389264,0.4624071265680158,0.06354617795512037,6.113110376966115,4.0681847988299
5152.0,-26.911386425744425,4.700337048615624,34.64714395654259,20.527761638537072,4.425616539430068,-23.776634026997844,-35.46450116029007,1.2914586779958097,-4.944770698146385,-4.944770698146751,39.28962512634084,42943.66306661676,12790.777911927913,12790.777911927913,55734.44097854468,76062.65171090771,76062.65171090771,12790.777911927913,88853.42962283563,88853.42962283563,88853.42962283563,110086.04413909181,90867.65789400855,57751.4777006554,36795.75577039238,21232.614516256188,0.0,58028.37028664857,18047.72233881776,1445.6306352876936,0.0,0.8897513762264795,3.290426460730642,0.0014959713701933424,355420.1001469242,1524131.240651223,4.288252802869548,1524131.240651223,4.288252802869548,0.85,0.0972991271270553,4.698906859688992,1.224540371377953,1.0,0.0,4.698906859688965,1.2855173190891724,1.285929538531151,3.655265308302737,16437.335643426522,1676.1417653762012,1603.0968420496806,1603.0968420496806,7.978793031351699,4.700337048615624,1.5716574731116966,3.128679575503927,4.067895702893567,4.067895702893567,1.1622559151124479,0.0,0.0,0.00032064755286275484,0.00013046688496765299,0.00019018066789510185,0.0008936412449525281,0.09730279119104994,0.08554005557214624,0.011762735618903708,0.10552375385365796,0.08554328553994252,0.011755841587112785,0.4623904599013491,0.4623904599013491,0.06358397473725652,0.0,3.410605131648481e-13,3.410605131648481e-13,4.979325105311034,3.410605131648481e-13,3.410605131648481e-13,7.252142135328256,21232.614516256188,18047.72233881776,0.85,0.9604688310774137,0.7400459956825194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43321298471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16616.68483140425,1445.6306352876936,0.4623904599013491,0.06358397473725652,6.113110376966115,4.067895702893567
5153.0,-26.911289213211433,4.7003383416152476,34.64713399706558,20.538225361984246,4.425605300296562,-23.776656729357317,-35.46884082080794,1.2941829179677045,-4.944771604496168,-4.944771604496584,39.289605031080114,42965.488818317805,12790.49297330962,12790.49297330962,55755.981791627426,76112.13332116393,76112.13332116393,12790.49297330962,88902.62629447355,88902.62629447355,88902.62629447355,110134.19833293332,90904.21784700382,57772.737089989576,36812.75639668249,21231.57203845977,0.0,58044.32843514226,18046.836232690803,1445.5029945186782,0.0,0.8897514434990995,3.288954257175661,0.0014959713701933424,355420.0875967775,1524130.387042278,4.288250552600722,1524130.387042278,4.288250552600722,0.85,0.09729916395272273,4.698906859688992,1.2246348819928246,1.0,0.0,4.698906859688779,1.2855045520071071,1.2859167714224184,3.655301610836313,16443.94908799436,1676.8161490411464,1603.0968420496806,1603.0968420496806,7.978615288740762,4.7003383416152476,1.571344299272397,3.1289940423428506,4.0673962646412605,4.0673962646412605,1.1621132184689316,0.0,0.0,0.0003206507166537098,0.00013040523976221282,0.000190245476891497,0.0008939457763902588,0.0973114980248527,0.08553691076099576,0.011774587263856934,0.10546723539505103,0.08554331766237254,0.011755846290350189,0.4623737932346824,0.4623737932346824,0.06364808511935244,0.0,3.979039320256561e-13,3.979039320256561e-13,5.430211489271926,3.979039320256561e-13,3.979039320256561e-13,7.242385697370878,21231.57203845977,18046.836232690803,0.85,0.9605758787256571,0.7402185532446414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43321298471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.78778519006,1445.5029945186782,0.4623737932346824,0.06364808511935244,6.113110376966115,4.0673962646412605
5154.0,-26.904577906649497,4.699753632806542,34.64732980768134,20.5358745175414,4.412963803678156,-23.76340366346087,-35.45487636057658,1.2941827209286938,-5.057669728747271,-5.057669728747595,39.304004227458016,42931.50751116978,12939.142063358919,12939.142063358919,55870.649574528696,76160.77467870529,76160.77467870529,12939.142063358919,89099.9167420642,89099.9167420642,89099.9167420642,110299.1309453703,90893.15070803039,57769.66347545067,36803.87470286636,21199.214203306103,0.0,58003.08890617246,18019.332072810186,1445.3749016867373,0.0,0.8891346737308197,3.273348435280623,0.0014959713701933424,353859.4928996219,1524742.1305417868,4.308891413503226,1524742.1305417868,4.308891413503226,0.85,0.09746920079891594,4.698906859688992,1.2246055089728913,1.0,0.0,4.698906859688463,1.285504101564554,1.2859166017192858,3.6553028916594457,16441.947118513304,1676.6120049673748,1603.0968420496806,1603.0968420496806,8.07134149601046,4.699753632806542,1.534006495113796,3.1657471376927457,4.06689721644384,4.06689721644384,1.1619706332696684,0.0,0.0,0.0003208692062250932,0.00013060370196786523,0.00019026550425722797,0.0008940398831164736,0.09750385950652357,0.08569281335864817,0.011811046147875393,0.1048847444523698,0.08566854161559667,0.011800659183319268,0.46235712656801575,0.46235712656801575,0.06372671341572635,0.0,3.410605131648481e-13,3.410605131648481e-13,6.515664816989897,3.410605131648481e-13,3.410605131648481e-13,10.684551109855363,21199.214203306103,18019.332072810186,0.85,0.9632357625799333,0.7401589867156398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433212416138395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16616.892686466945,1445.3749016867373,0.46235712656801575,0.06372671341572635,6.113110376966115,4.06689721644384
5155.0,-26.900439298922798,4.69926861176315,34.64726507956234,20.519773160945647,4.408521108964153,-23.761297558373936,-35.44466943768782,1.2922915401633746,-5.052920516513893,-5.052920516514299,39.294936798934984,42902.710723852644,12931.807017118208,12931.807017118208,55834.517740970856,76105.72088306834,76105.72088306834,12931.807017118208,89037.52790018654,89037.52790018654,89037.52790018654,110225.2851085975,90826.04784209924,57731.26933014399,36771.97612439473,21187.757208410956,0.0,57959.733332805685,18009.593627149312,1444.7387893339294,0.0,0.8891910173535518,3.274759355068504,0.0014959713701933424,353925.0328798869,1524356.8832052008,4.30700499142859,1524356.8832052008,4.30700499142859,0.85,0.0974262277155616,4.698906859688992,1.2244290785351772,1.0,0.0,4.698906859689504,1.2855126814855378,1.2859253576928011,3.6552784950039836,16429.808670626462,1675.3742277563147,1603.0968420496806,1603.0968420496806,8.066765948203052,4.69926861176315,1.5347902362554011,3.1644783755077492,4.066221393189238,4.066221393189238,1.161777540911211,0.0,0.0,0.00032100400873367714,0.00013074893855525562,0.00019025507017842152,0.0008939908543519955,0.09748713992479698,0.08565673401407878,0.011830405910718203,0.10489041969882365,0.08562992368620553,0.011796304029356068,0.4623404599013491,0.4623404599013491,0.06385575369569987,0.0,3.979039320256561e-13,3.979039320256561e-13,7.32102845399271,3.979039320256561e-13,3.979039320256561e-13,10.577628639118586,21187.757208410956,18009.593627149312,0.85,0.9633328956220035,0.740215805989041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331731644226706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.13009333463,1444.7387893339294,0.4623404599013491,0.06385575369569987,6.113110376966115,4.066221393189238
5156.0,-26.89114958329823,4.700635743461565,34.646088871385224,20.51440874291586,4.423624672989796,-23.758776391088105,-35.43884918382389,1.2922915450802617,-4.8852575501554725,-4.88525755015588,39.26044270681209,42922.058720003486,12710.921112143878,12710.921112143878,55632.979832147365,76009.0775821928,76009.0775821928,12710.921112143878,88719.99869433668,88719.99869433668,88719.99869433668,109942.77913001066,90800.7584467191,57718.65260354908,36757.895381300026,21222.780435673983,0.0,57980.675816974006,18039.363370322884,1444.4296417918058,0.0,0.8901523180439163,3.2994901298408963,0.0014959713701933424,356244.9234877317,1522892.0071084937,4.274845497302753,1522892.0071084937,4.274845497302753,0.85,0.09719517984470523,4.698906859688992,1.2243619386339564,1.0,0.0,4.698906859689497,1.2855120559750812,1.2859251212213667,3.6552802736064556,16425.2339925758,1674.907740418573,1603.0968420496806,1603.0968420496806,7.9289789479542625,4.700635743461565,1.58971447603923,3.110921267422335,4.065574667895826,4.065574667895826,1.1615927622559503,0.0,0.0,0.0003213067826819566,0.00013083182297311992,0.0001904749597088367,0.0008950240947748371,0.0971970958611166,0.08537667232485446,0.011820423536262135,0.1057741598780772,0.08537590996554643,0.011819269879158795,0.4623237932346824,0.4623237932346824,0.06400885509020153,0.0,3.979039320256561e-13,3.979039320256561e-13,6.234481614807407,3.979039320256561e-13,3.979039320256561e-13,2.260298091085872,21222.780435673983,18039.363370322884,0.85,0.959508992405719,0.7402821390956938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331489603882683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.3161841792,1444.4296417918058,0.4623237932346824,0.06400885509020153,6.113110376966115,4.065574667895826
5157.0,-26.89114958329823,4.700635743461565,34.646088871385224,20.504016510117822,4.423624672989796,-23.758776391088105,-35.43289342252535,1.2922915450802617,-4.8852575501554725,-4.88525755015588,39.26044270681209,42892.790113095245,12710.870198986162,12710.870198986162,55603.66031208141,75959.9870616169,75959.9870616169,12710.870198986162,88670.85726060306,88670.85726060306,88670.85726060306,109899.79179118192,90751.66792614321,57689.383996640834,36735.87103278042,21228.934530578856,0.0,57964.805563359274,18044.594350992025,1444.9057009468293,0.0,0.8901523180439163,3.300969868416022,0.0014959713701933424,356244.9234877317,1522892.0071084937,4.274845497302753,1522892.0071084937,4.274845497302753,0.8499999999999999,0.09719517984470523,4.698906859688992,1.224231708501466,1.0,0.0,4.698906859688365,1.2855120559750812,1.2859251212213667,3.6552802736064556,16416.353854336103,1674.0022183249228,1603.0968420496806,1603.0968420496806,7.9289471887015575,4.700635743461565,1.5896589862863557,3.1109767571752096,4.065485866977787,4.065485866977787,1.161567390565082,0.0,0.0,0.0003213067826819566,0.0001309166873113191,0.00019039009537063752,0.0008946253251539301,0.09720474938086467,0.08537359451540669,0.011831154865457978,0.1058564739134993,0.08537590996554643,0.011819269879158795,0.46230712656801576,0.46230712656801576,0.06406696638319494,0.0,3.979039320256561e-13,3.979039320256561e-13,5.4337440043416905,3.979039320256561e-13,3.979039320256561e-13,2.2586385852207513,21228.934530578856,18044.594350992025,0.85,0.959265881627137,0.7399798842801372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330946336596793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16617.605606838915,1444.9057009468293,0.46230712656801576,0.06406696638319494,6.113110376966115,4.065485866977787
5158.0,-26.86406011094013,4.7001941994876555,34.64536037987799,20.440948416385822,4.403256943903003,-23.740377479948396,-35.3815297485329,1.2872810198430957,-5.0451927581096925,-5.045192758110006,39.27427522662919,42780.18874669688,12922.067533895115,12922.067533895115,55702.25628059199,75758.40467845375,75758.40467845375,12922.067533895115,88680.47221234886,88680.47221234886,88680.47221234886,109858.36051299487,90477.56581133833,57535.75460923858,36602.012446777495,21177.888300646002,0.0,57779.9007474235,18001.2050555491,1444.777617540827,0.0,0.8893038267135902,3.2856012826252328,0.0014959713701933424,354031.697693441,1523479.3110443873,4.303228555437374,1523479.3110443873,4.303228555437374,0.85,0.09738652204362833,4.698906859688992,1.2235090336343273,1.0,0.0,4.698906859688985,1.2855336990511768,1.285947908252233,3.655218733789047,16366.770663066041,1668.946139921996,1603.0968420496806,1603.0968420496806,8.060690530319599,4.7001941994876555,1.5371388507208898,3.1630553487667656,4.0649869265502225,4.0649869265502225,1.1614248361572064,0.0,0.0,0.0003221911944651644,0.00013165068572656828,0.00019054050873859612,0.0008953321035604197,0.09743476927198293,0.08557544814878584,0.011859321123197078,0.10525386614930939,0.0855416435901139,0.011844878453514427,0.4622904599013491,0.4622904599013491,0.06406570032363128,0.0,3.410605131648481e-13,3.410605131648481e-13,6.089253419196382,3.410605131648481e-13,3.410605131648481e-13,8.419210120314744,21177.888300646002,18001.2050555491,0.85,0.9640420900701503,0.7403991386849954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330946336596793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.70923518614,1444.777617540827,0.4622904599013491,0.06406570032363128,6.113110376966115,4.0649869265502225
5159.0,-26.92628164020111,4.703762614372027,34.64359572919356,27.320945960842096,4.38000458308482,-23.797036730375353,-39.33904798524452,1.2465118068446317,69.50778214033187,-4.683354432925552,39.23910894542808,61778.17361180755,12446.658187427864,12446.658187427864,74224.83179923541,108367.37953655432,108367.37953655432,12446.658187427864,120814.03772398218,120814.03772398218,120814.03772398218,143777.9742286055,123169.23075071652,76559.95894705012,51788.07978185156,22963.936504623325,0.0,74752.01628647489,19519.346028929827,1443.8302988093335,0.0,0.891229265597594,2.1947117445970052,0.0014959713701933424,359054.39972008066,1521986.5495694282,4.238874529196609,1521986.5495694282,4.238874529196609,0.8500000000000001,0.09689526403458107,4.698906859688992,1.3124326216382907,1.0,0.0,4.698906859689928,1.2857288911364666,1.2861405555480474,3.6546638191629874,22280.46847156244,2271.975493319578,1603.0968420496806,1603.0968420496806,7.764133682350638,4.703762614372027,1.6566037997936478,3.0471588145783794,4.064354787023863,4.064354787023863,1.1612442248639607,0.0,0.0,0.00032016312603875847,8.496208278527397e-05,0.0002352010432534845,0.0011051877955498056,0.0968960401532259,0.08509560486359045,0.011800435289635454,0.07041336668659263,0.08509517009177602,0.01180009394280506,0.46227379323468243,0.46227379323468243,0.06410474420981777,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5481784905896347,74.19113657325744,85.8183952723341,3.410605131648481e-13,22963.936504623325,19519.346028929827,0.85,0.9929475549499679,0.8264415688140477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329362351454882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.355555962935,1443.8302988093335,0.46227379323468243,0.06410474420981777,6.113110376966115,4.064354787023863
5160.0,-26.98743461567156,4.707526476133615,34.642143742652564,27.31201696386563,4.404912993054216,-23.850515469893647,-39.38994562542064,1.2400081082052763,68.9534065893942,-4.659639762503617,39.23853990939467,61709.52942640346,12420.52809341053,12420.52809341053,74130.05751981398,108207.1432408251,108207.1432408251,12420.52809341053,120627.67133423562,120627.67133423562,120627.67133423562,143584.1417090249,123157.32273203405,76527.51163601055,51810.9012178039,22956.47037478928,0.0,74767.37159259318,19512.99981857089,1442.8302988093335,0.0,0.8913483189862512,2.2006500607886945,0.0014959713701933424,359385.52603394387,1521962.4038493035,4.234901779838386,1521962.4038493035,4.234901779838386,0.85,0.09684524140719449,4.698906859688992,1.312408743971028,1.0,0.0,4.698906859689465,1.2857634608714978,1.2861725881121586,3.654565557885776,22278.31439271339,2271.755838406937,1603.0968420496806,1603.0968420496806,7.747833922203941,4.707526476133615,1.6671962342988254,3.0403302418347895,4.064931582513127,4.064931582513127,1.1614090235751793,0.0,0.0,0.00031818134099725215,8.447675535836994e-05,0.00023370458563888222,0.0010981560805993172,0.09684088438689764,0.08506654135824472,0.011774343028652913,0.07056441141378915,0.08506852936764918,0.011776712039545306,0.46225712656801576,0.46225712656801576,0.06398254694204428,0.0,3.410605131648481e-13,3.410605131648481e-13,1.652299506973236,73.61304635189782,85.15047140904869,3.410605131648481e-13,22956.47037478928,19512.99981857089,0.85,0.9914760401602465,0.8253537353520758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333001080748924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16617.213582656375,1442.8302988093335,0.46225712656801576,0.06398254694204428,6.113110376966115,4.064931582513127
5161.0,-26.99590689734639,4.711076457741794,34.64095238011983,20.509864738583587,4.411181082868037,-23.8889028328052,-35.56585062816737,1.285735082349924,-4.679378814712038,-4.6793788147123845,39.244729651166,43005.51145693239,12451.768977064496,12451.768977064496,55457.280433996886,76045.9151910525,76045.9151910525,12451.768977064496,88497.68416811699,88497.68416811699,88497.68416811699,109769.66027432578,90809.69379996836,57682.17524772687,36808.353946934985,21271.9761062088,0.0,58080.330053143785,18081.17969027748,1443.6265224589686,0.0,0.8912289916943285,3.323247550009357,0.0014959713701933424,359109.89429859427,1522225.0667008425,4.2388836700643395,1522225.0667008425,4.2388836700643395,0.85,0.09686232783887408,4.698906859688992,1.2243926990916956,1.0,0.0,4.698906859687435,1.285549790038833,1.2859584974563467,3.6551729820958943,16426.85033665085,1675.072561644481,1603.0968420496806,1603.0968420496806,7.767321755274602,4.711076457741794,1.6635800756509633,3.0474963820908307,4.065573285168493,4.065573285168493,1.161592367190998,0.0,0.0,0.00031790767192404253,0.00012903420635234226,0.00018887346557170027,0.0008874988229880951,0.09684330301700035,0.08510286024783417,0.011740442769166184,0.10660532119568926,0.08511773682640375,0.011744591012470327,0.4622404599013491,0.4622404599013491,0.06376880458847982,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5903705672021147,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21271.9761062088,18081.17969027748,0.85,0.954837556591934,0.7404488131796452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336579013533237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16616.090941993112,1443.6265224589686,0.4622404599013491,0.06376880458847982,6.113110376966115,4.065573285168493
5162.0,-26.986980632569907,4.712475007027293,34.639860980737936,20.512646866869204,4.428947471304884,-23.845863040780188,-35.5270205536857,1.2857350869243067,-4.87041610330192,-4.870416103302267,39.250103434409574,42860.8088768159,12707.273781881182,12707.273781881182,55568.08265869708,75975.1740746753,75975.1740746753,12707.273781881182,88682.4478565565,88682.4478565565,88682.4478565565,109897.95529616892,90822.88429369903,57698.6238455179,36804.73383131236,21215.507439612422,0.0,58020.24127092479,18033.181323670557,1443.7463974032698,0.0,0.8902630368003418,3.2983500416096505,0.0014959713701933424,356450.8525336105,1522453.1319942074,4.271144594472957,1522453.1319942074,4.271144594472957,0.8499999999999999,0.09703921846655794,4.698906859688992,1.224427590542473,1.0,0.0,4.698906859689975,1.2855491943290598,1.2859582722512424,3.6551746758640347,16429.236406433854,1675.3158730487837,1603.0968420496806,1603.0968420496806,7.926703770206403,4.712475007027293,1.6028916039480663,3.1095834030792266,4.06615674041385,4.06615674041385,1.1617590686896713,0.0,0.0,0.0003181960115406403,0.00012958138437067893,0.0001886146271699614,0.0008862825654466133,0.09703675112219609,0.08531102811113944,0.011725723011056647,0.1057007408277709,0.0853124866575745,0.01172673180898344,0.46222379323468243,0.46222379323468243,0.06353115521628679,0.0,3.410605131648481e-13,3.410605131648481e-13,1.612623346684586,3.410605131648481e-13,3.410605131648481e-13,5.405757704777557,21215.507439612422,18033.181323670557,0.85,0.9577361527888624,0.7387216588203743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337074841475475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16616.021632796368,1443.7463974032698,0.46222379323468243,0.06353115521628679,6.113110376966115,4.06615674041385
5163.0,-26.977445362103115,4.713786075058522,34.63893882219968,20.504048012103908,4.426802207997556,-23.836726557020853,-35.51318220617247,1.285735101203191,-4.876959970059602,-4.876959970059932,39.2528224360052,42842.008765734696,12717.655516044679,12717.655516044679,55559.664281779376,75944.73234712733,75944.73234712733,12717.655516044679,88662.387863172,88662.387863172,88662.387863172,109885.23936897375,90782.31730106003,57677.94843286921,36782.63207576757,21222.851505801747,0.0,58005.48358156932,18039.423779931483,1444.3301523788116,0.0,0.8902207850381099,3.2977267640579355,0.0014959713701933424,356360.0431222634,1522568.5372427558,4.272556832979107,1522568.5372427558,4.272556832979107,0.8499999999999999,0.09702597251166717,4.698906859688992,1.2243198643764486,1.0,0.0,4.698906859688658,1.285548557383555,1.2859580314298096,3.6551764868785357,16421.898115896758,1674.5675756651617,1603.0968420496806,1603.0968420496806,7.933179819494995,4.713786075058522,1.6016165187114835,3.1121695563470384,4.066097096877878,4.066097096877878,1.1617420276793937,0.0,0.0,0.0003185042893740187,0.00012977690596658554,0.0001887273834074332,0.0008868123965043422,0.09702664566656678,0.08532303923771352,0.011703606428853267,0.1057184795796501,0.08532268209688838,0.011703290414778779,0.46220712656801577,0.46220712656801577,0.06340011263419909,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6058180678217013,3.410605131648481e-13,3.410605131648481e-13,6.611836472224468,21222.851505801747,18039.423779931483,0.85,0.9578346882264924,0.7385854943436301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336552445743802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16616.300592070813,1444.3301523788116,0.46220712656801577,0.06340011263419909,6.113110376966115,4.066097096877878
5164.0,-26.977445362103115,4.713786075058522,34.63893882219968,20.4928248183802,4.426802207997556,-23.836726557020853,-35.50675087664274,1.285735101203191,-4.876959970059602,-4.876959970059932,39.2528224360052,42810.412220668215,12717.607512381297,12717.607512381297,55528.019733049514,75891.7168472736,75891.7168472736,12717.607512381297,88609.32435965489,88609.32435965489,88609.32435965489,109828.13635353257,90729.3018012063,57646.35188780273,36758.83323711507,21218.811993877684,0.0,57977.645230992755,18035.99019479603,1444.1169645594066,0.0,0.8902207850381099,3.299325282648585,0.0014959713701933424,356360.0431222634,1522568.5372427558,4.272556832979107,1522568.5372427558,4.272556832979107,0.85,0.09702597251166717,4.698906859688992,1.2241792715946214,1.0,0.0,4.698906859690046,1.285548557383555,1.2859580314298096,3.6551764868785357,16412.30797584477,1673.5896535355878,1603.0968420496806,1603.0968420496806,7.93314987516342,4.713786075058522,1.6015641990453604,3.1122218760131615,4.066013394079011,4.066013394079011,1.1617181125940033,0.0,0.0,0.0003185042893740187,0.0001298678666818771,0.00018863642269214162,0.0008863849805752966,0.09701492266657244,0.08531996258533794,0.011694960081234496,0.10575411291204107,0.08532268209688838,0.011703290414778779,0.4621904599013491,0.4621904599013491,0.06335327413050905,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4010147177278895,3.410605131648481e-13,3.410605131648481e-13,6.610225691288065,21218.811993877684,18035.99019479603,0.85,0.9577487928634646,0.738395152995681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433599444844072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.592049301413,1444.1169645594066,0.4621904599013491,0.06335327413050905,6.113110376966115,4.066013394079011
5165.0,-26.977445362103115,4.713786075058522,34.63893882219968,20.488375529553764,4.426802207997556,-23.836726557020853,-35.50420096199957,1.285735101203191,-4.876959970059602,-4.876959970059932,39.2528224360052,42797.88457888455,12717.33390599208,12717.33390599208,55515.218484876634,75870.69945604763,75870.69945604763,12717.33390599208,88588.03336203971,88588.03336203971,88588.03336203971,109804.60964971608,90708.28440998032,57633.82424601907,36749.40018217917,21216.57628767636,0.0,57965.97646985552,18034.089844524904,1443.989587272295,0.0,0.8902207850381099,3.2999671018757324,0.0014959713701933424,356360.0431222634,1522568.5372427558,4.272556832979107,1522568.5372427558,4.272556832979107,0.85,0.09702597251166717,4.698906859688992,1.224123538355343,1.0,0.0,4.6989068596883286,1.285548557383555,1.2859580314298096,3.6551764868785357,16408.506074024725,1673.2019674429825,1603.0968420496806,1603.0968420496806,7.932979201513497,4.713786075058522,1.6012659956128878,3.112520079445634,4.065536370870776,4.065536370870776,1.161581820248793,0.0,0.0,0.0003185042893740187,0.00012990394737335094,0.00018860034200066778,0.0008862154407666277,0.0970135397124103,0.08531688593296237,0.011696653779447919,0.10576535552783338,0.08532268209688838,0.011703290414778779,0.46217379323468244,0.46217379323468244,0.0633624491363632,0.0,3.410605131648481e-13,3.410605131648481e-13,4.037439658497192,3.410605131648481e-13,3.410605131648481e-13,6.601044931041827,21216.57628767636,18034.089844524904,0.85,0.9577207504430918,0.7383276740130661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433599444844072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.692801122674,1443.989587272295,0.46217379323468244,0.0633624491363632,6.113110376966115,4.065536370870776
5166.0,-26.977435804251893,4.713946529896267,34.63876024406329,20.49546738797801,4.426876084369081,-23.836683695692138,-35.50726133454589,1.2873010136590257,-4.8770058585193965,-4.8770058585197775,39.25315285503505,42812.96940515622,12717.333848931306,12717.333848931306,55530.30325408753,75903.8505762664,75903.8505762664,12717.333848931306,88621.1844251977,88621.1844251977,88621.1844251977,109836.54816321786,90734.38754785516,57649.06639775216,36761.46794455889,21215.363738020158,0.0,57976.83168257905,18033.059177317133,1443.8622099851834,0.0,0.890219379234769,3.2989809950550084,0.0014959713701933424,356359.4063909978,1522582.5619920886,4.272603822674207,1522582.5619920886,4.272603822674207,0.85,0.09702683251909489,4.698906859688992,1.2241913195000964,1.0,0.0,4.698906859688719,1.2855412215302824,1.285950693637355,3.655197344893778,16413.22795250756,1673.6834650474486,1603.0968420496806,1603.0968420496806,7.932979165919409,4.713946529896267,1.6010612189963966,3.1128853108998706,4.06505934766254,4.06505934766254,1.161445527903583,0.0,0.0,0.00031850459851975573,0.00012986064493410485,0.00018864395358565088,0.0008864203675424667,0.09701996828196854,0.08531488183902368,0.01170508644294486,0.1057242564355888,0.08532342016055618,0.01170341235853871,0.4621571265680158,0.4621571265680158,0.06340733293059835,0.0,3.979039320256561e-13,3.979039320256561e-13,4.547154257055581,3.979039320256561e-13,3.979039320256561e-13,6.597259114377891,21215.363738020158,18033.059177317133,0.85,0.9578016190693867,0.7384496213859287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433599444844072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.79355294394,1443.8622099851834,0.4621571265680158,0.06340733293059835,6.113110376966115,4.06505934766254
5167.0,-26.97743594065035,4.715251997673839,34.63751796955325,20.509082916565262,4.425482195889566,-23.83303877962805,-35.51002865480257,1.289986608347916,-4.872942161640253,-4.872942161640579,39.24202576752512,42826.5643020104,12713.430638323805,12713.430638323805,55539.99494033421,75974.75129995774,75974.75129995774,12713.430638323805,88688.18193828154,88688.18193828154,88688.18193828154,109900.93989508736,90786.01785278879,57679.87957533248,36784.598086062564,21212.75795680582,0.0,57997.356042868385,18030.844263284947,1443.7378041699044,0.0,0.8902792449705906,3.296167665508295,0.0014959713701933424,356415.7962040601,1522110.3226762954,4.270602871385745,1522110.3226762954,4.270602871385745,0.85,0.09697351140906874,4.698906859688992,1.2243259482225408,1.0,0.0,4.698906859688332,1.285528641584414,1.2859381096788356,3.655233113979934,16422.56752030578,1674.6358359180535,1603.0968420496806,1603.0968420496806,7.930544371897536,4.715251997673839,1.6029939390378365,3.1122580586360025,4.064630728330357,4.064630728330357,1.1613230652372448,0.0,0.0,0.0003185045941079882,0.00012982150048053152,0.00018868309362745665,0.0008866042829533964,0.09698512834925922,0.08527313475712638,0.011711993592132845,0.10563209759137686,0.08527199707419118,0.011701514334877547,0.4621404599013491,0.4621404599013491,0.063473520944738,0.0,3.410605131648481e-13,3.410605131648481e-13,4.937260068047635,3.410605131648481e-13,3.410605131648481e-13,6.511979405998602,21212.75795680582,18030.844263284947,0.85,0.9576297736621333,0.7384227010340854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335993889142498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.89449624082,1443.7378041699044,0.4621404599013491,0.063473520944738,6.113110376966115,4.064630728330357
5168.0,-26.97744347143457,4.716479851391327,34.63747068717157,20.493325602170103,4.433113987293021,-23.83794720356436,-35.50666283173484,1.288202180592665,-4.8805391451512605,-4.8805391451516815,39.270030316713544,42809.98951803865,12725.084271541275,12725.084271541275,55535.073789579925,75864.26718878053,75864.26718878053,12725.084271541275,88589.3514603218,88589.3514603218,88589.3514603218,109803.63631513466,90720.01350788552,57640.15423868025,36755.39918800586,21214.28485481285,0.0,57969.68404281871,18032.142126590923,1443.554378007588,0.0,0.8901416367410644,3.301053460503998,0.0014959713701933424,356310.38249542343,1523299.0615868762,4.275202566140329,1523299.0615868762,4.275202566140329,0.8500000000000001,0.0970922993610876,4.698906859688992,1.2241524783847857,1.0,0.0,4.698906859688222,1.2855370007380282,1.2859464711818687,3.6552093459708623,16410.627787333186,1673.4183219889755,1603.0968420496806,1603.0968420496806,7.937813822445871,4.716479851391327,1.6013054081493792,3.1151744432419477,4.064547788659752,4.064547788659752,1.1612993681885004,0.0,0.0,0.000318504350527083,0.000129869112342384,0.000188635238184699,0.000886379414685149,0.09710381950378123,0.0853647261750631,0.011739093328718133,0.10575888257564296,0.08536935431543599,0.0117229450456516,0.46212379323468245,0.46212379323468245,0.06354983587808795,0.0,3.979039320256561e-13,3.979039320256561e-13,5.1882938124152815,3.979039320256561e-13,3.979039320256561e-13,6.18065976921622,21214.28485481285,18032.142126590923,0.85,0.9580020092667663,0.7384892677078849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335993897124149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.995245648166,1443.554378007588,0.46212379323468245,0.06354983587808795,6.113110376966115,4.064547788659752
5169.0,-26.970584624471172,4.717153435944376,34.63761918964138,20.37498332737016,4.431827877730513,-23.830051183417694,-35.429518030118174,1.290938415488912,-4.932034293233585,-4.932034293233936,39.27911343061034,42466.303197610054,12794.196800753862,12794.196800753862,55260.49999836391,75311.35515190227,75311.35515190227,12794.196800753862,88105.55195265614,88105.55195265614,88105.55195265614,109299.15230953498,90148.10705273932,57301.37334615896,36496.37078508929,21193.60035687885,0.0,57689.97114196814,18014.56030334702,1443.7336749942358,0.0,0.8898525124893368,3.312255916015102,0.0014959713701933424,355596.49436986196,1523684.7729118231,4.284870062096317,1523684.7729118231,4.284870062096317,0.8499999999999999,0.09720836693177222,4.698906859688992,1.2226341334870088,1.0,0.0,4.698906859689114,1.2855237252015965,1.2859334767130506,3.6552470931270498,16307.173834873603,1662.8689547270071,1603.0968420496806,1603.0968420496806,7.980925709014254,4.717153435944376,1.5849795646448461,3.13217387129953,4.064443611193983,4.064443611193983,1.161269603198281,0.0,0.0,0.0003187262688722252,0.000130964806226727,0.00018776146264549819,0.0008822736248101699,0.09720633076114873,0.085442079796232,0.01176425096491674,0.10609649423512056,0.08544312736848968,0.011765239563282539,0.4621071265680158,0.4621071265680158,0.06362607537863825,0.0,3.410605131648481e-13,3.410605131648481e-13,5.568720584078903,3.410605131648481e-13,3.410605131648481e-13,6.997761113954823,21193.60035687885,18014.56030334702,0.85,0.9578874612777047,0.7361124014623884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433599433780418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16617.095846916767,1443.7336749942358,0.4621071265680158,0.06362607537863825,6.113110376966115,4.064443611193983
5170.0,-26.970436867475865,4.718750979848844,34.63650416573875,20.51665250854569,4.434752358982476,-23.82965390913152,-35.50863341717047,1.2937031101981364,-4.846926734921965,-4.846926734922284,39.24179799032469,42855.81390955379,12683.313764314977,12683.313764314977,55539.12767386877,75966.75005339277,75966.75005339277,12683.313764314977,88650.06381770775,88650.06381770775,88650.06381770775,109867.50124895223,90804.25687594016,57692.06284471799,36791.32670135797,21217.437431244492,0.0,58008.76413260246,18034.82181655782,1443.55597014012,0.0,0.890409418220158,3.3009500067995137,0.0014959713701933424,356776.9646903554,1522100.656851672,4.266252610150137,1522100.656851672,4.266252610150137,0.85,0.09698645343614584,4.698906859688992,1.2243709242856133,1.0,0.0,4.698906859688945,1.2855107651957405,1.28592051872424,3.6552839438676386,16425.866834410444,1674.972272326477,1603.0968420496806,1603.0968420496806,7.911757687762891,4.718750979848844,1.6135168424947608,3.105234137354083,4.064174275619806,4.064174275619806,1.1611926501770873,0.0,0.0,0.0003187310511229104,0.00012984123511255557,0.00018888981601035485,0.000887575652176448,0.09698872302319843,0.08523678445211721,0.011751938571081217,0.10578749927765614,0.08523564890060498,0.011750804535540858,0.4620904599013491,0.4620904599013491,0.06371027173243435,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1654653658491725,3.410605131648481e-13,3.410605131648481e-13,3.720962640971891,21217.437431244492,18034.82181655782,0.85,0.9574264941571873,0.7387817091153592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335592988174055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.33400436855,1443.55597014012,0.4620904599013491,0.06371027173243435,6.113110376966115,4.064174275619806
