time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5171.0,-26.938866596279993,4.719499258525261,34.63512844204702,20.551856501866155,4.421777182945982,-23.791963856549103,-35.487911745998986,1.300982347310913,-4.92466724294718,-4.924667242947561,39.24234125367823,42916.88325027791,12787.389606084565,12787.389606084565,55704.27285636248,76194.48027351624,76194.48027351624,12787.389606084565,88981.8698796008,88981.8698796008,88981.8698796008,110178.08509038671,90936.33838174793,57782.06859979109,36838.077535507604,21196.215210785915,0.0,58034.29274629352,18016.78292916803,1443.5473388033058,0.0,0.8900205191691488,3.2849945435832204,0.0014959713701933424,355698.5564880755,1522123.7105451566,4.2792518630763245,1522123.7105451566,4.2792518630763245,0.8500000000000001,0.0971241687640494,4.698906859688992,1.2247144511388615,1.0,0.0,4.6989068596896235,1.2854745557634442,1.2858856132552985,3.6553869064318496,16449.75947227048,1677.408643346146,1603.0968420496806,1603.0968420496806,7.97667943112839,4.719499258525261,1.58879250958464,3.1307067489406206,4.064184790424227,4.064184790424227,1.1611956544069222,0.0,0.0,0.00031975435923682074,0.00013013465437395176,0.00018961970486286897,0.0008910053319123372,0.09708530884186713,0.08531427288628493,0.011771035955582196,0.10522955503573282,0.08534415642815028,0.011780012335899124,0.46207379323468245,0.46207379323468245,0.06375354381262135,0.0,3.979039320256561e-13,3.979039320256561e-13,5.393718842346686,3.979039320256561e-13,3.979039320256561e-13,6.160384691893512,21196.215210785915,18016.78292916803,0.85,0.9598509815546972,0.7395090250844641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335584342315457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16617.437944946207,1443.5473388033058,0.46207379323468245,0.06375354381262135,6.113110376966115,4.064184790424227
5172.0,-26.938866730119095,4.720395366382792,34.633817773661505,20.516777014732384,4.414490183762322,-23.788443614336387,-35.466277530044295,1.2981533531387472,-4.905638640585323,-4.905638640585656,39.23215907066322,42810.58181361719,12763.20737228037,12763.20737228037,55573.789185897556,76063.19551313242,76063.19551313242,12763.20737228037,88826.4028854128,88826.4028854128,88826.4028854128,110014.62155826259,90783.9951150685,57692.396543337476,36768.442857478905,21188.218672849784,0.0,57956.66153032869,18009.985871922316,1442.8998378025008,0.0,0.8901516535682846,3.2890536839790334,0.0014959713701933424,355962.28253797616,1521691.6676373645,4.274867710106397,1521691.6676373645,4.274867710106397,0.85,0.09701006811098431,4.698906859688992,1.2243129579583187,1.0,0.0,4.698906859689599,1.2854878063626758,1.2858988680861023,3.655349227298143,16422.201620935226,1674.5985245660065,1603.0968420496806,1603.0968420496806,7.9615947318326965,4.720395366382792,1.5954222397583067,3.124973126624485,4.063941772791361,4.063941772791361,1.161126220797532,0.0,0.0,0.00031975435489220384,0.00013044164825021194,0.0001893127066419919,0.0008895627758663456,0.09703328565471944,0.085260307800828,0.011772977853891451,0.10532784080656413,0.08524715754275239,0.011762910568231914,0.4620571265680158,0.4620571265680158,0.06380211916458904,0.0,3.410605131648481e-13,3.410605131648481e-13,5.496477944706214,3.410605131648481e-13,3.410605131648481e-13,5.9443782836023615,21188.218672849784,18009.985871922316,0.85,0.9588852725206717,0.7386654214238071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333737263030641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.17138815025,1442.8998378025008,0.4620571265680158,0.06380211916458904,6.113110376966115,4.063941772791361
5173.0,-26.93854882663727,4.7204227258515274,34.633743184996895,20.50643671480941,4.41450680324258,-23.788450695937087,-35.46096347328273,1.2971436821445386,-4.905645126325908,-4.90564512632629,39.23226730314479,42786.10994854327,12763.138643063441,12763.138643063441,55549.24859160671,76014.27350415762,76014.27350415762,12763.138643063441,88777.41214722107,88777.41214722107,88777.41214722107,109958.64017978289,90739.92132804342,57666.38981373671,36748.36834922968,21181.22803256182,0.0,57929.596381791496,18004.043827677546,1442.478244542657,0.0,0.8901512353717381,3.2905276721143792,0.0014959713701933424,355962.19262301695,1521696.2595908546,4.27488169004064,1521696.2595908546,4.27488169004064,0.85,0.09701031030740276,4.698906859688992,1.2241968791419642,1.0,0.0,4.698906859688981,1.2854925142595228,1.285903590755084,3.6553358402057166,16414.228975362552,1673.7855409709282,1603.0968420496806,1603.0968420496806,7.9615518590535075,4.7204227258515274,1.595314802262184,3.1251079235893435,4.063744597425925,4.063744597425925,1.161069884978836,0.0,0.0,0.0003197646746684811,0.00013051715797836633,0.0001892475166901148,0.0008892564543542874,0.0970389693871713,0.08525757482735251,0.011781394559818793,0.10534420497081233,0.08524736693789053,0.011762943369512217,0.4620404599013491,0.4620404599013491,0.06384747597760122,0.0,3.979039320256561e-13,3.979039320256561e-13,5.585341025452863,3.979039320256561e-13,3.979039320256561e-13,5.941116959429621,21181.22803256182,18004.043827677546,0.85,0.9589096431037282,0.738588090042206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333737270860207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.273423249128,1442.478244542657,0.4620404599013491,0.06384747597760122,6.113110376966115,4.063744597425925
5174.0,-26.93854882663727,4.7204227258515274,34.633743184996895,20.50183491026985,4.41450680324258,-23.788450695937087,-35.458330682571955,1.2971436821445386,-4.905645126325908,-4.90564512632629,39.23226730314479,42773.17267814081,12762.87486577278,12762.87486577278,55536.047543913584,75992.53560792998,75992.53560792998,12762.87486577278,88755.41047370277,88755.41047370277,88755.41047370277,109934.36333172015,90718.18343181578,57653.452543334235,36738.589876090606,21178.952858017386,0.0,57917.54273410799,18002.109929314778,1442.348799722588,0.0,0.8901512353717381,3.2911881422071487,0.0014959713701933424,355962.19262301695,1521696.2595908546,4.27488169004064,1521696.2595908546,4.27488169004064,0.85,0.09701031030740276,4.698906859688992,1.2241393029456962,1.0,0.0,4.698906859688433,1.2854925142595228,1.285903590755084,3.6553358402057166,16410.296739132886,1673.384564467263,1603.0968420496806,1603.0968420496806,7.961387316722851,4.7204227258515274,1.5950273338613563,3.125395391990171,4.063286843142965,4.063286843142965,1.1609390980408472,0.0,0.0,0.0003197646746684811,0.0001305545833830774,0.00018921009128540373,0.000889080595863364,0.09704364537335299,0.08525449942659483,0.011789145946758164,0.10535589425731845,0.08524736693789053,0.011762943369512217,0.46202379323468246,0.46202379323468246,0.06388948344020608,0.0,3.979039320256561e-13,3.979039320256561e-13,5.654698798141112,3.979039320256561e-13,3.979039320256561e-13,5.932334235620658,21178.952858017386,18002.109929314778,0.85,0.9588812805624792,0.7385184291140761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333718673582445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.38182969121,1442.348799722588,0.46202379323468246,0.06388948344020608,6.113110376966115,4.063286843142965
5175.0,-26.93854078173139,4.7204397933751405,34.63369572375844,20.50365119883793,4.4145184839502605,-23.788450269608894,-35.45884348042307,1.2979974150930913,-4.905648936786179,-4.905648936786512,39.232331689525004,42775.73410300933,12762.633986276545,12762.633986276545,55538.368089285876,76001.06019134751,76001.06019134751,12762.633986276545,88763.69417762406,88763.69417762406,88763.69417762406,109940.89750034978,90722.73037705263,57655.97798712731,36740.83598880591,21177.20332272572,0.0,57918.03931153163,18000.622824316863,1442.2186901233085,0.0,0.8901509868288296,3.2909419066422854,0.0014959713701933424,355962.13979677233,1521698.991301307,4.274889998610759,1521698.991301307,4.274889998610759,0.8500000000000001,0.09701045113075282,4.698906859688992,1.2241505650943147,1.0,0.0,4.6989068596888615,1.2854885149030293,1.2858995904554036,3.6553472125291244,16411.119250318305,1673.468437266376,1603.0968420496806,1603.0968420496806,7.961237057867663,4.7204397933751405,1.5947449457065792,3.1256948476685613,4.062820881019384,4.062820881019384,1.1608059660055383,0.0,0.0,0.00031976493582602593,0.00013054729312948537,0.00018921764269654056,0.0008891160792409552,0.09704785132449938,0.08525162766209125,0.011796223662408128,0.10533847937175296,0.08524748383679015,0.011762967293962673,0.4620071265680158,0.4620071265680158,0.06392768734251668,0.0,3.410605131648481e-13,3.410605131648481e-13,5.708451218865605,3.410605131648481e-13,3.410605131648481e-13,5.923576161527819,21177.20332272572,18000.622824316863,0.85,0.9589131253313687,0.7385563222008548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333718673582445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.483878063656,1442.2186901233085,0.4620071265680158,0.06392768734251668,6.113110376966115,4.062820881019384
5176.0,-26.938510001585236,4.720440334901499,34.6336910052933,20.40515999486672,4.414513613678837,-23.788450389277607,-35.40301494123412,1.296992836779742,-4.905649362457723,-4.905649362458137,39.23232352153738,42501.52770123144,12762.36962226299,12762.36962226299,55263.89732349443,75535.83541794066,75535.83541794066,12762.36962226299,88298.20504020365,88298.20504020365,88298.20504020365,109465.54708727199,90262.22800294888,57381.625649820795,36534.00261458675,21167.342047068334,0.0,57701.34466165509,17992.240740008085,1442.0890503480489,0.0,0.8901510138311961,3.304976270020403,0.0014959713701933424,355962.1338954824,1521698.6447592252,4.274889095945318,1521698.6447592252,4.274889095945318,0.8500000000000001,0.09701046762178887,4.698906859688992,1.2229308534087617,1.0,0.0,4.698906859687225,1.2854932182060703,1.2859042965470078,3.6553338385140637,16327.817531498087,1664.9740259413854,1603.0968420496806,1603.0968420496806,7.961072149543584,4.720440334901499,1.5944556770375637,3.1259846578639356,4.06236006759876,4.06236006759876,1.1606743050282173,0.0,0.0,0.00031976593502752623,0.00013134319662264603,0.0001884227384048802,0.0008853808980120761,0.09705106947071587,0.08524852734344761,0.011802542127268266,0.10577819389503056,0.08524749821421268,0.011762969407576195,0.4619904599013491,0.4619904599013491,0.0639619479104212,0.0,3.979039320256561e-13,3.979039320256561e-13,5.7496832598442325,3.979039320256561e-13,3.979039320256561e-13,5.9146826529917575,21167.342047068334,17992.240740008085,0.85,0.9577575296996425,0.7365777686889063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333718202957961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.586087602383,1442.0890503480489,0.4619904599013491,0.0639619479104212,6.113110376966115,4.06236006759876
5177.0,-26.937965906939787,4.721249874994167,34.63342742701173,20.484483462665253,4.419814927398752,-23.79115621332332,-35.45096180224789,1.2970015226051763,-4.906879159089044,-4.906879159089414,39.251265291479164,42739.969906997176,12764.804781782515,12764.804781782515,55504.77468877969,75885.500215446,75885.500215446,12764.804781782515,88650.30499722851,88650.30499722851,88650.30499722851,109827.45763428377,90636.89434003364,57604.71653398225,36702.419784501544,21177.152637055264,0.0,57879.572421556804,18000.579741496975,1441.958747451343,0.0,0.89007734065579,3.2953015245352226,0.0014959713701933424,355945.08495428023,1522502.4450227795,4.277352067435737,1522502.4450227795,4.277352067435737,0.85,0.09706064012627863,4.698906859688992,1.2239238385250792,1.0,0.0,4.69890685968904,1.2854931410330948,1.2859042420564126,3.6553340579574667,16395.59210035667,1671.885108610654,1603.0968420496806,1603.0968420496806,7.962591184111966,4.721249874994167,1.5943102353212604,3.126939639672907,4.061894297281504,4.061894297281504,1.1605412277947154,0.0,0.0,0.0003197835981920733,0.0001306593854807942,0.00018912421271127913,0.0008886770604423096,0.09712194026174757,0.08530547721706619,0.01181646304468138,0.10545028843655721,0.08528859273051514,0.011772047395763482,0.46197379323468246,0.46197379323468246,0.06399233007604344,0.0,3.410605131648481e-13,3.410605131648481e-13,5.741279155097686,3.410605131648481e-13,3.410605131648481e-13,5.705306171422421,21177.152637055264,18000.579741496975,0.85,0.9589700194140923,0.7384292612894113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333716402329282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.68875287192,1441.958747451343,0.46197379323468246,0.06399233007604344,6.113110376966115,4.061894297281504
5178.0,-26.937980509251524,4.721262946371247,34.633414101155225,20.43059767400848,4.41982144738055,-23.791161333387418,-35.4205496731214,1.2962547387842278,-4.906881453883443,-4.906881453883779,39.25129456627927,42590.43939239316,12764.697265919696,12764.697265919696,55355.136658312855,75630.92622602679,75630.92622602679,12764.697265919696,88395.62349194648,88395.62349194648,88395.62349194648,109569.64897275559,90385.87875754928,57455.23079812079,36589.60884380942,21174.02548080911,0.0,57763.63432461853,17997.92165868774,1442.0418699840059,0.0,0.8900772248093175,3.302983344311371,0.0014959713701933424,355945.0531416397,1522503.6875570081,4.277355940528171,1522503.6875570081,4.277355940528171,0.85,0.09706072582833,4.698906859688992,1.2232591678993776,1.0,0.0,4.698906859689293,1.2854966399121364,1.285907741444972,3.655324108828602,16350.185104329119,1667.2548836074623,1603.0968420496806,1603.0968420496806,7.962524116508809,4.721262946371247,1.59417895019945,3.1270839961717973,4.061672575767628,4.061672575767628,1.1604778787907508,0.0,0.0,0.00031978312413959256,0.00013109273664077824,0.00018869038749881432,0.0008866385561755527,0.09712345508845166,0.08530249282863687,0.011820962259814782,0.10570218731533645,0.08528866172834709,0.011772064099982903,0.4619571265680158,0.4619571265680158,0.06401662574835983,0.0,3.410605131648481e-13,3.410605131648481e-13,5.733261294565693,3.410605131648481e-13,3.410605131648481e-13,5.701188177928373,21174.02548080911,17997.92165868774,0.85,0.958304256744469,0.7373227098739069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333684573037202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.80170256793,1442.0418699840059,0.4619571265680158,0.06401662574835983,6.113110376966115,4.061672575767628
5179.0,-26.99983915475625,4.724996568298377,34.632055778679515,27.330910611804597,4.398040269710966,-23.861555062622475,-39.40186542514709,1.255253043534954,70.10460212310772,-4.648503159606106,39.22709307210556,61703.35930432131,12426.838496917919,12426.838496917919,74130.19780123924,108328.77634135234,108328.77634135234,12426.838496917919,120755.61483827025,120755.61483827025,120755.61483827025,143692.86613136812,123174.46681764393,76527.77817380226,51829.65404871297,22937.251293097866,0.0,74766.90534181084,19496.663599133186,1441.913202216029,0.0,0.8914437312321429,2.193606263140447,0.0014959713701933424,359541.10829565494,1521476.7454563149,4.231718460981064,1521476.7454563149,4.231718460981064,0.85,0.09673920028076471,4.698906859688992,1.3124375861929733,1.0,0.0,4.698906859689492,1.2856928563665648,1.2861014460476037,3.654766250291184,22281.41564013189,2272.0720776342473,1603.0968420496806,1603.0968420496806,7.751770305422891,4.724996568298377,1.6803356083733707,3.0446609599250065,4.061211935424704,4.061211935424704,1.160346267264201,0.0,0.0,0.00031778072696348245,8.436346668905022e-05,0.00023341726027443225,0.0010968059654733406,0.09673907191936552,0.08496137912566613,0.011777692793699385,0.07030136583932006,0.08496140473007018,0.011777795550694546,0.46194045990134913,0.46194045990134913,0.06403607005544407,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3231496016530855,74.75310528271382,86.44191045984326,3.410605131648481e-13,22937.251293097866,19496.663599133186,0.85,0.9914840993129143,0.8252763575305533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333685427264138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.903477838056,1441.913202216029,0.46194045990134913,0.06403607005544407,6.113110376966115,4.061211935424704
5180.0,-27.060531868029297,4.72871722795934,34.63326960253011,27.318371564056747,4.425833752002988,-23.913368958887066,-39.4514469319023,1.2450366621851663,69.34154901579649,-4.624233601008054,39.23133378420859,61630.84560854732,12399.966788842732,12399.966788842732,74030.81239739005,108137.86540349713,108137.86540349713,12399.966788842732,120537.83219233986,120537.83219233986,120537.83219233986,143470.35151109146,123163.05005462447,76497.1519153572,51850.99793251919,22932.51931875161,0.0,74783.5172512708,19492.641420938868,1440.913202216029,0.0,0.8915483241819996,2.20103650858005,0.0014959713701933424,359880.3456090274,1521656.653751794,4.22822938878945,1521656.653751794,4.22822938878945,0.85,0.09670281971996585,4.698906859688992,1.3124196390667937,1.0,0.0,4.698906859688819,1.2857447620399993,1.2861508564692703,3.6546187069302714,22279.35042606055,2271.8614844070657,1603.0968420496806,1603.0968420496806,7.735007931890401,4.72871722795934,1.6911349753219502,3.0375822526373897,4.061873682950007,4.061873682950007,1.1605353379857164,0.0,0.0,0.0003158272937737002,8.389373725698705e-05,0.00023193355651671317,0.001089834179708448,0.09669880393994121,0.08494666393985652,0.011752140000084687,0.07049884250791993,0.08494829921434516,0.011754520505620685,0.46192379323468247,0.46192379323468247,0.06390590089927115,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.4866013882049742,73.96578261680452,85.53700392135937,2.8421709430404007e-13,22932.51931875161,19492.641420938868,0.85,0.9899348829588789,0.8241233880651693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433730498206855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16617.76631028947,1440.913202216029,0.46192379323468247,0.06390590089927115,6.113110376966115,4.061873682950007
5181.0,-27.131679901827173,4.731390690696141,34.64055593860219,27.32678538830953,4.4319572693969045,-23.980984611776705,-39.5146536064334,1.256217944383655,69.14268332901213,-4.651239512097356,39.26004827951814,61570.643026116784,12439.688338238546,12439.688338238546,74010.33136435533,108148.22873551612,108148.22873551612,12439.688338238546,120587.91707375467,120587.91707375467,120587.91707375467,143540.5580295284,123149.45876936392,76453.57262941815,51884.31793327307,22952.640955773717,0.0,74836.95888904679,19509.744812407658,1441.8923330724188,0.0,0.891313648411548,2.200062526762061,0.0014959713701933424,359502.87559301115,1522875.2629450245,4.236058641903752,1522875.2629450245,4.236058641903752,0.85,0.09678822779201995,4.698906859688992,1.3123689940152692,1.0,0.0,4.6989068596875105,1.2856970738887687,1.286100227025204,3.654754261419059,22276.89185584062,2271.6107800156647,1603.0968420496806,1603.0968420496806,7.759785941773463,4.731390690696141,1.6845760824678653,3.046814608228276,4.062537742894894,4.062537742894894,1.1607250693985411,0.0,0.0,0.00031355142447551015,8.329842974710298e-05,0.0002302529947284072,0.0010819373763932458,0.09678868224372314,0.0850602967571193,0.011728385486603836,0.07049696898790363,0.08505898470800533,0.011729243084014625,0.4619071265680158,0.4619071265680158,0.06368923041578473,0.0,2.6938985710999077,2.9993869917547045,0.4917356873219205,73.79392284110946,84.95016845309942,3.410605131648481e-13,22952.640955773717,19509.744812407658,0.85,0.9889542876011702,0.822730425449294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340857985223854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16616.650438295073,1441.8923330724188,0.4619071265680158,0.06368923041578473,6.113110376966115,4.062537742894894
5182.0,-27.149219543814084,4.7367854363733475,34.64642877838023,21.783048833627277,5.3279509263480405,-23.99370626205035,-35.98116732956839,1.9657497942001716,-4.477212946841632,-4.477212946841939,39.48301660650044,44253.621353422604,12216.308248742245,12216.308248742245,56469.92960216485,77728.8148218127,77728.8148218127,12216.308248742245,89945.12307055495,89945.12307055495,89945.12307055495,111270.1281829387,93610.8174991111,59159.2942800172,38279.47024343767,21325.005112383744,0.0,59604.475355821414,18126.25434552618,1442.0110420502635,0.0,0.8913831514767756,3.4784849570610565,0.0014959713701933424,361940.7558832955,1532362.9033387562,4.233739578730539,1532362.9033387562,4.233739578730539,0.8499999999999999,0.10332590216969141,4.698906859688992,1.231223555435427,1.0,0.0,4.698906859689338,1.2823823736618234,1.2827837708718584,3.66420106529641,16933.554388330842,1726.7419953124506,1603.0968420496806,1603.0968420496806,7.620443087594618,4.7367854363733475,1.7449435912112916,2.991841845162056,4.062892099533761,4.062892099533761,1.1608263141525033,0.0,0.0,0.0003129926940791979,0.00012331364352787138,0.00018967905055132655,0.0008912841917749234,0.09736209335066319,0.08560636570998537,0.01175572764067782,0.11147954005857127,0.09005369514665776,0.013272207023033656,0.4620724227121822,0.4620724227121822,0.06345319657740081,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21325.005112383744,18126.25434552618,0.85,0.9474108993503552,0.742454674573366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434502516132011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16615.323088289053,1442.0110420502635,0.4620724227121822,0.06345319657740081,6.113110376966115,4.062892099533761
5183.0,-27.14761956888844,4.742775804762072,34.64997290730472,21.783885068167024,5.201534566713567,-23.912619613912693,-35.90617667706681,1.965749901411005,-4.425406705761702,-4.425406705762007,39.39677517042652,43894.050012206186,12156.211113838772,12156.211113838772,56050.261126044956,78329.92410037393,78329.92410037393,12156.211113838772,90486.1352142127,90486.1352142127,90486.1352142127,111900.01363975885,93614.77576162033,59175.19494318999,38266.20090936704,21413.878425546147,0.0,59680.079334913185,18201.796661714223,1443.0110420502635,0.0,0.8919419094778591,3.326684020449971,0.0014959713701933424,362668.99105563323,1528687.915416722,4.2151051044290195,1528687.915416722,4.2151051044290195,0.8499999999999999,0.09807039513479544,4.698906859688992,1.2312340290797876,1.0,0.0,4.698906859688776,1.2823822682035528,1.2827837306952656,3.6642013666264552,16934.27041085125,1726.8150092897424,1603.0968420496806,1603.0968420496806,7.582954937579527,4.742775804762072,1.7665162919613904,2.9762595128006817,4.064071832297546,4.064071832297546,1.1611633806564416,0.0,0.0,0.00031304362373459966,0.00012432892028717982,0.00018871470344741984,0.000886752814553255,0.09694547278822953,0.08527488358237344,0.01167058920585609,0.1067553893183407,0.08527240059740687,0.012797994537388576,0.4620213630746767,0.4620213630746767,0.06323153203212105,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21413.878425546147,18201.796661714223,0.85,0.9391787301672576,0.7354891364316253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346052817100665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16615.06732146452,1443.0110420502635,0.4620213630746767,0.06323153203212105,6.113110376966115,4.064071832297546
5184.0,-27.1476219154675,4.74854536006775,34.65362227355739,21.782836981024616,5.202823860446875,-23.913716142100665,-35.90686322478575,1.965311090225535,-4.4390425348421445,-4.4390425348424865,39.40493729612011,43897.405730146456,12182.693174500577,12182.693174500577,56080.098904647035,78318.88325006611,78318.88325006611,12182.693174500577,90501.57642456668,90501.57642456668,90501.57642456668,111947.38975371771,93611.8979453926,59173.382081590935,38265.01762644629,21445.813329151028,0.0,59710.830955597325,18228.941329778372,1444.0110420502635,0.0,0.8918462521492643,3.293342522281427,0.0014959713701933424,362477.20223430067,1529035.4405640927,4.218294091708818,1529035.4405640927,4.218294091708818,0.85,0.09694498003953984,4.698906859688992,1.2312267358275135,1.0,0.0,4.698906859688728,1.2823843137677724,1.2827857768040694,3.6641955217645616,16933.74983364753,1726.7619251882682,1603.0968420496806,1603.0968420496806,7.599474251926093,4.74854536006775,1.76680609997854,2.98173926008921,4.0654402358221,4.0654402358221,1.1615543530920287,0.0,0.0,0.0003130435490338041,0.0001243195904192213,0.00018872395861458278,0.0008867963037217244,0.0969487937527515,0.08530616719721792,0.011642626555533575,0.10574733691611941,0.08530223597316239,0.01164274406637746,0.46197718203133903,0.46197718203133903,0.06305086706256391,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21445.813329151028,18228.941329778372,0.85,0.9391947492130832,0.7351665523259895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345959068082466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.19440031074,1444.0110420502635,0.46197718203133903,0.06305086706256391,6.113110376966115,4.0654402358221
5185.0,-27.1476219154675,4.74854536006775,34.65362227355739,21.782526710908883,5.202823860446875,-23.913716142100665,-35.906689684465505,1.965311090225535,-4.4390425348421445,-4.4390425348424865,39.40493729612011,43896.55449827165,12183.413842802618,12183.413842802618,56079.96834107427,78317.41751300509,78317.41751300509,12183.413842802618,90500.8313558077,90500.8313558077,90500.8313558077,111961.4803146157,93610.43220833158,59172.53084971614,38264.33484290604,21460.648958808008,0.0,59724.98380171405,18241.551614986805,1445.0110420502635,0.0,0.8918462521492643,3.2933645825459203,0.0014959713701933424,362477.20223430067,1529035.4405640927,4.218294091708818,1529035.4405640927,4.218294091708818,0.85,0.09694498003953984,4.698906859688992,1.2312229081476112,1.0,0.0,4.698906859688874,1.2823843137677724,1.2827857768040694,3.6641955217645616,16933.48469187327,1726.734888251673,1603.0968420496806,1603.0968420496806,7.599923799503717,4.74854536006775,1.7675915645672946,2.9809537955004553,4.0667520113472495,4.0667520113472495,1.161929146099214,0.0,0.0,0.0003130435490338041,0.00012432194869137266,0.00018872160034243143,0.0008867852224205355,0.09691434765961968,0.08529902509930719,0.011615322560312492,0.1058212774168702,0.08530223597316239,0.01164274406637746,0.4619385038633355,0.4619385038633355,0.06290300175358488,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21460.648958808008,18241.551614986805,0.85,0.9389700050360639,0.7349780896384582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345959205577203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16615.289432648642,1445.0110420502635,0.4619385038633355,0.06290300175358488,6.113110376966115,4.0667520113472495
5186.0,-27.147622489212647,4.755160081443863,34.65729506769978,21.79496440747755,5.227118786514936,-23.92136114507792,-35.915568739268906,1.974015593543362,-4.35903324766349,-4.3590332476637625,39.4111951525497,43940.10683592697,12085.858919173434,12085.858919173434,56025.965755100406,78261.40759357683,78261.40759357683,12085.858919173434,90347.26651275027,90347.26651275027,90347.26651275027,111849.08446000279,93628.06665093896,59179.97325405258,38275.65932987375,21501.81794725252,0.0,59777.477277126265,18276.54525516464,1446.0110420502635,0.0,0.8922163560410842,3.3047877927309948,0.0014959713701933424,363603.67488767114,1529301.9266153576,4.205958388863391,1529301.9266153576,4.205958388863391,0.85,0.09683430650965866,4.698906859688992,1.2312618602579462,1.0,0.0,4.698906859688137,1.2823437411258884,1.2827451914370978,3.664311454870428,16936.67464150706,1727.060172587689,1603.0968420496806,1603.0968420496806,7.539069756834368,4.755160081443863,1.797770584913378,2.957389496530485,4.066332920280695,4.066332920280695,1.1618094057944843,0.0,0.0,0.0003130435307692539,0.0001242013425231105,0.0001888421882461434,0.0008873518537484832,0.09681413573133489,0.08522981814013693,0.011584317591197968,0.10630590749820991,0.08523116995081292,0.011603136558845735,0.4619042279955994,0.4619042279955994,0.06278137617306831,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21501.81794725252,18276.54525516464,0.85,0.9372420568262861,0.7350612444252572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345959205577203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16615.384511918128,1446.0110420502635,0.4619042279955994,0.06278137617306831,6.113110376966115,4.066332920280695
5187.0,-27.146797416203846,4.760768167545601,34.660959849504295,21.7946593760513,5.2113910731131545,-23.91143159146101,-35.90612642057238,1.9740156616014484,-4.440302855846085,-4.440302855846407,39.42133649480645,43898.03880464642,12201.929832498236,12201.929832498236,56099.96863714466,78334.26333111967,78334.26333111967,12201.929832498236,90536.1931636179,90536.1931636179,90536.1931636179,112033.58797332914,93626.62992882045,59180.91273199782,38273.019107580694,21497.39480971123,0.0,59770.413917291924,18272.785588254545,1447.0110420502635,0.0,0.891782273931393,3.2912916845594706,0.0014959713701933424,362459.47975426115,1529733.8625140386,4.22042724210486,1529733.8625140386,4.22042724210486,0.85,0.09692193961434323,4.698906859688992,1.2312580336770047,1.0,0.0,4.69890685968922,1.2823436866792945,1.2827451706576527,3.6643116104521805,16936.414748336752,1727.0336708597486,1603.0968420496806,1603.0968420496806,7.611473937467896,4.760768167545601,1.7761333324025639,2.984634835143037,4.067909270162603,4.067909270162603,1.1622597914750294,0.0,0.0,0.0003130697970820539,0.00012432960327522953,0.0001887401938068244,0.0008868725913779169,0.09692076108153301,0.08533937432132319,0.011581386760209821,0.1058934468845531,0.08533999692253479,0.011581942691808447,0.46187347396807715,0.46187347396807715,0.06268074237532172,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21497.39480971123,18272.785588254545,0.85,0.9385909342166128,0.7344442831764708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434595923919505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.479579693583,1447.0110420502635,0.46187347396807715,0.06268074237532172,6.113110376966115,4.067909270162603
5188.0,-27.146797416203846,4.760768167545601,34.660959849504295,21.794301748182647,5.2113910731131545,-23.91143159146101,-35.90592270540071,1.9740156616014484,-4.440302855846085,-4.440302855846407,39.42133649480645,43897.039530893184,12202.635370398599,12202.635370398599,56099.674901291786,78332.57400696726,78332.57400696726,12202.635370398599,90535.20937736586,90535.20937736586,90535.20937736586,112047.43840632719,93624.94060466805,59179.913458244584,38272.252384914966,21512.229028961327,0.0,59784.48141387629,18285.394674617128,1448.0110420502635,0.0,0.891782273931393,3.2913207848217496,0.0014959713701933424,362459.47975426115,1529733.8625140386,4.22042724210486,1529733.8625140386,4.22042724210486,0.85,0.09692193961434323,4.698906859688992,1.2312535466207195,1.0,0.0,4.698906859688929,1.2823436866792945,1.2827451706576527,3.6643116104521805,16936.10916119225,1727.002509643176,1603.0968420496806,1603.0968420496806,7.61191404681242,4.760768167545601,1.776902370939193,2.983865796606408,4.069192976272367,4.069192976272367,1.1626265646492477,0.0,0.0,0.0003130697970820539,0.0001243323718091745,0.00018873742527287943,0.0008868595822947717,0.09690010829772687,0.085334212543718,0.011565895754008881,0.10596756461303493,0.08533999692253479,0.011581942691808447,0.46184553741272605,0.46184553741272605,0.06259690200379112,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21512.229028961327,18285.394674617128,0.85,0.9383651672567784,0.7342547512790577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345910895271639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.591187906553,1448.0110420502635,0.46184553741272605,0.06259690200379112,6.113110376966115,4.069192976272367
5189.0,-27.101040929091845,4.7667975278435435,34.66254773068624,21.768683089781575,5.177191446782511,-23.865595970601568,-35.85740824984384,1.9565864364783363,-4.403670956918859,-4.40367095691912,39.376053486824034,43894.78669295946,12161.831331649886,12161.831331649886,56056.61802460934,78373.31967967408,78373.31967967408,12161.831331649886,90535.15101132396,90535.15101132396,90535.15101132396,112060.76168266905,93586.50914727472,59178.075704814284,38231.592713844926,21525.610671345094,0.0,59757.20338519002,18296.769070643328,1449.0110420502635,0.0,0.8921213865068583,3.2911878591000314,0.0014959713701933424,362974.87030829384,1527805.900501981,4.209123070157265,1527805.900501981,4.209123070157265,0.8499999999999999,0.09672852488378503,4.698906859688992,1.2311666386155413,1.0,0.0,4.698906859688995,1.282421920235772,1.2828253009411446,3.6640880708161183,16929.15717432386,1726.2936042709653,1603.0968420496806,1603.0968420496806,7.586460788045761,4.7667975278435435,1.7926179687214088,2.9741795591221347,4.06879425655161,4.06879425655161,1.1625126447290313,0.0,0.0,0.0003145296408984632,0.00012499331696223855,0.00018953632393622463,0.0008906135327041608,0.09667955899323048,0.08515085457710292,0.011528704416127562,0.10607678527009796,0.08519263000842783,0.011535894875357194,0.4618198548351118,0.4618198548351118,0.0625264963732333,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21525.610671345094,18296.769070643328,0.85,0.9380729828213846,0.7345522247756019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345910895271639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.686294659346,1449.0110420502635,0.4618198548351118,0.0625264963732333,6.113110376966115,4.06879425655161
5190.0,-27.097582510029753,4.772501442143702,34.66538630982242,21.765396056603663,5.184671716744882,-23.86849010841399,-35.85807908149434,1.9565864576100442,-4.418988687386218,-4.418988687386507,39.40748849151855,43915.90068484402,12190.489526165655,12190.489526165655,56106.390211009675,78322.47417837275,78322.47417837275,12190.489526165655,90512.9637045384,90512.9637045384,90512.9637045384,112058.76942643701,93571.00125843193,59169.1852103115,38224.24005346715,21545.805721898614,0.0,59770.04577536576,18313.93486361382,1450.0110420502635,0.0,0.8919356620057883,3.291075214165576,0.0014959713701933424,362759.2884417082,1529144.0770383794,4.215313365529709,1529144.0770383794,4.215313365529709,0.8499999999999999,0.09678587980710274,4.698906859688992,1.2311254237452522,1.0,0.0,4.69890685968853,1.2824216922131189,1.2828252146821237,3.6640887223140526,16926.3519036705,1726.007546274263,1603.0968420496806,1603.0968420496806,7.604337558658771,4.772501442143702,1.792353678217867,2.980147763925835,4.070214393854065,4.070214393854065,1.1629183982440185,0.0,0.0,0.0003146402347641383,0.00012498415569793306,0.00018965607906620523,0.0008911762509059096,0.09679309581842326,0.08526002781005056,0.011533068008372704,0.1061242606232462,0.08525635927163479,0.01152952053546795,0.4617959754396871,0.4617959754396871,0.06246683853545372,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21545.805721898614,18313.93486361382,0.85,0.9387041532789646,0.7347476501840654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343230341997144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16616.698056370617,1450.0110420502635,0.4617959754396871,0.06246683853545372,6.113110376966115,4.070214393854065
5191.0,-27.071828090358757,4.778067827611951,34.657574137029016,21.538409613445424,4.86376257943675,-23.78620730587174,-35.74313245536757,1.8059240376331183,-4.5352940171619025,-4.535294017162178,39.15774403672161,43484.54521723716,12352.865824546687,12352.865824546687,55837.411041783846,78766.25756573571,78766.25756573571,12352.865824546687,91119.12339028239,91119.12339028239,91119.12339028239,112556.88885397601,93210.61117383151,59004.87691050136,38006.37140370016,21437.765463693628,0.0,59444.13686739379,18222.100644139584,1451.0110420502635,0.0,0.8922448307432861,3.2703500418346505,0.0014959713701933424,361125.68030428863,1518536.9581522988,4.205009615690477,1518536.9581522988,4.205009615690477,0.85,0.09707916630314815,4.698906859688992,1.2303037094464528,1.0,0.0,4.698906859689135,1.2831226961052578,1.283527497402904,3.662086933659483,16861.15981090137,1719.3598028787985,1603.0968420496806,1603.0968420496806,7.705626697356979,4.778067827611951,1.759212689690095,3.0188551379218556,4.071546403881019,4.071546403881019,1.163298972537434,0.0,0.0,0.0003154649400255133,0.00012656301203240882,0.0001889019279931045,0.0008876325652552748,0.09603495895878505,0.08459997436878575,0.011434984589999307,0.1055652618993565,0.08537461361759695,0.011704552685551203,0.46177353859001397,0.46177353859001397,0.06241577893189672,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21437.765463693628,18222.100644139584,0.85,0.9393257936664852,0.7315194989581763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343027775670425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16616.863972001524,1451.0110420502635,0.46177353859001397,0.06241577893189672,6.113110376966115,4.071546403881019
5192.0,-27.057490766848296,4.77855243424161,34.65649340893293,21.55530546968805,4.864374464249621,-23.784078867939787,-35.74259238140655,1.818333432963106,-4.535418611835837,-4.535418611836185,39.15970039487828,43555.799784742514,12354.395989638815,12354.395989638815,55910.195774381325,78843.24552253004,78843.24552253004,12354.395989638815,91197.64151216885,91197.64151216885,91197.64151216885,112653.22534142598,93231.88331481299,59018.47335826651,38014.89995171832,21455.58382925712,0.0,59470.48378097544,18237.24625486855,1452.0110420502635,0.0,0.8922373327128177,3.267836716312831,0.0014959713701933424,361123.9333648739,1518619.8315567828,4.205259444885347,1518619.8315567828,4.205259444885347,0.8499999999999999,0.0970727774896543,4.698906859688992,1.2303488756297156,1.0,0.0,4.698906859689254,1.2830638400002428,1.2834692129313263,3.6622549192003593,16865.00779520371,1719.7521880768368,1603.0968420496806,1603.0968420496806,7.706581203068672,4.77855243424161,1.7602870671321238,3.0182653671094863,4.072846432567513,4.072846432567513,1.1636704093050037,0.0,0.0,0.0003159249099025382,0.00012657047351188148,0.00018935443639065674,0.0008897588600685998,0.09602998595654902,0.0846022601819345,0.011427725774614522,0.10555594294554685,0.08536828134208854,0.01170449614756576,0.4617522557769421,0.4617522557769421,0.06237159791571778,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21455.58382925712,18237.24625486855,0.85,0.9401335287651881,0.732393567625155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341519458528582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16617.476666125265,1452.0110420502635,0.4617522557769421,0.06237159791571778,6.113110376966115,4.072846432567513
5193.0,-27.0574861687218,4.778749601415063,34.65604695578243,21.553880196902924,4.864686770754887,-23.783248523736646,-35.741005128342636,1.8183337471636725,-4.535458084484901,-4.535458084485257,39.1605764825979,43548.03250316041,12354.585642730208,12354.585642730208,55902.618145890614,78835.0375452206,78835.0375452206,12354.585642730208,91189.62318795081,91189.62318795081,91189.62318795081,112660.14089417431,93225.14910499132,59014.606672228154,38011.71381418129,21470.51770622351,0.0,59482.2315204048,18249.94005028998,1453.0110420502635,0.0,0.8922340548786778,3.267991569706526,0.0014959713701933424,361123.37992103904,1518656.9446695505,4.205368660986753,1518656.9446695505,4.205368660986753,0.8499999999999999,0.09707051022206788,4.698906859688992,1.2303309680661187,1.0,0.0,4.698906859688694,1.2830638382297377,1.2834692113496724,3.66225492425392,16863.789622867178,1719.6279690686604,1603.0968420496806,1603.0968420496806,7.7066995072699,4.778749601415063,1.7602721136710375,3.0184774877440255,4.072622735280147,4.072622735280147,1.1636064957943277,0.0,0.0,0.00031592505751855545,0.00012659240481467042,0.00018933265270388504,0.000889656500553399,0.09602229366193982,0.08460128285450058,0.011421010807439241,0.10563325669196,0.08536600848210318,0.011704501739964695,0.46173189619315136,0.46173189619315136,0.0623329197694413,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21470.51770622351,18249.94005028998,0.85,0.9398204592696521,0.7321183383683526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340679917156207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.86149623658,1453.0110420502635,0.46173189619315136,0.0623329197694413,6.113110376966115,4.072622735280147
5194.0,-27.01279834893551,4.782931958182506,34.647807191941844,21.088153786864154,4.542204315982913,-23.743009930616005,-35.60895341271532,1.5352130053649649,-4.542976882513301,-4.542976882513569,39.069883629516866,43130.0955176024,12369.934153046921,12369.934153046921,55500.029670649325,78158.60156485181,78158.60156485181,12369.934153046921,90528.53571789873,90528.53571789873,90528.53571789873,111993.42442299049,92362.81728871242,58575.693880720406,37541.24823110224,21464.88870509175,0.0,59006.13693619399,18245.15539932799,1454.0110420502635,0.0,0.8925163559457249,3.2528902033657716,0.0014959713701933424,361017.9714010171,1514818.6223895766,4.195964584563362,1514818.6223895766,4.195964584563362,0.85,0.09580922480248978,4.698906859688992,1.2282939225388692,1.0,0.0,4.698906859689117,1.2843833373353053,1.284790973914578,3.658492541204838,16707.79971591133,1703.7214253502807,1603.0968420496806,1603.0968420496806,7.716273794932451,4.782931958182506,1.7604747490346941,3.022457209147812,4.0723131347678745,4.0723131347678745,1.163518038505107,0.0,0.0,0.0003173626958166751,0.00012842931715574026,0.00018893337866093487,0.0008877803490140847,0.09570278925671281,0.08432486988039065,0.011377919376322163,0.10525078036076332,0.08433891895158523,0.011470305850904553,0.4617122751927854,0.4617122751927854,0.06229864391908679,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8949063792905463,21464.88870509175,18245.15539932799,0.85,0.9405806336833069,0.7309425384725817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434067964792152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16617.959671993485,1454.0110420502635,0.4617122751927854,0.06229864391908679,6.113110376966115,4.0723131347678745
5195.0,-27.01279834893551,4.782931958182506,34.647807191941844,20.26636702883991,4.542204315982913,-23.743009930616005,-35.13827850166706,1.5352130053649649,-4.542976882513301,-4.542976882513569,39.069883629516866,40816.485099312085,12370.430675425483,12370.430675425483,53186.91577473757,74276.7025734329,74276.7025734329,12370.430675425483,86647.13324885839,86647.13324885839,86647.13324885839,108019.76714808976,88480.91829729354,56262.08346243009,35798.70537207049,21372.63389923137,0.0,57171.33927130186,18166.738814346663,1453.0110420502635,0.0,0.8925163559457249,3.3708672361298206,0.0014959713701933424,361017.9714010171,1514818.6223895766,4.195964584563362,1514818.6223895766,4.195964584563362,0.85,0.09580922480248978,4.698906859688992,1.218015382154845,1.0,0.0,4.698906859689702,1.2843833373353053,1.284790973914578,3.658492541204838,16005.590831753017,1632.1160469429437,1603.0968420496806,1603.0968420496806,7.716583521934309,4.782931958182506,1.7610160379795037,3.0219159202030026,4.073206061728412,4.073206061728412,1.163773160493832,0.0,0.0,0.0003173626958166751,0.0001351786715794262,0.00018218402423724893,0.0008560657612141546,0.09569369692375151,0.08432139430993683,0.011372302613814675,0.10899304299414238,0.08433891895158523,0.011470305850904553,0.4616932450591593,0.4616932450591593,0.06226788990546984,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.9116035540513394,21372.63389923137,18166.738814346663,0.85,0.9303073262346272,0.7139326386184663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433806348531589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.95300177758,1453.0110420502635,0.4616932450591593,0.06226788990546984,6.113110376966115,4.073206061728412
5196.0,-26.9719643938914,4.784503550184873,34.64856548807419,21.10235671224075,4.65863663122013,-23.760993499153436,-35.62529470128936,1.5462229473497544,-4.789634954778137,-4.7896349547784975,39.32342726357387,43420.954765941286,12699.490510422407,12699.490510422407,56120.445276363695,77675.88701176035,77675.88701176035,12699.490510422407,90375.37752218275,90375.37752218275,90375.37752218275,111794.67701110654,92378.12546372386,58588.752029332965,37543.748260434324,21419.29948892379,0.0,58963.04774935811,18206.40456558522,1452.0110420502635,0.0,0.8904036131718107,3.256163117287106,0.0014959713701933424,357573.35090844845,1525567.6037411059,4.266446590231792,1525567.6037411059,4.266446590231792,0.85,0.09700365939459275,4.698906859688992,1.2283242730842905,1.0,0.0,4.698906859688281,1.284329136496514,1.284738449888001,3.658646935712298,16710.56885970334,1704.0037994323588,1603.0968420496806,1603.0968420496806,7.921848622810051,4.784503550184873,1.6819275389929738,3.102576011191899,4.072844281658716,4.072844281658716,1.163669794759633,0.0,0.0,0.0003186816149305031,0.00012820067438974666,0.00019048094054075642,0.0008950521981469714,0.0968622872570715,0.08535525200784727,0.011507035249224222,0.10496270565982639,0.08544385904129047,0.011559800353302284,0.4616746876189251,0.4616746876189251,0.062239953361242946,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.429771981666875,21419.29948892379,18206.40456558522,0.85,0.9517901027593105,0.7364096060725419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433806348531589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16619.052575165948,1452.0110420502635,0.4616746876189251,0.062239953361242946,6.113110376966115,4.072844281658716
