time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5197.0,-26.97196463351671,4.787296971004136,34.64909048013479,21.102480415161722,4.714010981953318,-23.800129984099776,-35.65999361509455,1.5490981912998234,-4.666236979680491,-4.666236979680776,39.312561370948096,43591.339485915836,12539.57948638886,12539.57948638886,56130.918972304695,77414.89726198374,77414.89726198374,12539.57948638886,89954.4767483726,89954.4767483726,89954.4767483726,111394.0029650571,92365.1279361164,58574.26723325464,37545.40078095751,21439.52621668449,0.0,58984.926997642004,18223.59728418182,1451.1410534982706,0.0,0.8910536362592391,3.2752335182562136,0.0014959713701933424,359293.3855019019,1525105.7649401284,4.244736548126783,1525105.7649401284,4.244736548126783,0.8500000000000001,0.09668220778410336,4.698906859688992,1.2282871886575601,1.0,0.0,4.69890685968865,1.2843156935867723,1.2847250026840682,3.658685230705327,16708.2176961676,1703.7640474746831,1603.0968420496806,1603.0968420496806,7.822097304088045,4.787296971004136,1.723872842360044,3.063424128644092,4.072956598509734,4.072956598509734,1.1637018852884953,0.0,0.0,0.00031868160717592935,0.00012771642228107273,0.0001909651848948566,0.0008973276172642184,0.0966732494073558,0.08519244926221728,0.011480800145138532,0.10559121254735486,0.08519713567927509,0.011485072104828263,0.4616565083334044,0.4616565083334044,0.0622142707925281,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.1862333780579206,2.8421709430404007e-13,2.8421709430404007e-13,8.651043237359147,21439.52621668449,18223.59728418182,0.85,0.9516146213853685,0.7390250646179227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433567372452905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16619.970188787036,1451.1410534982706,0.4616565083334044,0.0622142707925281,6.113110376966115,4.072956598509734
5198.0,-26.971966019687898,4.788753311108229,34.65132499765021,21.099796250369423,4.717523025459,-23.80272806334532,-35.66159822568295,1.5479172317987149,-4.78569314299358,-4.78569314299398,39.36296287673887,43599.211106593786,12700.239082153712,12700.239082153712,56299.4501887475,77385.62792552533,77385.62792552533,12700.239082153712,90085.86700767904,90085.86700767904,90085.86700767904,111517.8425250577,92358.0271326364,58569.87274521124,37542.39376380573,21431.975517378647,0.0,58974.36928118438,18217.17918977185,1452.1410534982706,0.0,0.8902825160964026,3.2644322503965344,0.0014959713701933424,357628.19542689173,1527248.8992710505,4.2704935427365065,1527248.8992710505,4.2704935427365065,0.85,0.09699773947473983,4.698906859688992,1.228269339888357,1.0,0.0,4.69890685968799,1.284321215107536,1.2847305259069153,3.658669501379803,16706.933209554387,1703.6330662921985,1603.0968420496806,1603.0968420496806,7.922315576341283,4.788753311108229,1.6864482712107316,3.102305039897497,4.073440119707187,4.073440119707187,1.1638400342020534,0.0,0.0,0.0003186815623177021,0.00012769406950916687,0.0001909874928085352,0.0008974324400728281,0.09699464182941331,0.0854674351958602,0.011527206633553113,0.1052243712874101,0.08546902272027529,0.011528716754464539,0.46163863157165447,0.46163863157165447,0.062262356229158385,0.0,3.979039320256561e-13,3.979039320256561e-13,3.4909826581726975,3.979039320256561e-13,3.979039320256561e-13,12.719092748089793,21431.975517378647,18217.17918977185,0.85,0.9546426841856822,0.7392908417335801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335673738550652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16620.071118506745,1452.1410534982706,0.46163863157165447,0.062262356229158385,6.113110376966115,4.073440119707187
5199.0,-26.968988448529394,4.792513444421541,34.653272589637766,20.303364539891504,4.885572878638794,-23.78676445237403,-35.098783078696556,1.697672280261127,-4.57481176585992,-4.574811765860246,39.3524400686952,40848.10330970403,12425.545828538352,12425.545828538352,53273.64913824238,72829.67904976806,72829.67904976806,12425.545828538352,85255.22487830641,85255.22487830641,85255.22487830641,106684.12473751264,87888.50087477622,55880.11032703573,35564.878386378325,21428.89985920623,0.0,56993.77824558456,18214.564880325295,1453.1410534982706,0.0,0.8913637344609765,3.4346630172929253,0.0014959713701933424,360571.9350148128,1526801.2685124055,4.234387427989043,1526801.2685124055,4.234387427989043,0.85,0.09678208782485154,4.698906859688992,1.2163146597938614,1.0,0.0,4.698906859688915,1.28362123383006,1.284030445257409,3.66066463832826,15898.426586072897,1621.1883350657868,1603.0968420496806,1603.0968420496806,7.750963948410849,4.792513444421541,1.7573713100844897,3.0351421343370513,4.073524943923594,4.073524943923594,1.1638642696924555,0.0,0.0,0.0003187779336354548,0.00013575965768553835,0.00018301827594991647,0.0008599858323095153,0.09674258925782213,0.08521636292348884,0.011526226334333284,0.11092230829097907,0.08523432565460386,0.011547762170247687,0.4616209968289212,0.4616209968289212,0.06243810352370828,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2175411952924833,3.410605131648481e-13,3.410605131648481e-13,2.5146631782636177,21428.89985920623,18214.564880325295,0.85,0.9347274523315114,0.7167116230422682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335673819662034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16620.172025249332,1453.1410534982706,0.4616209968289212,0.06243810352370828,6.113110376966115,4.073524943923594
5200.0,-26.967641396815008,4.796068601609299,34.65625274944167,21.362523442972474,4.900456841294489,-23.78858744672253,-35.70352715961633,1.7028469850327577,-4.586671848103265,-4.586671848103616,39.38942419942704,43827.377237412824,12446.431197429096,12446.431197429096,56273.80843484192,77762.57146277571,77762.57146277571,12446.431197429096,90209.0026602048,90209.0026602048,90209.0026602048,111747.6382888941,92867.25854144443,58844.410984766124,37803.163951864786,21538.635628689295,0.0,59341.799580554085,18307.8402843859,1454.1410534982706,0.0,0.8911744198472581,3.2826765194268,0.0014959713701933424,360405.87477354024,1528374.9785452343,4.240704953840121,1528374.9785452343,4.240704953840121,0.85,0.0969050805241991,4.698906859688992,1.2294830122357236,1.0,0.0,4.69890685968828,1.2835969769063338,1.2840062365776255,3.660733816165632,16799.04967630118,1713.0263317545932,1603.0968420496806,1603.0968420496806,7.7639920876616495,4.796068601609299,1.756408573947521,3.0396600276617782,4.074307172991625,4.074307172991625,1.1640877637118927,0.0,0.0,0.00031882154078344196,0.00012711126365631977,0.0001917102771271222,0.0009008287362655121,0.09690642502700797,0.08534026343802469,0.011566161588983279,0.1060643337328805,0.08534157918542044,0.011563501338778662,0.46160355570140127,0.46160355570140127,0.06256110656570558,0.0,3.410605131648481e-13,3.410605131648481e-13,3.122691120272748,3.410605131648481e-13,3.410605131648481e-13,2.7219656912510004,21538.635628689295,18307.8402843859,0.85,0.9482996611596268,0.7385582767492405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335499589991751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.332610390884,1454.1410534982706,0.46160355570140127,0.06256110656570558,6.113110376966115,4.074307172991625
5201.0,-26.967641396815008,4.796068601609299,34.65625274944167,21.361971250176452,4.900456841294489,-23.78858744672253,-35.703214060608275,1.7028469850327577,-4.586671848103265,-4.586671848103616,39.38942419942704,43825.8402650404,12446.837395198738,12446.837395198738,56272.67766023914,77759.96291978032,77759.96291978032,12446.837395198738,90206.80031497905,90206.80031497905,90206.80031497905,111760.2078669742,92864.64999844904,58842.8740123937,37801.973317839256,21553.40755199515,0.0,59355.38086983441,18320.396419195877,1455.1410534982706,0.0,0.8911744198472581,3.282741660879686,0.0014959713701933424,360405.87477354024,1528374.9785452343,4.240704953840121,1528374.9785452343,4.240704953840121,0.8499999999999999,0.0969050805241991,4.698906859688992,1.2294761497760192,1.0,0.0,4.698906859689848,1.2835969769063338,1.2840062365776255,3.660733816165632,16798.577808777034,1712.9782146581183,1603.0968420496806,1603.0968420496806,7.764245470837879,4.796068601609299,1.7568514235237451,3.039217178085554,4.075033834483968,4.075033834483968,1.1642953812811336,0.0,0.0,0.00031882154078344196,0.00012711560657105984,0.00019170593421238212,0.000900808329313649,0.09692013809125218,0.08533706759635418,0.011583070494898004,0.10613937943007919,0.08534157918542044,0.011563501338778662,0.46158626946605197,0.46158626946605197,0.06265256645554909,0.0,3.410605131648481e-13,3.410605131648481e-13,3.045198695354088,3.410605131648481e-13,3.410605131648481e-13,2.7355073494223916,21553.40755199515,18320.396419195877,0.85,0.9480636268452965,0.7383633905264615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433542076988339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16620.460630045276,1455.1410534982706,0.46158626946605197,0.06265256645554909,6.113110376966115,4.075033834483968
5202.0,-26.96764152965648,4.7994136010404125,34.65816794388554,21.36545843621718,4.8930117093686,-23.782189490248573,-35.69777560243381,1.7052590528929648,-4.6036239863023525,-4.60362398630272,39.36841223445052,43799.14030980292,12473.57252735711,12473.57252735711,56272.71283716003,77811.60449525266,77811.60449525266,12473.57252735711,90285.17702260977,90285.17702260977,90285.17702260977,111842.16558335334,92869.72869560983,58846.39698646042,37803.70189905489,21556.988560743568,0.0,59360.690459798454,18323.44027663203,1456.1410534982706,0.0,0.8911651118273902,3.277757256865551,0.0014959713701933424,360168.6217158208,1527480.749024521,4.2410156158182195,1527480.749024521,4.2410156158182195,0.8499999999999999,0.09687415485733666,4.698906859688992,1.229487388846465,1.0,0.0,4.698906859689092,1.2835857123571826,1.2839949684313858,3.6607659421978904,16799.496510235815,1713.0718961353587,1603.0968420496806,1603.0968420496806,7.780922649319615,4.7994136010404125,1.753414292015382,3.0459993090250306,4.0746939488199825,4.0746939488199825,1.1641982710914236,0.0,0.0,0.00031882153648278756,0.0001271910638623848,0.00019163047262040275,0.000900453742321454,0.09687486948056864,0.08528589479774355,0.011588974682825092,0.10604994351973658,0.08528554032625735,0.01158861453107931,0.4615691071444392,0.4615691071444392,0.06271978162105901,0.0,3.410605131648481e-13,3.410605131648481e-13,2.981006669917747,3.410605131648481e-13,3.410605131648481e-13,2.693409398938684,21556.988560743568,18323.44027663203,0.85,0.947979418724421,0.7378475548471851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433542076988339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16620.561708665384,1456.1410534982706,0.4615691071444392,0.06271978162105901,6.113110376966115,4.0746939488199825
5203.0,-26.96764152965648,4.7994136010404125,34.65816794388554,21.365016674995445,4.8930117093686,-23.782189490248573,-35.69752665990961,1.7052590528929648,-4.6036239863023525,-4.60362398630272,39.36841223445052,43797.91811718088,12473.947350211327,12473.947350211327,56271.86546739221,77809.51766085636,77809.51766085636,12473.947350211327,90283.46501106769,90283.46501106769,90283.46501106769,111855.22395437532,92867.64186121355,58845.17479383839,37802.741185972394,21571.758943307632,0.0,59374.50012928003,18335.995101811488,1457.1410534982706,0.0,0.8911651118273902,3.277807788643433,0.0014959713701933424,360168.6217158208,1527480.749024521,4.2410156158182195,1527480.749024521,4.2410156158182195,0.8500000000000001,0.09687415485733666,4.698906859688992,1.229481931407936,1.0,0.0,4.698906859689385,1.2835857123571826,1.2839949684313858,3.6607659421978904,16799.1190162165,1713.0334024581791,1603.0968420496806,1603.0968420496806,7.781156461054739,4.7994136010404125,1.7538229406712418,3.0455906603691707,4.075363137984384,4.075363137984384,1.1643894679955384,0.0,0.0,0.00031882153648278756,0.00012719451886911728,0.00019162701761367027,0.0009004375075666185,0.09688069196740907,0.08528274196654685,0.011597950000862223,0.10612440901315676,0.08528554032625735,0.01158861453107931,0.46155204395381566,0.46155204395381566,0.06276835623638738,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9259526380333227,3.410605131648481e-13,3.410605131648481e-13,2.705877410810558,21571.758943307632,18335.995101811488,0.85,0.9477446605001768,0.7376553574651875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335420777656311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.66278462423,1457.1410534982706,0.46155204395381566,0.06276835623638738,6.113110376966115,4.075363137984384
5204.0,-26.966238601789495,4.8004030305968834,34.659528445589025,21.365729940030747,4.893294326147444,-23.782071649474126,-35.69733646055681,1.705955803264419,-4.603845259654463,-4.60384525965482,39.369976691952594,43804.22183427832,12475.366189879544,12475.366189879544,56279.58802415787,77811.55845824609,77811.55845824609,12475.366189879544,90286.92464812563,90286.92464812563,90286.92464812563,111873.99093526982,92867.72766328305,58845.4093538842,37802.575899332056,21587.066287144185,0.0,59389.64218647624,18349.006344072557,1458.1410534982706,0.0,0.8911584819823664,3.277778344929522,0.0014959713701933424,360165.52570258686,1527547.315745978,4.241236894525484,1527547.315745978,4.241236894525484,0.85,0.09687860151833914,4.698906859688992,1.2294814506126568,1.0,0.0,4.698906859689305,1.2835823648172322,1.2839916781297984,3.66077548935324,16799.134537221973,1713.0349851602712,1603.0968420496806,1603.0968420496806,7.782041522787136,4.8004030305968834,1.7542160666661566,3.046186963930727,4.075028827319452,4.075028827319452,1.1642939506627006,0.0,0.0,0.0003188669583058115,0.00012719715865345957,0.00019166979965235193,0.0009006385363816513,0.09688965003060841,0.08528469309634265,0.011604956934265765,0.10619549558737021,0.08528934645934179,0.01158925505899736,0.4615350600679835,0.4615350600679835,0.0628025299884957,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8874725424869894,3.410605131648481e-13,3.410605131648481e-13,2.7332166057344693,21587.066287144185,18349.006344072557,0.85,0.9476330543876123,0.7375734256276272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335420777656311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.76386323991,1458.1410534982706,0.4615350600679835,0.0628025299884957,6.113110376966115,4.075028827319452
5205.0,-26.96493837340378,4.801418044976284,34.66090931458576,21.365188259538286,4.8936447592318535,-23.781607270622395,-35.696539376489795,1.7059557597316166,-4.604084786172564,-4.6040847861728285,39.37170225234638,43807.01624003807,12477.010346662108,12477.010346662108,56284.02658670018,77807.35034294901,77807.35034294901,12477.010346662108,90284.36068961112,90284.36068961112,90284.36068961112,111886.66466504283,92865.17628255852,58844.25659232548,37801.02187803671,21602.303975431707,0.0,59403.325853468414,18361.95837911695,1459.1410534982706,0.0,0.8911511915396415,3.27793135149532,0.0014959713701933424,360162.1743181752,1527620.7398418388,4.24148022410678,1527620.7398418388,4.24148022410678,0.85,0.09688338319404949,4.698906859688992,1.2294746381556614,1.0,0.0,4.698906859688841,1.2835822781739252,1.2839916455031803,3.6607757364598723,16798.673009960294,1712.9879224771246,1603.0968420496806,1603.0968420496806,7.783067135675541,4.801418044976284,1.7548028275117558,3.0466152174645282,4.074992994570721,4.074992994570721,1.1642837127344916,0.0,0.0,0.00031890906040213905,0.00012720822196483336,0.0001917008384373057,0.0009007843847411869,0.0968972605947878,0.08528717518816523,0.01161008540662257,0.10627241615267091,0.08529341119518478,0.011589971998864702,0.4615181396259844,0.4615181396259844,0.06282615183281123,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8631862801966577,2.8421709430404007e-13,2.8421709430404007e-13,2.7656309963406898,21602.303975431707,18361.95837911695,0.85,0.9474894844362304,0.7374505654464175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335338688929806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.89304717719,1459.1410534982706,0.4615181396259844,0.06282615183281123,6.113110376966115,4.074992994570721
5206.0,-26.957601398790718,4.8024181291304835,34.66282148936034,21.09324230058121,4.701894302502343,-23.782372836684623,-35.63877776088191,1.5471476808843225,-4.8124316694747336,-4.812431669475121,39.377873153282906,43561.26130420822,12754.707537027776,12754.707537027776,56315.968841236,77428.56148848512,77428.56148848512,12754.707537027776,90183.2690255129,90183.2690255129,90183.2690255129,111729.24945276699,92330.78263012513,58560.23392644948,37522.83189297295,21545.98042725409,0.0,59068.812320227036,18314.083363165977,1460.1410534982706,0.0,0.8900963983217749,3.262507572699518,0.0014959713701933424,357256.29754940694,1527883.3388791417,4.276714922478987,1527883.3388791417,4.276714922478987,0.8500000000000001,0.09716160455536996,4.698906859688992,1.2281975414929915,1.0,0.0,4.698906859688999,1.2843238529839778,1.2847337620830304,3.658661986828031,16702.004866042575,1703.1305151139866,1603.0968420496806,1603.0968420496806,7.9562925972207115,4.8024181291304835,1.687975055688792,3.1144430734416915,4.074966528959502,4.074966528959502,1.1642761511312862,0.0,0.0,0.0003191467315059187,0.0001280123061373409,0.0001911344253685778,0.0008981228624871239,0.09716008096863088,0.08551551816058707,0.011644562808043803,0.10571957672337731,0.08551593352228702,0.011645671033082935,0.46150126993905183,0.46150126993905183,0.06284216759004636,0.0,3.979039320256561e-13,3.979039320256561e-13,4.390825110622757,3.979039320256561e-13,3.979039320256561e-13,10.20822519937957,21545.98042725409,18314.083363165977,0.85,0.9533959906952729,0.7374663480289998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335262610189214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16621.02022046579,1460.1410534982706,0.46150126993905183,0.06284216759004636,6.113110376966115,4.074966528959502
5207.0,-26.951209493320746,4.803527405729388,34.66411796114934,21.091916981991403,4.697732750542871,-23.77488381834172,-35.630777932796605,1.5471476923799623,-4.799986039595865,-4.799986039596187,39.36382979024342,43554.955092290766,12739.652396877682,12739.652396877682,56294.60748916845,77441.98877269498,77441.98877269498,12739.652396877682,90181.64116957266,90181.64116957266,90181.64116957266,111712.7953022056,92324.557451572,58559.11594866189,37517.15722545568,21531.15413263294,0.0,59048.31135808862,18301.481012737997,1459.1410534982706,0.0,0.8902083540365053,3.2623565180772145,0.0014959713701933424,357429.3621905973,1527285.7814127519,4.27297234914443,1527285.7814127519,4.27297234914443,0.85,0.09709034393347478,4.698906859688992,1.22818088344764,1.0,0.0,4.698906859689042,1.2843234253004607,1.2847336003755396,3.6586632051733443,16700.878773968783,1703.0156856794913,1603.0968420496806,1603.0968420496806,7.94690131170683,4.803527405729388,1.6927381443031173,3.1107892614262704,4.074937251087646,4.074937251087646,1.1642677860250417,0.0,0.0,0.00031935392127511477,0.00012812403876901862,0.00019122988250609615,0.0008985714066854152,0.09711227464087256,0.08545610706536189,0.011656167575510678,0.10565556918219308,0.0854478038905454,0.01164254004292938,0.4614844408561724,0.4614844408561724,0.06294623240906712,0.0,3.410605131648481e-13,3.410605131648481e-13,5.453788655292158,3.410605131648481e-13,3.410605131648481e-13,9.777082199931783,21531.15413263294,18301.481012737997,0.85,0.9533652393169926,0.737615591209019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334833324614547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16621.26837324476,1459.1410534982706,0.4614844408561724,0.06294623240906712,6.113110376966115,4.074937251087646
5208.0,-26.95120832269781,4.805577955908721,34.66538460377493,21.09061268800872,4.737259877570369,-23.79812833729133,-35.651649011392124,1.5471477673757466,-4.713235094372465,-4.713235094372801,39.364973398985754,43657.447511828905,12627.295124756243,12627.295124756243,56284.74263658515,77249.11140708039,77249.11140708039,12627.295124756243,89876.40653183663,89876.40653183663,89876.40653183663,111417.0860045047,92318.39590508613,58551.80159838786,37518.43811855363,21540.67947266807,0.0,59059.1175912217,18309.57755176786,1458.1410534982706,0.0,0.89063507516445,3.2803116674499457,0.0014959713701933424,358637.5189299901,1527334.4363621688,4.258713480170826,1527334.4363621688,4.258713480170826,0.85,0.09702311199517809,4.698906859688992,1.228164567728527,1.0,0.0,4.6989068596887735,1.284323424871484,1.284733599995177,3.658663206395374,16699.764192499224,1702.902029999972,1603.0968420496806,1603.0968420496806,7.876813673097436,4.805577955908721,1.7222283098525386,3.083349646056182,4.074942579743532,4.074942579743532,1.1642693084981521,0.0,0.0,0.00031935395923148697,0.00012783272369458262,0.00019152123553690435,0.000899940447440471,0.09704017010179698,0.0853683000931616,0.011671870008635383,0.10621515141246352,0.085359831968101,0.01166328002707709,0.4614676442565356,0.4614676442565356,0.06309356460273408,0.0,3.410605131648481e-13,3.410605131648481e-13,5.365271716469863,3.410605131648481e-13,3.410605131648481e-13,5.176614715946187,21540.67947266807,18309.57755176786,0.85,0.9530237655455773,0.7392160481300175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334459354630675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16621.49783770438,1458.1410534982706,0.4614676442565356,0.06309356460273408,6.113110376966115,4.074942579743532
5209.0,-26.95120832269781,4.805577955908721,34.66538460377493,21.09003943568098,4.737259877570369,-23.79812833729133,-35.65131708802653,1.5471477673757466,-4.713235094372465,-4.713235094372801,39.364973398985754,43655.817626353215,12627.46019360782,12627.46019360782,56283.27781996103,77246.40348835094,77246.40348835094,12627.46019360782,89873.86368195877,89873.86368195877,89873.86368195877,111399.72742979527,92315.68798635669,58550.17171291217,37517.24030382724,21525.863747836494,0.0,59043.10405166373,18296.98418566102,1457.1410534982706,0.0,0.89063507516445,3.2803870064706224,0.0014959713701933424,358637.5189299901,1527334.4363621688,4.258713480170826,1527334.4363621688,4.258713480170826,0.8499999999999999,0.09702311199517809,4.698906859688992,1.228157311291434,1.0,0.0,4.698906859688737,1.284323424871484,1.284733599995177,3.658663206395374,16699.274348586852,1702.8520798220445,1603.0968420496806,1603.0968420496806,7.8769166418309835,4.805577955908721,1.7224082756709125,3.083169680237808,4.075233708057181,4.075233708057181,1.1643524880163374,0.0,0.0,0.00031935395923148697,0.00012783735183779753,0.00019151660739368944,0.0008999187002265708,0.09705793454637748,0.08536519764655498,0.011692736899822509,0.10614474633524242,0.085359831968101,0.01166328002707709,0.46145087364349274,0.46145087364349274,0.06320636285581596,0.0,3.410605131648481e-13,3.410605131648481e-13,5.328632725517593,3.410605131648481e-13,3.410605131648481e-13,5.182134674218219,21525.863747836494,18296.98418566102,0.85,0.9532574332594743,0.7393889316549758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334459286142944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.599487506086,1457.1410534982706,0.46145087364349274,0.06320636285581596,6.113110376966115,4.075233708057181
5210.0,-26.912176253417652,4.807875153829723,34.66007565092527,21.06383837470787,4.68083902273014,-23.750130868061078,-35.59869082001967,1.532988982153007,-4.77863450865658,-4.778634508656871,39.33692101946998,43598.796309850426,12717.080081122416,12717.080081122416,56315.876390972844,77389.33587200845,77389.33587200845,12717.080081122416,90106.41595313087,90106.41595313087,90106.41595313087,111587.36248235258,92259.01990142425,58535.53572273048,37470.53797632641,21480.946529221706,0.0,58951.48450554812,18258.80454983845,1456.1410534982706,0.0,0.8904102548078674,3.2704465370272398,0.0014959713701933424,357726.42244190344,1526141.283196796,4.266224655084428,1526141.283196796,4.266224655084428,0.85,0.09719443179084107,4.698906859688992,1.2280189895117655,1.0,0.0,4.698906859689862,1.2843870095016108,1.2847988334781792,3.658482081278866,16689.02348096362,1701.8067822307946,1603.0968420496806,1603.0968420496806,7.932820867429739,4.807875153829723,1.7025766204507766,3.1052985333789467,4.0749096713170285,4.0749096713170285,1.1642599060905796,0.0,0.0,0.0003206218489124262,0.000128573100858874,0.00019204874805355218,0.0009024191796235193,0.09704773587704565,0.08534149751118385,0.011706238365861814,0.1057237806730987,0.08546953102252924,0.011724900768311824,0.46143412381972515,0.46143412381972515,0.063294622207308,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.472194769306384,2.8421709430404007e-13,2.8421709430404007e-13,5.9225410030245484,21480.946529221706,18258.80454983845,0.85,0.9552919127197343,0.7395707958083261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334459286142944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16621.701113895328,1456.1410534982706,0.46143412381972515,0.063294622207308,6.113110376966115,4.0749096713170285
5211.0,-26.89737606260138,4.808040649846782,34.66030800340298,21.078387821931415,4.68124178632258,-23.752665958704213,-35.60225477032361,1.5435551694612712,-4.7786571835385985,-4.778657183538917,39.337093761270836,43692.688184962266,12717.540386706632,12717.540386706632,56410.2285716689,77456.23045755176,77456.23045755176,12717.540386706632,90173.7708442584,90173.7708442584,90173.7708442584,111641.17351906099,92277.91814289117,58547.553157908624,37478.18331664727,21467.40267480259,0.0,58945.58599144986,18247.2922735822,1455.1410534982706,0.0,0.8904095277154966,3.2684251985789854,0.0014959713701933424,357726.10686737974,1526148.6282747025,4.266248951297517,1526148.6282747025,4.266248951297517,0.8499999999999999,0.09719323065812967,4.698906859688992,1.228059537862428,1.0,0.0,4.698906859687859,1.2843366103203644,1.2847490371796135,3.6586256452791597,16692.442043137024,1702.1553785581239,1603.0968420496806,1603.0968420496806,7.933108002662082,4.808040649846782,1.7029108628250196,3.1051297870217622,4.075278622616379,4.075278622616379,1.1643653207475368,0.0,0.0,0.000321103817867714,0.000128523151423278,0.00019258066644443596,0.0009049186145992378,0.0970599875198486,0.0853389622511121,0.011721025268736494,0.10558579003311164,0.08546826357315872,0.011724967084970946,0.46141739062737774,0.46141739062737774,0.06337415820764183,0.0,3.410605131648481e-13,3.410605131648481e-13,5.564861229105304,3.410605131648481e-13,3.410605131648481e-13,5.935850255843036,21467.40267480259,18247.2922735822,0.85,0.9569881717666067,0.7412376592761323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332176042287168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.58468273915,1455.1410534982706,0.46141739062737774,0.06337415820764183,6.113110376966115,4.075278622616379
5212.0,-26.897377289243117,4.809268568580839,34.66210547438358,21.076063240785174,4.703667676718754,-23.737012321664995,-35.586368723865576,1.5435551699507986,-4.78327960079821,-4.783279600798566,39.371285654109585,43614.65992630356,12725.146903564142,12725.146903564142,56339.8068298677,77339.31509177784,77339.31509177784,12725.146903564142,90064.46199534199,90064.46199534199,90064.46199534199,111526.36673273021,92266.9373631309,58543.47476266971,37470.51400051243,21461.904737388224,0.0,58932.41873790065,18242.61902677999,1454.1410534982706,0.0,0.8902648908348021,3.2706172549535326,0.0014959713701933424,357661.77957739437,1527603.0129801165,4.271082626679037,1527603.0129801165,4.271082626679037,0.85,0.09719438340468908,4.698906859688992,1.2280303807882595,1.0,0.0,4.6989068596890196,1.2843366104005793,1.2847490372085124,3.6586256450506554,16690.455695444904,1701.9528274634972,1603.0968420496806,1603.0968420496806,7.937852891840323,4.809268568580839,1.7020754879491777,3.107193080631661,4.075008339171241,4.075008339171241,1.1642880969060687,0.0,0.0,0.00032110377789444834,0.0001287459354683264,0.00019235784242612193,0.0009038715852910786,0.09719593224611303,0.08544678921558518,0.011749143030527844,0.10556684385385907,0.08545432943692331,0.011740053967765767,0.4614006707401665,0.4614006707401665,0.06344372356964957,0.0,3.410605131648481e-13,3.410605131648481e-13,5.596091222195071,3.410605131648481e-13,3.410605131648481e-13,5.7122179988639346,21461.904737388224,18242.61902677999,0.85,0.9560070337590678,0.7400792443337147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331310459990323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16622.984107353386,1454.1410534982706,0.4614006707401665,0.06344372356964957,6.113110376966115,4.075008339171241
5213.0,-26.897377289243117,4.809268568580839,34.66210547438358,21.07546372516083,4.703667676718754,-23.737012321664995,-35.5860254849307,1.5435551699507986,-4.78327960079821,-4.783279600798566,39.371285654109585,43612.97411777303,12725.175753613426,12725.175753613426,56338.14987138646,77336.48294742376,77336.48294742376,12725.175753613426,90061.65870103719,90061.65870103719,90061.65870103719,111508.75707091065,92264.10521877682,58541.788954139185,37469.24029404182,21447.098369873467,0.0,58916.33866391529,18230.033614392447,1453.1410534982706,0.0,0.8902648908348021,3.270699872789417,0.0014959713701933424,357661.77957739437,1527603.0129801165,4.271082626679037,1527603.0129801165,4.271082626679037,0.85,0.09719438340468908,4.698906859688992,1.2280228606006132,1.0,0.0,4.698906859689202,1.2843366104005793,1.2847490372085124,3.6586256450506554,16689.943379969656,1701.9005858238702,1603.0968420496806,1603.0968420496806,7.9378708882885265,4.809268568580839,1.7021069415699177,3.107161627010921,4.075058829072426,4.075058829072426,1.1643025225921217,0.0,0.0,0.00032110377789444834,0.00012875075294246279,0.00019235302495198555,0.0009038489484288128,0.09720356471117339,0.08544369483089125,0.01175986988028214,0.10549691131536418,0.08545432943692331,0.011740053967765767,0.4613839614970642,0.4613839614970642,0.06350164705298927,0.0,3.410605131648481e-13,3.410605131648481e-13,5.619504095590742,3.410605131648481e-13,3.410605131648481e-13,5.713178973930667,21447.098369873467,18230.033614392447,0.85,0.9562398334486474,0.7402526210354079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331310531725825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16623.08750357758,1453.1410534982706,0.4613839614970642,0.06350164705298927,6.113110376966115,4.075058829072426
5214.0,-26.893791229434285,4.81040630360833,34.66369191361374,21.074890437908493,4.703853778601037,-23.733619656278194,-35.58239172035826,1.5435552447213963,-4.792296231966247,-4.7922962319665725,39.370446424591464,43613.6369030124,12738.46437630901,12738.46437630901,56352.1012793214,77332.91257996304,77332.91257996304,12738.46437630901,90071.37695627206,90071.37695627206,90071.37695627206,111500.32033035839,92261.41682763357,58541.54141819537,37466.52823270911,21428.943374086328,0.0,58895.47160679544,18214.60186797338,1452.1410534982706,0.0,0.8902230420778148,3.2699161426842833,0.0014959713701933424,357536.3268788847,1527567.3030140775,4.272481390489701,1527567.3030140775,4.272481390489701,0.85,0.09721687339350613,4.698906859688992,1.2280157420830804,1.0,0.0,4.698906859688021,1.2843363688135176,1.2847489456655876,3.658626333247798,16689.4570684636,1701.8509958511418,1603.0968420496806,1603.0968420496806,7.946160233228282,4.81040630360833,1.699757281288024,3.110649022320306,4.074740943353394,4.074740943353394,1.1642116981009696,0.0,0.0,0.0003212206584126679,0.00012880176425916103,0.00019241889415350688,0.0009041584616716836,0.09721684666185981,0.08544715591907465,0.011769690742785159,0.10539409565547615,0.08544717338476919,0.011769700008736941,0.461367260769249,0.461367260769249,0.06354980361479518,0.0,3.410605131648481e-13,3.410605131648481e-13,5.517061681247753,3.410605131648481e-13,3.410605131648481e-13,5.090542440373099,21428.943374086328,18214.60186797338,0.85,0.9568155197999878,0.7405261510458844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331310531725825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16623.190924334605,1452.1410534982706,0.461367260769249,0.06354980361479518,6.113110376966115,4.074740943353394
5215.0,-26.89020253128464,4.811529407905424,34.66519725730693,21.0739069612697,4.703384149592388,-23.730387102055026,-35.578667850326724,1.5435551928146716,-4.792482308476735,-4.792482308477059,39.37124156565085,43613.871078652366,12740.215563256936,12740.215563256936,56354.0866419093,77330.50206925011,77330.50206925011,12740.215563256936,90070.71763250705,90070.71763250705,90070.71763250705,111498.73126518553,92256.79137686377,58540.09648530816,37462.994323950676,21428.01363267849,0.0,58891.00795662917,18213.811587776716,1452.0693837984031,0.0,0.8902192855094541,3.2700647732946786,0.0014959713701933424,357533.738271114,1527601.1369610876,4.272606955494433,1527601.1369610876,4.272606955494433,0.85,0.0972228680082489,4.698906859688992,1.2280034342734147,1.0,0.0,4.698906859688873,1.2843361275604424,1.284748854617494,3.658627020493789,16688.62035616609,1701.765674941605,1603.0968420496806,1603.0968420496806,7.947252610745343,4.811529407905424,1.700472097460528,3.111057310444896,4.074766274367655,4.074766274367655,1.1642189355336157,0.0,0.0,0.00032133766412063163,0.00012885405984414374,0.0001924836042764879,0.0009044625285124504,0.0972228418025574,0.08544672397224887,0.011776117830308536,0.10539323958308949,0.08544673765312573,0.011776130355123171,0.4613505668536635,0.4613505668536635,0.06358252702716682,0.0,3.410605131648481e-13,3.410605131648481e-13,5.39754119263938,3.410605131648481e-13,3.410605131648481e-13,4.9197198461453695,21428.01363267849,18213.811587776716,0.85,0.9569217542245464,0.7405862557280767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331100817465772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16623.36618582313,1452.0693837984031,0.4613505668536635,0.06358252702716682,6.113110376966115,4.074766274367655
5216.0,-26.851662160322004,4.813064273891622,34.66622531609971,21.113267191126965,4.722501932550675,-23.693222781118326,-35.55159996086729,1.565339949788466,-4.75371516812902,-4.753715168129386,39.36034518989001,43679.88887126861,12690.838038296895,12690.838038296895,56370.72690956551,77426.30301029167,77426.30301029167,12690.838038296895,90117.14104858856,90117.14104858856,90117.14104858856,111554.4179708391,92340.02890089373,58599.648896477964,37489.31111601751,21437.276922250552,0.0,58926.58803826806,18221.68538391297,1451.9846840046332,0.0,0.8904506971403282,3.271421942869282,0.0014959713701933424,358073.3659471953,1527137.535964279,4.26487329467974,1527137.535964279,4.26487329467974,0.85,0.09714020456118469,4.698906859688992,1.2282045034086337,1.0,0.0,4.698906859688149,1.284231682087989,1.2846459925682208,3.6589245735233673,16703.67745296289,1703.3010715140124,1603.0968420496806,1603.0968420496806,7.916451274441225,4.813064273891622,1.714081905019694,3.098982368871928,4.074789088003293,4.074789088003293,1.1642254537152266,0.0,0.0,0.000322596707201617,0.00012923477289376073,0.00019336193430785628,0.0009085897195219181,0.09713996005107331,0.08537037279006142,0.011769587261011894,0.10545823722441461,0.08537049564937213,0.01176970891181256,0.4613338783878618,0.4613338783878618,0.06360179955520939,0.0,3.410605131648481e-13,3.410605131648481e-13,4.998048372840458,3.410605131648481e-13,3.410605131648481e-13,3.4802822437854957,21437.276922250552,18221.68538391297,0.85,0.9566263512993026,0.7412594267786563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330890954688198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.541619701748,1451.9846840046332,0.4613338783878618,0.06360179955520939,6.113110376966115,4.074789088003293
5217.0,-26.851662160322004,4.813064273891622,34.66622531609971,21.108355081547074,4.722501932550675,-23.693222781118326,-35.548790032602824,1.565339949788466,-4.75371516812902,-4.753715168129386,39.36034518989001,43666.08591658311,12690.922897885113,12690.922897885113,56357.00881446822,77403.0992371913,77403.0992371913,12690.922897885113,90094.02213507642,90094.02213507642,90094.02213507642,111541.29029433208,92316.82512779335,58585.84594179247,37478.8657622232,21447.268159255662,0.0,58926.13392147886,18230.177935367312,1452.687729085754,0.0,0.8904506971403282,3.272103446450557,0.0014959713701933424,358073.3659471953,1527137.535964279,4.26487329467974,1527137.535964279,4.26487329467974,0.85,0.09714020456118469,4.698906859688992,1.2281428451230751,1.0,0.0,4.698906859689135,1.284231682087989,1.2846459925682208,3.6589245735233673,16699.48004966798,1702.8730554947902,1603.0968420496806,1603.0968420496806,7.916504209227194,4.813064273891622,1.7141744222203519,3.09888985167127,4.074937988255638,4.074937988255638,1.1642679966444678,0.0,0.0,0.000322596707201617,0.0001292743542950029,0.00019332235290661412,0.0009084037302041052,0.0971352899233067,0.08536728537677256,0.011768004546534141,0.10553127940248928,0.08537049564937213,0.01176970891181256,0.46131719428188706,0.46131719428188706,0.06359324670737074,0.0,3.410605131648481e-13,3.410605131648481e-13,4.694238645104292,3.410605131648481e-13,3.410605131648481e-13,3.483073758441833,21447.268159255662,18230.177935367312,0.85,0.9564009220351349,0.7410308976789434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328637523864727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16624.41737171566,1452.687729085754,0.46131719428188706,0.06359324670737074,6.113110376966115,4.074937988255638
5218.0,-26.851662160322004,4.813064273891622,34.66622531609971,20.30168861327695,4.722501932550675,-23.693222781118326,-35.08676304537801,1.565339949788466,-4.75371516812902,-4.753715168129386,39.36034518989001,41394.46410424861,12690.745331114944,12690.745331114944,54085.209435363555,73592.58754349855,73592.58754349855,12690.745331114944,86283.3328746135,86283.3328746135,86283.3328746135,107663.348154384,88506.3134341006,56314.224129457965,35768.98811626959,21380.015279770505,0.0,57149.00339604009,18173.01298780493,1452.626062848543,0.0,0.8904506971403282,3.3884542319841806,0.0014959713701933424,358073.3659471953,1527137.535964279,4.26487329467974,1527137.535964279,4.26487329467974,0.8500000000000001,0.09714020456118469,4.698906859688992,1.2180548238521443,1.0,0.0,4.698906859689208,1.284231682087989,1.2846459925682208,3.6589245735233673,16010.184637702054,1632.5844847834944,1603.0968420496806,1603.0968420496806,7.9163934443841,4.813064273891622,1.7139808326071728,3.0990834412844492,4.074626428712124,4.074626428712124,1.1641789796320354,0.0,0.0,0.000322596707201617,0.0001359369318081882,0.00018665977539342882,0.0008770968990241891,0.09712752604218299,0.08536419860891659,0.011763327433266394,0.10927916449799537,0.08537049564937213,0.01176970891181256,0.46130051366377395,0.46130051366377395,0.06356797200453237,0.0,3.410605131648481e-13,3.410605131648481e-13,4.450308844605388,3.410605131648481e-13,3.410605131648481e-13,3.4772326176910724,21380.015279770505,18173.01298780493,0.85,0.9463893720167861,0.7243252138167098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328637523864727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16624.522316310315,1452.626062848543,0.46130051366377395,0.06356797200453237,6.113110376966115,4.074626428712124
5219.0,-26.847082938779202,4.813467849517077,34.66828886954113,21.10721905427056,4.722398042496441,-23.69241392966871,-35.54719031145794,1.5653402125254698,-4.853671625651941,-4.853671625652317,39.40577667032769,43681.87305665329,12823.697787860663,12823.697787860663,56505.57084451395,77398.24505398606,77398.24505398606,12823.697787860663,90221.94284184673,90221.94284184673,90221.94284184673,111650.01892363057,92311.48308615711,58583.82683113046,37475.17361669628,21428.07608178384,0.0,58903.249698480126,18213.864669516264,1452.564396611332,0.0,0.8897913549117269,3.2622619544466587,0.0014959713701933424,356683.2987650872,1529071.1826367297,4.286915557668936,1529071.1826367297,4.286915557668936,0.85,0.09739711726549916,4.698906859688992,1.2281286020437259,1.0,0.0,4.698906859688793,1.284231371505184,1.2846458743965636,3.658925458409909,16698.513711001055,1702.7745163742006,1603.0968420496806,1603.0968420496806,7.999328207436669,4.813467849517077,1.6816779152299146,3.1317899342871627,4.074314869168609,4.074314869168609,1.1640899626196026,0.0,0.0,0.00032274660334077085,0.0001292968933933464,0.00019344970994742444,0.0009090021690767986,0.09739403351992246,0.08560379870351115,0.011790234816411307,0.10512704085893405,0.08560649279586462,0.01179062446963454,0.4612838358359501,0.4612838358359501,0.0635327499934615,0.0,3.979039320256561e-13,3.979039320256561e-13,5.048949754712169,3.979039320256561e-13,3.979039320256561e-13,7.268655782943483,21428.07608178384,18213.864669516264,0.85,0.9592946252330788,0.7415868102397822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328637523864727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16624.62726090497,1452.564396611332,0.4612838358359501,0.0635327499934615,6.113110376966115,4.074314869168609
5220.0,-26.84398322347761,4.814639455840576,34.6697767059948,21.106183435209118,4.7224174338584035,-23.68684605307541,-35.541269125509984,1.565367314752789,-4.785144220724646,-4.785144220725041,39.38028099235477,43668.79234531494,12734.24008780798,12734.24008780798,56403.03243312292,77393.27607975419,77393.27607975419,12734.24008780798,90127.51616756216,90127.51616756216,90127.51616756216,111568.51924323983,92306.48048822104,58582.40796479543,37471.19169269513,21441.00307567767,0.0,58912.1947683728,18224.852614326017,1452.4985516852728,0.0,0.8902235967376861,3.2691526443920367,0.0014959713701933424,357635.8333971241,1527985.8123019475,4.272462850793952,1527985.8123019475,4.272462850793952,0.85,0.09722192727863754,4.698906859688992,1.2281152551667769,1.0,0.0,4.6989068596894095,1.284231035328684,1.2846456684708676,3.6589264162163477,16697.60877536972,1702.6822386207034,1603.0968420496806,1603.0968420496806,7.943525153181817,4.814639455840576,1.7045518938128943,3.1100875620276813,4.074125054938775,4.074125054938775,1.164035729982507,0.0,0.0,0.0003228481057335858,0.00012938035086755304,0.00019346775486603278,0.0009090869604686298,0.09722308903869535,0.08545190854183736,0.011771180496857997,0.10539549326922501,0.08545151913651033,0.011770408142127204,0.46126716024035774,0.46126716024035774,0.06354052347238101,0.0,3.979039320256561e-13,3.979039320256561e-13,5.001318620017173,3.979039320256561e-13,3.979039320256561e-13,4.9407556403985495,21441.00307567767,18224.852614326017,0.85,0.9574084390317618,0.741252172271108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328369823965579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16624.8239425712,1452.4985516852728,0.46126716024035774,0.06354052347238101,6.113110376966115,4.074125054938775
5221.0,-26.816428726545933,4.815548541468036,34.67141029234983,21.09104407662528,4.710721957352307,-23.663271463876125,-35.51431987490503,1.5574884727151308,-4.8080975976649825,-4.808097597665295,39.38712194148622,43678.703099369995,12765.918360125701,12765.918360125701,56444.6214594957,77377.13717281829,77377.13717281829,12765.918360125701,90143.05553294398,90143.05553294398,90143.05553294398,111577.76134520686,92272.33754874177,58573.543419026646,37443.10458857235,21434.705812262877,0.0,58877.810400835224,18219.499940423444,1452.4376423250533,0.0,0.8900850201126929,3.267106077322978,0.0014959713701933424,357316.55819579994,1528276.9794949607,4.277095321895231,1528276.9794949607,4.277095321895231,0.85,0.09727197387702767,4.698906859688992,1.2280312550114467,1.0,0.0,4.698906859688756,1.2842660032963953,1.2846818082310547,3.658826791044887,16691.43255195777,1702.0524391058893,1603.0968420496806,1603.0968420496806,7.96328582607867,4.815548541468036,1.6977567450797695,3.117791796388267,4.074167602595558,4.074167602595558,1.1640478864558739,0.0,0.0,0.00032375168967119927,0.00012976082161194125,0.00019399086805925802,0.0009115450206406697,0.0972713321924838,0.08549338885713073,0.011777943335353062,0.10530870085548019,0.08549370961632789,0.011778264260699774,0.4612504864305505,0.4612504864305505,0.06354388526651493,0.0,3.410605131648481e-13,3.410605131648481e-13,5.156222436993403,3.410605131648481e-13,3.410605131648481e-13,5.733238119224723,21434.705812262877,18219.499940423444,0.85,0.9586739227431424,0.7418533875836929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328188620884703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16624.99113743645,1452.4376423250533,0.4612504864305505,0.06354388526651493,6.113110376966115,4.074167602595558
5222.0,-26.789502914660094,4.817008153507012,34.661797652031254,20.818330824282043,4.425341186653061,-23.58601110680862,-35.36545200096441,1.4266616700824792,-4.854025613361841,-4.8540256133621975,39.11824537909246,43086.20681971982,12828.758801911012,12828.758801911012,55914.96562163083,77437.10271372557,77437.10271372557,12828.758801911012,90265.86151563658,90265.86151563658,90265.86151563658,111579.16922751324,91602.2464099613,58218.84154683003,37092.672070145854,21313.30771187665,0.0,58405.97978202251,18116.31155509515,1451.9055392553323,0.0,0.8908135861813145,3.265234663997045,0.0014959713701933424,356678.38349024096,1516864.4845759084,4.252751371509485,1516864.4845759084,4.252751371509485,0.85,0.09740634244110423,4.698906859688992,1.226368429209106,1.0,0.0,4.6989068596892265,1.2848760862454833,1.285293226157405,3.657089512358811,16570.217664118707,1689.6919604675102,1603.0968420496806,1603.0968420496806,8.002485230716612,4.817008153507012,1.6838422956940002,3.1331658578130117,4.074132909186243,4.074132909186243,1.1640379740532123,0.0,0.0,0.00032463690529026506,0.00013188121971532778,0.00019275568557493728,0.0009057410131921272,0.09637547069581019,0.08470367949242742,0.011671791203382775,0.10529593958135852,0.0854740628407717,0.011932279600332529,0.46123381404937136,0.46123381404937136,0.06355597307913197,0.0,3.410605131648481e-13,3.410605131648481e-13,4.509857783234281,3.410605131648481e-13,3.410605131648481e-13,1.8570129863622924,21313.30771187665,18116.31155509515,0.85,0.9573500150209205,0.7377019781283054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326578029998729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16625.648346417533,1451.9055392553323,0.46123381404937136,0.06355597307913197,6.113110376966115,4.074132909186243
