time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5223.0,-26.789502265431636,4.818071012120853,34.66146991240073,20.81215646993371,4.578350592011884,-23.66590519888287,-35.436194320768095,1.4266617207007903,-4.789406520348905,-4.789406520349298,39.311118430172655,43433.91223162251,12744.526669329945,12744.526669329945,56178.43890095246,76685.15148598232,76685.15148598232,12744.526669329945,89429.67815531227,89429.67815531227,89429.67815531227,110812.01492920308,91573.07982344291,58189.1406760262,37093.2657193519,21382.336773890813,0.0,58475.60249324271,18174.98625780719,1450.9055392553323,0.0,0.8904485333066772,3.2842868230927795,0.0014959713701933424,357576.5290577024,1525044.4428146486,4.264945595935775,1525044.4428146486,4.264945595935775,0.8500000000000001,0.09700355355770567,4.698906859688992,1.2262910283124078,1.0,0.0,4.698906859690144,1.2848760859644885,1.2852932259037795,3.6570895131585948,16564.941628802215,1689.153954592263,1603.0968420496806,1603.0968420496806,7.9499418469536165,4.818071012120853,1.7055786842687892,3.112492327852064,4.074265806387114,4.074265806387114,1.1640759446820326,0.0,0.0,0.00032463692666119184,0.000130869646152503,0.00019376728050868886,0.0009104944035655592,0.09697184242342884,0.08523223435254101,0.011739608070887825,0.1057940081446935,0.08524761333099251,0.01175594022671315,0.4612171428110947,0.4612171428110947,0.06352653468852221,0.0,3.979039320256561e-13,3.979039320256561e-13,4.717268924888685,3.979039320256561e-13,3.979039320256561e-13,5.670947627564203,21382.336773890813,18174.98625780719,0.85,0.9607158627813077,0.7427698113352765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432500451495765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16626.29387922476,1450.9055392553323,0.4612171428110947,0.06352653468852221,6.113110376966115,4.074265806387114
5224.0,-26.781850866108016,4.819043439242008,34.660855374863395,20.81126240026208,4.562025073060519,-23.64739600073702,-35.41814050460232,1.4266617267804909,-4.79881905505755,-4.79881905505794,39.30507451733958,43384.714641913044,12758.311510460162,12758.311510460162,56143.026152373204,76758.08224727956,76758.08224727956,12758.311510460162,89516.39375773972,89516.39375773972,89516.39375773972,110880.97102465214,91568.89907517715,58191.23999132815,37086.287870943335,21364.57726691243,0.0,58450.86513785577,18159.890676875566,1449.9055392553323,0.0,0.8904232816344564,3.2793119881126676,0.0014959713701933424,357445.5932479809,1524787.6087461242,4.26578936081131,1524787.6087461242,4.26578936081131,0.85,0.09695604671140748,4.698906859688992,1.2262799211172393,1.0,0.0,4.698906859688981,1.284875565695457,1.2852930292126123,3.6570909939793608,16564.185360135478,1689.076836650179,1603.0968420496806,1603.0968420496806,7.958540729297241,4.819043439242008,1.7031965143852617,3.115846924856746,4.074281448991469,4.074281448991469,1.1640804139975625,0.0,0.0,0.00032488888095679906,0.00013112712221921392,0.00019376175873758513,0.0009104684572774423,0.0969562177970463,0.08521996269792931,0.011736255099116997,0.10555795897377676,0.08521987800863681,0.011736168702770668,0.4612004724871401,0.4612004724871401,0.06351524015715025,0.0,3.979039320256561e-13,3.979039320256561e-13,5.143846524847561,3.979039320256561e-13,3.979039320256561e-13,6.840054634791272,21364.57726691243,18159.890676875566,0.85,0.9605165983422221,0.7422424721959313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325004477021364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16626.400908800482,1449.9055392553323,0.4612004724871401,0.06351524015715025,6.113110376966115,4.074281448991469
5225.0,-26.781850866108016,4.819043439242008,34.660855374863395,20.80871168235319,4.562025073060519,-23.64739600073702,-35.416680900938786,1.4266617267804909,-4.79881905505755,-4.79881905505794,39.30507451733958,43377.541067609345,12758.305856216168,12758.305856216168,56135.84692382551,76746.03312770657,76746.03312770657,12758.305856216168,89504.33898392273,89504.33898392273,89504.33898392273,110853.97740493513,91556.84995560418,58184.066417024456,37080.87059842191,21349.638421012398,0.0,58430.50901943431,18147.192657860538,1448.9055392553323,0.0,0.8904232816344564,3.279670252900721,0.0014959713701933424,357445.5932479809,1524787.6087461242,4.26578936081131,1524787.6087461242,4.26578936081131,0.85,0.09695604671140748,4.698906859688992,1.2262479276256641,1.0,0.0,4.698906859689054,1.284875565695457,1.2852930292126123,3.6570909939793608,16562.005757103783,1688.8545789952516,1603.0968420496806,1603.0968420496806,7.958537202221492,4.819043439242008,1.703190350033716,3.115853089208292,4.074271582859885,4.074271582859885,1.1640775951028244,0.0,0.0,0.00032488888095679906,0.00013114795889863828,0.00019374092205816078,0.000910370547661562,0.09695621508746931,0.08521688251450467,0.011739332572964634,0.10549667989033595,0.08521987800863681,0.011736168702770668,0.46118380289464306,0.46118380289464306,0.06353189508573345,0.0,3.979039320256561e-13,3.979039320256561e-13,5.482075827028211,3.979039320256561e-13,3.979039320256561e-13,6.839865328686699,21349.638421012398,18147.192657860538,0.85,0.9607283569129001,0.7423782848303057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432455739682917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16626.66120842475,1448.9055392553323,0.46118380289464306,0.06353189508573345,6.113110376966115,4.074271582859885
5226.0,-26.781850866108016,4.819043439242008,34.660855374863395,20.807654584664874,4.562025073060519,-23.64739600073702,-35.41607743883503,1.4266617267804909,-4.79881905505755,-4.79881905505794,39.30507451733958,43374.57523706334,12758.133002095065,12758.133002095065,56132.708239158404,76741.03957505882,76741.03957505882,12758.133002095065,89499.17257715389,89499.17257715389,89499.17257715389,110833.98873522035,91551.85640295643,58181.100586478446,37078.61757386442,21334.816158066456,0.0,58413.43373193088,18134.593734356487,1447.9055392553323,0.0,0.8904232816344564,3.2798238211507775,0.0014959713701933424,357445.5932479809,1524787.6087461242,4.26578936081131,1524787.6087461242,4.26578936081131,0.85,0.09695604671140748,4.698906859688992,1.2262346961395818,1.0,0.0,4.6989068596895285,1.284875565695457,1.2852930292126123,3.6570909939793608,16561.102457703022,1688.7624680908386,1603.0968420496806,1603.0968420496806,7.95842937709417,4.819043439242008,1.7030019025774958,3.116041536664512,4.073969988591955,4.073969988591955,1.1639914253119872,0.0,0.0,0.00032488888095679906,0.00013115657455919143,0.00019373230639760762,0.000910330063475088,0.09695940622766212,0.08521380243920619,0.011745603788455928,0.10542880499978684,0.08521987800863681,0.011736168702770668,0.46116713388731206,0.46116713388731206,0.06356583417061554,0.0,3.979039320256561e-13,3.979039320256561e-13,5.751860643576094,3.979039320256561e-13,3.979039320256561e-13,6.8340781821979135,21334.816158066456,18134.593734356487,0.85,0.9609554626896424,0.7425445221405165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432455739682917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16626.768480062547,1447.9055392553323,0.46116713388731206,0.06356583417061554,6.113110376966115,4.073969988591955
5227.0,-26.77679670475165,4.819348542084994,34.66112020066976,20.80669740624728,4.561005459487518,-23.64260349129481,-35.41084559457374,1.4266616474635354,-4.859146687961925,-4.859146687962275,39.32931471078516,43374.97381458083,12838.388601834658,12838.388601834658,56213.36241641549,76741.35820719993,76741.35820719993,12838.388601834658,89579.74680903458,89579.74680903458,89579.74680903458,110888.16917646877,91547.3635251389,58180.26773539188,37074.550877496695,21308.42236743419,0.0,58382.97324493088,18112.159012319058,1446.9055392553323,0.0,0.8900368305838798,3.2740685382548813,0.0014959713701933424,356607.28106575285,1525817.885199711,4.278706482491517,1525817.885199711,4.278706482491517,0.8499999999999999,0.09712095803930197,4.698906859688992,1.2262226240569727,1.0,0.0,4.6989068596895525,1.2848752222161524,1.28529289960064,3.6570919716113126,16560.289726942672,1688.6795926175273,1603.0968420496806,1603.0968420496806,8.00849222896591,4.819348542084994,1.68347326084581,3.1358752812391844,4.073668394324025,4.073668394324025,1.16390525552115,0.0,0.0,0.00032505540902715246,0.0001312312917790357,0.00019382411724811675,0.0009107614741103393,0.09711963983103776,0.08534712102555325,0.011772518805484506,0.10512547135831177,0.08534778828524694,0.011773169754055032,0.46115046534811394,0.46115046534811394,0.06360967376794313,0.0,3.410605131648481e-13,3.410605131648481e-13,6.27280239406457,3.410605131648481e-13,3.410605131648481e-13,8.250940907511335,21308.42236743419,18112.159012319058,0.85,0.9628382950040358,0.7429387611455173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432455739682917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16626.875751700343,1446.9055392553323,0.46115046534811394,0.06360967376794313,6.113110376966115,4.073668394324025
5228.0,-26.771696498679216,4.8196741360990965,34.66130476530157,20.342712371516996,4.560378011799305,-23.638011447149296,-35.14044637614859,1.4266897440905932,-4.8570577887578,-4.857057788758133,39.3276165662497,42071.64401278161,12835.928734956691,12835.928734956691,54907.572747738304,74552.57396457667,74552.57396457667,12835.928734956691,87388.50269953336,87388.50269953336,87388.50269953336,108644.5372182573,89355.4872286065,56874.54208422954,36089.93904930772,21256.03451872394,0.0,57345.973568031666,18067.629340915348,1445.9055392553323,0.0,0.8900532916552601,3.3405953693617847,0.0014959713701933424,356636.2825803054,1525745.6921368518,4.278156112154104,1525745.6921368518,4.278156112154104,0.85,0.09712057749454216,4.698906859688992,1.2204161479370672,1.0,0.0,4.698906859688634,1.2848747435914072,1.2852926368508817,3.6570933339034126,16163.79434882916,1648.248316074211,1603.0968420496806,1603.0968420496806,8.00695778212936,4.8196741360990965,1.6842384053111683,3.135435730787928,4.073458839413729,4.073458839413729,1.1638453826896369,0.0,0.0,0.00032522353384194165,0.00013514684821353651,0.00019007668562840514,0.000893152641966261,0.0971205812044941,0.08533664969335725,0.011783931511136854,0.10718939968693351,0.0853366478554169,0.011783929639125253,0.4611337971834221,0.4611337971834221,0.0636768504857639,0.0,3.410605131648481e-13,3.410605131648481e-13,6.570888463442998,3.410605131648481e-13,3.410605131648481e-13,7.770952599134546,21256.03451872394,18067.629340915348,0.85,0.9574791276775414,0.7336459980554773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324262090654838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16627.084275037312,1445.9055392553323,0.4611337971834221,0.0636768504857639,6.113110376966115,4.073458839413729
5229.0,-26.766515771218103,4.820030013755664,34.66139026396275,20.802848191838734,4.559835018741726,-23.633402367855727,-35.399605113174744,1.426718228899466,-4.854050509036995,-4.854050509037317,39.32510049666117,43372.84678469114,12832.29473348642,12832.29473348642,56205.14151817756,76728.75229506659,76728.75229506659,12832.29473348642,89561.047028553,89561.047028553,89561.047028553,110843.92187716885,91528.97069131302,58173.04918388238,37062.135008256264,21282.87484861584,0.0,58345.0098568721,18090.443621323462,1445.1831482041305,0.0,0.8900772409446815,3.27525401605936,0.0014959713701933424,356678.03780485597,1525638.7314493891,4.277355401074875,1525638.7314493891,4.277355401074875,0.8499999999999999,0.09711858254077374,4.698906859688992,1.22617372140754,1.0,0.0,4.698906859688991,1.2848742575005774,1.285292370148387,3.6570947174469954,16556.96258954267,1688.3403190225683,1603.0968420496806,1603.0968420496806,8.004690918784021,4.820030013755664,1.6853258480882456,3.1347041656674186,4.073255974511458,4.073255974511458,1.163787421288988,0.0,0.0,0.00032539439492102444,0.00013139195267995008,0.00019400244224107436,0.0009115994066430017,0.09711859008081704,0.08532271035742367,0.011795879723393366,0.10504311805885252,0.08532270663182005,0.011795875908953691,0.4611171293183353,0.4611171293183353,0.06374952428315883,0.0,3.410605131648481e-13,3.410605131648481e-13,6.697099270783156,3.410605131648481e-13,3.410605131648481e-13,7.2084475973201165,21282.87484861584,18090.443621323462,0.85,0.9633238841857441,0.7433857135527164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323964105754825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16627.293889275472,1445.1831482041305,0.4611171293183353,0.06374952428315883,6.113110376966115,4.073255974511458
5230.0,-26.754798073264023,4.819300291416193,34.661834622754526,20.352345902379625,4.551681633022001,-23.62926078293697,-35.142346064653225,1.4181143206833673,-4.947942168910629,-4.9479421689110445,39.34032151821527,42168.30587186403,12955.757962799002,12955.757962799002,55124.06383466303,74639.23794491283,74639.23794491283,12955.757962799002,87594.99590771184,87594.99590771184,87594.99590771184,108815.62293687076,89441.59511170807,56932.7307901945,36120.960357237294,21220.627029158924,0.0,57341.58738639622,18037.532974785085,1445.063614041548,0.0,0.8895543102809335,3.3260776436364003,0.0014959713701933424,355376.18719759036,1526285.8792195555,4.294845671161798,1526285.8792195555,4.294845671161798,0.85,0.09725048138765183,4.698906859688992,1.2206509765936064,1.0,0.0,4.698906859689571,1.2849137219110753,1.2853323443750322,3.6569823946624394,16179.370673881323,1649.8366591936415,1603.0968420496806,1603.0968420496806,8.081706371671276,4.819300291416193,1.6542861173073788,3.165014174108814,4.073062787831354,4.073062787831354,1.1637322250946727,0.0,0.0,0.000325781150934898,0.0001351189673744359,0.00019066218356046213,0.0008959038422155373,0.09728981477811557,0.08546187896542679,0.01182793581268879,0.10660163091527831,0.08543507434585405,0.011815407041797767,0.46110046169293256,0.46110046169293256,0.06381636736902906,0.0,3.979039320256561e-13,3.979039320256561e-13,7.532238969108846,3.979039320256561e-13,3.979039320256561e-13,10.714783587065313,21220.627029158924,18037.532974785085,0.85,0.9613278311116431,0.7353878361914356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323661428226597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16627.50528663232,1445.063614041548,0.46110046169293256,0.06381636736902906,6.113110376966115,4.073062787831354
5231.0,-26.748353553293043,4.818794687289099,34.661741219947324,20.792365993279986,4.535260676755516,-23.617278017284374,-35.37907643532378,1.424664793067183,-4.931787350879574,-4.931787350879929,39.32275081331477,43365.79370057352,12933.356385486699,12933.356385486699,56299.150086060225,76795.4061131346,76795.4061131346,12933.356385486699,89728.76249862129,89728.76249862129,89728.76249862129,110979.6806541037,91489.2565457677,58156.38603069486,37036.52279452537,21250.9181554824,0.0,58287.440950007775,18063.280432160038,1444.637852308986,0.0,0.889697866368439,3.262305712112185,0.0014959713701933424,355599.915103555,1525538.8491305313,4.290042782170732,1525538.8491305313,4.290042782170732,0.85,0.09717970034595771,4.698906859688992,1.2260699256742376,1.0,0.0,4.698906859688962,1.2848826284042445,1.2853015142896482,3.657070891778483,16549.77857319131,1687.6077532277905,1603.0968420496806,1603.0968420496806,8.067732432777065,4.818794687289099,1.6588495961779923,3.1599450911111067,4.07254270494854,4.07254270494854,1.163583629985297,0.0,0.0,0.0003259940399613715,0.00013168583898251124,0.00019430820097886023,0.0009130361384733937,0.09722556384852518,0.08538793904094266,0.011837624807582527,0.10454378685637673,0.08536851885464344,0.011811181491314274,0.46108379425927704,0.46108379425927704,0.06392163837893751,0.0,3.410605131648481e-13,3.410605131648481e-13,8.031860540082164,3.410605131648481e-13,3.410605131648481e-13,10.072241407521517,21250.9181554824,18063.280432160038,0.85,0.9658881770834153,0.7439989300228103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322976880668792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16627.84781398896,1444.637852308986,0.46108379425927704,0.06392163837893751,6.113110376966115,4.07254270494854
5232.0,-26.74835589387028,4.818490104997196,34.66154022540758,20.78525611376392,4.531706357245158,-23.605141185664905,-35.36482070395721,1.4228732344466082,-4.914153987811119,-4.914153987811459,39.31757032972996,43295.70583688951,12909.29982302103,12909.29982302103,56205.00565991054,76778.61032489952,76778.61032489952,12909.29982302103,89687.91014792056,89687.91014792056,89687.91014792056,110931.06538403442,91464.13381556768,58143.64125518264,37022.76951153893,21243.155236113853,0.0,58265.92474765278,18056.681950696773,1443.877738653161,0.0,0.8898044266900667,3.265212233881605,0.0014959713701933424,355844.2455090321,1525318.650238071,4.286478338454275,1525318.650238071,4.286478338454275,0.8499999999999999,0.09715888111359403,4.698906859688992,1.2260048507200554,1.0,0.0,4.698906859688912,1.2848910122856207,1.2853099008048807,3.657047029483356,16545.234043727825,1687.1443401903632,1603.0968420496806,1603.0968420496806,8.05272612633652,4.818490104997196,1.6640712295979894,3.154418875399207,4.072089014855894,4.072089014855894,1.1634540042445412,0.0,0.0,0.00032599396261923287,0.0001318902792910133,0.00019410368332821958,0.0009120751290818708,0.09720538796861597,0.08535095000961937,0.011854437958996598,0.10459439912652861,0.08533505157428777,0.011823829539306255,0.46106712697901925,0.46106712697901925,0.06403785372148273,0.0,3.410605131648481e-13,3.410605131648481e-13,8.174285607579748,3.410605131648481e-13,3.410605131648481e-13,8.779823521276569,21243.155236113853,18056.681950696773,0.85,0.9646290847237387,0.743070774632023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322600418192872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16628.08509260327,1443.877738653161,0.46106712697901925,0.06403785372148273,6.113110376966115,4.072089014855894
5233.0,-26.74835365381729,4.819851592535819,34.660497416880126,20.789807941205822,4.578673021019225,-23.632789428618118,-35.39176338873801,1.4250937865266429,-4.76242018165658,-4.762420181656847,39.29339265059099,43428.15408833449,12709.622072368558,12709.622072368558,56137.776160703055,76578.25084335716,76578.25084335716,12709.622072368558,89287.87291572572,89287.87291572572,89287.87291572572,110562.20717688689,91475.14627159308,58145.47400061285,37032.96918997804,21274.334261161173,0.0,58307.30345113921,18083.184121986997,1443.6315006188013,0.0,0.890645472149262,3.2930568874408968,0.0014959713701933424,357952.1390145136,1524291.2843941012,4.258366184347056,1524291.2843941012,4.258366184347056,0.85,0.09703639814858862,4.698906859688992,1.226032021972351,1.0,0.0,4.698906859689046,1.284880620922965,1.2852995061496395,3.657076605539928,16547.2261214389,1687.3474755843129,1603.0968420496806,1603.0968420496806,7.928168616512488,4.819851592535819,1.7139240273254979,3.1059275652103215,4.071695123676651,4.071695123676651,1.1633414639076147,0.0,0.0,0.00032599403663964333,0.0001315041424179361,0.00019448989422170723,0.0009138898980985666,0.0969608445597725,0.08511905443483064,0.011841790124941857,0.10556804507007138,0.08515675980580281,0.01187963834278581,0.4610504598214797,0.4610504598214797,0.06414148768997381,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.483327354434323,2.8421709430404007e-13,2.8421709430404007e-13,0.13190917476123332,21274.334261161173,18083.184121986997,0.85,0.9627915001719435,0.7448149977425511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432260055491644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16628.193433928594,1443.6315006188013,0.4610504598214797,0.06414148768997381,6.113110376966115,4.071695123676651
5234.0,-26.73447991870364,4.820556946505992,34.658700653907204,20.788285822514467,4.541732653805827,-23.60046904493015,-35.3603963862173,1.4248379490027006,-4.826846584073849,-4.826846584074271,39.286256785905174,43345.668416258944,12796.073039443334,12796.073039443334,56141.74145570228,76745.62497534745,76745.62497534745,12796.073039443334,89541.69801479079,89541.69801479079,89541.69801479079,110812.53415923557,91469.24231152845,58150.139276876725,37021.22559405747,21270.83614444478,0.0,58292.06173850225,18080.21072277806,1444.6315006188013,0.0,0.8903509720016741,3.276444293329683,0.0014959713701933424,357055.9308961876,1523988.1649217906,4.26820571526897,1523988.1649217906,4.26820571526897,0.85,0.09699682044423882,4.698906859688992,1.226016490361653,1.0,0.0,4.69890685968924,1.2848808709014774,1.2853003456680667,3.657075894041617,16546.158135585,1687.2385713352674,1603.0968420496806,1603.0968420496806,7.9820960928864295,4.820556946505992,1.69358592757815,3.1269710189278417,4.071803322592465,4.071803322592465,1.1633723778835614,0.0,0.0,0.00032645277779319224,0.00013195378762104537,0.00019449899017214686,0.0009139326391224827,0.09700382710869414,0.08515925921855949,0.011844567890134642,0.10507348523686146,0.08515739780294002,0.011839422641298813,0.4610337927621147,0.4610337927621147,0.0641239262544809,0.0,3.979039320256561e-13,3.979039320256561e-13,6.081596323849396,3.979039320256561e-13,3.979039320256561e-13,4.357867346376338,21270.83614444478,18080.21072277806,0.85,0.9631112673206467,0.7435947043820013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322600424064942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16628.301866941194,1444.6315006188013,0.4610337927621147,0.0641239262544809,6.113110376966115,4.071803322592465
5235.0,-26.73443023953542,4.820592010289569,34.658581576789224,20.784114812873327,4.54177985766672,-23.60039662843606,-35.357933783065505,1.4248405120813605,-4.826856780877165,-4.826856780877504,39.28641748566629,43333.81954368774,12796.08273722225,12796.08273722225,56129.90228090999,76725.69910142045,76725.69910142045,12796.08273722225,89521.78183864271,89521.78183864271,89521.78183864271,110780.6368828638,91449.5273569387,58138.39785612929,37012.36611201046,21258.85504422108,0.0,58271.221156231535,18070.026787587918,1443.8370870756335,0.0,0.8903503492756851,3.2770397681611794,0.0014959713701933424,357055.7891923034,1523994.9906743837,4.268226525949393,1523994.9906743837,4.268226525949393,0.85,0.09699710513591074,4.698906859688992,1.225964113348164,1.0,0.0,4.6989068596892025,1.2848808555134634,1.2853003323871368,3.6570759378395574,16542.591835613188,1686.8749099451074,1603.0968420496806,1603.0968420496806,7.982102142289476,4.820592010289569,1.6935514502082194,3.1270405600813493,4.0717158570276935,4.0717158570276935,1.163347387722198,0.0,0.0,0.000326454421523704,0.00013198914898433051,0.0001944652725393735,0.0009137742031065516,0.09699441342116233,0.08515668904476985,0.011837724376392484,0.10503471708533794,0.08515764783437739,0.011839457301533355,0.4610171257812894,0.4610171257812894,0.06408649430846738,0.0,3.410605131648481e-13,3.410605131648481e-13,5.735711799676551,3.410605131648481e-13,3.410605131648481e-13,4.357268537762479,21258.85504422108,18070.026787587918,0.85,0.9632525484650402,0.7436573094547825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321790040301667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16628.688192312846,1443.8370870756335,0.4610171257812894,0.06408649430846738,6.113110376966115,4.0717158570276935
5236.0,-26.734399336881225,4.8211526373771685,34.65822758229844,20.782915397454076,4.54608730624884,-23.60057232901399,-35.35740809803826,1.4248422667149705,-4.827973516609688,-4.827973516610009,39.300075874474935,43331.39484666497,12798.141475237613,12798.141475237613,56129.53632190258,76699.68587173722,76699.68587173722,12798.141475237613,89497.82734697484,89497.82734697484,89497.82734697484,110758.96209788653,91443.85343390543,58134.997232763526,37009.840223491,21261.13475091169,0.0,58270.97497440269,18071.964538274937,1443.737148531773,0.0,0.8902961716383133,3.2782563422637265,0.0014959713701933424,357040.27030231414,1524575.2177879768,4.270037148742589,1524575.2177879768,4.270037148742589,0.8500000000000001,0.0970277167912875,4.698906859688992,1.2259490575874228,1.0,0.0,4.698906859689121,1.2848808451913696,1.2853003233755032,3.657075967218687,16541.5654618794,1686.7702489514156,1603.0968420496806,1603.0968420496806,7.983386367896662,4.8211526373771685,1.6933873612981127,3.1277652760790557,4.071427362846583,4.071427362846583,1.1632649608133094,0.0,0.0,0.0003264554440010981,0.00013199669860865847,0.00019445874539243964,0.0009137435326510497,0.09703157190365422,0.08519708305420592,0.011834488849448295,0.10506004416881172,0.08518621217667276,0.011841504614614737,0.4610004588632958,0.4610004588632958,0.06403628615473932,0.0,3.410605131648481e-13,3.410605131648481e-13,5.464146955055185,3.410605131648481e-13,3.410605131648481e-13,4.378934568220302,21261.13475091169,18071.964538274937,0.85,0.9632503376948678,0.7436188405239419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321787138628488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16628.798038221557,1443.737148531773,0.4610004588632958,0.06403628615473932,6.113110376966115,4.071427362846583
5237.0,-26.69943935790592,4.821682315177837,34.658060682496796,20.804577867407374,4.559226016771396,-23.57264288888011,-35.33702170299364,1.4334569428744794,-4.837527853791528,-4.8375278537919515,39.31152873322035,43411.88401020869,12811.441579035656,12811.441579035656,56223.32558924435,76740.11496370536,76740.11496370536,12811.441579035656,89551.55654274102,89551.55654274102,89551.55654274102,110815.1139292369,91505.68485548733,58182.30713145957,37025.97524891973,21263.557386495882,0.0,58289.53263541561,18074.0237785215,1443.8085769875577,0.0,0.8902078576895847,3.276472399833825,0.0014959713701933424,356907.5186172978,1525061.879691957,4.272988940104788,1525061.879691957,4.272988940104788,0.85,0.09707035172103155,4.698906859688992,1.2261050468077888,1.0,0.0,4.6989068596886945,1.2848381415824746,1.2852590945312066,3.6571975158688628,16552.75034166399,1687.9107892770712,1603.0968420496806,1603.0968420496806,7.991682874663557,4.821682315177837,1.6905667061420866,3.13111560903575,4.071297472035157,4.071297472035157,1.163227849152902,0.0,0.0,0.00032761405581546477,0.00013228978540096866,0.0001953242704144961,0.0009178105541144234,0.09706958562791232,0.08523920093251951,0.011830384695392816,0.10499765179583849,0.08523957668367138,0.011830775037360176,0.4609837919955676,0.4609837919955676,0.06398013517238295,0.0,3.979039320256561e-13,3.979039320256561e-13,5.420016423859181,3.979039320256561e-13,3.979039320256561e-13,5.225357940412948,21263.557386495882,18074.0237785215,0.85,0.9645526914910297,0.7447629453771337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321785333659152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16628.907509630077,1443.8085769875577,0.4609837919955676,0.06398013517238295,6.113110376966115,4.071297472035157
5238.0,-26.680218625976476,4.821846391299041,34.658034216305595,20.778134185262047,4.559588164732898,-23.571526564216256,-35.32428718227891,1.4264548605974974,-4.837590509863674,-4.837590509863995,39.31189903974213,43448.65089731219,12811.662602193022,12811.662602193022,56260.31349950521,76613.57956761442,76613.57956761442,12811.662602193022,89425.24216980745,89425.24216980745,89425.24216980745,110693.06103092039,91413.95424341166,58133.56941163158,36978.205368644536,21267.81886111295,0.0,58246.02422975749,18077.64603194601,1444.236175634409,0.0,0.8902062267941093,3.280247595474876,0.0014959713701933424,356906.6481772478,1525077.6169440239,4.273043454731716,1525077.6169440239,4.273043454731716,0.85,0.09707167806748077,4.698906859688992,1.2258675905363638,1.0,0.0,4.698906859688906,1.2848695881487613,1.2852913719698902,3.657108007715532,16536.156903531984,1686.218729487846,1603.0968420496806,1603.0968420496806,7.991820747280837,4.821846391299041,1.6905704018263483,3.1312759894726927,4.071159179233987,4.071159179233987,1.1631883369239964,0.0,0.0,0.0003282526628877864,0.00013247316901348336,0.00019577949387430304,0.0009199496067524016,0.09705913968420533,0.08523733092181879,0.01182180876238655,0.10514957082199859,0.0852407691915844,0.011830908875896376,0.4609671251680517,0.4609671251680517,0.06393284656557534,0.0,3.410605131648481e-13,3.410605131648481e-13,5.3817466962326534,3.410605131648481e-13,3.410605131648481e-13,5.2286112835928975,21267.81886111295,18077.64603194601,0.85,0.9659082185177235,0.7459505000019311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319743656666275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16629.716727897656,1444.236175634409,0.4609671251680517,0.06393284656557534,6.113110376966115,4.071159179233987
5239.0,-26.635122078922645,4.822287095860714,34.65803058375771,20.796273985784524,4.555888152772198,-23.51600325120255,-35.27578861741347,1.4350636340055705,-4.845195093310622,-4.845195093310937,39.31644889255578,43443.40130823178,12822.190473553614,12822.190473553614,56265.5917817854,76716.96042790925,76716.96042790925,12822.190473553614,89539.15090146285,89539.15090146285,89539.15090146285,110806.90430051833,91459.23154177106,58177.61501300414,36979.57392085213,21267.753399055488,0.0,58247.32731990762,18077.590389197165,1444.1527922561431,0.0,0.8901521693359403,3.2758266882519007,0.0014959713701933424,356801.01501501276,1525270.9861876275,4.274850468470361,1525270.9861876275,4.274850468470361,0.85,0.09707085447209864,4.698906859688992,1.2259796103416014,1.0,0.0,4.6989068596890515,1.284826202064535,1.2852499026171909,3.657231501146622,16544.347256044744,1687.0539130125726,1603.0968420496806,1603.0968420496806,7.998387955876369,4.822287095860714,1.6882473247325525,3.134039771128162,4.0709114793891805,4.0709114793891805,1.1631175655397659,0.0,0.0,0.00032975549131685156,0.000133173723612,0.00019658176770485155,0.0009237194167581149,0.0970735253646836,0.08525606543442187,0.011817459930261726,0.10499541812294885,0.08525479808030495,0.011816056391793691,0.46095045837270565,0.46095045837270565,0.06389297399426914,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5324826052598155,3.410605131648481e-13,3.410605131648481e-13,6.1218480915886175,21267.753399055488,18077.590389197165,0.85,0.965977227980984,0.7458436860052086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318621390865596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16630.21180191538,1444.1527922561431,0.46095045837270565,0.06389297399426914,6.113110376966115,4.0709114793891805
5240.0,-26.6351022227964,4.822805591347046,34.65839816465572,20.785003259684913,4.5737902364235845,-23.527098430314894,-35.27964230217037,1.4350648195226585,-4.83670981287122,-4.836709812871646,39.326578106049055,43462.45442716449,12811.529433360853,12811.529433360853,56273.983860525346,76579.15278362039,76579.15278362039,12811.529433360853,89390.68221698124,89390.68221698124,89390.68221698124,110658.61719752813,91405.98486803952,58144.162518202735,36957.58038870754,21267.93498054689,0.0,58225.515369254426,18077.744733464853,1443.9061002561089,0.0,0.8901583136201751,3.2813074842186074,0.0014959713701933424,356918.8832804847,1525701.5454461963,4.274645071796955,1525701.5454461963,4.274645071796955,0.8499999999999999,0.09707645242673377,4.698906859688992,1.2258382801571863,1.0,0.0,4.698906859689069,1.2848261951482145,1.2852498965505914,3.6572315208337867,16534.71529822492,1686.0717266574134,1603.0968420496806,1603.0968420496806,7.991737677544383,4.822805591347046,1.6912454852820655,3.1315601060649803,4.070747502584117,4.070747502584117,1.1630707150240336,0.0,0.0,0.0003297561544084038,0.00013311793290264333,0.0001966382215057605,0.0009239846879104614,0.09709225703003815,0.08527579711002548,0.011816459920012685,0.10515384665121007,0.08526789193287976,0.011808560493854014,0.4609337916030955,0.4609337916030955,0.06387047508016933,0.0,3.979039320256561e-13,3.979039320256561e-13,5.633349880795436,3.979039320256561e-13,3.979039320256561e-13,6.053501934101064,21267.93498054689,18077.744733464853,0.85,0.966483224813849,0.7464503173829276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315988928210914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16631.225895453823,1443.9061002561089,0.4609337916030955,0.06387047508016933,6.113110376966115,4.070747502584117
5241.0,-26.635074199778582,4.8228402249375195,34.65846775575569,20.783714472223096,4.57379220535804,-23.527407158554855,-35.27918859673662,1.4350662343795035,-4.836710775515485,-4.836710775515831,39.32658399902092,43460.3683166779,12811.496068755754,12811.496068755754,56271.864385433655,76573.05571236004,76573.05571236004,12811.496068755754,89384.55178111579,89384.55178111579,89384.55178111579,110661.53746704715,91399.89043982414,58140.48567456469,36954.89418362161,21276.985685931355,0.0,58231.87986955297,18085.43783304165,1444.5274703213695,0.0,0.8901582878321934,3.28148954809564,0.0014959713701933424,356918.8699067482,1525701.7959636215,4.274645933856733,1525701.7959636215,4.274645933856733,0.85,0.0970764469842686,4.698906859688992,1.2258220913680273,1.0,0.0,4.6989068596892425,1.2848261865956574,1.2852498891976496,3.657231545178466,16533.61285798983,1685.959309039257,1603.0968420496806,1603.0968420496806,7.991716864949525,4.8228402249375195,1.6911807439430584,3.131659480994461,4.070607727215595,4.070607727215595,1.1630307792044559,0.0,0.0,0.0003297570902338352,0.00013312450018341534,0.00019663259005041984,0.0009239582262263313,0.09708706331640976,0.08527273290445163,0.011814330411958125,0.10520493246340593,0.0852678863605049,0.011808560623763687,0.46091712485407405,0.46091712485407405,0.06385895021867548,0.0,3.410605131648481e-13,3.410605131648481e-13,5.717101193833059,3.410605131648481e-13,3.410605131648481e-13,6.05240232404276,21276.985685931355,18085.43783304165,0.85,0.9663411950891847,0.7463329092935831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431598776933084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16631.338455835587,1444.5274703213695,0.46091712485407405,0.06385895021867548,6.113110376966115,4.070607727215595
5242.0,-26.605355924488,4.823607668576366,34.6557326209426,20.7460896804929,4.512122174909049,-23.48720341345827,-35.227027838677145,1.4218950056490738,-4.844046950542065,-4.844046950542388,39.23400731215365,43357.58060150975,12822.079551005601,12822.079551005601,56179.66015251535,76686.78249550647,76686.78249550647,12822.079551005601,89508.86204651208,89508.86204651208,89508.86204651208,110749.46596255868,91284.54355541199,58087.25670983816,36885.87427285981,21240.6039160466,0.0,58126.4781889064,18054.51332863961,1444.432836235494,0.0,0.8904514560636924,3.279874943662913,0.0014959713701933424,356816.96197573695,1521770.0839732431,4.264847936451859,1521770.0839732431,4.264847936451859,0.85,0.09713781851889709,4.698906859688992,1.2255274341953917,1.0,0.0,4.6989068596894,1.2848857677275378,1.2853107669833346,3.657061956565623,16512.747398282285,1683.831624283755,1603.0968420496806,1603.0968420496806,7.998318763208092,4.823607668576366,1.6891417852826516,3.1344658832937142,4.070322851000967,4.070322851000967,1.1629493860002762,0.0,0.0,0.00033075090543086656,0.00013388151154763121,0.00019686939388323534,0.0009250709453807487,0.09676517500807523,0.08499024251777187,0.01177493249030336,0.10518090853960446,0.08530087664333247,0.01183694187556462,0.4609004581215235,0.4609004581215235,0.0638552334757252,0.0,3.410605131648481e-13,3.410605131648481e-13,5.618360549524596,3.410605131648481e-13,3.410605131648481e-13,5.209787376320776,21240.6039160466,18054.51332863961,0.85,0.9665072081252877,0.74591790097107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315986133799796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16631.451180489286,1444.432836235494,0.4609004581215235,0.0638552334757252,6.113110376966115,4.070322851000967
5243.0,-26.605355924488,4.823607668576366,34.6557326209426,20.736475812178128,4.512122174909049,-23.48720341345827,-35.22151439739389,1.4218950056490738,-4.844046950542065,-4.844046950542388,39.23400731215365,43330.46255250994,12822.042761722994,12822.042761722994,56152.505314232934,76641.3680017554,76641.3680017554,12822.042761722994,89463.4107634784,89463.4107634784,89463.4107634784,110688.5448865759,91239.1290616609,58060.13866083835,36865.54488980284,21225.134123097494,0.0,58090.679012900335,18041.36400463287,1443.432836235494,0.0,0.8904514560636924,3.281226179954488,0.0014959713701933424,356816.96197573695,1521770.0839732431,4.264847936451859,1521770.0839732431,4.264847936451859,0.85,0.09713781851889709,4.698906859688992,1.2254068903019655,1.0,0.0,4.698906859689034,1.2848857677275378,1.2853107669833346,3.657061956565623,16504.532228064807,1682.9939100574413,1603.0968420496806,1603.0968420496806,7.99829581432463,4.823607668576366,1.6891016824582428,3.134505986118123,4.070259096873581,4.070259096873581,1.162931170535309,0.0,0.0,0.00033075090543086656,0.00013396176010007976,0.0001967891453307868,0.000924693864907168,0.09676053691093016,0.084987169167558,0.011773367743372166,0.10515139262231066,0.08530087664333247,0.01183694187556462,0.4608837914021498,0.4608837914021498,0.06384674788307283,0.0,3.410605131648481e-13,3.410605131648481e-13,5.536345714766128,3.410605131648481e-13,3.410605131648481e-13,5.208574238305459,21225.134123097494,18041.36400463287,0.85,0.9666353753889331,0.745910760362905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431425185832423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16632.158700797616,1443.432836235494,0.4608837914021498,0.06384674788307283,6.113110376966115,4.070259096873581
5244.0,-26.605355924488,4.823607668576366,34.6557326209426,20.734876999072753,4.512122174909049,-23.48720341345827,-35.22060551969332,1.4218950056490738,-4.844046950542065,-4.844046950542388,39.23400731215365,43325.99228464387,12821.873103538386,12821.873103538386,56147.865388182254,76633.81548200686,76633.81548200686,12821.873103538386,89455.68858554524,89455.68858554524,89455.68858554524,110665.9882015117,91231.57654191236,58055.668392972286,36862.120165488974,21210.29961596647,0.0,58072.41978145544,18028.754673571497,1442.432836235494,0.0,0.8904514560636924,3.281455865804271,0.0014959713701933424,356816.96197573695,1521770.0839732431,4.264847936451859,1521770.0839732431,4.264847936451859,0.8499999999999999,0.09713781851889709,4.698906859688992,1.2253869436169045,1.0,0.0,4.698906859688888,1.2848857677275378,1.2853107669833346,3.657061956565623,16503.16602907897,1682.8545965318401,1603.0968420496806,1603.0968420496806,7.99818998279895,4.823607668576366,1.6889167446114541,3.1346909239649117,4.069965109654541,4.069965109654541,1.162847174187012,0.0,0.0,0.00033075090543086656,0.0001339749931448913,0.00019677591228597525,0.0009246316840621285,0.09675537028578914,0.08498409581928794,0.011771274466501202,0.10508589998423973,0.08530087664333247,0.01183694187556462,0.4608671246933175,0.4608671246933175,0.06383539608267527,0.0,3.410605131648481e-13,3.410605131648481e-13,5.469634371317284,3.410605131648481e-13,3.410605131648481e-13,5.202979789188873,21210.29961596647,18028.754673571497,0.85,0.9668594076066421,0.7460683134557341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431425185832423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16632.27185560013,1442.432836235494,0.4608671246933175,0.06383539608267527,6.113110376966115,4.069965109654541
5245.0,-26.605323407073037,4.823590324209789,34.65615534624259,20.73327787164601,4.54793543630667,-23.498660482293282,-35.23032974973319,1.42189683331598,-4.8848862275903,-4.884886227590689,39.32531778060765,43373.989047421805,12875.843412865088,12875.843412865088,56249.832460286896,76457.08521699406,76457.08521699406,12875.843412865088,89332.92862985915,89332.92862985915,89332.92862985915,110549.98228237484,91224.01404875495,58049.39013511264,36860.69323738034,21217.0536525157,0.0,58077.74688989604,18034.495604638345,1441.6407831341403,0.0,0.8899227918900869,3.278212007820094,0.0014959713701933424,356250.0745488314,1525647.9681881631,4.2825197162984505,1525647.9681881631,4.2825197162984505,0.85,0.09712008739713252,4.698906859688992,1.2253667985694485,1.0,0.0,4.6989068596884245,1.284885756926352,1.2853107575777996,3.657061987308127,16501.798025971915,1682.7150990370735,1603.0968420496806,1603.0968420496806,8.031856264155788,4.823590324209789,1.6754773428478487,3.1481129813619404,4.069671122435502,4.069671122435502,1.1627631778387149,0.0,0.0,0.0003307519943607129,0.00013383347322836974,0.00019691852113234317,0.000925301789748579,0.09711908247293626,0.0853052597587324,0.011813822714203856,0.10486207756621958,0.08530536918559138,0.011814718211541134,0.4608504579929183,0.4608504579929183,0.06382262505133117,0.0,3.979039320256561e-13,3.979039320256561e-13,5.987891516304558,3.979039320256561e-13,3.979039320256561e-13,7.9932937332699225,21217.0536525157,18034.495604638345,0.85,0.9685264231569707,0.7468263038793557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431425185832423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16632.38501040265,1441.6407831341403,0.4608504579929183,0.06382262505133117,6.113110376966115,4.069671122435502
5246.0,-26.60532635478009,4.823605826647546,34.65632426073542,20.72714549666273,4.542113725152881,-23.4953736587907,-35.224644479434915,1.420466846552257,-4.881846421376167,-4.881846421376581,39.31659461045217,43346.01104529658,12871.659040590746,12871.659040590746,56217.67008588733,76455.61775149165,76455.61775149165,12871.659040590746,89327.2767920824,89327.2767920824,89327.2767920824,110557.38386846648,91201.80074541387,58036.95250695837,36849.831376061666,21230.107076384076,0.0,58079.93845244574,18045.591014926464,1442.6407831341403,0.0,0.8899690710865675,3.27777904733984,0.0014959713701933424,356292.2455479177,1525277.179520552,4.2809721473868505,1525277.179520552,4.2809721473868505,0.85,0.09707968069362485,4.698906859688992,1.2253092284174638,1.0,0.0,4.698906859688182,1.2848924489264428,1.2853174516645574,3.6570429405317437,16497.779791858382,1682.3053531897624,1603.0968420496806,1603.0968420496806,8.029246083557473,4.823605826647546,1.6762845099422066,3.147321316705339,4.069371902999212,4.069371902999212,1.1626776865712034,0.0,0.0,0.0003307518956489728,0.00013391619607482446,0.00019683569957414833,0.0009249126189606472,0.09708568719660375,0.08527205118704162,0.011813636009562128,0.10492641287589133,0.08526954935328933,0.011810131340335522,0.4608337912992656,0.4608337912992656,0.06384416224929933,0.0,3.979039320256561e-13,3.979039320256561e-13,6.388215085267291,3.979039320256561e-13,3.979039320256561e-13,8.002030492257859,21230.107076384076,18045.591014926464,0.85,0.9679361167353304,0.7463164080448725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314249960914682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16632.498816637377,1442.6407831341403,0.4608337912992656,0.06384416224929933,6.113110376966115,4.069371902999212
5247.0,-26.576163303424437,4.823831185291462,34.656425166173534,20.74827243285256,4.539502866313973,-23.463973125455826,-35.20188921885563,1.4275863699743798,-4.8638782171299795,-4.863878217130378,39.315593462899734,43384.98444977423,12847.960565746012,12847.960565746012,56232.94501552024,76567.8898861538,76567.8898861538,12847.960565746012,89415.85045189981,89415.85045189981,89415.85045189981,110653.01039060242,91268.13463845215,58086.522034619906,36868.45844870249,21237.15993870261,0.0,58105.618387405106,18051.58594789722,1442.6382338464402,0.0,0.8900621824646728,3.277037512910009,0.0014959713701933424,356541.59708361427,1525234.6289184745,4.27785885684689,1525234.6289184745,4.27785885684689,0.85,0.09706618941000572,4.698906859688992,1.2254784276941795,1.0,0.0,4.698906859689524,1.2848571137439142,1.2852833613592742,3.657143513800504,16509.779137826747,1683.5289459526696,1603.0968420496806,1603.0968420496806,8.01446314953682,4.823831185291462,1.6820811311677941,3.1417500541236683,4.069082563441619,4.069082563441619,1.1625950181261768,0.0,0.0,0.00033172982510463767,0.00013424776643906918,0.0001974820586655685,0.0009279498001291437,0.09706616313182344,0.0852476750634442,0.01181848806837923,0.10491346515111011,0.08524769290741449,0.011818496502591234,0.4608171246110101,0.4608171246110101,0.06388633689853512,0.0,3.979039320256561e-13,3.979039320256561e-13,6.48295749316469,3.979039320256561e-13,3.979039320256561e-13,6.897147516557993,21237.15993870261,18051.58594789722,0.85,0.9677712169002441,0.7466573053317388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314250132915038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16632.61191347141,1442.6382338464402,0.4608171246110101,0.06388633689853512,6.113110376966115,4.069082563441619
5248.0,-26.576151189398914,4.8238313779160436,34.65642316531263,20.74016217319297,4.539500508510535,-23.463973153633322,-35.19693383770061,1.4280960039390593,-4.863878395537654,-4.863878395538014,39.31558921319571,43360.671432288924,12847.830295829037,12847.830295829037,56208.50172811796,76529.58935335053,76529.58935335053,12847.830295829037,89377.41964917956,89377.41964917956,89377.41964917956,110610.8855362671,91227.41554143337,58062.15167018286,36850.29319027834,21233.465887087543,0.0,58083.75907736588,18048.446004024412,1442.4314667965093,0.0,0.8900621967278097,3.2781798494194265,0.0014959713701933424,356541.594607105,1525234.4483001935,4.277858379976514,1525234.4483001935,4.277858379976514,0.8500000000000001,0.09706619696933742,4.698906859688992,1.2253700443496927,1.0,0.0,4.69890685968902,1.2848547281295828,1.2852809754761947,3.657150304088766,16502.41333265132,1682.7778428567676,1603.0968420496806,1603.0968420496806,8.014381888122312,4.8238313779160436,1.6819386704458097,3.141892707470234,4.068856556343612,4.068856556343612,1.1625304446696034,0.0,0.0,0.00033173023187857127,0.0001343200724437144,0.00019741015943485686,0.0009276119523407465,0.09707054120591438,0.08524457885956958,0.01182596234634479,0.10493499639418497,0.08524769952313896,0.011818497446198459,0.46080045792707236,0.46080045792707236,0.06392674980072638,0.0,3.410605131648481e-13,3.410605131648481e-13,6.564864946905914,3.410605131648481e-13,3.410605131648481e-13,6.892771804193046,21233.465887087543,18048.446004024412,0.85,0.9677146007931385,0.7465197177499096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312548642287415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16633.30930238841,1442.4314667965093,0.46080045792707236,0.06392674980072638,6.113110376966115,4.068856556343612
