time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5249.0,-26.555036322975525,4.824592710085256,34.65128318368129,20.418446708377473,4.52701573209496,-23.461688067932908,-35.011272586975224,1.4251022298493945,-4.864929483887522,-4.864929483887867,39.292349228272144,42556.33087820714,12850.064030839883,12850.064030839883,55406.39490904703,75068.92689486415,75068.92689486415,12850.064030839883,87918.99092570404,87918.99092570404,87918.99092570404,109116.66889286655,89721.9381972986,57168.88113490902,36170.06340265509,21197.677967162515,0.0,57367.74136981761,18018.026272088136,1442.3290392640408,0.0,0.8901398081466217,3.323310683384259,0.0014959713701933424,356527.00448879646,1524246.9587321302,4.27526369543216,1524246.9587321302,4.27526369543216,0.85,0.09710186454498701,4.698906859688992,1.2213841042248528,1.0,0.0,4.6989068596896155,1.284867271886973,1.2852944353244082,3.6571146004739585,16230.08281393164,1655.007858334053,1603.0968420496806,1603.0968420496806,8.015775275566073,4.824592710085256,1.6819270158901896,3.142665694195067,4.068562999760847,4.068562999760847,1.1624465713602419,0.0,0.0,0.00033243994097431444,0.0001370551749155916,0.00019538476605872283,0.0009180948175120617,0.09699372953488691,0.08517053482963764,0.011823194705249278,0.10638136206729677,0.08527845668104791,0.0118234078639391,0.46078379124658886,0.46078379124658886,0.0639650378130018,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6012963629915475,3.410605131648481e-13,3.410605131648481e-13,6.7450360543297165,21197.677967162515,18018.026272088136,0.85,0.9658109869076615,0.7418163912689254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312547935584894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16633.423672962606,1442.3290392640408,0.46078379124658886,0.0639650378130018,6.113110376966115,4.068562999760847
5250.0,-26.549928180991564,4.826093786488879,34.65048824286714,20.73015645090493,4.539219218478633,-23.443182690288147,-35.17095014741642,1.427693746731899,-4.749786871381218,-4.74978687138154,39.27105730967734,43368.56760837619,12699.318163052856,12699.318163052856,56067.88577142904,76483.77737697105,76483.77737697105,12699.318163052856,89183.0955400239,89183.0955400239,89183.0955400239,110427.1292707001,91182.19897167929,58044.40922511943,36819.766385066505,21244.03373067619,0.0,58063.80011574269,18057.428671074762,1441.7245405923277,0.0,0.8907874170807923,3.291472593074181,0.0014959713701933424,358128.08236672496,1523342.6687896375,4.253625291606501,1523342.6687896375,4.253625291606501,0.85,0.09679596861812642,4.698906859688992,1.2252500911476094,1.0,0.0,4.698906859689309,1.2848547901232024,1.2852821702938115,3.65715012763304,16494.233965526448,1681.9437795298545,1603.0968420496806,1603.0968420496806,7.921741113790614,4.826093786488879,1.7202463208311416,3.105847465657737,4.06849905392842,4.06849905392842,1.1624283011224057,0.0,0.0,0.000332611844702045,0.00013469979985690223,0.00019791204484514275,0.0009299702651379166,0.0967888030020196,0.08498472561630528,0.01180407738571432,0.1053946678778173,0.08498674776264234,0.011809220855484082,0.4607671245688687,0.4607671245688687,0.06399892163869593,0.0,3.410605131648481e-13,3.410605131648481e-13,5.668333487269592,3.410605131648481e-13,3.410605131648481e-13,2.193016631248838,21244.03373067619,18057.428671074762,0.85,0.9656254957420105,0.7469123192406723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431131624556925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16633.960802413643,1441.7245405923277,0.4607671245688687,0.06399892163869593,6.113110376966115,4.06849905392842
5251.0,-26.54476587802327,4.826415908767305,34.65055277564878,20.72699563521894,4.536647101817049,-23.436337437486575,-35.16255127089096,1.4276938908869152,-4.852738122377275,-4.852738122377663,39.30268853176081,43353.969114091466,12836.36977727033,12836.36977727033,56190.3388913618,76481.02099519098,76481.02099519098,12836.36977727033,89317.39077246131,89317.39077246131,89317.39077246131,110544.80396836906,91167.29630370138,58037.76547809915,36810.5898062247,21227.413195907757,0.0,58038.00300213246,18043.30121652159,1442.1102843184476,0.0,0.8901636548995456,3.28009029211015,0.0014959713701933424,356696.2611229977,1524686.2260857006,4.274466520297927,1524686.2260857006,4.274466520297927,0.8499999999999999,0.09701318244441116,4.698906859688992,1.2252105675777423,1.0,0.0,4.698906859688783,1.2848544305735856,1.2852820339561395,3.657151151038412,16491.538175173613,1681.6688854168972,1603.0968420496806,1603.0968420496806,8.007232901075433,4.826415908767305,1.6871738225306139,3.139242086236691,4.068659533160321,4.068659533160321,1.16247415233152,0.0,0.0,0.00033278565420900445,0.0001348227533311255,0.00019796290087787895,0.0009302092328989974,0.0970110037950507,0.08518406601932312,0.011826937775727582,0.10498473655574209,0.08518519509719227,0.011827987347218889,0.4607504578933593,0.4607504578933593,0.0639704964823661,0.0,3.979039320256561e-13,3.979039320256561e-13,5.801963910751056,3.979039320256561e-13,3.979039320256561e-13,6.139715155242413,21227.413195907757,18043.30121652159,0.85,0.9681645815638631,0.7469927783783074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311018303031415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16634.17796764729,1442.1102843184476,0.4607504578933593,0.0639704964823661,6.113110376966115,4.068659533160321
5252.0,-26.539666329967982,4.826694497837646,34.650696483575416,20.723750616330676,4.53609380687993,-23.431813459993865,-35.156256217136956,1.4276942050280375,-4.856447425128351,-4.856447425128693,39.30528722906721,43349.396084789914,12841.547027244125,12841.547027244125,56190.94311203404,76468.33003554893,76468.33003554893,12841.547027244125,89309.87706279306,89309.87706279306,89309.87706279306,110533.81280461058,91151.99483626673,58030.47819709656,36801.685154633524,21223.935741817517,0.0,58025.620896451044,18040.345380544888,1441.904432341277,0.0,0.8901359276435843,3.2799576463279134,0.0014959713701933424,356644.7569956512,1524796.6473050618,4.275393419911272,1524796.6473050618,4.275393419911272,0.85,0.09701846121532376,4.698906859688992,1.2251699027372527,1.0,0.0,4.698906859688884,1.2848540744219186,1.285281898407965,3.657152164772582,16488.77024473621,1681.3866350625556,1603.0968420496806,1603.0968420496806,8.010462431468108,4.826694497837646,1.6860375467631181,3.1406569510745275,4.068466863025128,4.068466863025128,1.162419103721465,0.0,0.0,0.0003329574328840417,0.0001349149762647423,0.0001980424566192994,0.0009305830579180855,0.09701874782900828,0.08519279380878508,0.011825954020223201,0.10496223619937947,0.08519265042840757,0.011825810786916191,0.4607337912196184,0.4607337912196184,0.06395630882531829,0.0,3.410605131648481e-13,3.410605131648481e-13,5.922179368291779,3.410605131648481e-13,3.410605131648481e-13,6.396514518614026,21223.935741817517,18040.345380544888,0.85,0.9683815915095323,0.7470733688855925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310717213265147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16634.396388177385,1441.904432341277,0.4607337912196184,0.06395630882531829,6.113110376966115,4.068466863025128
5253.0,-26.535226212495374,4.826946008089295,34.65109896247717,20.72042153393852,4.541962095328876,-23.43313050924377,-35.155374405998714,1.4276940910492473,-4.8584220295364275,-4.858422029536781,39.315295746939334,43368.042408658475,12844.380482549885,12844.380482549885,56212.42289120836,76424.90407804208,76424.90407804208,12844.380482549885,89269.28456059196,89269.28456059196,89269.28456059196,110493.23932623099,91136.2945012742,58021.93249071066,36793.735567292824,21223.954765639035,0.0,58017.69033293186,18040.36155079318,1441.7792102786545,0.0,0.8900904206600784,3.2815914895030667,0.0014959713701933424,356617.3417493531,1525221.9756187683,4.276914768465645,1525221.9756187683,4.276914768465645,0.85,0.09704819380978329,4.698906859688992,1.2251282290508971,1.0,0.0,4.698906859688547,1.284853766000991,1.285281782149787,3.6571530426485652,16485.930161895212,1681.097027210639,1603.0968420496806,1603.0968420496806,8.012229920013676,4.826946008089295,1.6854375808161448,3.14150842727315,4.068261597242627,4.068261597242627,1.1623604563550363,0.0,0.0,0.00033310706503827714,0.00013492789950138087,0.00019817916553689627,0.0009312254403887622,0.09705261508354601,0.08522272921886362,0.011829885864682399,0.1050000327355549,0.0852198068773703,0.011828386932412989,0.46071712454729236,0.46071712454729236,0.06395278641337801,0.0,3.410605131648481e-13,3.410605131648481e-13,6.022027603234562,3.410605131648481e-13,3.410605131648481e-13,6.418035809098626,21223.954765639035,18040.36155079318,0.85,0.9688841897813572,0.7474968782761422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310419795324483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16634.61372359416,1441.7792102786545,0.46071712454729236,0.06395278641337801,6.113110376966115,4.068261597242627
5254.0,-26.516898338819427,4.827236626216275,34.650783077802636,20.688380032684677,4.522381649738115,-23.40050968744866,-35.11082218084482,1.4196306299363342,-4.8553231267361525,-4.855323126736476,39.29881875092708,43243.716148385065,12840.533041462393,12840.533041462393,56084.249189847455,76366.12688432743,76366.12688432743,12840.533041462393,89206.65992578982,89206.65992578982,89206.65992578982,110427.41344671516,91023.12936231281,57965.14106904283,36731.09810363332,21220.753520925344,0.0,57951.851624558665,18037.64049278654,1441.9121556155742,0.0,0.8901645769384321,3.282484711352324,0.0014959713701933424,356660.36740151333,1524521.8064751532,4.274435697978492,1524521.8064751532,4.274435697978492,0.85,0.09698996823734302,4.698906859688992,1.2248349884385248,1.0,0.0,4.6989068596884405,1.2848902224322596,1.2853190452213863,3.657049277559369,16465.459364965318,1679.00958685844,1603.0968420496806,1603.0968420496806,8.009829914607534,4.827236626216275,1.6865048002234468,3.1407318259928285,4.068048626998269,4.068048626998269,1.1622996077137913,0.0,0.0,0.00033372537034524947,0.0001355823162178078,0.00019814305412744167,0.000931055756239163,0.09698852425358856,0.08516544930221419,0.011823074951374376,0.10504704855207647,0.08516688808244513,0.011823080154897879,0.4607004578760982,0.4607004578760982,0.06395664072965784,0.0,3.410605131648481e-13,3.410605131648481e-13,6.106008331408475,3.410605131648481e-13,3.410605131648481e-13,6.44820299714479,21220.753520925344,18037.64049278654,0.85,0.9677732051287942,0.746200767294541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431016084640603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16634.818018403195,1441.9121556155742,0.4607004578760982,0.06395664072965784,6.113110376966115,4.068048626998269
5255.0,-26.516834149655136,4.827250374643474,34.65078023668188,20.678528886660956,4.522342923027998,-23.400676096118897,-35.1053245953284,1.4196338946331442,-4.855323949960734,-4.855323949961066,39.29884894674133,43216.99584070744,12840.436225403737,12840.436225403737,56057.43206611117,76319.77468739475,76319.77468739475,12840.436225403737,89160.21091279849,89160.21091279849,89160.21091279849,110367.10166350173,90976.57886206976,57937.331505455455,36710.274840682556,21206.890750703238,0.0,57917.1655913858,18025.857138097752,1441.0228003807747,0.0,0.8901644652371365,3.2838690281639824,0.0014959713701933424,356660.3559711934,1524523.0893858387,4.274439431975924,1524523.0893858387,4.274439431975924,0.85,0.09698993531243387,4.698906859688992,1.2247114965831862,1.0,0.0,4.6989068596895525,1.2848902026794873,1.2853190282469438,3.6570493337796295,16457.038698970417,1678.1509178945325,1603.0968420496806,1603.0968420496806,8.009769521463387,4.827250374643474,1.6863872314053303,3.1408631432381435,4.067847873480058,4.067847873480058,1.1622422495657307,0.0,0.0,0.0003337275376721809,0.00013566327162008933,0.00019806426605209156,0.0009306855384114386,0.09698718852980699,0.08516246267389013,0.01182472585591686,0.10502651752466914,0.08516685532535398,0.01182307998707989,0.46068379120580955,0.46068379120580955,0.06396550036525976,0.0,3.410605131648481e-13,3.410605131648481e-13,6.173779459643754,3.410605131648481e-13,3.410605131648481e-13,6.445054635614383,21206.890750703238,18025.857138097752,0.85,0.9678897697032461,0.7461863058978017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309092052569579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16635.30067926542,1441.0228003807747,0.46068379120580955,0.06396550036525976,6.113110376966115,4.067847873480058
5256.0,-26.516584041134653,4.827511090092929,34.65087557952195,20.676014490332477,4.52514480038581,-23.41126115085119,-35.11370852412654,1.4196366382658545,-4.8552791432431945,-4.8552791432435605,39.30341539385779,43259.54636750744,12840.558350027939,12840.558350027939,56100.10471753538,76294.66246986187,76294.66246986187,12840.558350027939,89135.2208198898,89135.2208198898,89135.2208198898,110341.7939258797,90964.68962667101,57928.69832363078,36706.65700337804,21206.5731059899,0.0,57913.23010936794,18025.587140091415,1440.915105295265,0.0,0.8901484151052517,3.2845283016399502,0.0014959713701933424,356660.978104537,1524717.1105661972,4.274975969250283,1524717.1105661972,4.274975969250283,0.85,0.09698894629068339,4.698906859688992,1.2246799696004023,1.0,0.0,4.698906859688907,1.2848901724029684,1.28531900881173,3.657049419952538,16454.888017888476,1677.9316094577125,1603.0968420496806,1603.0968420496806,8.009845701904268,4.827511090092929,1.6863989360646414,3.1411121540282876,4.067564081965956,4.067564081965956,1.1621611662759874,0.0,0.0,0.0003337359826312288,0.00013553983084967774,0.00019819615178155107,0.0009313052571702909,0.09700237512005991,0.08517348412176344,0.011828890998296464,0.10503785810166522,0.08516625457819399,0.011822691712489404,0.46066712453624525,0.46066712453624525,0.06397743686107517,0.0,3.410605131648481e-13,3.410605131648481e-13,6.233361088871959,3.410605131648481e-13,3.410605131648481e-13,6.471922502009079,21206.5731059899,18025.587140091415,0.85,0.9686923801623825,0.74697174179048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309088309627906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16635.41806857705,1440.915105295265,0.46066712453624525,0.06397743686107517,6.113110376966115,4.067564081965956
5257.0,-26.516584041134653,4.827511090092929,34.65087557952195,20.673321769014024,4.52514480038581,-23.41126115085119,-35.11216241223735,1.4196366382658545,-4.8552791432431945,-4.8552791432435605,39.30341539385779,43251.9384405332,12840.437256475172,12840.437256475172,56092.37569700838,76281.9423663493,76281.9423663493,12840.437256475172,89122.37962282448,89122.37962282448,89122.37962282448,110328.83182675218,90951.96952315845,57921.09039665654,36700.976807224346,21206.452203927704,0.0,57907.42901115205,18025.484373338546,1440.9216570118854,0.0,0.8901484151052517,3.284911767949479,0.0014959713701933424,356660.978104537,1524717.1105661972,4.274975969250283,1524717.1105661972,4.274975969250283,0.8499999999999999,0.09698894629068339,4.698906859688992,1.2246462457953022,1.0,0.0,4.698906859689711,1.2848901724029684,1.28531900881173,3.657049419952538,16452.587038467405,1677.6969748555732,1603.0968420496806,1603.0968420496806,8.009770164638152,4.827511090092929,1.6862669486495792,3.14124414144335,4.067354815084281,4.067354815084281,1.162101375738366,0.0,0.0,0.0003337359826312288,0.00013556258722870315,0.00019817339540252566,0.0009311983270647868,0.09700187215316716,0.08517040259458139,0.01183146955858577,0.1050505988496513,0.08516625457819399,0.011822691712489404,0.4606504578672605,0.4606504578672605,0.0639913831962071,0.0,3.410605131648481e-13,3.410605131648481e-13,6.280251111495261,3.410605131648481e-13,3.410605131648481e-13,6.467902971995841,21206.452203927704,18025.484373338546,0.85,0.9686559506243296,0.7469151916967953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430907372553898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16635.539184612757,1440.9216570118854,0.4606504578672605,0.0639913831962071,6.113110376966115,4.067354815084281
5258.0,-26.51125099239332,4.827748392124109,34.650811253998405,20.468311523459874,4.523650151262594,-23.40724424164909,-34.99064811095593,1.419637049752568,-4.8597572158009825,-4.8597572158013245,39.29987756316381,42681.46403565221,12846.523906424105,12846.523906424105,55527.98794207631,75320.5855573006,75320.5855573006,12846.523906424105,88167.1094637247,88167.1094637247,88167.1094637247,109352.90384454362,89983.55512360064,57344.40360172911,36265.723913190595,21185.79438081891,0.0,57451.518294009504,18007.92522369607,1440.8161336341934,0.0,0.8901387287989103,3.313322039815742,0.0014959713701933424,356598.8050694189,1524566.7920563524,4.275299777742008,1524566.7920563524,4.275299777742008,0.85,0.09699421403527496,4.698906859688992,1.2220806826232002,1.0,0.0,4.698906859688828,1.2848897985668744,1.2853188662948987,3.657050483963687,16277.40752029355,1659.8336353692189,1603.0968420496806,1603.0968420496806,8.013566972035735,4.827748392124109,1.6847930870419212,3.1429553050821877,4.06706733356777,4.06706733356777,1.1620192381622199,0.0,0.0,0.0003339161007887684,0.00013736215918581135,0.00019655394160295706,0.0009235886644970444,0.09699421138938008,0.08516089405277398,0.011833317336606095,0.1059502390756185,0.08516089534832594,0.011833318686949016,0.4606337911987394,0.4606337911987394,0.06400620716641105,0.0,3.410605131648481e-13,3.410605131648481e-13,6.2824072617055435,3.410605131648481e-13,3.410605131648481e-13,6.282379349017958,21185.79438081891,18007.92522369607,0.85,0.9665190684415078,0.7429127254257896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430907372553898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16635.65529847805,1440.8161336341934,0.4606337911987394,0.06400620716641105,6.113110376966115,4.06706733356777
5259.0,-26.510794113210228,4.827752930636851,34.65081040580271,20.665680057741724,4.523655257642973,-23.40724342316596,-35.103792732674606,1.4196368532395383,-4.859756841336491,-4.859756841336845,39.29988467241412,43240.73062987353,12846.404411401016,12846.404411401016,56087.135041274545,76252.90792461549,76252.90792461549,12846.404411401016,89099.3123360165,89099.3123360165,89099.3123360165,110298.59013862905,90915.90295985108,57901.51624092626,36682.651909916465,21199.277802612538,0.0,57881.929712529,18019.386132220658,1440.650492147323,0.0,0.8901387053254818,3.2852341673515895,0.0014959713701933424,356598.8102680846,1524567.0941092917,4.275300562453221,1524567.0941092917,4.275300562453221,0.85,0.0969941917905303,4.698906859688992,1.2245506197353828,1.0,0.0,4.698906859690025,1.2848897676165538,1.2853188551672625,3.6570505720544224,16446.062844707732,1677.0316922402383,1603.0968420496806,1603.0968420496806,8.013492431920653,4.827752930636851,1.6846600131799176,3.1430929174569338,4.066851438163996,4.066851438163996,1.1619575537611417,0.0,0.0,0.0003339315355659846,0.00013568583720633117,0.00019824569835965344,0.0009315380719260103,0.09699352922011084,0.08515783440225577,0.011835694817855071,0.10503999204927682,0.08516087448056255,0.01183331730996776,0.4606171245305891,0.4606171245305891,0.0640190506497613,0.0,3.410605131648481e-13,3.410605131648481e-13,6.281622177653674,3.410605131648481e-13,3.410605131648481e-13,6.278482590753981,21199.277802612538,18019.386132220658,0.85,0.9689921417587783,0.7470506053379511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308762756532858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16635.878251086466,1440.650492147323,0.4606171245305891,0.0640190506497613,6.113110376966115,4.066851438163996
5260.0,-26.51077503858303,4.828159901826335,34.64993195947368,20.66566835800188,4.523280489326425,-23.40705974496062,-35.10320788538081,1.4202990953982126,-4.840228579059499,-4.840228579059907,39.27669584631291,43237.95158058344,12820.88292741233,12820.88292741233,56058.834507995765,76254.62319182475,76254.62319182475,12820.88292741233,89075.50611923708,89075.50611923708,89075.50611923708,110272.95941074642,90912.71953664643,57899.514775849435,36681.33862310777,21197.45329150934,0.0,57878.791914617104,18017.835297782938,1440.5448420153477,0.0,0.8903184788382775,3.2845808482787207,0.0014959713701933424,356870.000709475,1523582.1038105676,4.269291620986947,1523582.1038105676,4.269291620986947,0.85,0.09684337930867096,4.698906859688992,1.2245415527606385,1.0,0.0,4.698906859688981,1.2848866672320007,1.2853157545753808,3.6570593963837523,16445.486985299416,1676.9729709227327,1603.0968420496806,1603.0968420496806,7.99757231822618,4.828159901826335,1.6910908576721173,3.1370690441542175,4.066565721268881,4.066565721268881,1.1618759203625373,0.0,0.0,0.00033393217997955253,0.00013569445339765328,0.00019823772658189925,0.0009315006132848372,0.096888178765158,0.08506316692078852,0.011825011844369475,0.10503260989436462,0.08503667234714966,0.011806706961521298,0.4606004578627356,0.4606004578627356,0.06403013274618348,0.0,3.979039320256561e-13,3.979039320256561e-13,6.284956850497565,3.979039320256561e-13,3.979039320256561e-13,6.3360279259034655,21197.45329150934,18017.835297782938,0.85,0.9685557119211102,0.7470430904011981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308736116588308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16636.00369553302,1440.5448420153477,0.4606004578627356,0.06403013274618348,6.113110376966115,4.066565721268881
5261.0,-26.478541695575476,4.828371999219979,34.649683019023776,20.621887721959524,4.51210363644324,-23.37891394335812,-35.0552482768893,1.4125664250009362,-4.861710136593842,-4.861710136594194,39.29253089733097,43168.84120759491,12849.554869872441,12849.554869872441,56018.39607746735,76100.76038827165,76100.76038827165,12849.554869872441,88950.3152581441,88950.3152581441,88950.3152581441,110140.83829196187,90742.61638966245,57811.1249131558,36590.54608500739,21190.523033817775,0.0,57781.069118825166,18011.944578745108,1440.4239136136473,0.0,0.8901551891204301,3.2888470608073472,0.0014959713701933424,356571.6936089253,1524254.6761520389,4.2747495201449865,1524254.6761520389,4.2747495201449865,0.85,0.09696854280156064,4.698906859688992,1.2240970676904546,1.0,0.0,4.698906859689083,1.2849206023240611,1.2853511024094146,3.6569628124803875,16414.716493511896,1673.8352539870289,1603.0968420496806,1603.0968420496806,8.015457664705588,4.828371999219979,1.6841603390016857,3.1442116602182937,4.0664014124621035,4.0664014124621035,1.1618289749891724,0.0,0.0,0.00033502278153621897,0.00013640273345260674,0.00019862004808361223,0.0009332971064118429,0.09696755769928835,0.08513087169012361,0.01183668600916474,0.10514091705007458,0.08513135773190258,0.011837185069658057,0.4605837911951195,0.4605837911951195,0.06404005514159218,0.0,3.410605131648481e-13,3.410605131648481e-13,6.2823604534572155,3.410605131648481e-13,3.410605131648481e-13,6.230474399230218,21190.523033817775,18011.944578745108,0.85,0.9694939351549046,0.7471104613661507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308735004377233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.120384524278,1440.4239136136473,0.4605837911951195,0.06404005514159218,6.113110376966115,4.0664014124621035
5262.0,-26.54042009793884,4.838775015776577,34.65237287033421,21.92066948572176,5.575085196476487,-23.524401139382896,-35.51219516722483,2.104258083806629,-3.9114546221715045,-3.9114546221717346,39.37857794700634,45095.439904263294,11603.145018162324,11603.145018162324,56698.584922425616,77214.35467678278,77214.35467678278,11603.145018162324,88817.4996949451,88817.4996949451,88817.4996949451,110319.1148189937,93610.07789032016,59342.71020786152,38074.8529805096,21501.615124048592,0.0,59576.46810455819,18276.372855441303,1439.8684180841963,0.0,0.8945005238146505,3.424089115858374,0.0014959713701933424,369955.98975640105,1527913.3331303974,4.129986742845975,1527913.3331303974,4.129986742845975,0.85,0.09736814471958924,4.698906859688992,1.2310884871287273,1.0,0.0,4.69890685968962,1.2816960071700165,1.2821227470478744,3.6661632972269094,16933.42059817686,1726.7283525135354,1603.0968420496806,1603.0968420496806,7.237956381553856,4.838775015776577,1.9993973241693244,2.839377691607253,4.06617899501223,4.06617899501223,1.1617654271463513,0.0,0.0,0.00033293203701282475,0.00012979086220899993,0.00020314117480382482,0.0009545414597709731,0.09615844250432082,0.08441876122058052,0.0117396812837403,0.10995639586421828,0.08502144225966779,0.012346702459921442,0.4605671245276932,0.4605671245276932,0.0640486921810657,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21501.615124048592,18276.372855441303,0.85,0.9516942968642952,0.7569337582268165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306855761123256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16636.88243332791,1439.8684180841963,0.4605671245276932,0.0640486921810657,6.113110376966115,4.06617899501223
5263.0,-26.54042003310035,4.848210225563826,34.655240077823464,21.919995580706768,5.460454587593123,-23.458860218782508,-35.4526765999384,2.1014010338332745,-4.009911548409548,-4.009911548409801,39.39583732949855,44802.99150154131,11747.723970264538,11747.723970264538,56550.71547180585,77752.67101366997,77752.67101366997,11747.723970264538,89500.3949839345,89500.3949839345,89500.3949839345,111017.25227914474,93620.39087965718,59359.868044681694,38067.247594417204,21516.85729521024,0.0,59584.104889627444,18289.328700928705,1440.8684180841963,0.0,0.8939665494966963,3.367754588293061,0.0014959713701933424,368551.22054023447,1528647.9880625862,4.1477219525195,1528647.9880625862,4.1477219525195,0.8500000000000001,0.09658574733533559,4.698906859688992,1.231118488754146,1.0,0.0,4.698906859689071,1.2817093108926896,1.2821360552028136,3.6661252436531653,16935.286147164792,1726.9185855684452,1603.0968420496806,1603.0968420496806,7.328143666757016,4.848210225563826,1.9754680341850817,2.8727421913787445,4.06903119167217,4.06903119167217,1.162580340477763,0.0,0.0,0.000332932039197278,0.00013063499025989245,0.00020229704893738555,0.0009505749909467207,0.09626448111601088,0.08457167149453913,0.011692809621471751,0.10815785337304983,0.08463849085664352,0.011947256478692074,0.46055045786041887,0.46055045786041887,0.06367532685210375,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21516.85729521024,18289.328700928705,0.85,0.9490906270482607,0.7519285820359909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310463756160234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16635.760184610714,1440.8684180841963,0.46055045786041887,0.06367532685210375,6.113110376966115,4.06903119167217
5264.0,-26.500691904414047,4.858365220631369,34.63813156028755,21.585882757231616,4.87539507480126,-23.28937268231411,-35.23805720089001,1.880291999464516,-4.139671651353808,-4.139671651354047,38.92133341037756,43953.566965164304,11934.665033917681,11934.665033917681,55888.23199908198,78938.30535312084,78938.30535312084,11934.665033917681,90872.97038703853,90872.97038703853,90872.97038703853,112224.4230142445,93086.80692312936,59123.44723733881,37737.06631754505,21351.452627205974,0.0,59088.51894475103,18148.73473312508,1441.8684180841963,0.0,0.8949889772337141,3.301585300316753,0.0014959713701933424,366706.21330032946,1508547.5028676374,4.113776773212591,1508547.5028676374,4.113776773212591,0.8500000000000001,0.09604876768656782,4.698906859688992,1.2299006040906533,1.0,0.0,4.698906859688107,1.2827369696098572,1.2831657762510507,3.6631881445797565,16838.764471679046,1717.0761138287842,1603.0968420496806,1603.0968420496806,7.444756125062485,4.858365220631369,1.9417567602002137,2.9166084604311555,4.071608771650951,4.071608771650951,1.1633167919002716,0.0,0.0,0.00033427298690241167,0.00013372111148783915,0.00020055187541457252,0.0009423745831090269,0.09469204594624916,0.08323782507244694,0.011454220873802233,0.10622772237915357,0.08408408499109701,0.011964682695470812,0.46053379119326604,0.46053379119326604,0.06337330125560087,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21351.452627205974,18148.73473312508,0.85,0.9458391071087535,0.7438596828981581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310463752378753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16635.875505239714,1441.8684180841963,0.46053379119326604,0.06337330125560087,6.113110376966115,4.071608771650951
5265.0,-26.495908777508543,4.8627018022930555,34.64084501625871,21.582416945043974,5.035619159820649,-23.34303011403879,-35.28569683022795,1.880291790717451,-4.4548621949223275,-4.454862194922665,39.34778933936932,44212.61890254087,12360.035265510094,12360.035265510094,56572.65416805096,78165.07771010409,78165.07771010409,12360.035265510094,90525.11297561417,90525.11297561417,90525.11297561417,111938.23107008198,93070.463760378,59106.437562645595,37737.80688636934,21413.11809446781,0.0,59150.92498083715,18201.150380297637,1442.8684180841963,0.0,0.8919699482651378,3.2792126189533892,0.0014959713701933424,362254.79737415985,1526603.462295699,4.214170449532862,1526603.462295699,4.214170449532862,0.85,0.09650148996333979,4.698906859688992,1.2298571720672773,1.0,0.0,4.6989068596892976,1.2827366370975746,1.2831656511597644,3.6631890941550753,16835.80810570852,1716.77464839762,1603.0968420496806,1603.0968420496806,7.710098941812433,4.8627018022930555,1.8442243427562373,3.0184774595368182,4.0744192122055995,4.0744192122055995,1.1641197749158856,0.0,0.0,0.00033443476707015565,0.00013303032362982966,0.000201404443440326,0.0009463807208535914,0.0965103478895431,0.08487549358500822,0.011634854304534878,0.10522490890697887,0.08486770738911047,0.011633782574229319,0.46051712452621046,0.46051712452621046,0.06312834744506524,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21413.11809446781,18201.150380297637,0.85,0.9564119950174665,0.7474543959686889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308147095603456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16636.786711416622,1442.8684180841963,0.46051712452621046,0.06312834744506524,6.113110376966115,4.0744192122055995
5266.0,-26.49516002221891,4.863849016564707,34.64233471924972,21.581607043650024,5.035837913737316,-23.34302794700299,-35.28519597658885,1.880291748739506,-4.455046169419518,-4.455046169419854,39.34886660995101,44214.03350651334,12362.396297297102,12362.396297297102,56576.429803810446,78160.22206760016,78160.22206760016,12362.396297297102,90522.61836489727,90522.61836489727,90522.61836489727,111950.7653407895,93066.64238193331,59104.326071601594,37735.907011479685,21428.146975892236,0.0,59164.053987371924,18213.9249295084,1443.8684180841963,0.0,0.8919652515249523,3.279349438372301,0.0014959713701933424,362252.2115499423,1526649.2793673037,4.214327009448306,1526649.2793673037,4.214327009448306,0.85,0.09650514799490119,4.698906859688992,1.2298469319520522,1.0,0.0,4.698906859688936,1.2827365850757315,1.28316563161617,3.663189242717025,16835.116844575885,1716.704159379185,1603.0968420496806,1603.0968420496806,7.711571736047367,4.863849016564707,1.845589189104544,3.018259827460163,4.075491356374594,4.075491356374594,1.1644261018213127,0.0,0.0,0.00033446009881484543,0.00013303756898326767,0.00020142252983157776,0.0009464657071215114,0.09647455523072576,0.08487595005288452,0.011598605177841243,0.10530167538264187,0.08487109477239659,0.011634053222504609,0.46050045785923266,0.46050045785923266,0.0629290510633034,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21428.146975892236,18213.9249295084,0.85,0.9562635754454253,0.7473124393394418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307868225707157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.999176995483,1443.8684180841963,0.46050045785923266,0.0629290510633034,6.113110376966115,4.075491356374594
5267.0,-26.49515926879571,4.864642694809837,34.64331374904315,21.58109686514365,5.035888665815586,-23.343041407983144,-35.28491511298341,1.880291812209794,-4.455055218975303,-4.455055218975638,39.34886658285729,44212.65618843902,12363.5262663071,12363.5262663071,56576.182454746115,78157.57240507666,78157.57240507666,12363.5262663071,90521.09867138376,90521.09867138376,90521.09867138376,111964.04757025102,93064.2321669966,59102.881607098716,37734.833955442096,21442.948898867257,0.0,59177.78285430935,18226.50656403717,1444.8684180841963,0.0,0.8919652072289622,3.27938639792865,0.0014959713701933424,362252.08435572713,1526649.278214975,4.214328486004856,1526649.278214975,4.214328486004856,0.85,0.09650490388454623,4.698906859688992,1.2298405530350287,1.0,0.0,4.698906859688149,1.2827365847271623,1.2831656313001836,3.6631892437124556,16834.68085323633,1716.6597006354189,1603.0968420496806,1603.0968420496806,7.712276602391281,4.864642694809837,1.8461938235699087,3.0184488712399284,4.075608602350364,4.075608602350364,1.1644596006715326,0.0,0.0,0.00033446012430540296,0.00013304163211819836,0.0002014184921872046,0.0009464467346066693,0.0964414931844551,0.08487288736649808,0.011568605817957016,0.10537578800630888,0.08487106517435201,0.011633838710194216,0.4604837911923171,0.4604837911923171,0.0627662806245606,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21442.948898867257,18226.50656403717,0.85,0.9560375486528762,0.747115793393051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307824572067642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16637.130980100537,1444.8684180841963,0.4604837911923171,0.0627662806245606,6.113110376966115,4.075608602350364
5268.0,-26.49191985421469,4.868440909430675,34.64594996967644,21.580986922513716,5.033867672018666,-23.339018869516906,-35.280848073866196,1.8804977248400454,-4.493189906617317,-4.4931899066176095,39.36343708459113,44209.432271059006,12419.161495295717,12419.161495295717,56628.59376635472,78166.61571941398,78166.61571941398,12419.161495295717,90585.7772147097,90585.7772147097,90585.7772147097,112039.06930078306,93062.7588644234,59103.36009329897,37732.66530124937,21453.292086073357,0.0,59185.95738732273,18235.298273162352,1445.8684180841963,0.0,0.891726615355932,3.2726462661624955,0.0014959713701933424,361716.40090554726,1527269.073981424,4.222283175874655,1527269.073981424,4.222283175874655,0.85,0.09650898871148511,4.698906859688992,1.229836459406652,1.0,0.0,4.698906859689508,1.2827353983988297,1.283164585190186,3.6631926315858965,16834.414342912838,1716.6325241456398,1603.0968420496806,1603.0968420496806,7.746981448367696,4.868440909430675,1.836418479546623,3.0320224298840524,4.075621110315253,4.075621110315253,1.1644631743757865,0.0,0.0,0.00033456973990923794,0.0001331004810906728,0.00020146925881856515,0.0009466852822790127,0.09650948182823291,0.08495403530044171,0.011555446527791198,0.10520384151284615,0.0849537292415888,0.01155525946989631,0.4604671245254513,0.4604671245254513,0.06263273094023303,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.0176924841607615,21453.292086073357,18235.298273162352,0.85,0.956791040749207,0.746958133696227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307824528141981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16637.247823193375,1445.8684180841963,0.4604671245254513,0.06263273094023303,6.113110376966115,4.075621110315253
5269.0,-26.460798848641286,4.872573556397896,34.64799993560395,21.579596469551348,5.030638054752915,-23.327835075122813,-35.26862219497559,1.8799130515853912,-4.47245022139407,-4.472450221394419,39.35202666793788,44310.49504973873,12397.642565416641,12397.642565416641,56708.13761515537,78175.45630915863,78175.45630915863,12397.642565416641,90573.09887457527,90573.09887457527,90573.09887457527,112044.62752490626,93059.13409964478,59110.27074816878,37720.95927941778,21471.528650330987,0.0,59192.487929748764,18250.799352781338,1446.8684180841963,0.0,0.8918687123811966,3.2740483255437787,0.0014959713701933424,362007.6571273467,1526783.6848425437,4.217545277793539,1526783.6848425437,4.217545277793539,0.85,0.09644717132430454,4.698906859688992,1.2298268989985814,1.0,0.0,4.6989068596885915,1.2827359510743603,1.2831664911010883,3.663191053274374,16833.758647842937,1716.565661856285,1603.0968420496806,1603.0968420496806,7.733558098439836,4.872573556397896,1.8464880061895483,3.0260855502083475,4.076541309550556,4.076541309550556,1.164726088443016,0.0,0.0,0.0003356245010350064,0.0001332775309970592,0.00020234697003794722,0.0009508095655485931,0.09642178869758755,0.08489435481177231,0.011527433885815244,0.10533848862443008,0.08491662713442304,0.011530544189881505,0.4604504578586253,0.4604504578586253,0.06252255785943762,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.154768588963009,21471.528650330987,18250.799352781338,0.85,0.958029297272622,0.7485830820682452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430763566793192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16637.429547489854,1446.8684180841963,0.4604504578586253,0.06252255785943762,6.113110376966115,4.076541309550556
5270.0,-26.453817154144232,4.873222226627103,34.64728934850789,21.576867286954098,5.0283542562814345,-23.326303909896406,-35.2652884326875,1.8799706277696735,-4.4727371754391925,-4.472737175439559,39.3479335293789,44330.26634561244,12399.455299461515,12399.455299461515,56729.72164507396,78173.38664094698,78173.38664094698,12399.455299461515,90572.84194040849,90572.84194040849,90572.84194040849,112057.33199601679,93046.01055823416,59104.3008237489,37713.01081609474,21484.490055608305,0.0,59197.50087170304,18261.81654726706,1447.8684180841963,0.0,0.8918817286053596,3.274287565865606,0.0014959713701933424,362003.62605512363,1526609.5947374308,4.217111334970353,1526609.5947374308,4.217111334970353,0.85,0.09645476484392257,4.698906859688992,1.2297918949043378,1.0,0.0,4.698906859689502,1.2827351939077678,1.2831660377624592,3.66319321556469,16831.384689275103,1716.3235854522293,1603.0968420496806,1603.0968420496806,7.7346888685825546,4.873222226627103,1.8474568023080025,3.0257654243191006,4.077568726234718,4.077568726234718,1.1650196360670624,0.0,0.0,0.0003358615462737961,0.0001333258468077166,0.00020253569946607954,0.0009516963875530692,0.09638777613592882,0.08487888768500215,0.011508888450926662,0.10542053419781372,0.08492326639645187,0.011531498447470702,0.4604337911918312,0.4604337911918312,0.06243108606146798,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.173353362204807,21484.490055608305,18261.81654726706,0.85,0.9583127802645347,0.7488536795106957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430582152891683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16638.16994097303,1447.8684180841963,0.4604337911918312,0.06243108606146798,6.113110376966115,4.077568726234718
5271.0,-26.448396998951694,4.874481652656869,34.649923757699064,21.27472258815544,4.8116407994568835,-23.311879329722974,-35.190400668047346,1.69800758084442,-4.716678361364586,-4.716678361364938,39.37147084926926,43990.009014532116,12724.757908689482,12724.757908689482,56714.7669232216,77769.84513213317,77769.84513213317,12724.757908689482,90494.60304082265,90494.60304082265,90494.60304082265,111916.73465114553,92478.3168804477,58806.584470551505,37413.03601099578,21422.131610322867,0.0,58835.167621318644,18208.811868774435,1448.8684180841963,0.0,0.8905949255992442,3.254079721436317,0.0014959713701933424,358589.5045155754,1527610.8932846833,4.260054669888787,1527610.8932846833,4.260054669888787,0.8499999999999999,0.09674876212842633,4.698906859688992,1.2284478424163536,1.0,0.0,4.698906859688649,1.2835840485722256,1.2840154139024806,3.660770687292154,16728.692799325523,1705.851926939936,1603.0968420496806,1603.0968420496806,7.937610239703242,4.874481652656869,1.7693218511123732,3.105159801544496,4.077552031014525,4.077552031014525,1.16501486600415,0.0,0.0,0.0003360456797371628,0.00013441545554034493,0.00020163022419681788,0.0009474416435990569,0.0967359732437929,0.08519760854464249,0.011538364699150407,0.10469100825738571,0.08520400407942776,0.011544758048998576,0.4604171245250626,0.4604171245250626,0.06235457528975893,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.938041111891721,21422.131610322867,18208.811868774435,0.85,0.9639603185675513,0.7476822246460728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305414603714015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.427780957834,1448.8684180841963,0.4604171245250626,0.06235457528975893,6.113110376966115,4.077552031014525
5272.0,-26.446778584611035,4.875810473551818,34.65272800060151,21.272534771729283,4.825137968522559,-23.319052411244307,-35.196102352905996,1.6974113651044829,-4.708330306386529,-4.708330306386954,39.381559741937025,44026.440911878846,12715.541533478176,12715.541533478176,56741.98244535702,77695.75886171848,77695.75886171848,12715.541533478176,90411.30039519665,90411.30039519665,90411.30039519665,111852.59644245436,92470.80776248354,58801.48778112688,37410.35553484073,21441.29604725771,0.0,58851.65158209844,18225.101640169054,1449.8684180841963,0.0,0.8906004837951398,3.2573579537227495,0.0014959713701933424,358705.92213882867,1528040.2357618965,4.259868994218904,1528040.2357618965,4.259868994218904,0.85,0.09674683200466004,4.698906859688992,1.228428421583958,1.0,0.0,4.698906859688393,1.2835867195542747,1.2840181563815083,3.6607630696901308,16727.33445142459,1705.7134140021915,1603.0968420496806,1603.0968420496806,7.931861132743792,4.875810473551818,1.7730280166685954,3.1027824568832223,4.077720661577883,4.077720661577883,1.1650630461651095,0.0,0.0,0.0003361006785023412,0.00013433220850122947,0.00020176847000111174,0.0009480912477571766,0.09674683640709114,0.08521732942975736,0.011529506977333783,0.1048694606712312,0.08521732725512067,0.011529504749539373,0.4604004578583144,0.4604004578583144,0.06229003333905835,0.0,3.979039320256561e-13,3.979039320256561e-13,2.525628524977833,3.979039320256561e-13,3.979039320256561e-13,13.218551986005536,21441.29604725771,18225.101640169054,0.85,0.9641527624114606,0.7480918500725791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305098707149075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16638.65457082839,1449.8684180841963,0.4604004578583144,0.06229003333905835,6.113110376966115,4.077720661577883
5273.0,-26.44533137070569,4.8770954710631145,34.65550490320802,21.272307831700914,4.8258525796866865,-23.318051184091317,-35.19479561420155,1.697713761744893,-4.7109357214766305,-4.710935721476992,39.38637344806321,44027.510039563196,12720.812385209205,12720.812385209205,56748.3224247724,77691.31824424936,77691.31824424936,12720.812385209205,90412.13062945857,90412.13062945857,90412.13062945857,111868.42566602204,92468.31574751285,58800.451459091324,37408.73809824614,21456.295036563475,0.0,58865.033134809615,18237.850781078952,1450.8684180841963,0.0,0.8905704655169036,3.2578926832019244,0.0014959713701933424,358669.5851955628,1528245.1197770704,4.260871796374377,1528245.1197770704,4.260871796374377,0.85,0.09678151455629495,4.698906859688992,1.2284215833013876,1.0,0.0,4.698906859688967,1.2835852058490043,1.284016705307545,3.660767386751692,16726.883663020322,1705.667446377746,1603.0968420496806,1603.0968420496806,7.935149051223061,4.8770954710631145,1.7731727400946609,3.1039227309684536,4.077912325302288,4.077912325302288,1.165117807229225,0.0,0.0,0.000336149866358197,0.0001343512832414366,0.00020179858311676038,0.0009482327464828646,0.09678189876860645,0.08523182330331959,0.011550075465286856,0.10495548058366883,0.08523188688712814,0.011549627669166812,0.4603837911915825,0.4603837911915825,0.0623882879090132,0.0,3.410605131648481e-13,3.410605131648481e-13,4.515809468353439,3.410605131648481e-13,3.410605131648481e-13,12.640683302087098,21456.295036563475,18237.850781078952,0.85,0.9640412890758145,0.7479399516982127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430500438553404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16638.80537982905,1450.8684180841963,0.4603837911915825,0.0623882879090132,6.113110376966115,4.077912325302288
5274.0,-26.443875851294152,4.8782524658548345,34.658237769223184,21.27156627774241,4.822995555774031,-23.315183929447812,-35.19164373921228,1.6977138165955743,-4.72107364890087,-4.721073648901242,39.390578244616904,44019.54589771453,12735.90096617343,12735.90096617343,56755.44686388796,77701.31857772492,77701.31857772492,12735.90096617343,90437.21954389835,90437.21954389835,90437.21954389835,111905.90237595345,92464.8208940165,58799.157558352665,37406.29259518204,21468.682832055092,0.0,58874.975427237136,18248.380407246827,1451.8684180841963,0.0,0.8905052365311545,3.2575021458169404,0.0014959713701933424,358528.2220396457,1528424.1039912745,4.263051023699504,1528424.1039912745,4.263051023699504,0.8499999999999999,0.09684218526294434,4.698906859688992,1.2284123069746418,1.0,0.0,4.698906859688901,1.2835851035365369,1.2840166664717048,3.6607676785454677,16726.251468009737,1705.6029804275404,1603.0968420496806,1603.0968420496806,7.944561196870438,4.8782524658548345,1.770785734338025,3.1074667315168094,4.078092983674114,4.078092983674114,1.16516942390689,0.0,0.0,0.0003361993431827569,0.0001343973021117134,0.00020180204107104352,0.0009482489950879661,0.09684193011240713,0.0852520819653916,0.011589848147015542,0.10500753847889008,0.08525199262601255,0.0115901926369318,0.46036712452486367,0.46036712452486367,0.06258597962789185,0.0,3.979039320256561e-13,3.979039320256561e-13,5.926363608225643,3.979039320256561e-13,3.979039320256561e-13,11.631125000863108,21468.682832055092,18248.380407246827,0.85,0.96399949982198,0.7476783740167798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430492004251279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16638.952813061464,1451.8684180841963,0.46036712452486367,0.06258597962789185,6.113110376966115,4.078092983674114
