time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5275.0,-26.405959212889993,4.87986535558619,34.659885036457,21.29302363554018,4.833348934790011,-23.28085881366219,-35.16268265722317,1.7101731379697493,-4.68286886305475,-4.682868863055104,39.37856589257325,44073.53567556656,12687.434708786299,12687.434708786299,56760.97038435286,77753.95821958262,77753.95821958262,12687.434708786299,90441.39292836892,90441.39292836892,90441.39292836892,111926.43377681059,92507.54753207379,58836.21662918149,37412.58989210256,21485.040848441677,0.0,58897.630740544235,18262.284721175423,1452.3922654095918,0.0,0.8907372890937352,3.261196666049352,0.0014959713701933424,359061.17729777336,1527912.8201202487,4.2552994217281634,1527912.8201202487,4.2552994217281634,0.8499999999999999,0.09680240963649464,4.698906859688992,1.228514081719331,1.0,0.0,4.698906859689061,1.283524255704689,1.283957455614907,3.660941223981129,16733.980423580288,1706.391114558008,1603.0968420496806,1603.0968420496806,7.914328302564965,4.87986535558619,1.7843334828164377,3.0955318727697527,4.078237169554722,4.078237169554722,1.1652106198727776,0.0,0.0,0.00033749059017365113,0.00013482082913306975,0.00020266976104058138,0.0009523263304051167,0.09679744024543924,0.08517290305556324,0.011624537189875998,0.10519196854123113,0.08517745681966171,0.011624952816832932,0.46035045785815526,0.46035045785815526,0.06282938382712591,0.0,3.410605131648481e-13,3.410605131648481e-13,6.448518722244046,3.410605131648481e-13,3.410605131648481e-13,8.622457036069079,21485.040848441677,18262.284721175423,0.85,0.96372247356428,0.7483074466903303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304835216390204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16639.10046092132,1452.3922654095918,0.46035045785815526,0.06282938382712591,6.113110376966115,4.078237169554722
5276.0,-26.404900071069232,4.881137449495004,34.6624519559952,21.28862163461747,4.835183017700375,-23.280725830942057,-35.159994231630094,1.710173136037187,-4.70780545058858,-4.707805450588904,39.39440035164488,44065.79796500978,12722.369069032817,12722.369069032817,56788.16703404259,77724.50484947399,77724.50484947399,12722.369069032817,90446.87391850681,90446.87391850681,90446.87391850681,111933.00546288383,92486.75919352975,58824.104816621584,37402.94930767574,21486.13154437702,0.0,58889.080852052764,18263.211812720467,1452.7693670001843,0.0,0.8905574750394238,3.2610255012374245,0.0014959713701933424,358713.2424947996,1528586.8121345176,4.261305775898915,1528586.8121345176,4.261305775898915,0.8499999999999999,0.0969231625144158,4.698906859688992,1.228458823780529,1.0,0.0,4.698906859689073,1.2835241811826676,1.2839574274495134,3.6609414365371094,16730.219955818302,1706.0076535634803,1603.0968420496806,1603.0968420496806,7.936120099124082,4.881137449495004,1.7772980224466384,3.1038394270483654,4.078520812066773,4.078520812066773,1.1652916605905066,0.0,0.0,0.00033752672456501383,0.00013486020709827906,0.00020266651746673477,0.000952311089153719,0.0969210230069775,0.0852442833905581,0.0116767396164194,0.10519251868937514,0.0852453849963284,0.011677777518087393,0.4603337911914552,0.4603337911914552,0.06305640217250243,0.0,3.410605131648481e-13,3.410605131648481e-13,6.747222874551596,3.410605131648481e-13,3.410605131648481e-13,7.897238281238856,21486.13154437702,18263.211812720467,0.85,0.9643242212713711,0.7482846960324687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302625807145193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16639.978595048975,1452.7693670001843,0.4603337911914552,0.06305640217250243,6.113110376966115,4.078520812066773
5277.0,-26.40392062345327,4.88238469100456,34.66501334548305,21.287911617569648,4.837876454840072,-23.28156850033886,-35.16032825047148,1.7101732466020814,-4.708766632019092,-4.708766632019429,39.39961833547059,44072.517079339545,12725.403839200473,12725.403839200473,56797.92091854002,77708.43205984692,77708.43205984692,12725.403839200473,90433.8358990474,90433.8358990474,90433.8358990474,111920.80762731464,92483.41034022116,58822.217332607936,37401.325564014696,21486.971728267246,0.0,58888.297292281946,18263.925969027157,1452.8061043205323,0.0,0.8905341699906224,3.262615671757491,0.0014959713701933424,358699.83663470147,1528808.9642781685,4.262084361736417,1528808.9642781685,4.262084361736417,0.8499999999999999,0.09697437916556502,4.698906859688992,1.2284499875875188,1.0,0.0,4.698906859688242,1.283524111736809,1.2839574008761014,3.660941634614589,16729.614171239613,1705.945880727834,1603.0968420496806,1603.0968420496806,7.938013166397412,4.88238469100456,1.7779445724565202,3.10444011854804,4.078704335988576,4.078704335988576,1.1653440959967358,0.0,0.0,0.0003375601432239495,0.00013485531407289993,0.00020270482915104958,0.0009524911121899521,0.09697462472894464,0.08525836067270379,0.011716264056240848,0.10524372079141717,0.08525867956373241,0.011715699601832608,0.46031712452476176,0.46031712452476176,0.0632571039131918,0.0,3.410605131648481e-13,3.410605131648481e-13,6.722616375819484,3.410605131648481e-13,3.410605131648481e-13,6.622351274866503,21486.971728267246,18263.925969027157,0.85,0.9645026861047331,0.7484087519221888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302564099944493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16640.119614549687,1452.8061043205323,0.46031712452476176,0.0632571039131918,6.113110376966115,4.078704335988576
5278.0,-26.402819794668268,4.883584816257468,34.667421983372634,21.287217386439465,4.834556303203505,-23.278620125831768,-35.15714326696468,1.7101733234682568,-4.711685085478962,-4.7116850854792665,39.40021855092807,44062.552333782034,12730.969969615486,12730.969969615486,56793.52230339752,77720.84205910245,77720.84205910245,12730.969969615486,90451.81202871793,90451.81202871793,90451.81202871793,111938.87357409319,92480.13691541416,58820.98124644269,37399.06185441274,21487.06154537525,0.0,58886.12339978799,18264.002313568963,1452.8778143516402,0.0,0.8905175600286717,3.262602963006445,0.0014959713701933424,358659.1345752038,1528834.5196119435,4.262639292381878,1528834.5196119435,4.262639292381878,0.85,0.0970067537027449,4.698906859688992,1.2284412843687456,1.0,0.0,4.698906859688724,1.283524033898513,1.283957371228088,3.660941856629488,16729.022031159155,1705.8854992437944,1603.0968420496806,1603.0968420496806,7.94148527754442,4.883584816257468,1.7779224531991167,3.105662363058351,4.07888248292645,4.07888248292645,1.165394995121843,0.0,0.0,0.000337597707030969,0.00013490197740593092,0.0002026957296250381,0.0009524483543647568,0.09700670836075746,0.08526010130704904,0.011746607053708419,0.10524654255259716,0.085260126852308,0.011746626850436908,0.4603004578580737,0.4603004578580737,0.06341733732673657,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.516963020698313,2.8421709430404007e-13,2.8421709430404007e-13,5.690478214344637,21487.06154537525,18264.002313568963,0.85,0.9644635955710067,0.74826716023797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302507036292393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16640.259072814555,1452.8778143516402,0.4603004578580737,0.06341733732673657,6.113110376966115,4.07888248292645
5279.0,-26.402819794668268,4.883584816257468,34.667421983372634,20.40773683637383,4.834556303203505,-23.278620125831768,-34.653215075936146,1.7101733234682568,-4.711685085478962,-4.7116850854792665,39.40021855092807,41580.750040848114,12731.06469652107,12731.06469652107,54311.81473736918,73566.25762938084,73566.25762938084,12731.06469652107,86297.32232590191,86297.32232590191,86297.32232590191,107709.05837346456,88325.55248569255,56339.17895350877,35540.415035759754,21411.736047562656,0.0,56952.15108332241,18199.975640428256,1452.7082430202227,0.0,0.8905175600286717,3.389098543973851,0.0014959713701933424,358659.1345752038,1528834.5196119435,4.262639292381878,1528834.5196119435,4.262639292381878,0.85,0.0970067537027449,4.698906859688992,1.2174494300642982,1.0,0.0,4.698906859688468,1.283524033898513,1.283957371228088,3.660941856629488,15977.486222786672,1629.250174400705,1603.0968420496806,1603.0968420496806,7.941544367490265,4.883584816257468,1.778025742588948,3.1055590736685197,4.079048495196084,4.079048495196084,1.1654424271988812,0.0,0.0,0.000337597707030969,0.00014247564858600723,0.00019512205844496178,0.0009168603789036674,0.09702526666229419,0.08525701418935093,0.011768252472943257,0.10931433499820775,0.085260126852308,0.011746626850436908,0.46028379119138996,0.46028379119138996,0.0635341961649456,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.352068513150073,2.8421709430404007e-13,2.8421709430404007e-13,5.693630351316472,21411.736047562656,18199.975640428256,0.85,0.953639392090909,0.7300997284547592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302442901354433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16640.4009953971,1452.7082430202227,0.46028379119138996,0.0635341961649456,6.113110376966115,4.079048495196084
5280.0,-26.40282125977177,4.884544603703185,34.67010275597565,21.28589206784966,4.835278520473331,-23.27905140432379,-35.156783054675884,1.7101732559696388,-4.7324387119593325,-4.732438711959682,39.412845713886064,44060.77268741064,12759.763228837885,12759.763228837885,56820.535916248526,77711.16970023481,77711.16970023481,12759.763228837885,90470.93292907269,90470.93292907269,90470.93292907269,111951.49217686943,92473.87656130707,58817.171200200304,37396.33929011863,21480.559247796748,0.0,58876.898537915375,18258.475360627235,1452.671477754268,0.0,0.890369659847341,3.261967443014994,0.0014959713701933424,358369.79968846095,1529372.2203649827,4.267581201581442,1529372.2203649827,4.267581201581442,0.85,0.09710482690416884,4.698906859688992,1.2284245829144496,1.0,0.0,4.698906859688134,1.2835240343168368,1.283957371582378,3.6609418554363207,16727.889576069083,1705.7700209622128,1603.0968420496806,1603.0968420496806,7.959446300526399,4.884544603703185,1.7718368781730653,3.11270772553012,4.078854469889847,4.078854469889847,1.1653869913970991,0.0,0.0,0.00033759765703438374,0.0001349072558298592,0.00020269040120452454,0.0009524233166130543,0.09710641292722211,0.08531418131817173,0.011792231609050373,0.1051936237187527,0.08531338347466073,0.011791443429508114,0.4602671245247096,0.4602671245247096,0.06361869094406869,0.0,3.410605131648481e-13,3.410605131648481e-13,6.103070213893716,3.410605131648481e-13,3.410605131648481e-13,5.0698565879421835,21480.559247796748,18258.475360627235,0.85,0.96507352335581,0.7483541725459012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302442901354433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16640.520901403946,1452.671477754268,0.4602671245247096,0.06361869094406869,6.113110376966115,4.078854469889847
5281.0,-26.40167393264562,4.885728686536573,34.67225111826318,21.285292517300718,4.834344420492021,-23.277550849446104,-35.15499372789634,1.7101732043347202,-4.710968348194342,-4.710968348194672,39.402856031249904,44057.91525170009,12732.90200535511,12732.90200535511,56790.8172570552,77712.75574367684,77712.75574367684,12732.90200535511,90445.65774903195,90445.65774903195,90445.65774903195,111929.73342591629,92471.05131628139,58815.983448668376,37394.519852903344,21484.07567688435,0.0,58878.59552978769,18261.464325351695,1452.6637616718328,0.0,0.8905117442050999,3.2640877219612037,0.0014959713701933424,358669.1301788196,1528946.819264674,4.262833599597479,1528946.819264674,4.262833599597479,0.8499999999999999,0.09705257837422199,4.698906859688992,1.228417068771087,1.0,0.0,4.6989068596896635,1.2835239537975032,1.283957341294302,3.6609420850982586,16727.37850863499,1705.7179065873656,1603.0968420496806,1603.0968420496806,7.942690467205419,4.885728686536573,1.7796464117189092,3.1060822748176635,4.078949980463068,4.078949980463068,1.165414280132305,0.0,0.0,0.00033763681160228683,0.00013493347881911836,0.00020270333278316847,0.0009524840808966509,0.0970531169097955,0.08525829311544766,0.011794823794347832,0.10527823798500424,0.08525803024271218,0.011794548131509801,0.460250457858032,0.460250457858032,0.06367208224955438,0.0,3.410605131648481e-13,3.410605131648481e-13,5.681530628848975,3.410605131648481e-13,3.410605131648481e-13,4.043924983184809,21484.07567688435,18261.464325351695,0.85,0.9645409634189346,0.7482840725949456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302442986711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16640.640778059882,1452.6637616718328,0.460250457858032,0.06367208224955438,6.113110376966115,4.078949980463068
5282.0,-26.40167404718186,4.887768001785949,34.672992219160854,21.287266280874633,4.836101032766568,-23.277404497905632,-35.15504429871214,1.7117141688754516,-4.6315014593446335,-4.631501459344997,39.3662602145662,44058.16344141214,12630.264337582828,12630.264337582828,56688.42777899497,77713.7815181269,77713.7815181269,12630.264337582828,90344.04585570973,90344.04585570973,90344.04585570973,111840.86911002394,92473.09579055331,58816.92353045956,37395.74695565973,21496.823254314204,0.0,58892.57020997393,18272.299766167074,1452.5895853215786,0.0,0.8910350470278445,3.2713718795679028,0.0014959713701933424,359778.7299307015,1527389.185462196,4.245357099782949,1527389.185462196,4.245357099782949,0.8500000000000001,0.09683016669972778,4.698906859688992,1.2284211849281563,1.0,0.0,4.698906859689915,1.2835167579510758,1.283950143013148,3.660962609627339,16727.748339998547,1705.7556188911144,1603.0968420496806,1603.0968420496806,7.878665846184365,4.887768001785949,1.806847762425135,3.0809202393608137,4.079114753123978,4.079114753123978,1.1654613580354223,0.0,0.0,0.0003376368076933271,0.00013493273762776411,0.00020270407006556297,0.0009524875453179519,0.09683214202954232,0.08506089667836972,0.011771245351172606,0.10556979067671612,0.08505994655339177,0.011770220146336007,0.46023379119135654,0.46023379119135654,0.06368995727259281,0.0,3.410605131648481e-13,3.410605131648481e-13,4.795575372618828,3.410605131648481e-13,3.410605131648481e-13,1.4354990978150681,21496.823254314204,18272.299766167074,0.85,0.9625735059088036,0.7481107257558703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302376143325737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16640.783668804652,1452.5895853215786,0.46023379119135654,0.06368995727259281,6.113110376966115,4.079114753123978
5283.0,-26.40167404718186,4.887768001785949,34.672992219160854,21.28666149163621,4.836101032766568,-23.277404497905632,-35.15469739269463,1.7117141688754516,-4.6315014593446335,-4.631501459344997,39.3662602145662,44056.456704253644,12630.504738833264,12630.504738833264,56686.96144308691,77710.92444300711,77710.92444300711,12630.504738833264,90341.42918184037,90341.42918184037,90341.42918184037,111838.6970961031,92470.23871543353,58815.21679330106,37394.46880236941,21497.267914262728,0.0,58891.736716632135,18272.67772712332,1452.623427819842,0.0,0.8910350470278445,3.27144892175569,0.0014959713701933424,359778.7299307015,1527389.185462196,4.245357099782949,1527389.185462196,4.245357099782949,0.85,0.09683016669972778,4.698906859688992,1.2284135361621158,1.0,0.0,4.698906859689185,1.2835167579510758,1.283950143013148,3.660962609627339,16727.231514718893,1705.7029173794206,1603.0968420496806,1603.0968420496806,7.8788158067133445,4.887768001785949,1.807109897078739,3.0806581047072097,4.079539494368434,4.079539494368434,1.1655827126766953,0.0,0.0,0.0003376368076933271,0.0001349378221326514,0.00020269898556067568,0.0009524636537030589,0.0968218548438024,0.085057816327385,0.011764038516417396,0.1055747365175324,0.08505994655339177,0.011770220146336007,0.4602171245246829,0.4602171245246829,0.06365096369256483,0.0,3.410605131648481e-13,3.410605131648481e-13,4.1210042166975995,3.410605131648481e-13,3.410605131648481e-13,1.4433263704364094,21497.267914262728,18272.67772712332,0.85,0.9625622303489897,0.7480923328214784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43023761499986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16640.903610712354,1452.623427819842,0.4602171245246829,0.06365096369256483,6.113110376966115,4.079539494368434
5284.0,-26.40167404718186,4.887768001785949,34.672992219160854,21.286046120245032,4.836101032766568,-23.277404497905632,-35.15434671482069,1.7117141688754516,-4.6315014593446335,-4.631501459344997,39.3662602145662,44054.731413249356,12630.398873050033,12630.398873050033,56685.13028629939,77708.01767962439,77708.01767962439,12630.398873050033,90338.41655267442,90338.41655267442,90338.41655267442,111835.08092560995,92467.3319520508,58813.49150229677,37393.15605528225,21496.66437293552,0.0,58889.82042821777,18272.16471699519,1452.5870058271234,0.0,0.8910350470278445,3.2715376264674934,0.0014959713701933424,359778.7299307015,1527389.185462196,4.245357099782949,1527389.185462196,4.245357099782949,0.8499999999999999,0.09683016669972778,4.698906859688992,1.2284058868465944,1.0,0.0,4.698906859688821,1.2835167579510758,1.283950143013148,3.660962609627339,16726.70570117351,1705.6492993196973,1603.0968420496806,1603.0968420496806,7.8787497684176815,4.887768001785949,1.8069944600633816,3.080773541722567,4.079352441038077,4.079352441038077,1.165529268868022,0.0,0.0,0.0003376368076933271,0.00013494296210030522,0.00020269384559302186,0.0009524395014737918,0.09680542022306798,0.08505473597640052,0.011750684246667467,0.10557495198261109,0.08505994655339177,0.011770220146336007,0.4602004578580106,0.4602004578580106,0.06357870856199829,0.0,3.410605131648481e-13,3.410605131648481e-13,3.582112392648014,3.410605131648481e-13,3.410605131648481e-13,1.4398794284846872,21496.66437293552,18272.16471699519,0.85,0.9625624577238144,0.7480873789885085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43023761499986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.023554910782,1452.5870058271234,0.4602004578580106,0.06357870856199829,6.113110376966115,4.079352441038077
5285.0,-26.401675265035767,4.889641640616901,34.6748093738067,21.285727118980162,4.845878058562605,-23.28251719852917,-35.158812313433714,1.7118829196007441,-4.64230621272651,-4.642306212726841,39.396370241901245,44076.695301839936,12647.11485775396,12647.11485775396,56723.81015959389,77660.32480598183,77660.32480598183,12647.11485775396,90307.43966373579,90307.43966373579,90307.43966373579,111808.80857264297,92465.02767911818,58811.30921839909,37393.0205119101,21501.36890890718,0.0,58894.389420817286,18276.163572571102,1452.5505838344047,0.0,0.890874918468025,3.2734593144981763,0.0014959713701933424,359627.7047021118,1528670.676016248,4.250703313534986,1528670.676016248,4.250703313534986,0.8499999999999999,0.09693133353413885,4.698906859688992,1.2283996398048478,1.0,0.0,4.6989068596886225,1.2835159700250895,1.2839493547677647,3.660964857022496,16726.28887401536,1705.60679477858,1603.0968420496806,1603.0968420496806,7.88917707652874,4.889641640616901,1.8046493217876654,3.0849923188292356,4.079165387707721,4.079165387707721,1.1654758250593489,0.0,0.0,0.0003376367661296908,0.00013487752227479374,0.00020275924385489708,0.000952746801815129,0.09690424986375978,0.08515600364529398,0.01174824621846581,0.10561533393526885,0.08515833853596112,0.011772994998177737,0.46018379119133945,0.46018379119133945,0.0634876256896972,0.0,3.410605131648481e-13,3.410605131648481e-13,3.258588932931957,3.410605131648481e-13,3.410605131648481e-13,1.949496694363063,21501.36890890718,18276.163572571102,0.85,0.9631445493778027,0.748402279661978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43023761499986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16641.143499109206,1452.5505838344047,0.46018379119133945,0.0634876256896972,6.113110376966115,4.079165387707721
5286.0,-26.401674787166062,4.8908925477210765,34.67674753770626,21.285122294817143,4.8465465118193665,-23.284599121490306,-35.16039418810976,1.7118830284526216,-4.699451740727454,-4.699451740727822,39.40602528309283,44084.48037940749,12724.811655184209,12724.811655184209,56809.2920345917,77654.30993116742,77654.30993116742,12724.811655184209,90379.12158635163,90379.12158635163,90379.12158635163,111871.6036274736,92462.17000183996,58809.25722768665,37392.12530461478,21492.482041121973,0.0,58884.60734573676,18268.609734953676,1452.907415545927,0.0,0.8905576088892146,3.2655535507315516,0.0014959713701933424,358829.77052311116,1529081.769139399,4.261301304265431,1529081.769139399,4.261301304265431,0.85,0.09698409339198831,4.698906859688992,1.2283919893903659,1.0,0.0,4.6989068596886865,1.2835159694831475,1.2839493542465736,3.6609648585682737,16725.77193980938,1705.5540821594918,1603.0968420496806,1603.0968420496806,7.937643766370706,4.8908925477210765,1.7872354882526746,3.103657059468402,4.079543548758034,4.079543548758034,1.1655838710737239,0.0,0.0,0.0003376367824387101,0.00013485434817508388,0.00020278243426362624,0.0009528557713857854,0.09698407267388588,0.08524098488743571,0.011743087786450173,0.10534860780003015,0.08524100549096832,0.011743087901019992,0.4601671245246692,0.4601671245246692,0.06339418704356196,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7496858492979186,3.410605131648481e-13,3.410605131648481e-13,5.6185303380614755,21492.482041121973,18268.609734953676,0.85,0.9647562341893529,0.748658815377143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302376220950574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.263418909963,1452.907415545927,0.4601671245246692,0.06339418704356196,6.113110376966115,4.079543548758034
5287.0,-26.376327209228045,4.893834302801587,34.67096749485196,20.41287162518131,4.819946497306209,-23.271069501354507,-34.649092716258,1.7082857205167503,-4.62898839056794,-4.628988390568272,39.3404224339037,41697.73298598858,12635.331093402569,12635.331093402569,54333.064079391144,73659.65260734905,73659.65260734905,12635.331093402569,86294.98370075162,86294.98370075162,86294.98370075162,107717.417990482,88358.87357609691,56366.70640154064,35546.852416173635,21422.434289730383,0.0,56969.286705904015,18209.069146270824,1452.9000529010461,0.0,0.8911389693635632,3.394651130936626,0.0014959713701933424,359813.8638961086,1526290.1705151636,4.241888164030998,1526290.1705151636,4.241888164030998,0.8499999999999999,0.09678915946772917,4.698906859688992,1.2175385052198546,1.0,0.0,4.698906859688978,1.2835309815380205,1.2839654830912826,3.6609220402755054,15983.513779341727,1629.864814115088,1603.0968420496806,1603.0968420496806,7.881826451137752,4.893834302801587,1.812148197476926,3.0816861053246614,4.079736975135488,4.079736975135488,1.1656391357529967,0.0,0.0,0.00033850288001778626,0.00014253919117983857,0.00019596368883794768,0.0009208151217305915,0.09665957123567785,0.08496288667416578,0.011696684561512075,0.10958430443629133,0.08507712284055496,0.011712036627174205,0.46015045785799963,0.46015045785799963,0.06334806839886861,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6946715020255283,3.410605131648481e-13,3.410605131648481e-13,3.6053236541617935,21422.434289730383,18209.069146270824,0.85,0.9537255461855789,0.7319335627501763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430237619310996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16641.383372641118,1452.9000529010461,0.46015045785799963,0.06334806839886861,6.113110376966115,4.079736975135488
5288.0,-26.376327209228045,4.893834302801587,34.67096749485196,21.275165012944512,4.819946497306209,-23.271069501354507,-35.14319155421106,1.7082857205167503,-4.62898839056794,-4.628988390568272,39.3404224339037,44131.22013760287,12635.730468505635,12635.730468505635,56766.950606108505,77733.05324303903,77733.05324303903,12635.730468505635,90368.78371154466,90368.78371154466,90368.78371154466,111847.88322125108,92432.27421178689,58800.19355315493,37368.97850959106,21479.09950970641,0.0,58848.07801929748,18257.23458325045,1451.9000529010461,0.0,0.8911389693635632,3.270192850510963,0.0014959713701933424,359813.8638961086,1526290.1705151636,4.241888164030998,1526290.1705151636,4.241888164030998,0.8500000000000001,0.09678915946772917,4.698906859688992,1.2283155610738326,1.0,0.0,4.698906859688905,1.2835309815380205,1.2839654830912826,3.6609220402755054,16720.363996578348,1705.0026254203372,1603.0968420496806,1603.0968420496806,7.882075578384832,4.893834302801587,1.8125836892851455,3.081250613516442,4.0804425588309785,4.0804425588309785,1.1658407310945653,0.0,0.0,0.00033850288001778626,0.0001351065602270437,0.00020339631979074255,0.000955740362300216,0.09664891138832335,0.08495980931525579,0.011689102073067559,0.10549394984113956,0.08507712284055496,0.011712036627174205,0.4601337911913307,0.4601337911913307,0.06330700240327894,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6794401966681107,3.410605131648481e-13,3.410605131648481e-13,3.618525506714434,21479.09950970641,18257.23458325045,0.85,0.9646355924741241,0.7499177819049816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899590127671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16642.011113292905,1451.9000529010461,0.4601337911913307,0.06330700240327894,6.113110376966115,4.0804425588309785
5289.0,-26.376317381825274,4.896018577387505,34.671712338163914,21.29411055883395,4.8506209817881825,-23.25980360029561,-35.13677272768689,1.719361894224348,-4.6086373051679175,-4.6086373051681955,39.36356191535992,44099.68880997546,12611.525172709113,12611.525172709113,56711.21398268457,77677.64691771139,77677.64691771139,12611.525172709113,90289.1720904205,90289.1720904205,90289.1720904205,111780.61427393326,92469.44864958905,58821.83496969045,37386.23742210955,21491.442183512754,0.0,58877.67960562231,18267.725855985842,1451.756028541545,0.0,0.8911575318384707,3.2732614212995905,0.0014959713701933424,360098.4814655915,1527274.3848181844,4.241268606860593,1527274.3848181844,4.241268606860593,0.8500000000000001,0.09673523819440699,4.698906859688992,1.2284042900567878,1.0,0.0,4.698906859688855,1.2834792595032107,1.2839137439790151,3.6610695692174815,16727.08859723024,1705.6883438513905,1603.0968420496806,1603.0968420496806,7.86697649318822,4.896018577387505,1.820537114327255,3.0754814630602496,4.080265616002314,4.080265616002314,1.165790176000661,0.0,0.0,0.00033850321620494233,0.0001352007796949334,0.00020330243651000892,0.0009552992135083668,0.09669739646029626,0.08500768494341594,0.011689711516880315,0.1055846643847822,0.08502685495658763,0.011708383237819364,0.4601171245246622,0.4601171245246622,0.06327235535528353,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.532688168308823,2.8421709430404007e-13,2.8421709430404007e-13,2.984223936313299,21491.442183512754,18267.725855985842,0.85,0.963203957128588,0.7490052105546007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899590127671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16642.13190238593,1451.756028541545,0.4601171245246622,0.06327235535528353,6.113110376966115,4.080265616002314
5290.0,-26.376316391273633,4.89801733479099,34.673697950376685,21.29349522236737,4.860226376529391,-23.264378724371618,-35.14067055713383,1.719362037586846,-4.622594241069123,-4.622594241069381,39.39857976134905,44118.87235808946,12632.969140544763,12632.969140544763,56751.841498634225,77629.36496685068,77629.36496685068,12632.969140544763,90262.33410739545,90262.33410739545,90262.33410739545,111774.44211663553,92466.5410906,58819.40134225429,37385.710831495235,21512.108009240077,0.0,58897.818840735315,18285.291807854064,1452.756028541545,0.0,0.8909645661219109,3.2749991887529712,0.0014959713701933424,359903.26945799607,1528764.745739502,4.247710080660777,1528764.745739502,4.247710080660777,0.85,0.0968507596439128,4.698906859688992,1.2283965533738956,1.0,0.0,4.698906859688944,1.2834792587639008,1.2839137432829493,3.6610695713263315,16726.562639765136,1705.6347111159405,1603.0968420496806,1603.0968420496806,7.880353082345641,4.89801733479099,1.8176703512859698,3.08034698350502,4.080747596007068,4.080747596007068,1.165927884573448,0.0,0.0,0.0003385032500908974,0.000135143557737842,0.0002033596923530554,0.0009555682533820151,0.09682701961532317,0.08512736483785009,0.011699654777473078,0.10569059605729701,0.08513357469473892,0.01171718494917388,0.4601004578579941,0.4601004578579941,0.06323485438729785,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.521695131190029,2.8421709430404007e-13,2.8421709430404007e-13,3.451951456652637,21512.108009240077,18285.291807854064,0.85,0.9635644004423323,0.7490748083115034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899017695534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16642.25288835459,1452.756028541545,0.4601004578579941,0.06323485438729785,6.113110376966115,4.080747596007068
5291.0,-26.37631689984247,4.899228125271321,34.67587365249483,21.301128796208673,4.855419726571899,-23.25878675037716,-35.13696565115822,1.7240570436567197,-4.69420034857086,-4.694200348571227,39.410646931245964,44100.64048393026,12729.83532100103,12729.83532100103,56830.475804931295,77688.1315341836,77688.1315341836,12729.83532100103,90417.96685518463,90417.96685518463,90417.96685518463,111921.3424457591,92480.42264214497,58827.5878798179,37392.03862480786,21503.37559057447,0.0,58895.41421538233,18277.869251988297,1453.302967567876,0.0,0.8905672341264234,3.263881635013635,0.0014959713701933424,358903.0387316047,1529278.5796253164,4.260979748262715,1529278.5796253164,4.260979748262715,0.8499999999999999,0.09694318408631944,4.698906859688992,1.2284292232757434,1.0,0.0,4.698906859687399,1.283457336240138,1.283891813315624,3.6611321054538077,16729.073717163676,1705.8907697494737,1603.0968420496806,1603.0968420496806,7.940777492097716,4.899228125271321,1.7955886544817972,3.103639470789524,4.081177252119432,4.081177252119432,1.166050643462695,0.0,0.0,0.00033850323269317694,0.0001351979469623477,0.00020330528573082925,0.0009553126017316241,0.09694349250585496,0.08523454546020438,0.011708947045650576,0.10532447552461373,0.08523438018089372,0.011708803905425726,0.46008379119132625,0.46008379119132625,0.06320320849410298,0.0,3.410605131648481e-13,3.410605131648481e-13,4.246917165349657,3.410605131648481e-13,3.410605131648481e-13,7.03651102871396,21503.37559057447,18277.869251988297,0.85,0.9649388931555946,0.7487958285283957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300898959997321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16642.373697619245,1453.302967567876,0.46008379119132625,0.06320320849410298,6.113110376966115,4.081177252119432
5292.0,-26.376317153956055,4.9023221751497825,34.6767345281531,21.47441228097307,4.961968551825471,-23.242662994431903,-35.15812307652084,1.82680248541719,-4.519954052996525,-4.519954052996891,39.37721923088433,44204.73584918992,12502.837097238427,12502.837097238427,56707.57294642835,78003.38050524725,78003.38050524725,12502.837097238427,90506.21760248567,90506.21760248567,90506.21760248567,112057.26313607991,92813.63847325531,59007.85169760913,37561.98530627354,21551.045533594235,0.0,59113.03083986777,18318.388703555098,1453.0785726199256,0.0,0.8915463604867803,3.275609226000804,0.0014959713701933424,361340.81228601997,1527855.509981888,4.22829488956955,1527855.509981888,4.22829488956955,0.8499999999999999,0.09665905226495118,4.698906859688992,1.2292217837972568,1.0,0.0,4.6989068596895285,1.2829777707463492,1.2834120854677606,3.6625006035416243,16789.35017398677,1712.0372577778112,1603.0968420496806,1603.0968420496806,7.79917767241847,4.9023221751497825,1.8541726084431422,3.0481495667066403,4.081372536138984,4.081372536138984,1.1661064388968525,0.0,0.0,0.0003385032240001618,0.00013488762058636727,0.00020361560341379455,0.0009567707556207925,0.09662388441663664,0.0849502956723595,0.011673588744277145,0.10580279666356199,0.08496822120304617,0.01169083106190501,0.46006712452465864,0.46006712452465864,0.06322090304637355,0.0,3.410605131648481e-13,3.410605131648481e-13,3.331538400091233,3.410605131648481e-13,3.410605131648481e-13,0.02764614505389318,21551.045533594235,18318.388703555098,0.85,0.9593074850119662,0.7478001926332762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300898989620725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.49447688454,1453.0785726199256,0.46006712452465864,0.06322090304637355,6.113110376966115,4.081372536138984
5293.0,-26.376317401413583,4.905910529219399,34.67832909016864,21.607987477351003,5.054499409814788,-23.233226440697926,-35.17457615872843,1.9102720664464246,-4.471521191858471,-4.471521191858735,39.39968680230934,44285.67935749474,12443.757251756231,12443.757251756231,56729.436609250966,78197.2704652462,78197.2704652462,12443.757251756231,90641.02771700243,90641.02771700243,90641.02771700243,112234.57091571472,93050.33313505528,59133.37385225976,37685.51031421724,21593.543198712287,0.0,59279.053512929524,18354.511718905444,1454.0785726199256,0.0,0.8917052496052404,3.2771075703586026,0.0014959713701933424,362020.70818733674,1528811.8793699094,4.222995659626154,1528811.8793699094,4.222995659626154,0.85,0.09665028255938132,4.698906859688992,1.2297751994943247,1.0,0.0,4.698906859689082,1.2825884393049518,1.2830226222186958,3.6636123605132282,16832.16661375406,1716.403319559081,1603.0968420496806,1603.0968420496806,7.762324100049968,4.905910529219399,1.8727332703867887,3.0331772588326107,4.082137954727772,4.082137954727772,1.1663251299222206,0.0,0.0,0.00033850321553484223,0.00013464674966537777,0.00020385646586946446,0.0009579025458659814,0.09663597211240281,0.08496735139493117,0.011668620717471647,0.10594291714099381,0.08497450194595034,0.011675780613430982,0.4600504578579912,0.4600504578579912,0.06317902365454123,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.3697106094701326,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21593.543198712287,18354.511718905444,0.85,0.9569895814358363,0.7470712964038041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899004422476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.615261230472,1454.0785726199256,0.4600504578579912,0.06317902365454123,6.113110376966115,4.082137954727772
5294.0,-26.376317984710887,4.908730565607235,34.68042866932567,21.607524656597548,5.0563601173599695,-23.233733895807653,-35.17478123595936,1.9102720979769416,-4.473645454380176,-4.4736454543805,39.41143678942159,44286.6851862082,12450.83062232328,12450.83062232328,56737.515808531476,78186.29432474132,78186.29432474132,12450.83062232328,90637.1249470646,90637.1249470646,90637.1249470646,112248.5422011757,93048.14666931349,59131.98526107393,37684.62378693284,21611.41725411111,0.0,59296.04104104395,18369.704665994443,1455.0785726199256,0.0,0.8916533645195562,3.277528983987573,0.0014959713701933424,361990.8669688676,1529312.2172416293,4.224725971810651,1529312.2172416293,4.224725971810651,0.8499999999999999,0.09667693741419045,4.698906859688992,1.2297693958831952,1.0,0.0,4.69890685968876,1.2825884391990547,1.2830226220871686,3.663612360815715,16831.771097108165,1716.3629880854487,1603.0968420496806,1603.0968420496806,7.766736416499924,4.908730565607235,1.8745127641417438,3.0342178014654912,4.083057645164023,4.083057645164023,1.1665878986182923,0.0,0.0,0.00033850319558072537,0.0001346437498686052,0.00020385944571212018,0.0009579165478690772,0.09665962506300299,0.08500288018334784,0.011656744879655147,0.10602323972125254,0.08499901471958964,0.011677922694600818,0.4600337911913239,0.4600337911913239,0.06308605694737776,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6578787608445396,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21611.41725411111,18369.704665994443,0.85,0.956851668549988,0.746874233231752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899018836526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.736045701273,1455.0785726199256,0.4600337911913239,0.06308605694737776,6.113110376966115,4.083057645164023
5295.0,-26.37631823747189,4.912027907172749,34.68256095907195,21.60705659715461,5.06574239586859,-23.239720595876395,-35.18007398871703,1.9102721059091095,-4.490649635746479,-4.490649635746847,39.422852376715426,44312.721582406106,12478.158900673783,12478.158900673783,56790.88048307989,78139.76209957582,78139.76209957582,12478.158900673783,90617.9210002496,90617.9210002496,90617.9210002496,112242.02206964354,93045.93549249589,59129.74218888001,37684.65922623987,21624.101069393946,0.0,59308.760295633816,18380.485908984854,1456.0785726199256,0.0,0.8915294523558359,3.2765287037377386,0.0014959713701933424,361752.065129185,1529798.4342588084,4.228858883535339,1529798.4342588084,4.228858883535339,0.85,0.09670268846528492,4.698906859688992,1.2297635071026165,1.0,0.0,4.698906859689885,1.2825884391798892,1.2830226220569059,3.66361236087046,16831.371110398257,1716.3222007921418,1603.0968420496806,1603.0968420496806,7.78378359520658,4.912027907172749,1.8716670072905837,3.040360899882165,4.083751540356386,4.083751540356386,1.1667861543875389,0.0,0.0,0.00033850318693398265,0.00013456635069937386,0.0002039368362346088,0.0009582801987260738,0.09669451900398013,0.08505259364837023,0.011641925355609897,0.1060489845924147,0.08505245467103571,0.01165023379424921,0.46001712452465676,0.46001712452465676,0.06296674558990334,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4746982931304728,3.410605131648481e-13,3.410605131648481e-13,0.7133393245058528,21624.101069393946,18380.485908984854,0.85,0.9575462410611323,0.7471530573480611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899052812754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16642.856823435835,1456.0785726199256,0.46001712452465676,0.06296674558990334,6.113110376966115,4.083751540356386
5296.0,-26.37631995367436,4.914192311783787,34.68575483688629,21.606588537711673,5.049582877698939,-23.23023405617961,-35.17099677175281,1.9102720873473127,-4.591535207941092,-4.591535207941442,39.45846050011107,44268.05691911126,12615.39028250301,12615.39028250301,56883.44720161427,78213.88716536808,78213.88716536808,12615.39028250301,90829.27744787109,90829.27744787109,90829.27744787109,112450.38676368618,93043.72445430144,59129.899238211474,37682.02801787774,21621.10931581509,0.0,59303.13733369283,18377.942918442826,1457.0785726199256,0.0,0.8909059402842004,3.263179410217839,0.0014959713701933424,360337.7972542797,1531315.8198064815,4.24966748277555,1531315.8198064815,4.24966748277555,0.85,0.0969165966260119,4.698906859688992,1.2297576578846203,1.0,0.0,4.698906859689629,1.2825884393874485,1.283022622189231,3.663612360277583,16830.97114876433,1716.2814160558733,1603.0968420496806,1603.0968420496806,7.86938752020326,4.914192311783787,1.8410284257818805,3.0731638860019066,4.084594122671327,4.084594122671327,1.1670268921918079,0.0,0.0,0.0003385031282241273,0.000134699117599288,0.0002038040106248393,0.0009576560635571856,0.09691395648138777,0.08526297601316321,0.011650980468224558,0.1056155366436352,0.08526430590264919,0.011652290723362716,0.4600004578579897,0.4600004578579897,0.06285795547472305,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2702210169948103,3.410605131648481e-13,3.410605131648481e-13,5.298555630621308,21621.10931581509,18377.942918442826,0.85,0.9591979406002888,0.7464707418432068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430089906753572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.977607772704,1457.0785726199256,0.4600004578579897,0.06285795547472305,6.113110376966115,4.084594122671327
5297.0,-26.37631995367436,4.914192311783787,34.68575483688629,20.469757925625913,5.049582877698939,-23.23023405617961,-34.51994484113527,1.9102720873473127,-4.591535207941092,-4.591535207941442,39.45846050011107,41060.88707708168,12615.675767053866,12615.675767053866,53676.562844135544,72843.59594191784,72843.59594191784,12615.675767053866,85459.2717089717,85459.2717089717,85459.2717089717,106996.48909044321,87673.43323085121,55922.729396181894,35278.55981629924,21537.21738147151,0.0,56815.777197770745,18306.634774250782,1458.0785726199256,0.0,0.8909059402842004,3.4280689519886747,0.0014959713701933424,360337.7972542797,1531315.8198064815,4.24966748277555,1531315.8198064815,4.24966748277555,0.85,0.0969165966260119,4.698906859688992,1.2155620855046436,1.0,0.0,4.698906859689083,1.2825884393874485,1.283022622189231,3.663612360277583,15859.52232540229,1617.221204529813,1603.0968420496806,1603.0968420496806,7.8695656033629104,4.914192311783787,1.8413397779757918,3.0728525338079953,4.085100431240945,4.085100431240945,1.1671715517831271,0.0,0.0,0.0003385031282241273,0.00014454318606955946,0.00019395994215456785,0.0009113997026949789,0.0969032453773902,0.08525988677797666,0.01164335859941354,0.11102847197684988,0.08526430590264919,0.011652290723362716,0.4599837911913227,0.4599837911913227,0.06281683489335534,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8744347330083997,3.410605131648481e-13,3.410605131648481e-13,5.308110705781473,21537.21738147151,18306.634774250782,0.85,0.9447474890168646,0.7227021982670822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899167502052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16643.09836278353,1458.0785726199256,0.4599837911913227,0.06281683489335534,6.113110376966115,4.085100431240945
5298.0,-26.37631995367436,4.914192311783787,34.68575483688629,21.605652418825798,5.049582877698939,-23.23023405617961,-35.17046134276313,1.9102720873473127,-4.591535207941092,-4.591535207941442,39.45846050011107,44265.42283965594,12615.595134852167,12615.595134852167,56881.01797450811,78209.46490287715,78209.46490287715,12615.595134852167,90825.06003772932,90825.06003772932,90825.06003772932,112475.72399892268,93039.30219181052,59127.265158756156,37680.04114783819,21650.663961193368,0.0,59330.70510903155,18403.06436701436,1459.0785726199256,0.0,0.8909059402842004,3.263302684365615,0.0014959713701933424,360337.7972542797,1531315.8198064815,4.24966748277555,1531315.8198064815,4.24966748277555,0.85,0.0969165966260119,4.698906859688992,1.2297459198860454,1.0,0.0,4.698906859688973,1.2825884393874485,1.283022622189231,3.663612360277583,16830.171191831894,1716.1998431505044,1603.0968420496806,1603.0968420496806,7.86951530558951,4.914192311783787,1.841251839178967,3.07294047260482,4.084957418427251,4.084957418427251,1.1671306909792147,0.0,0.0,0.0003385031282241273,0.00013470695276618963,0.0002037961754579377,0.0009576192468376848,0.09690051560209231,0.08525679754279013,0.011643718059302189,0.10576450088812911,0.08526430590264919,0.011652290723362716,0.4599671245246558,0.4599671245246558,0.06281877420771066,0.0,3.410605131648481e-13,3.410605131648481e-13,3.358498127972439,3.410605131648481e-13,3.410605131648481e-13,5.305411932177378,21650.663961193368,18403.06436701436,0.85,0.9587113092618457,0.7460795006280431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899167502052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16643.219152118407,1459.0785726199256,0.4599671245246558,0.06281877420771066,6.113110376966115,4.084957418427251
5299.0,-26.37631995367436,4.914192311783787,34.68575483688629,21.605184324458264,5.049582877698939,-23.23023405617961,-35.17019364573059,1.9102720873473127,-4.591535207941092,-4.591535207941442,39.45846050011107,44264.10579786351,12615.514497714865,12615.514497714865,56879.620295578374,78207.25377163167,78207.25377163167,12615.514497714865,90822.76826934653,90822.76826934653,90822.76826934653,112488.20422041474,93037.09106056506,59125.94811696372,37679.047715112596,21665.435951068215,0.0,59344.48366618081,18415.620558407983,1460.0785726199256,0.0,0.8909059402842004,3.2633696762533915,0.0014959713701933424,360337.7972542797,1531315.8198064815,4.24966748277555,1531315.8198064815,4.24966748277555,0.85,0.0969165966260119,4.698906859688992,1.2297400311054663,1.0,0.0,4.698906859689483,1.2825884393874485,1.283022622189231,3.663612360277583,16829.771213365675,1716.15905669782,1603.0968420496806,1603.0968420496806,7.869465004737318,4.914192311783787,1.8411638954267877,3.0730284163569994,4.084814405613558,4.084814405613558,1.167089830175302,0.0,0.0,0.0003385031282241273,0.0001347108702518263,0.00020379225797230102,0.0009576008389375539,0.096902894483823,0.08525370830760358,0.011649186176219422,0.10583916078765386,0.08526430590264919,0.011652290723362716,0.45995045785798894,0.45995045785798894,0.06284827512831141,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7459886761527628,3.410605131648481e-13,3.410605131648481e-13,5.3027130248777326,21665.435951068215,18415.620558407983,0.85,0.9584651644377334,0.7458840832933004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899167502052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16643.339941453283,1460.0785726199256,0.45995045785798894,0.06284827512831141,6.113110376966115,4.084814405613558
5300.0,-26.35209113912966,4.9165604329747294,34.6774705702072,21.290482486970745,4.690232600397666,-23.155965096921662,-35.03615405699236,1.7210263297667643,-4.67952844795974,-4.6795284479600685,39.18515625149274,43730.10434339018,12735.35605760655,12735.35605760655,56465.46040099673,78418.28964153901,78418.28964153901,12735.35605760655,91153.64569914556,91153.64569914556,91153.64569914556,112704.06908717118,92444.58917401524,58828.35523117088,37351.37104760485,21550.42338802562,0.0,58901.79443563047,18317.85987982178,1460.9199657729328,0.0,0.8914391111322519,3.251340159562459,0.0014959713701933424,359107.8054867389,1519698.480410393,4.2318725942216044,1519698.480410393,4.2318725942216044,0.8500000000000001,0.09708842337472817,4.698906859688992,1.228336547375657,1.0,0.0,4.698906859688794,1.2834697763520264,1.2839053225601025,3.6610966196995895,16722.591688721794,1705.2297867999566,1603.0968420496806,1603.0968420496806,7.944221286920776,4.9165604329747294,1.814231051091614,3.1023293818831155,4.084671392799864,4.084671392799864,1.1670489693713897,0.0,0.0,0.0003393329101302378,0.0001366856702703069,0.0002026472398599309,0.0009522205054748699,0.09604869330210233,0.08449438983600148,0.011554303466100858,0.10557292371269505,0.08526459495025035,0.011823828424477826,0.4599337911913221,0.4599337911913221,0.0628942892901336,0.0,3.410605131648481e-13,3.410605131648481e-13,3.561003743365802,3.410605131648481e-13,3.410605131648481e-13,2.6601876931238166,21550.42338802562,18317.85987982178,0.85,0.95863735463448,0.7424239747259256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300899167502052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16643.460730788163,1460.9199657729328,0.4599337911913221,0.0628942892901336,6.113110376966115,4.084671392799864
