time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5301.0,-26.35207115529372,4.917507314912184,34.67592409795855,21.28735299864786,4.707941654279636,-23.153823591559544,-35.03236920861525,1.7210277038005468,-4.685430963233614,-4.685430963233935,39.2662485523204,43711.57771523824,12744.771617899205,12744.771617899205,56456.34933313745,78319.85009731114,78319.85009731114,12744.771617899205,91064.62171521035,91064.62171521035,91064.62171521035,112630.74065433381,92429.79935030089,58819.85052488803,37344.387583792064,21566.118939123473,0.0,58910.50652291554,18331.20109825495,1459.9199657729328,0.0,0.891122878324321,3.2482839207942487,0.0014959713701933424,359025.4166704166,1523138.492025248,4.242425247077928,1523138.492025248,4.242425247077928,0.85,0.09694964768576886,4.698906859688992,1.2282972293114294,1.0,0.0,4.69890685968895,1.2834697685229997,1.2839053156078635,3.661096642031883,16719.916311121728,1704.956974208494,1603.0968420496806,1603.0968420496806,7.950094644066575,4.917507314912184,1.8133185239482463,3.1041887909639376,4.085242763212104,4.085242763212104,1.1672122180606013,0.0,0.0,0.00033933359530313284,0.00013674181817010289,0.00020259177713302995,0.0009519598912869779,0.09634169175638303,0.08474775974781132,0.011593932008571714,0.10536409852583248,0.08512997270254585,0.011819674983223012,0.45991712452465533,0.45991712452465533,0.06291904219278638,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5051633674380014,3.410605131648481e-13,3.410605131648481e-13,3.271036757588945,21566.118939123473,18331.20109825495,0.85,0.958340925335221,0.7419996923339119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299488004223482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16644.066904041087,1459.9199657729328,0.45991712452465533,0.06291904219278638,6.113110376966115,4.085242763212104
5302.0,-26.351784962572744,4.918063032971939,34.678612846800874,21.286721911188238,4.840745353134875,-23.231916966921936,-35.104512808006234,1.7210277379286218,-4.732690497658268,-4.732690497658605,39.43017059996629,44068.127827255834,12808.314677953573,12808.314677953573,56876.44250520941,77689.51582699701,77689.51582699701,12808.314677953573,90497.83050495059,90497.83050495059,90497.83050495059,112080.49113870718,92426.8195334924,58806.14191929125,37356.308460223496,21582.660633756586,0.0,58938.96909398008,18345.2615386931,1458.9199657729328,0.0,0.8903067900540144,3.257313305387266,0.0014959713701933424,358366.2905645911,1530110.196266667,4.2696822679835265,1530110.196266667,4.2696822679835265,0.8500000000000001,0.09697318491297602,4.698906859688992,1.228289317344316,1.0,0.0,4.698906859689484,1.2834697481249324,1.2839053077977627,3.6610967002173567,16719.377282713027,1704.9020086077333,1603.0968420496806,1603.0968420496806,7.989732336804538,4.918063032971939,1.7985092625095103,3.1195537704624288,4.085389339984862,4.085389339984862,1.167254097138532,0.0,0.0,0.00033934340794806805,0.000135675229478001,0.00020366817847006704,0.0009570178009133599,0.09697299259682032,0.08530019509053158,0.011672797506288739,0.10548791741305237,0.08530028995830942,0.011672894954666595,0.45990045785798855,0.45990045785798855,0.06293449753459789,0.0,3.410605131648481e-13,3.410605131648481e-13,5.019335510680435,3.410605131648481e-13,3.410605131648481e-13,11.0829917989808,21582.660633756586,18345.2615386931,0.85,0.9650057233698488,0.7476908487657425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299486840408935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16644.188901345962,1458.9199657729328,0.45990045785798855,0.06293449753459789,6.113110376966115,4.085389339984862
5303.0,-26.351378012182707,4.918614085438624,34.68106260699667,21.28604493280875,4.840290820938319,-23.231372022303624,-35.10361046120522,1.7210194595133455,-4.732188596427477,-4.732188596427795,39.42872788012651,44065.79726201953,12808.397168374115,12808.397168374115,56874.19443039365,77688.46700548366,77688.46700548366,12808.397168374115,90496.86417385777,90496.86417385777,90496.86417385777,112064.40851005193,92423.6630241815,58804.46360856572,37354.666017350864,21567.544336194154,0.0,58922.210353545015,18332.41268576503,1457.9199657729328,0.0,0.8903144155313585,3.2573234019098654,0.0014959713701933424,358373.28556199145,1530048.7314772499,4.269427418614276,1530048.7314772499,4.269427418614276,0.85,0.09696950042106968,4.698906859688992,1.2282810081029316,1.0,0.0,4.698906859688761,1.2834697580005063,1.2839053355865075,3.661096672047288,16718.806291843364,1704.8437837430076,1603.0968420496806,1603.0968420496806,7.989783793721164,4.918614085438624,1.7990632489220095,3.1195508365166145,4.085419493791075,4.085419493791075,1.1672627125117356,0.0,0.0,0.0003393573614418825,0.00013568852244433133,0.00020366883899755115,0.000957020904670486,0.09698338085681595,0.08529212030427293,0.011691260552543022,0.10541684156558045,0.08529215313345975,0.011677347287609928,0.45988379119132183,0.45988379119132183,0.06303772502698209,0.0,3.410605131648481e-13,3.410605131648481e-13,6.187198850207835,3.410605131648481e-13,3.410605131648481e-13,10.915711600427471,21567.544336194154,18332.41268576503,0.85,0.9652420384289241,0.7478639548247759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429947017319528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.316232368295,1457.9199657729328,0.45988379119132183,0.06303772502698209,6.113110376966115,4.085419493791075
5304.0,-26.35137344583359,4.919157189832944,34.68326176823499,21.286199858319037,4.839482218761118,-23.230750086912952,-35.102834611292906,1.7214824711659253,-4.731092904725699,-4.731092904726019,39.42690351449005,44062.00295770765,12807.680764100523,12807.680764100523,56869.68372180817,77693.01880947905,77693.01880947905,12807.680764100523,90500.69957357958,90500.69957357958,90500.69957357958,112053.13987583198,92422.20782732277,58803.585712000895,37354.02457257986,21552.4403022524,0.0,58906.46487483226,18319.574256914537,1456.9199657729328,0.0,0.8903263479701716,3.2574563856320724,0.0014959713701933424,358388.5565893021,1529971.0099470192,4.26902863335645,1529971.0099470192,4.26902863335645,0.8499999999999999,0.09697257097310787,4.698906859688992,1.2282766672084113,1.0,0.0,4.698906859688886,1.2834675957164676,1.2839031727696115,3.6611028399715306,16718.543056719354,1704.8169412306297,1603.0968420496806,1603.0968420496806,7.989336906013071,4.919157189832944,1.7998034932306224,3.119353696602322,4.085449166340144,4.085449166340144,1.1672711903828983,0.0,0.0,0.00033935751801561807,0.00013569995287654511,0.00020365756513907295,0.0009569679298595476,0.09700104912187019,0.08528226008077741,0.011718789041092782,0.105350247977406,0.08528231443939181,0.011690256533716054,0.4598671245246551,0.4598671245246551,0.06319117028716123,0.0,3.410605131648481e-13,3.410605131648481e-13,7.024524247339173,3.410605131648481e-13,3.410605131648481e-13,10.404238977117473,21552.4403022524,18319.574256914537,0.85,0.9654234699476203,0.7479994437169681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299446473392081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.445992109024,1456.9199657729328,0.4598671245246551,0.06319117028716123,6.113110376966115,4.085449166340144
5305.0,-26.35137344583359,4.919157189832944,34.68326176823499,21.285563497245334,4.839482218761118,-23.230750086912952,-35.102472617849685,1.7214824711659253,-4.731092904725699,-4.731092904726019,39.42690351449005,44060.221695387096,12807.696898469296,12807.696898469296,56867.91859385639,77690.0126600001,77690.0126600001,12807.696898469296,90497.70955846939,90497.70955846939,90497.70955846939,112035.28699052104,92419.20167784381,58801.80444968034,37352.6635868483,21537.577432051658,0.0,58890.24101889996,18306.940817243907,1455.9199657729328,0.0,0.8903263479701716,3.257543842336464,0.0014959713701933424,358388.5565893021,1529971.0099470192,4.26902863335645,1529971.0099470192,4.26902863335645,0.8499999999999999,0.09697257097310787,4.698906859688992,1.2282687090849507,1.0,0.0,4.698906859687938,1.2834675957164676,1.2839031727696115,3.6611028399715306,16717.9992649113,1704.761489898314,1603.0968420496806,1603.0968420496806,7.989346970513451,4.919157189832944,1.7998210898966125,3.1193360999363318,4.085477359641495,4.085477359641495,1.1672792456118557,0.0,0.0,0.00033935751801561807,0.00013570528635320757,0.0002036522316624105,0.0009569428683494724,0.09703029061205423,0.08527916925100171,0.011751121361052528,0.10528076424543201,0.08528231443939181,0.011690256533716054,0.4598504578579884,0.4598504578579884,0.06336551570196398,0.0,3.410605131648481e-13,3.410605131648481e-13,7.696994380775834,3.410605131648481e-13,3.410605131648481e-13,10.404788697613583,21537.577432051658,18306.940817243907,0.85,0.9656594642838271,0.7481752652573899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299446207459408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.567704321144,1455.9199657729328,0.4598504578579884,0.06336551570196398,6.113110376966115,4.085477359641495
5306.0,-26.335163776668423,4.91977993780728,34.68519504973901,21.265760831907414,4.838434830839765,-23.230744557942003,-35.097023367974884,1.710673679870642,-4.724557679810573,-4.7245576798109346,39.42187564944267,44117.452411778155,12799.772867608392,12799.772867608392,56917.22527938655,77601.4939670054,77601.4939670054,12799.772867608392,90401.2668346138,90401.2668346138,90401.2668346138,111921.55285064955,92376.81030271544,58782.50315618307,37327.007940591524,21520.286016035745,0.0,58847.29395662727,18292.243113630382,1454.9199657729328,0.0,0.8903766877343802,3.2619954743233337,0.0014959713701933424,358479.6508418582,1529756.8285494696,4.2673463471551845,1529756.8285494696,4.2673463471551845,0.85,0.09699990066733483,4.698906859688992,1.2281656348193066,1.0,0.0,4.6989068596882335,1.283516920324955,1.2839532280803938,3.66096214648993,16710.330956103513,1703.9795400165717,1603.0968420496806,1603.0968420496806,7.984404018439033,4.91977993780728,1.8022709342378462,3.1175090035694337,4.085342621624551,4.085342621624551,1.1672407490355858,0.0,0.0,0.00033991374409080715,0.00013578559695223588,0.00020412814713857127,0.0009591791508450364,0.09703559078629784,0.08525385829476037,0.011781732491537465,0.10535818250753885,0.08525129617542343,0.011748604491911395,0.4598337911913217,0.4598337911913217,0.06354713823806624,0.0,3.410605131648481e-13,3.410605131648481e-13,7.748417815572282,3.410605131648481e-13,3.410605131648481e-13,7.967083813994918,21520.286016035745,18292.243113630382,0.85,0.9672020827556955,0.7496938167504257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299446207459408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16644.689325206284,1454.9199657729328,0.4598337911913217,0.06354713823806624,6.113110376966115,4.085342621624551
5307.0,-26.335163776668423,4.91977993780728,34.68519504973901,21.26337314201521,4.838434830839765,-23.230744557942003,-35.09565844489259,1.710673679870642,-4.724557679810573,-4.7245576798109346,39.42187564944267,44110.73540010434,12799.803251996567,12799.803251996567,56910.538652100906,77590.21468379922,77590.21468379922,12799.803251996567,90390.01793579578,90390.01793579578,90390.01793579578,111895.27538917647,92365.53101950926,58775.78614450926,37321.93875,21505.257453380684,0.0,58827.196203380685,18279.46883537358,1453.9199657729328,0.0,0.8903766877343802,3.262325275290909,0.0014959713701933424,358479.6508418582,1529756.8285494696,4.2673463471551845,1529756.8285494696,4.2673463471551845,0.85,0.09699990066733483,4.698906859688992,1.2281357024284083,1.0,0.0,4.698906859688927,1.283516920324955,1.2839532280803938,3.66096214648993,16708.290611186807,1703.7714827374086,1603.0968420496806,1603.0968420496806,7.984422971996533,4.91977993780728,1.8023040723313182,3.117475865475962,4.085395745913196,4.085395745913196,1.1672559274037704,0.0,0.0,0.00033991374409080715,0.00013580571994525371,0.00020410802414555344,0.0009590845947751074,0.09706035097516036,0.08525076827035272,0.011809582704807637,0.1052964122201954,0.08525129617542343,0.011748604491911395,0.45981712452465495,0.45981712452465495,0.06369735395157955,0.0,3.410605131648481e-13,3.410605131648481e-13,7.792339692441885,3.410605131648481e-13,3.410605131648481e-13,7.968104301449728,21505.257453380684,18279.46883537358,0.85,0.9674188525889725,0.7498357604466178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298502255524497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.135679797033,1453.9199657729328,0.45981712452465495,0.06369735395157955,6.113110376966115,4.085395745913196
5308.0,-26.33410727323436,4.9205289600176725,34.686628724399576,21.26272623371335,4.8274782321847995,-23.21746799056752,-35.08291061790658,1.7106737308886215,-4.71280324892831,-4.712803248928639,39.41216527190359,44053.4785449231,12785.120674345044,12785.120674345044,56838.599219268144,77638.92218762863,77638.92218762863,12785.120674345044,90424.04286197368,90424.04286197368,90424.04286197368,111914.72938683332,92362.48109502984,58776.256971476054,37318.026803948655,21490.68652485964,0.0,58808.7133288083,18267.083546130692,1452.9199657729328,0.0,0.8904695582704057,3.263812992511769,0.0014959713701933424,358643.54112686054,1529343.2415528882,4.2642430886882305,1529343.2415528882,4.2642430886882305,0.8499999999999999,0.09703245359120095,4.698906859688992,1.22812757506501,1.0,0.0,4.698906859689061,1.2835168452509973,1.2839531995524793,3.6609623606226225,16707.73890078162,1703.7152239329048,1603.0968420496806,1603.0968420496806,7.9752640882245736,4.9205289600176725,1.8065272225158804,3.114001737501792,4.085262045809542,4.085262045809542,1.1672177273741549,0.0,0.0,0.00033995002654321364,0.00013599379345621476,0.00020395623308699888,0.000958371342728826,0.09703251110411946,0.08520564840157369,0.011826862702545776,0.1052829554272752,0.08520561985210509,0.011826833739095863,0.4598004578579883,0.4598004578579883,0.06382202339479734,0.0,3.410605131648481e-13,3.410605131648481e-13,7.152558421117874,3.410605131648481e-13,3.410605131648481e-13,4.633163363396477,21490.68652485964,18267.083546130692,0.85,0.9664996222834369,0.7490978130844917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298502255524497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16645.257841004477,1452.9199657729328,0.4598004578579883,0.06382202339479734,6.113110376966115,4.085262045809542
5309.0,-26.334106940429542,4.92219373143176,34.686800484056825,21.261947869230085,4.840567817192807,-23.22530653863548,-35.089747806172795,1.7106737716864697,-4.62741448084995,-4.6274144808502555,39.37865157740262,44087.12821171777,12674.056501212226,12674.056501212226,56761.18471292999,77573.41095575172,77573.41095575172,12674.056501212226,90247.46745696395,90247.46745696395,90247.46745696395,111737.61675143664,92358.80392305137,58772.876332621796,37317.697322699525,21490.1492944727,0.0,58807.846617172225,18266.626900301795,1451.9199657729328,0.0,0.8910113464815697,3.2755831805312297,0.0014959713701933424,359835.86931616993,1527916.4666808718,4.246148305294065,1527916.4666808718,4.246148305294065,0.85,0.09686767493871817,4.698906859688992,1.2281179020134734,1.0,0.0,4.698906859689679,1.2835168450369088,1.2839531993529891,3.6609623612332647,16707.07372560896,1703.6473949421015,1603.0968420496806,1603.0968420496806,7.9059830752379785,4.92219373143176,1.8353129946836138,3.086880736748146,4.085354300739356,4.085354300739356,1.1672440859255302,0.0,0.0,0.00033995003797296326,0.0001358928919658212,0.00020405714600714206,0.000958845523141518,0.09682395566956445,0.08501194373717914,0.01181201193238531,0.10565415381375552,0.08503394586502602,0.011833729073692149,0.4597837911913216,0.4597837911913216,0.06388480711203953,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.807922872909103,2.8421709430404007e-13,2.8421709430404007e-13,0.6697703081329109,21490.1492944727,18266.626900301795,0.85,0.9651974690118207,0.7496810501958437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298440735281464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16645.401167497384,1451.9199657729328,0.4597837911913216,0.06388480711203953,6.113110376966115,4.085354300739356
5310.0,-26.333690860428355,4.9223875935285895,34.68695765637476,21.261295722238742,4.84061239950599,-23.225288378278684,-35.089335940405704,1.7106737170181183,-4.627465762386748,-4.627465762387091,39.37899652894882,44087.25881006629,12674.591244689746,12674.591244689746,56761.85005475604,77570.1217630636,77570.1217630636,12674.591244689746,90244.71300775334,90244.71300775334,90244.71300775334,111738.13334118667,92355.7259831446,58771.12757558819,37316.220452840455,21493.420333433332,0.0,58809.64078627378,18269.40728341833,1452.1378279254275,0.0,0.8910098709718473,3.2756719963872802,0.0014959713701933424,359835.1523131971,1527931.1471375972,4.246197563843625,1527931.1471375972,4.246197563843625,0.85,0.09686835902853749,4.698906859688992,1.2281096433242786,1.0,0.0,4.698906859688444,1.2835168158178212,1.2839531884663813,3.6609624445745803,16706.516947405245,1703.5906193659655,1603.0968420496806,1603.0968420496806,7.90631664427978,4.9223875935285895,1.835655986870064,3.0867316066585255,4.085724055049302,4.085724055049302,1.1673497300140863,0.0,0.0,0.00033996432797542167,0.00013589896822014956,0.00020406535975527211,0.0009588841187789501,0.09681661958922452,0.08500998271969622,0.011806636869528304,0.10567269753071423,0.08503454941355804,0.01183380961497945,0.45976712452465496,0.45976712452465496,0.06385489456818937,0.0,3.410605131648481e-13,3.410605131648481e-13,4.773782879187195,3.410605131648481e-13,3.410605131648481e-13,0.6849119065808509,21493.420333433332,18269.40728341833,0.85,0.9651793361744917,0.7496603995642206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42984407159023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.5233705888,1452.1378279254275,0.45976712452465496,0.06385489456818937,6.113110376966115,4.085724055049302
5311.0,-26.332561382937218,4.923183362059734,34.688136632416295,21.260601526033156,4.8275966475228556,-23.216280260686588,-35.08052359158171,1.7106736621937935,-4.7057513150055,-4.7057513150058625,39.40813120465849,44049.74700337187,12779.507538807706,12779.507538807706,56829.25454217958,77628.33341310409,77628.33341310409,12779.507538807706,90407.8409519118,90407.8409519118,90407.8409519118,111887.6475145751,92352.4534769168,58770.834952154764,37312.90947195781,21479.80656266331,0.0,58792.716034621124,18257.835578263814,1452.1041917511782,0.0,0.8905188819808174,3.2641330323983127,0.0014959713701933424,358741.8934027663,1529171.446340327,4.2625951260827435,1529171.446340327,4.2625951260827435,0.85,0.09699266639147558,4.698906859688992,1.228101029121317,1.0,0.0,4.698906859688146,1.2835167360579016,1.2839531584746486,3.660962672073032,16705.924973489462,1703.5302548260072,1603.0968420496806,1603.0968420496806,7.971762655628552,4.923183362059734,1.8108465248214864,3.1123368372382476,4.085652859667564,4.085652859667564,1.1673293884764468,0.0,0.0,0.00034000312194689314,0.0001360290368658035,0.00020397408508108963,0.0009584552275863182,0.09699098980125427,0.08517672321249066,0.011814266588763613,0.10523998891654027,0.08517757707199966,0.011815089319475912,0.4597504578579883,0.4597504578579883,0.06376876532207205,0.0,3.410605131648481e-13,3.410605131648481e-13,4.819628555996303,3.410605131648481e-13,3.410605131648481e-13,4.855455492972794,21479.80656266331,18257.835578263814,0.85,0.9666036607105322,0.7492381705487531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298416487681034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.653902493472,1452.1041917511782,0.4597504578579883,0.06376876532207205,6.113110376966115,4.085652859667564
5312.0,-26.298448995320218,4.923363177988559,34.681516091076176,20.873875775747024,4.442509149829272,-23.10299693601711,-34.86496988972647,1.526993694311255,-4.7805524199283695,-4.780552419928694,39.137092755776635,43165.36361821933,12879.085801823832,12879.085801823832,56044.449420043165,77620.7629630468,77620.7629630468,12879.085801823832,90499.84876487064,90499.84876487064,90499.84876487064,111851.1478424549,91393.47824244061,58260.48215667174,36814.440095298756,21351.299077584266,0.0,58165.739172883026,18148.604215946627,1451.5452498157467,0.0,0.8911104835615205,3.2524269805081016,0.0014959713701933424,357699.7309500783,1517662.3565751258,4.242838965922889,1517662.3565751258,4.242838965922889,0.85,0.0968634954238646,4.698906859688992,1.225719512733631,1.0,0.0,4.698906859687925,1.2843726176663033,1.2848108384848207,3.6585230758242693,16532.452935493224,1685.8410298616984,1603.0968420496806,1603.0968420496806,8.033878842501457,4.923363177988559,1.786859914385234,3.136503263603325,4.085763562497008,4.085763562497008,1.167361017856288,0.0,0.0,0.00034117669549473207,0.0001392465686026978,0.00020193012689203427,0.0009488508584308484,0.09610838938203088,0.08441194391647762,0.011696445465553264,0.1048918435939128,0.08489200436101155,0.011971491062853055,0.45973379119132163,0.45973379119132163,0.06370249241815741,0.0,3.410605131648481e-13,3.410605131648481e-13,4.305652033608851,3.410605131648481e-13,3.410605131648481e-13,2.122005374809021,21351.299077584266,18148.604215946627,0.85,0.9635302536681454,0.7421097751362042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298350718912551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16645.7987399972,1451.5452498157467,0.45973379119132163,0.06370249241815741,6.113110376966115,4.085763562497008
5313.0,-26.287872923438258,4.923305738930697,34.67691394732994,20.864666858129226,4.459038623441511,-23.10369040386171,-34.859858081303514,1.526993628435072,-4.78227838133796,-4.782278381338289,39.19127962925015,43195.042931524906,12881.257811354108,12881.257811354108,56076.300742879015,77499.22872345,77499.22872345,12881.257811354108,90380.4865348041,90380.4865348041,90380.4865348041,111736.11345571523,91350.03787178824,58236.93500591062,36792.3365176418,21355.62692091112,0.0,58147.96343855292,18152.282882774452,1450.5452498157467,0.0,0.8909096922883537,3.2522998255045943,0.0014959713701933424,357675.7121523632,1519958.0345985482,4.249542205289786,1519958.0345985482,4.249542205289786,0.8500000000000001,0.09676658004288079,4.698906859688992,1.2256042471481488,1.0,0.0,4.698906859688251,1.2843718654423457,1.2848105543188433,3.6585252185282484,16524.59487059492,1685.039730243755,1603.0968420496806,1603.0968420496806,8.035233726045172,4.923305738930697,1.786216864311453,3.137088874619244,4.08568977923897,4.08568977923897,1.1673399369254198,0.0,0.0,0.0003415413019360142,0.00013932371716917862,0.0002022175847668356,0.000950201596210624,0.09628200797714645,0.08457768488668271,0.011704323090463733,0.10479186567385305,0.08480626673088613,0.011960313311994653,0.45971712452465496,0.45971712452465496,0.06361817260503819,0.0,3.410605131648481e-13,3.410605131648481e-13,3.980833534909948,3.410605131648481e-13,3.410605131648481e-13,2.68310443282121,21355.62692091112,18152.282882774452,0.85,0.9643725665841572,0.7428470470366634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296364642820796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16646.60437278303,1450.5452498157467,0.45971712452465496,0.06361817260503819,6.113110376966115,4.08568977923897
5314.0,-26.287872923438258,4.923305738930697,34.67691394732994,20.860580435860925,4.459038623441511,-23.10369040386171,-34.8575129994191,1.526993628435072,-4.78227838133796,-4.782278381338289,39.19127962925015,43183.49145537503,12881.174328998733,12881.174328998733,56064.66578437376,77479.92469384299,77479.92469384299,12881.174328998733,90361.09902284172,90361.09902284172,90361.09902284172,111701.58477749079,91330.73384218123,58225.383529760744,36783.7225693561,21340.485754649068,0.0,58124.208324005165,18139.412891451706,1449.5452498157467,0.0,0.8909096922883537,3.252867389188352,0.0014959713701933424,357675.7121523632,1519958.0345985482,4.249542205289786,1519958.0345985482,4.249542205289786,0.85,0.09676658004288079,4.698906859688992,1.2255529960198328,1.0,0.0,4.698906859688908,1.2843718654423457,1.2848105543188433,3.6585252185282484,16521.102904132098,1684.6836487620237,1603.0968420496806,1603.0968420496806,8.03518165036691,4.923305738930697,1.7861258152701112,3.137179923660586,4.085544723753162,4.085544723753162,1.1672984925009033,0.0,0.0,0.0003415413019360142,0.00013935912287112273,0.0002021821790648915,0.0009500352281148868,0.09626282074895262,0.08457461859220237,0.01168820215675025,0.10473789736476469,0.08480626673088613,0.011960313311994653,0.4597004578579883,0.4597004578579883,0.06353054820031082,0.0,3.410605131648481e-13,3.410605131648481e-13,3.720132152633937,3.410605131648481e-13,3.410605131648481e-13,2.6804115372636375,21340.485754649068,18139.412891451706,0.85,0.9645665274587351,0.7429519076570432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295748992429786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16646.939631789886,1449.5452498157467,0.4597004578579883,0.06353054820031082,6.113110376966115,4.085544723753162
5315.0,-26.287873129561927,4.923291654488477,34.67552530163721,20.859044731501513,4.45937001744911,-23.10360944890463,-34.85656259637324,1.5269937833820486,-4.782273302954536,-4.7822733029548745,39.19200421931429,43178.80870106184,12881.075326943414,12881.075326943414,56059.884028005254,77471.1045389392,77471.1045389392,12881.075326943414,90352.17986588262,90352.17986588262,90352.17986588262,111678.07456295063,91323.47844105308,58221.084175450414,36780.438072891855,21325.894697068015,0.0,58106.332769959874,18127.010492507812,1448.5452498157467,0.0,0.8909071454886619,3.2530496477138438,0.0014959713701933424,357675.7828222286,1519988.7503201098,4.249627241538944,1519988.7503201098,4.249627241538944,0.85,0.09676404133811374,4.698906859688992,1.225533843333833,1.0,0.0,4.6989068596895756,1.2843718647324978,1.284810553599621,3.658525220550246,16519.790451865418,1684.5498158765142,1603.0968420496806,1603.0968420496806,8.035119893614148,4.923291654488477,1.7860376877963544,3.137253966692122,4.085416899984713,4.085416899984713,1.1672619714242036,0.0,0.0,0.00034154129482647877,0.00013937347428100128,0.0002021678205454775,0.0009499677587695173,0.09624636052627945,0.08457378213426188,0.011672578392017572,0.10467120687959552,0.0848041276363055,0.011959913701808243,0.45968379119132163,0.45968379119132163,0.06344395334836078,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5142124102054595,3.410605131648481e-13,3.410605131648481e-13,2.692477660678094,21325.894697068015,18127.010492507812,0.85,0.9647809688824037,0.7430998764283513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295748992429786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16647.063369359104,1448.5452498157467,0.45968379119132163,0.06344395334836078,6.113110376966115,4.085416899984713
5316.0,-26.287873394485352,4.923975751476873,34.673994685794824,20.865852513257437,4.607874960507806,-23.190843036040388,-34.93967828163875,1.529930940089886,-4.714939524642318,-4.7149395246426575,39.30483894139803,43588.158267722116,12792.543406382332,12792.543406382332,56380.70167410445,76801.73547167754,76801.73547167754,12792.543406382332,89594.27887805988,89594.27887805988,89594.27887805988,110958.72397586168,91341.7630863294,58218.348627419306,36803.79384323344,21364.445097801803,0.0,58168.23894103525,18159.778333131533,1447.5452498157467,0.0,0.8908401006419575,3.275692908747439,0.0014959713701933424,358613.7509816962,1524777.5986869752,4.251865954701778,1524777.5986869752,4.251865954701778,0.85,0.09652769455718463,4.698906859688992,1.2255796699924395,1.0,0.0,4.698906859688427,1.2843581309433394,1.2847968151078257,3.6585643415810543,16523.098018699355,1684.8870938291216,1603.0968420496806,1603.0968420496806,7.979894333785907,4.923975751476873,1.8081834751536112,3.115792276323262,4.085284827409527,4.085284827409527,1.167224236402722,0.0,0.0,0.0003415412856888472,0.00013812354170731717,0.00020341774398153004,0.0009558410325772707,0.09654690826618588,0.08485090853364212,0.011695999732543757,0.10531909512567582,0.0848409994601787,0.011686695097005928,0.45966712452465497,0.45966712452465497,0.06336133175719517,0.0,3.410605131648481e-13,3.410605131648481e-13,4.727932877216574,3.410605131648481e-13,3.410605131648481e-13,9.774006604479268,21364.445097801803,18159.778333131533,0.85,0.9692695309420866,0.74934636257266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295749004428095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.18710279898,1447.5452498157467,0.45966712452465497,0.06336133175719517,6.113110376966115,4.085284827409527
5317.0,-26.283245532947863,4.9235223156152905,34.67417642699677,20.8766714547761,4.620876063451365,-23.1883278351062,-34.940642724372424,1.5343077440987152,-4.818520913360146,-4.818520913360532,39.35329661970851,43616.91415553632,12929.457785119836,12929.457785119836,56546.37194065615,76791.44990135456,76791.44990135456,12929.457785119836,89720.9076864744,89720.9076864744,89720.9076864744,111052.63971658649,91372.22250697332,58237.12874867995,36816.7708425482,21331.732030112096,0.0,58148.50287266029,18131.97222559528,1446.5452498157467,0.0,0.8901536500009761,3.266809403680115,0.0014959713701933424,357171.64657887677,1526837.7017104833,4.2748009712839865,1526837.7017104833,4.2748009712839865,0.85,0.09683555375671399,4.698906859688992,1.225656513166614,1.0,0.0,4.69890685968888,1.2843373365390844,1.2847762186647542,3.658623576537282,16528.607918835798,1685.4489472792236,1603.0968420496806,1603.0968420496806,8.065300514589339,4.9235223156152905,1.774443268262619,3.1490790473526715,4.085363349425175,4.085363349425175,1.1672466712643357,0.0,0.0,0.00034170094236134104,0.00013810909887522835,0.0002035918434861127,0.0009566591099336225,0.09683498256073875,0.08510264585554284,0.011732336705195917,0.10488003635954542,0.08510293193990952,0.011732621816804465,0.4596504578579883,0.4596504578579883,0.0633678763342015,0.0,3.979039320256561e-13,3.979039320256561e-13,6.3756291913407495,3.979039320256561e-13,3.979039320256561e-13,12.874482967870449,21331.732030112096,18131.97222559528,0.85,0.9724475979112883,0.7500952217300112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42957490198491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.310835054028,1446.5452498157467,0.4596504578579883,0.0633678763342015,6.113110376966115,4.085363349425175
5318.0,-26.28146671101426,4.9235466684967815,34.67383383893665,20.87396919904279,4.620451389084358,-23.18832905951135,-34.93905697306616,1.5342426568979848,-4.818553265045921,-4.818553265046284,39.35252783754166,43618.333445810094,12929.380800835861,12929.380800835861,56547.714246645955,76780.69934987598,76780.69934987598,12929.380800835861,89710.08015071184,89710.08015071184,89710.08015071184,111026.57122954939,91359.77494202465,58230.140861128835,36810.70453432869,21316.491078837542,0.0,58127.19561316623,18119.01741701191,1445.5452498157467,0.0,0.890156227723733,3.2671729302711854,0.0014959713701933424,357171.19687679544,1526805.001709643,4.274714800802673,1526805.001709643,4.274714800802673,0.85,0.09683689598657287,4.698906859688992,1.2256235872069374,1.0,0.0,4.698906859688863,1.284337514172103,1.2847764752027628,3.658623070523604,16526.356239770368,1685.2193399142795,1603.0968420496806,1603.0968420496806,8.065252492360147,4.9235466684967815,1.774283253364593,3.1492634151321885,4.085099855859393,4.085099855859393,1.167171387388398,0.0,0.0,0.00034176232823867795,0.00013813284673602395,0.000203629481502654,0.0009568359674677336,0.09684866944527992,0.08509721369710067,0.01175145574817925,0.10481949894589394,0.08510410496340885,0.011732791023164017,0.45963379119132164,0.45963379119132164,0.06347289086078158,0.0,3.410605131648481e-13,3.410605131648481e-13,7.660386365119791,3.410605131648481e-13,3.410605131648481e-13,12.86394968896343,21316.491078837542,18119.01741701191,0.85,0.9728271534544407,0.7503945956052666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295479640095055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16647.527284100346,1445.5452498157467,0.45963379119132164,0.06347289086078158,6.113110376966115,4.085099855859393
5319.0,-26.257154285783464,4.9244861528086785,34.66604094591887,20.822528341691964,4.567030552479181,-23.17250475925905,-34.904134017974116,1.5173465321577255,-4.823527727113799,-4.823527727114127,39.25870554819965,43572.48772268077,12937.160138820464,12937.160138820464,56509.64786150124,76790.17190759238,76790.17190759238,12937.160138820464,89727.33204641283,89727.33204641283,89727.33204641283,110991.52886000343,91196.72921564666,58144.22036219922,36725.009837163816,21264.1968135906,0.0,57989.206650754415,18074.567291552008,1444.5452498157467,0.0,0.8904655108643895,3.270820051364078,0.0014959713701933424,357102.0550408565,1522818.2625765672,4.264378322892428,1522818.2625765672,4.264378322892428,0.85,0.09696293928303382,4.698906859688992,1.2252058651251718,1.0,0.0,4.698906859689405,1.284414786194789,1.284854852628694,3.6584029631190926,16496.862386931905,1682.211803922023,1603.0968420496806,1603.0968420496806,8.07010518608428,4.9244861528086785,1.7732352338527804,3.151250918955898,4.084979739504668,4.084979739504668,1.1671370684299052,0.0,0.0,0.0003426023505157164,0.00013865680149628625,0.00020394554901943015,0.000958321139290438,0.09655126010873563,0.0848091118565398,0.011742148252195833,0.10490034992609057,0.08520411510391782,0.011758824179116008,0.459617124524655,0.459617124524655,0.06363576150338246,0.0,3.410605131648481e-13,3.410605131648481e-13,8.518081517912208,3.410605131648481e-13,3.410605131648481e-13,11.967170033301898,21264.1968135906,18074.567291552008,0.85,0.9744856176742689,0.7513896160901162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429537610049936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16647.68681164865,1444.5452498157467,0.459617124524655,0.06363576150338246,6.113110376966115,4.084979739504668
5320.0,-26.25390796522579,4.924316708612076,34.66494097598812,20.81338249789553,4.568125564439103,-23.167440907014804,-34.89403951736165,1.5173466792580066,-4.823599272290039,-4.823599272290395,39.261205836159434,43539.61592342225,12937.120399196492,12937.120399196492,56476.736322618744,76741.8106065676,76741.8106065676,12937.120399196492,89678.93100576408,89678.93100576408,89678.93100576408,110928.68581059326,91153.54299690749,58119.93752280156,36704.00608233992,21249.75480482918,0.0,57953.7608871691,18062.2915841048,1443.5452498157467,0.0,0.8904562598200116,3.2718579736931983,0.0014959713701933424,357101.0606853538,1522924.4037469008,4.2646874272064075,1522924.4037469008,4.2646874272064075,0.85,0.09695014665577906,4.698906859688992,1.2250913556246088,1.0,0.0,4.698906859689806,1.2844145537013218,1.2848547643128236,3.6584036253311383,16489.050296370333,1681.4151923817342,1603.0968420496806,1603.0968420496806,8.070080396799613,4.924316708612076,1.7731957980711108,3.151120910540965,4.085135728386251,4.085135728386251,1.167181636681786,0.0,0.0,0.0003427146582931931,0.0001388085922554032,0.0002039060660377899,0.0009581356124371676,0.09659103219203777,0.08481383062916682,0.011777201562870949,0.10485990703395741,0.0851907208380615,0.011759425817717547,0.4596004578579883,0.4596004578579883,0.06381986511430932,0.0,3.410605131648481e-13,3.410605131648481e-13,9.200625627564193,3.410605131648481e-13,3.410605131648481e-13,11.948239444626722,21249.75480482918,18062.2915841048,0.85,0.9745137409213874,0.7512819747486289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293961091889544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16648.29782167707,1443.5452498157467,0.4596004578579883,0.06381986511430932,6.113110376966115,4.085135728386251
5321.0,-26.25390796522579,4.924316708612076,34.66494097598812,20.81037947153675,4.568125564439103,-23.167440907014804,-34.89231647746635,1.5173466792580066,-4.823599272290039,-4.823599272290395,39.261205836159434,43531.129606120354,12937.018079008581,12937.018079008581,56468.14768512893,76727.62447421975,76727.62447421975,12937.018079008581,89664.64255322833,89664.64255322833,89664.64255322833,110899.43748603492,91139.35686455964,58111.45120549967,36697.67295451108,21234.794932806584,0.0,57932.46788731766,18049.575692885595,1442.5452498157467,0.0,0.8904562598200116,3.2722810878120274,0.0014959713701933424,357101.0606853538,1522924.4037469008,4.2646874272064075,1522924.4037469008,4.2646874272064075,0.85,0.09695014665577906,4.698906859688992,1.2250537310587242,1.0,0.0,4.698906859688601,1.2844145537013218,1.2848547643128236,3.6584036253311383,16486.484122395035,1681.153515460941,1603.0968420496806,1603.0968420496806,8.070016570220192,4.924316708612076,1.773084205932637,3.1512325026794388,4.084958756308291,4.084958756308291,1.1671310732309403,0.0,0.0,0.0003427146582931931,0.0001388345168802946,0.00020388014141289851,0.0009580137950394305,0.09662320998214817,0.08481075499288394,0.011812454989264228,0.1048008175010564,0.0851907208380615,0.011759425817717547,0.45958379119132164,0.45958379119132164,0.06401090106671496,0.0,3.410605131648481e-13,3.410605131648481e-13,9.747227940233415,3.410605131648481e-13,3.410605131648481e-13,11.944753009608007,21234.794932806584,18049.575692885595,0.85,0.974723669548535,0.7514116210410917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293772172477366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16648.48761782272,1442.5452498157467,0.45958379119132164,0.06401090106671496,6.113110376966115,4.084958756308291
5322.0,-26.250058401807152,4.923965944225191,34.66439813884668,20.808067148923897,4.601919858803084,-23.1639061269692,-34.887613950390346,1.5172175800417698,-4.806961139233181,-4.806961139233514,39.320483869713144,43527.94348231437,12914.398331882878,12914.398331882878,56442.34181419724,76557.07745037625,76557.07745037625,12914.398331882878,89471.47578225913,89471.47578225913,89471.47578225913,110716.88124093944,91129.06590837402,58106.78165356921,36691.42694978312,21245.405458680314,0.0,57936.83240846344,18058.594639878265,1441.5452498157467,0.0,0.8903279884832721,3.276330362764634,0.0014959713701933424,357332.3607579981,1525442.488668665,4.268973807557734,1525442.488668665,4.268973807557734,0.85,0.09684379167068821,4.698906859688992,1.2250265136500817,1.0,0.0,4.698906859688461,1.2844148824312924,1.2848552642755493,3.6584026890083563,16484.622559052972,1680.963688828802,1603.0968420496806,1603.0968420496806,8.055906538603647,4.923965944225191,1.7781460790745145,3.145819865150677,4.084832617489311,4.084832617489311,1.1670950335683745,0.0,0.0,0.000342847879406289,0.0001389052932055335,0.00020394258620075553,0.0009583072172814437,0.0968445638404839,0.08497403124635858,0.011870532594125328,0.10484265824902296,0.08497399594979314,0.011869795720895072,0.459567124524655,0.459567124524655,0.06419969078602646,0.0,3.410605131648481e-13,3.410605131648481e-13,9.235585585876663,3.410605131648481e-13,3.410605131648481e-13,7.232451945180117,21245.405458680314,18058.594639878265,0.85,0.9742048273587032,0.7513000223318351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293772172477366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16648.612487557213,1441.5452498157467,0.459567124524655,0.06419969078602646,6.113110376966115,4.084832617489311
5323.0,-26.25005971645513,4.923608927026841,34.66441287687565,20.801694283168786,4.602110249481347,-23.164509384652025,-34.8850577493198,1.516345689642378,-4.8100098756055445,-4.810009875605955,39.32941347220367,43515.3465765641,12917.836715868962,12917.836715868962,56433.18329243307,76526.07302453613,76526.07302453613,12917.836715868962,89443.9097404051,89443.9097404051,89443.9097404051,110688.18826830498,91103.07964714708,58091.341196011,36679.7093901512,21244.278527899878,0.0,57923.987918051076,18057.636748714896,1441.401369459704,0.0,0.8902810440554723,3.278102975620783,0.0014959713701933424,357289.96902737225,1525822.0839143058,4.270542741706279,1525822.0839143058,4.270542741706279,0.85,0.09689703612160143,4.698906859688992,1.2249584171036263,1.0,0.0,4.698906859689603,1.284418959722957,1.284859342906728,3.6583910756833764,16479.92182275356,1680.4843471270578,1603.0968420496806,1603.0968420496806,8.058051377203471,4.923608927026841,1.7767728158625449,3.146836111164296,4.084600664746954,4.084600664746954,1.1670287613562726,0.0,0.0,0.000342847833902382,0.00013894377978898627,0.00020390405411339574,0.0009581261585918306,0.09689924671969789,0.08500164585589372,0.01189760086380417,0.10488338143011824,0.08500056120547358,0.01189647491612785,0.4595504578579883,0.4595504578579883,0.06432284774393816,0.0,3.979039320256561e-13,3.979039320256561e-13,8.668372541735778,3.979039320256561e-13,3.979039320256561e-13,6.4061037822642675,21244.278527899878,18057.636748714896,0.85,0.9742627419277977,0.7512491480753736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429354815344425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16648.81447687886,1441.401369459704,0.4595504578579883,0.06432284774393816,6.113110376966115,4.084600664746954
5324.0,-26.25005805163644,4.9230590111446935,34.664443263671664,20.79956423202532,4.612080733448255,-23.170703984875523,-34.8895873297937,1.516346058722003,-4.825252606317747,-4.825252606318107,39.339524373876124,43537.664659481736,12937.200505333505,12937.200505333505,56474.865164815244,76468.91065751709,76468.91065751709,12937.200505333505,89406.11116285059,89406.11116285059,89406.11116285059,110646.40187514303,91093.01563540845,58084.38841589999,36676.2524661205,21240.290712292433,0.0,57916.54317841293,18054.24710544857,1441.3205651422747,0.0,0.8901692116156391,3.278909241761028,0.0014959713701933424,357078.08277715405,1526251.9821149795,4.274280768633693,1526251.9821149795,4.274280768633693,0.85,0.09696014815622403,4.698906859688992,1.2249317211518065,1.0,0.0,4.698906859688911,1.284418957878096,1.2848593411352525,3.658391080938066,16478.10131210432,1680.2987067045651,1603.0968420496806,1603.0968420496806,8.070130366417736,4.9230590111446935,1.771324919799934,3.1517340913447596,4.084366241132494,4.084366241132494,1.1669617831807124,0.0,0.0,0.00034284789152674736,0.00013887558841014675,0.0002039723031166006,0.0009584468543011569,0.09696176970259181,0.0850452462201071,0.0119165234824847,0.10489011946835462,0.08504588646919682,0.011914261687027203,0.45953379119132165,0.45953379119132165,0.06438978610931358,0.0,3.410605131648481e-13,3.410605131648481e-13,8.22611084706898,3.410605131648481e-13,3.410605131648481e-13,6.434688168527657,21240.290712292433,18054.24710544857,0.85,0.9751076646761087,0.751731064565839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293548229946913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16648.93944859535,1441.3205651422747,0.45953379119132165,0.06438978610931358,6.113110376966115,4.084366241132494
5325.0,-26.25005805163644,4.9230590111446935,34.664443263671664,20.79740271382036,4.612080733448255,-23.170703984875523,-34.888346877973504,1.516346058722003,-4.825252606317747,-4.825252606318107,39.339524373876124,43531.55513861509,12937.030912908107,12937.030912908107,56468.5860515232,76458.69962103339,76458.69962103339,12937.030912908107,89395.7305339415,89395.7305339415,89395.7305339415,110640.45308898066,91082.80459892475,58078.27889503335,36671.695226546,21244.722555039156,0.0,57916.41778158516,18058.01417178328,1441.633180219495,0.0,0.8901692116156391,3.2792179373478203,0.0014959713701933424,357078.08277715405,1526251.9821149795,4.274280768633693,1526251.9821149795,4.274280768633693,0.85,0.09696014815622403,4.698906859688992,1.2249045900115743,1.0,0.0,4.698906859688948,1.284418957878096,1.2848593411352525,3.658391080938066,16476.2542056878,1680.1103542685628,1603.0968420496806,1603.0968420496806,8.070024575912168,4.9230590111446935,1.7711399646179853,3.151919046526708,4.084073031386424,4.084073031386424,1.1668780089675497,0.0,0.0,0.00034284789152674736,0.0001388942599422948,0.00020395363158445256,0.0009583591185106656,0.09696408288617014,0.08504216174449832,0.011921921141671829,0.10492274670787449,0.08504588646919682,0.011914261687027203,0.459517124524655,0.459517124524655,0.0644189518404986,0.0,3.410605131648481e-13,3.410605131648481e-13,7.865667541055814,3.410605131648481e-13,3.410605131648481e-13,6.429103747345721,21244.722555039156,18058.01417178328,0.85,0.9750013591047355,0.7516272035812303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293548133066942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.06447995667,1441.633180219495,0.459517124524655,0.0644189518404986,6.113110376966115,4.084073031386424
5326.0,-26.246083142090196,4.922570537267916,34.664477436957455,20.795346388500207,4.60793075896341,-23.165155454053448,-34.88183340579269,1.5163457473326347,-4.822658384700503,-4.8226583847008895,39.330704476763415,43520.10015211195,12932.865698685864,12932.865698685864,56452.96585079781,76468.60948437163,76468.60948437163,12932.865698685864,89401.4751830575,89401.4751830575,89401.4751830575,110643.28382181661,91073.11536724486,58074.261326837535,36665.39337823036,21241.808638759125,0.0,57907.20201698948,18055.537342945256,1441.5469759380392,0.0,0.8902135367317052,3.27835982594105,0.0014959713701933424,357114.1375861276,1525876.97011503,4.272799112432294,1525876.97011503,4.272799112432294,0.85,0.09691869087922375,4.698906859688992,1.2248789204889907,1.0,0.0,4.698906859688996,1.2844186753057059,1.2848592352226864,3.658391885784906,16474.50149017889,1679.9316270264453,1603.0968420496806,1603.0968420496806,8.067426345965615,4.922570537267916,1.771567346774896,3.15100319049302,4.083944796404999,4.083944796404999,1.1668413704014282,0.0,0.0,0.000342985500477923,0.00013899234007002731,0.0002039931604078957,0.000958544860770298,0.09692757719782878,0.08500917860099551,0.01191839859683328,0.10489424084314487,0.08500744614309703,0.011911244736126713,0.4595004578579883,0.4595004578579883,0.0644225682721132,0.0,3.979039320256561e-13,3.979039320256561e-13,7.567094246921556,3.979039320256561e-13,3.979039320256561e-13,6.3814946505266334,21241.808638759125,18055.537342945256,0.85,0.9748867823770001,0.7515490066217242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293548133066942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16649.189478021613,1441.5469759380392,0.4595004578579883,0.0644225682721132,6.113110376966115,4.083944796404999
