time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5327.0,-26.246096546122168,4.921278834763569,34.66594481127661,20.791654474474512,4.601962732074706,-23.16091979406416,-34.87578366240484,1.51634540831125,-4.897258897012762,-4.897258897013116,39.37167100818475,43490.2327191869,13029.993033947465,13029.993033947465,56520.225753134364,76479.36163389347,76479.36163389347,13029.993033947465,89509.35466784093,89509.35466784093,89509.35466784093,110736.62542110424,91055.67642031195,58064.466265065465,36656.9001724961,21227.270753263303,0.0,57884.170925759405,18043.180140273806,1441.293850460637,0.0,0.8896955543135194,3.27165971287937,0.0014959713701933424,356078.4698636288,1527619.4103518622,4.290120126995915,1527619.4103518622,4.290120126995915,0.8499999999999999,0.09715259410530303,4.698906859688992,1.2248326987540352,1.0,0.0,4.698906859688701,1.284418677849033,1.2848592371707241,3.6583918785407827,16471.346904370836,1679.609948797075,1603.0968420496806,1603.0968420496806,8.128013662161317,4.921278834763569,1.7463969952534049,3.1748818395101646,4.0836692051374115,4.0836692051374115,1.1667626300392604,0.0,0.0,0.0003429850363530973,0.00013908349459765235,0.00020390154175544496,0.0009581143532558218,0.0971524116814898,0.08520815169481075,0.011944259986679062,0.1046005846510571,0.08520824182663357,0.011944352278669449,0.45948379119132166,0.45948379119132166,0.06440925841592145,0.0,3.410605131648481e-13,3.410605131648481e-13,7.785953398316565,3.410605131648481e-13,3.410605131648481e-13,8.515914626244353,21227.270753263303,18043.180140273806,0.85,0.9764366466546718,0.7513320485313029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293316826618905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.39410677447,1441.293850460637,0.45948379119132166,0.06440925841592145,6.113110376966115,4.0836692051374115
5328.0,-26.221557892857934,4.921666273941241,34.65880227259942,20.72332918122413,4.552565359766392,-23.147072503938972,-34.83172020697964,1.5015185488703844,-4.900779286158297,-4.900779286158635,39.279950210951405,43400.52436004886,13034.876628239663,13034.876628239663,56435.40098828852,76390.06722081521,76390.06722081521,13034.876628239663,89424.94384905488,89424.94384905488,89424.94384905488,110609.91824281102,90803.09517238861,57924.27525398527,36532.022131559264,21184.974393756147,0.0,57716.99652531541,18007.228234692724,1440.9666766588834,0.0,0.8900054200215411,3.2779515375913055,0.0014959713701933424,356029.6551276443,1523720.3102173116,4.279756723273585,1523720.3102173116,4.279756723273585,0.85,0.09725968311372374,4.698906859688992,1.2241759598767388,1.0,0.0,4.69890685968915,1.2844862604112475,1.2849279356038465,3.658199394195596,16425.65669021131,1674.9508435817852,1603.0968420496806,1603.0968420496806,8.131060012303177,4.921666273941241,1.7451910203932384,3.176475253548003,4.083150492444047,4.083150492444047,1.1666144264125848,0.0,0.0,0.00034383567449818535,0.00013974908692018082,0.00020408658757800453,0.0009589838663408037,0.09683084074011895,0.08492503337089313,0.011905807369225823,0.10481444746420018,0.08529439285592867,0.011965290257795073,0.459467124524655,0.459467124524655,0.06441359938231729,0.0,3.410605131648481e-13,3.410605131648481e-13,7.779311301783082,3.410605131648481e-13,3.410605131648481e-13,7.745795337534787,21184.974393756147,18007.228234692724,0.85,0.977795179683947,0.7519539645659289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293317606609541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16649.51896880896,1440.9666766588834,0.459467124524655,0.06441359938231729,6.113110376966115,4.083150492444047
5329.0,-26.2213880203177,4.921654033691057,34.65877285001828,20.699089450668566,4.552585822588239,-23.14695842686246,-34.81771369753403,1.5015181389567276,-4.900776533915575,-4.90077653391594,39.27997458052685,43332.40187364693,13034.84838034768,13034.84838034768,56367.25025399461,76275.46381367755,76275.46381367755,13034.84838034768,89310.31219402523,89310.31219402523,89310.31219402523,110478.667414967,90688.59052446065,57855.88935036838,36480.77908232475,21168.355220941765,0.0,57649.13430326652,17993.1019378005,1439.9666766588834,0.0,0.8900053468018198,3.2813505190756853,0.0014959713701933424,356029.69328898826,1523721.3451805664,4.279759171501929,1523721.3451805664,4.279759171501929,0.85,0.09725933801359574,4.698906859688992,1.2238726571807637,1.0,0.0,4.698906859689238,1.2844862501593781,1.2849279329214465,3.6581994233927806,16404.94358530308,1672.8386946921814,1603.0968420496806,1603.0968420496806,8.13104239147626,4.921654033691057,1.745174520200056,3.1764795134910013,4.08313616798725,4.08313616798725,1.166610333710643,0.0,0.0,0.0003438415699293193,0.00013996127452183926,0.00020388029540748003,0.000958014518645626,0.09682875353394842,0.08492202530215731,0.011906728231791104,0.10485030888468097,0.08529405659149573,0.011965281422099995,0.45945045785798827,0.45945045785798827,0.06441852650384314,0.0,3.410605131648481e-13,3.410605131648481e-13,7.772493047452883,3.410605131648481e-13,3.410605131648481e-13,7.745227317253807,21168.355220941765,17993.1019378005,0.85,0.9777640364462632,0.7516574602091055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291889817469279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16650.135689944484,1439.9666766588834,0.45945045785798827,0.06441852650384314,6.113110376966115,4.08313616798725
5330.0,-26.22122143417985,4.92059355184263,34.65798749422899,20.692255929484986,4.55497560367668,-23.132311852847852,-34.80017694002015,1.5015281876759066,-4.899618455049847,-4.899618455050198,39.28643713470978,43246.86491658669,13031.825980527097,13031.825980527097,56278.69089711379,76231.89412060574,76231.89412060574,13031.825980527097,89263.72010113283,89263.72010113283,89263.72010113283,110420.84972638071,90656.26275011445,57838.75545672582,36463.89699265403,21157.12962524788,0.0,57621.02661790191,17983.560181460696,1438.9666766588834,0.0,0.8899880637962063,3.2800547054635167,0.0014959713701933424,356045.75096785004,1523995.8252727904,4.2803370665990705,1523995.8252727904,4.2803370665990705,0.85,0.09715929013259644,4.698906859688992,1.2237870267173272,1.0,0.0,4.698906859688789,1.2844861912299659,1.2849278813983718,3.6581995912229552,16399.095712805323,1672.2423776524424,1603.0968420496806,1603.0968420496806,8.12915704073431,4.92059355184263,1.7447461528735264,3.175847398969103,4.08300191930168,4.08300191930168,1.1665719769433374,0.0,0.0,0.0003438473513961017,0.00014022736174991386,0.00020361998964618785,0.0009567913661182736,0.0968480963045991,0.08493773819035895,0.01191035811424016,0.10473408371811219,0.08519765125669394,0.011961638875902503,0.4594337911913216,0.4594337911913216,0.06442390743450231,0.0,3.410605131648481e-13,3.410605131648481e-13,7.775223910542593,3.410605131648481e-13,3.410605131648481e-13,7.788433804886097,21157.12962524788,17983.560181460696,0.85,0.9767040644782424,0.7505396459415146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291879934313347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16650.265041127943,1438.9666766588834,0.4594337911913216,0.06442390743450231,6.113110376966115,4.08300191930168
5331.0,-26.22119580722002,4.919828627218124,34.65699458052634,20.672411389555805,4.570719215522595,-23.139370591720354,-34.79584174985064,1.5007317068011394,-4.845989540230846,-4.845989540231196,39.29028214648146,43225.63798288891,12959.381922530274,12959.381922530274,56185.01990541918,76063.777220631,76063.777220631,12959.381922530274,89023.15914316128,89023.15914316128,89023.15914316128,110198.52119607817,90566.28063844067,57784.062274162156,36424.68707142057,21175.3620529169,0.0,57600.04912433747,17999.057744979364,1438.789441919858,0.0,0.8902414397382407,3.282545097165921,0.0014959713701933424,356789.9809882857,1524159.1498322405,4.271866450987262,1524159.1498322405,4.271866450987262,0.85,0.09674572827192239,4.698906859688992,1.2235493748309088,1.0,0.0,4.6989068596887815,1.2844899143748465,1.2849316069660053,3.658188987786581,16382.818566395197,1670.5825706429002,1603.0968420496806,1603.0968420496806,8.083966971053806,4.919828627218124,1.7612873070183044,3.15854132019982,4.08255143066689,4.08255143066689,1.1664432659048258,0.0,0.0,0.00034384824080227515,0.0001402932120109535,0.00020355502879132166,0.0009564861211117316,0.09679801467159613,0.08489241283800074,0.011905601833595396,0.10483053003380878,0.08485794403041955,0.011887784241502842,0.45941712452465494,0.45941712452465494,0.06443022618008873,0.0,3.410605131648481e-13,3.410605131648481e-13,7.806130547951511,3.410605131648481e-13,3.410605131648481e-13,8.03569075206076,21175.3620529169,17999.057744979364,0.85,0.9754335414564707,0.7504444638507259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291870242372184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16650.394332136228,1438.789441919858,0.45941712452465494,0.06443022618008873,6.113110376966115,4.08255143066689
5332.0,-26.284306995297467,4.947607913578459,34.67111084215365,30.374190885946177,7.7217723981239805,-22.892985212733905,-38.3179443544708,4.301386121614327,60.660236170587666,-2.2457576817946596,39.70256655102995,60138.96326303999,9545.545066991264,9545.545066991264,69684.50833003125,107008.7249820527,107008.7249820527,9545.545066991264,116554.27004904397,116554.27004904397,116554.27004904397,140360.92570731125,123166.43347307717,76159.3727525321,52230.067467272296,23806.655658267293,0.0,76036.72312553959,20235.6573095272,1439.3237906638108,0.0,0.9011795545075638,2.4866036362763886,0.0014959713701933424,394364.525407745,1541748.6843242068,3.909450736549257,1541748.6843242068,3.909450736549257,0.85,0.09532037632344884,4.698906859688992,1.3086370440246538,1.0,0.0,4.698906859688876,1.2715284572636782,1.2719629157826091,3.695479116370712,22279.962463236574,2271.9238948301995,1603.0968420496806,1603.0968420496806,5.954440690424268,4.947607913578459,2.6209012515751025,2.3267066620033563,4.082188334324902,4.082188334324902,1.1663395240928291,0.0,0.0,0.0003416643168857212,9.526002170506885e-05,0.00024640429518065236,0.0011578308328811986,0.0951394293574893,0.08343605320964971,0.01170337614783959,0.08041710419279688,0.08340942664005555,0.01191094968339329,0.4594004578579883,0.4594004578579883,0.06443900632850103,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,62.90599385238232,89.01866484975113,-1.7053025658242404e-13,23806.655658267293,20235.6573095272,0.85,0.9164585935006617,0.7909199764401764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429186875140296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16650.520804815184,1439.3237906638108,0.4594004578579883,0.06443900632850103,6.113110376966115,4.082188334324902
5333.0,-26.231267069066483,4.950293539837912,34.6674794539723,20.94920683829116,4.631272772504485,-23.116616303222344,-34.891110146976985,1.5703387174667365,-4.524841205607572,-4.524841205607855,39.24425930680792,43642.67864492221,12578.068472198443,12578.068472198443,56220.747117120656,77085.24572502391,77085.24572502391,12578.068472198443,89663.31419722235,89663.31419722235,89663.31419722235,110963.00488948153,91544.97162787756,58356.16006837742,36876.457288333484,21299.690692259177,0.0,58176.147980592665,18104.7370884203,1440.3237906638108,0.0,0.8919913550287627,3.29240397611859,0.0014959713701933424,361272.2625716222,1522205.1063466747,4.2134568967771155,1522205.1063466747,4.2134568967771155,0.85,0.09631687454497624,4.698906859688992,1.2260820724861698,1.0,0.0,4.698906859688517,1.2841651788992163,1.2846063111539956,3.659114058611124,16559.857049144866,1688.6354717609854,1603.0968420496806,1603.0968420496806,7.846106449886356,4.950293539837912,1.8905965568079743,3.059696983029938,4.090434800088967,4.090434800088967,1.1686956571682763,0.0,0.0,0.0003434988718156044,0.00013885266982456755,0.00020464620199103683,0.000961613442344982,0.09617441296883285,0.08441823049453778,0.011756182474295067,0.10546441032981786,0.08449609201522439,0.01182078252975185,0.45938379119132156,0.45938379119132156,0.06397432928102043,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21299.690692259177,18104.7370884203,0.85,0.9663882719748939,0.7501816493501983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429554142512838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16649.382437487126,1440.3237906638108,0.45938379119132156,0.06397432928102043,6.113110376966115,4.090434800088967
5334.0,-26.231265548689716,4.950317317843652,34.66741042192382,20.9382927621715,4.631287753389108,-23.1166839913821,-34.88468409106133,1.5707328139182448,-4.524854099720244,-4.524854099720599,39.24433369071183,43611.036296646365,12578.52239010824,12578.52239010824,56189.55868675461,77033.61727426955,77033.61727426955,12578.52239010824,89612.13966437778,89612.13966437778,89612.13966437778,110925.78716262335,91491.55225227222,58324.19078327189,36852.623854444806,21313.64749824557,0.0,58166.271352690375,18116.600373508732,1441.3237906638108,0.0,0.8919910296155348,3.2939343172497755,0.0014959713701933424,361272.0817256625,1522208.2630186838,4.213467743612129,1522208.2630186838,4.213467743612129,0.85,0.0963170051161718,4.698906859688992,1.2259401527093723,1.0,0.0,4.698906859688638,1.2841633366107912,1.2846044683004139,3.6591193080550886,16550.19385074141,1687.6500997528626,1603.0968420496806,1603.0968420496806,7.8463896005344544,4.950317317843652,1.8910505365968984,3.0592667812467536,4.091157643866532,4.091157643866532,1.168902183961866,0.0,0.0,0.0003434989245323476,0.00013894940647343838,0.00020454951805890924,0.000961159133553086,0.09610270121592726,0.08441541044189255,0.011687290774034707,0.10558664942941816,0.08449621239282773,0.011820792723344074,0.4593671245246549,0.4593671245246549,0.06359925430970265,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21313.64749824557,18116.600373508732,0.85,0.966016170196814,0.7497650319067464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292454716975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16650.568860442774,1441.3237906638108,0.4593671245246549,0.06359925430970265,6.113110376966115,4.091157643866532
5335.0,-26.25017557228371,4.973228286772363,34.681600777283,24.77159685166555,7.730282402324895,-22.863363309380343,-35.15673171551896,4.316203977443721,-2.6538844853072305,-2.6538844853070915,39.747413026462056,44852.09929022401,10125.145080017275,10125.145080017275,54977.244370241286,80502.36729936849,80502.36729936849,10125.145080017275,90627.51237938576,90627.51237938576,90627.51237938576,112750.55922994776,96630.31305650366,60851.24098176444,39754.52452748802,22123.046850561994,0.0,61877.571378050015,18804.589822977694,1442.1874950504755,0.0,0.8991635971758611,3.4748406935463394,0.0014959713701933424,388270.6841622069,1543671.2081121271,3.975760393661942,1543671.2081121271,3.975760393661942,0.85,0.09564450486198678,4.698906859688992,1.2370672593964267,1.0,0.0,4.698906859689007,1.2714581423533458,1.2718940766186844,3.695683485884774,17479.76041037435,1782.4395089428451,1603.0968420496806,1603.0968420496806,6.315990908616297,4.973228286772363,2.5106105023119363,2.4626177844604267,4.091081972797993,4.091081972797993,1.1688805636565696,0.0,0.0,0.0003428438238067336,0.00013490800815129026,0.00020793581565544335,0.0009770710305583884,0.09558592233330758,0.08400984682065821,0.011576075512649373,0.11234852426951115,0.08403644489232821,0.011608059969658562,0.4593504578579882,0.4593504578579882,0.0632958609993151,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,22123.046850561994,18804.589822977694,0.85,0.8884841978420552,0.7248522896316274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292454628513134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16650.694515332023,1442.1874950504755,0.4593504578579882,0.0632958609993151,6.113110376966115,4.091081972797993
5336.0,-26.25017655432759,4.99771643510477,34.69241974150911,24.771970230527245,7.71034879907915,-22.851598233528065,-35.14603137793017,4.316204242626599,-2.483595140596094,-2.483595140595995,39.6793267794776,44799.447853990445,9934.608966216447,9934.608966216447,54734.05682020689,80598.29642689499,80598.29642689499,9934.608966216447,90532.90539311143,90532.90539311143,90532.90539311143,112706.99506592323,96632.07552697652,60854.17184812078,39753.226309839716,22174.089672811795,0.0,61927.31598265151,18847.976221890025,1443.1874950504755,0.0,0.9001733754280268,3.4842171430025357,0.0014959713701933424,390804.2877331653,1540753.1307024064,3.942518490877989,1540753.1307024064,3.942518490877989,0.85,0.09508470497039509,4.698906859688992,1.2370718959113587,1.0,0.0,4.698906859688598,1.271458141207625,1.2718940754293502,3.695683489214983,17480.079229186187,1782.4720194139884,1603.0968420496806,1603.0968420496806,6.197135884513563,4.99771643510477,2.5854668987356093,2.4122495363691603,4.097910643954561,4.097910643954561,1.1708316125584461,0.0,0.0,0.00034284378981562155,0.00013506489489367748,0.00020777889492194407,0.0009763336746473213,0.09508708573906632,0.08361041815620532,0.01147666758286101,0.11285639300076761,0.08360936727191798,0.01147533769847711,0.4593337911913215,0.4593337911913215,0.0630498130176717,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,22174.089672811795,18847.976221890025,0.85,0.8838435180291075,0.7234198211745635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293554971891091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16650.441309007732,1443.1874950504755,0.4593337911913215,0.0630498130176717,6.113110376966115,4.097910643954561
5337.0,-26.26238032897702,5.018774980874203,34.70365722394063,24.489066784177,7.454305323372496,-22.87886048613637,-35.151893681008346,4.085616566080426,-2.775660778393842,-2.775660778393822,39.7004867539955,44764.96821506558,10353.78455924556,10353.78455924556,55118.75277431114,80471.3484298096,80471.3484298096,10353.78455924556,90825.13298905516,90825.13298905516,90825.13298905516,112941.40733250833,96384.86310354293,60748.54418401165,39595.90991059031,22116.274343453166,0.0,61712.18425404347,18798.83319193519,1444.1874950504755,0.0,0.8987584685680788,3.4472307873581465,0.0014959713701933424,386466.76838083187,1541659.5694312411,3.989112895502725,1541659.5694312411,3.989112895502725,0.85,0.09543103639722882,4.698906859688992,1.2366306505771356,1.0,0.0,4.6989068596890595,1.2725165258257671,1.272952285686757,3.6926096945104554,17435.360198527967,1777.911947354904,1603.0968420496806,1603.0968420496806,6.458614531363845,5.018774980874203,2.509240858542723,2.50953412233148,4.105253282512791,4.105253282512791,1.172929509289369,0.0,0.0,0.00034242162456982227,0.0001349789218440733,0.00020744270272574897,0.0009747539388304462,0.09548104858847144,0.0839886479850473,0.011492400603424147,0.11156011859657027,0.08395249974204261,0.01147853665518621,0.4593171245246548,0.4593171245246548,0.06284964129902364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22116.274343453166,18798.83319193519,0.85,0.8931583517998665,0.7253829815970663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293555029038743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16650.566283481712,1444.1874950504755,0.4593171245246548,0.06284964129902364,6.113110376966115,4.105253282512791
5338.0,-26.201910132106974,5.04004580657114,34.71014392945151,24.41697026314216,7.383126430796386,-22.841104782042155,-35.109006974939234,4.026863269713517,-2.7306608285115885,-2.730660828511561,39.62816485081915,44867.775668370814,10325.160953040991,10325.160953040991,55192.936621411805,80467.32558438876,80467.32558438876,10325.160953040991,90792.48653742975,90792.48653742975,90792.48653742975,112913.35298348012,96322.20387164723,60744.11110902005,39531.214180696865,22120.86644605036,0.0,61652.08062674722,18802.736479142804,1445.1874950504755,0.0,0.8992093310932321,3.4488543357400325,0.0014959713701933424,387132.60267175187,1538563.1503143068,3.9742536270417093,1538563.1503143068,3.9742536270417093,0.8499999999999999,0.09522016079116027,4.698906859688992,1.236518199979328,1.0,0.0,4.698906859688744,1.272781973570711,1.2732204929126816,3.691839574461052,17424.02557353928,1776.7561372680047,1603.0968420496806,1603.0968420496806,6.440759336684546,5.04004580657114,2.541313767683521,2.498732038887619,4.1116021378784104,4.1116021378784104,1.1747434679652602,0.0,0.0,0.00034451816768086354,0.0001356090413341976,0.00020890912634666595,0.0009816445268419828,0.09513725230552426,0.08371207452791607,0.011425177777608191,0.11174597361687938,0.08377823558141434,0.011441925209745931,0.4593004578579881,0.4593004578579881,0.06268617059077186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22120.86644605036,18802.736479142804,0.85,0.8952323435045082,0.7277576881793884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294265230950742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16650.44679531109,1445.1874950504755,0.4593004578579881,0.06268617059077186,6.113110376966115,4.1116021378784104
5339.0,-26.14405755011781,5.0366683408016675,34.70513566683641,20.75019209822642,4.392630366330439,-22.95100879278069,-34.65143985869361,1.517857333138456,-4.9656139662168925,-4.9656139662172825,39.27567940400713,42914.42544343973,13294.09663474663,13294.09663474663,56208.52207818636,77272.87924629913,77272.87924629913,13294.09663474663,90566.97588104576,90566.97588104576,90566.97588104576,111839.38605691945,90853.26446407188,57998.340466679525,36505.47110821373,21272.410175873694,0.0,57777.88128408742,18081.54864949264,1446.1874950504755,0.0,0.8896970852277498,3.2200159383456497,0.0014959713701933424,355131.5771791082,1523538.9394659265,4.290068913521424,1523538.9394659265,4.290068913521424,0.8500000000000001,0.09665304222820158,4.698906859688992,1.2242935338290413,1.0,0.0,4.698906859689043,1.2844042805455786,1.2848493947624096,3.65843288663989,16434.731970740195,1675.8762646510477,1603.0968420496806,1603.0968420496806,8.292759542679358,5.0366683408016675,1.8244789702472541,3.2121893705544133,4.118050128598444,4.118050128598444,1.1765857510281268,0.0,0.0,0.0003465350058978533,0.00014250300881276176,0.00020403199708509155,0.0009587273506991811,0.09651208038346462,0.0849432518183688,0.011568828565095822,0.10329916780458513,0.08501675101781996,0.011636291210381625,0.45928379119132146,0.45928379119132146,0.06255206069083712,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,29.461156533557187,21272.410175873694,18081.54864949264,0.85,0.9728380624034187,0.7427483405359616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429074679885341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16651.782802244088,1446.1874950504755,0.45928379119132146,0.06255206069083712,6.113110376966115,4.118050128598444
5340.0,-26.14405755011781,5.0366683408016675,34.70513566683641,20.695096381846838,4.392630366330439,-22.95100879278069,-34.61984525257719,1.517857333138456,-4.9656139662168925,-4.9656139662172825,39.27567940400713,42758.6499087969,13293.539560608548,13293.539560608548,56052.18946940545,77012.6078401598,77012.6078401598,13293.539560608548,90306.14740076836,90306.14740076836,90306.14740076836,111556.90506230423,90592.99305793256,57842.56493203669,36389.364584328745,21250.757661535874,0.0,57640.12224586462,18063.144012305493,1445.1874950504755,0.0,0.8896970852277498,3.227573190851156,0.0014959713701933424,355131.5771791082,1523538.9394659265,4.290068913521424,1523538.9394659265,4.290068913521424,0.85,0.09665304222820158,4.698906859688992,1.2236041354900231,1.0,0.0,4.698906859688896,1.2844042805455786,1.2848493947624096,3.65843288663989,16387.650659740757,1671.0753070356093,1603.0968420496806,1603.0968420496806,8.292412043936006,5.0366683408016675,1.823870749155036,3.2127975916466314,4.117098002768938,4.117098002768938,1.1763137150768395,0.0,0.0,0.0003465350058978533,0.00014299076689911928,0.00020354423899873403,0.0009564354208813269,0.09648853883890125,0.08494016936501252,0.011548369473888735,0.10347001069072756,0.08501675101781996,0.011636291210381625,0.4592671245246548,0.4592671245246548,0.06244143943755601,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,29.441040190850856,21250.757661535874,18063.144012305493,0.85,0.9724509124098345,0.7418209442098227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428738218825549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16653.068385298866,1445.1874950504755,0.4592671245246548,0.06244143943755601,6.113110376966115,4.117098002768938
5341.0,-26.140809078805045,5.0348541029783,34.70373695624713,20.680054916907125,4.594936306885236,-23.07377386837123,-34.725069953687466,1.5178574376630323,-4.8159077150826874,-4.815907715083003,39.37046416064128,43294.24719227522,13092.19638172751,13092.19638172751,56386.44357400273,75985.87806717037,75985.87806717037,13092.19638172751,89078.07444889788,89078.07444889788,89078.07444889788,110374.14748835267,90521.95611136644,57782.87913118697,36376.75220019941,21296.07303945478,0.0,57672.82523965419,18101.66208353656,1444.1874950504755,0.0,0.8901054929801276,3.2809544953411938,0.0014959713701933424,357207.97260473075,1527568.0576923199,4.276410872224998,1527568.0576923199,4.276410872224998,0.85,0.09665226043343281,4.698906859688992,1.2234158714441583,1.0,0.0,4.698906859689047,1.284404045652123,1.284849305663191,3.6584335556987777,16374.800563668583,1669.7649619052972,1603.0968420496806,1603.0968420496806,8.166815652252264,5.0348541029783,1.870764324762166,3.164089778216134,4.117159116670274,4.117159116670274,1.176331176191507,0.0,0.0,0.00034664857455772477,0.00014137225813459423,0.00020527631642313054,0.0009645742913723361,0.09662969737290214,0.0850790396171911,0.01155065775571104,0.1051567850821968,0.08508958184013987,0.011562678593292934,0.4592504578579881,0.4592504578579881,0.062349609101597786,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25.30461727548618,21296.07303945478,18101.66208353656,0.85,0.9776951855521901,0.7506871219221516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428738218825549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.19691671386,1444.1874950504755,0.4592504578579881,0.062349609101597786,6.113110376966115,4.117159116670274
5342.0,-26.20560356465516,5.032139870105035,34.73551462475736,28.38354385402056,5.901040600430502,-23.314181133958016,-38.83913025548679,2.2552531430384146,28.934251487023744,-4.639003367327674,40.26130933115698,63081.73398356634,12853.198435767794,12853.198435767794,75934.93241933413,106206.59077217034,106206.59077217034,12853.198435767794,119059.78920793813,119059.78920793813,119059.78920793813,142557.29764269758,123429.16835120815,76740.71649651646,51876.057616324106,23497.50843475944,0.0,75373.56605108354,19972.882169545523,1443.1874950504755,0.0,0.8878044952456272,2.5310035735430163,0.0014959713701933424,359673.8654916631,1565831.025464203,4.3534745659759295,1565831.025464203,4.3534745659759295,0.85,0.10372521899597945,4.698906859688992,1.3118839237792421,1.0,0.0,4.698906859688951,1.280969712166864,1.281410888005888,3.668241969390838,22327.489399411286,2276.7702935672514,1603.0968420496806,1603.0968420496806,8.017730494268832,5.032139870105035,1.9254436677855669,3.106696202319468,4.116672935494895,4.116672935494895,1.1761922672842557,0.0,0.0,0.0003443897759350707,8.98678555851104e-05,0.0002545219203499603,0.0011959747974736438,0.09956740529135531,0.08767811716113653,0.011889288130218773,0.08085462865885115,0.09049094867720518,0.01323427031877426,0.45923379119132146,0.45923379119132146,0.06227281149949787,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,33.57325485435143,44.58861029056021,3.410605131648481e-13,23497.50843475944,19972.882169545523,0.85,1.0074477883648245,0.8369211819010054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287193306477732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16653.39052583749,1443.1874950504755,0.45923379119132146,0.06227281149949787,6.113110376966115,4.116672935494895
5343.0,-26.164795892416084,5.037369241652768,34.72317515888666,21.78585041491317,4.945110065225625,-22.9002038426536,-34.873920295480616,2.04658264548417,-4.290832288988895,-4.290832288989201,39.07012833818268,43903.08020282937,12397.004768060453,12397.004768060453,56300.084970889824,79555.30141320471,79555.30141320471,12397.004768060453,91952.30618126516,91952.30618126516,91952.30618126516,113396.36938313,93247.88365443374,59324.94401580762,37692.155154029024,21444.063201864847,0.0,59136.21835589387,18227.45372158512,1444.1874950504755,0.0,0.8937428505579131,3.2517766717402248,0.0014959713701933424,364566.0607627985,1514828.9691213043,4.155156313650693,1514828.9691213043,4.155156313650693,0.85,0.09614470605236408,4.698906859688992,1.2301741024246438,1.0,0.0,4.6989068596891,1.2819380926345343,1.2823814237337872,3.6654709667236607,16867.902146822875,1720.0473298040488,1603.0968420496806,1603.0968420496806,7.733160245147724,5.037369241652768,2.040384021396906,2.996985220255862,4.11591223208309,4.11591223208309,1.1759749234523116,0.0,0.0,0.00034581078659671436,0.0001391115819955914,0.00020669920460112296,0.0009712603103924751,0.09493854720850722,0.08361201110866891,0.011326536099838311,0.10464751111189503,0.08451357294527274,0.011631133107091336,0.4592171245246548,0.4592171245246548,0.062208040084484606,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21444.063201864847,18227.45372158512,0.85,0.9520406704409874,0.7424059472083866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290961653139016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16652.221116001667,1444.1874950504755,0.4592171245246548,0.062208040084484606,6.113110376966115,4.11591223208309
5344.0,-26.163169687340684,5.039424805106081,34.72402243552127,21.782537118438654,5.171882374990904,-23.027930244509214,-34.990474361088104,2.046582719953931,-4.462063142370312,-4.462063142370591,39.46869520586425,44485.48770898632,12628.206036503869,12628.206036503869,57113.69374549019,78468.38995263563,78468.38995263563,12628.206036503869,91096.59598913949,91096.59598913949,91096.59598913949,112606.89931049108,93232.24098812346,59296.29409676672,37706.607657063054,21510.303321351596,0.0,59216.91097841465,18283.757823148855,1445.1874950504755,0.0,0.8915082849139558,3.2604876660209734,0.0014959713701933424,362153.5964108469,1531752.166544821,4.22956497388229,1531752.166544821,4.22956497388229,0.85,0.09652407404215961,4.698906859688992,1.230132524897345,1.0,0.0,4.698906859688633,1.2819379754023923,1.282381379201502,3.6654713019278757,16865.072495850687,1719.758785706708,1603.0968420496806,1603.0968420496806,7.877381893134883,5.039424805106081,1.9877558493416618,3.051668955764419,4.117543325616832,4.117543325616832,1.1764409501762376,0.0,0.0,0.00034586752616891673,0.0001373647480527499,0.00020850277811616683,0.0009797351343542682,0.09652114699714781,0.08501442468634544,0.01150672231080237,0.10473797473719437,0.08501384440323508,0.01151022963892453,0.45920045785798813,0.45920045785798813,0.06215288961914066,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,10.963965494145612,21510.303321351596,18283.757823148855,0.85,0.9644828276555812,0.7512294541199873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288588125540778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.165109583366,1445.1874950504755,0.45920045785798813,0.06215288961914066,6.113110376966115,4.117543325616832
5345.0,-26.160683732773922,5.041632213190337,34.72424728189539,21.781984890718036,5.1603563628754285,-23.013319405600466,-34.97648328831417,2.046582587264839,-4.446673232963917,-4.446673232964175,39.449904268320395,44429.513127061764,12611.064163992542,12611.064163992542,57040.5772910543,78520.2426358432,78520.2426358432,12611.064163992542,91131.30679983574,91131.30679983574,91131.30679983574,112656.8295033211,93229.64801585373,59297.5996045067,37702.276012607814,21525.52270348536,0.0,59227.79871609317,18296.694297962556,1446.1874950504755,0.0,0.8916502588782426,3.2604720254846655,0.0014959713701933424,362369.9106879354,1530951.105301993,4.224829546127555,1530951.105301993,4.224829546127555,0.8500000000000001,0.09648166806765045,4.698906859688992,1.2301255904557182,1.0,0.0,4.698906859688808,1.2819377973057624,1.2823813122616057,3.6654718111632594,16864.60344496394,1719.7109558273153,1603.0968420496806,1603.0968420496806,7.866688919347095,5.041632213190337,1.9946106419522156,3.0470215712381217,4.118225702661335,4.118225702661335,1.1766359150460957,0.0,0.0,0.00034595427963307883,0.00013757336240793062,0.00020838091722514822,0.000979162521377533,0.0964253274128887,0.08493739196227183,0.011487935450616868,0.10482663671907656,0.08495846044628674,0.011523207621363699,0.45918379119132147,0.45918379119132147,0.06210543591353217,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,9.835986884130364,21525.52270348536,18296.694297962556,0.85,0.9630710329870057,0.7501462841803966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288493554624417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16653.32552802863,1446.1874950504755,0.45918379119132147,0.06210543591353217,6.113110376966115,4.118225702661335
5346.0,-26.154140241172836,5.043814616695926,34.72390715235379,21.78072704644876,5.154487762812115,-23.005208053581462,-34.968207066971786,2.0461406291545075,-4.441595051076774,-4.441595051077071,39.439414032893126,44422.744970761654,12607.621094945129,12607.621094945129,57030.36606570678,78542.05691108291,78542.05691108291,12607.621094945129,91149.67800602804,91149.67800602804,91149.67800602804,112691.09051407641,93225.83314863067,59298.24427684925,37697.320968646025,21541.41250804836,0.0,59238.73347669438,18310.200631841108,1447.1874950504755,0.0,0.8917122024767686,3.258681657684158,0.0014959713701933424,362441.30976834474,1530504.0423547786,4.222763799559725,1530504.0423547786,4.222763799559725,0.8500000000000001,0.09640806755056577,4.698906859688992,1.2301157745392994,1.0,0.0,4.698906859689149,1.2819393854578698,1.2823831938334505,3.6654672701320314,16863.913361666608,1719.6405869146558,1603.0968420496806,1603.0968420496806,7.864541158240531,5.043814616695926,1.9981660067899263,3.0456486099059994,4.118957312108597,4.118957312108597,1.1768449463167419,0.0,0.0,0.0003461827264987321,0.00013769690287179998,0.00020848582362693213,0.0009796554667885007,0.09637182965906532,0.08489662641920151,0.011475203239863813,0.10484880347547487,0.08490440053985142,0.011503667010714348,0.4591671245246548,0.4591671245246548,0.06206413961571204,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,10.432648031418864,21541.41250804836,18310.200631841108,0.85,0.9627208874771704,0.7498935639506605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288348987789579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16653.503224328873,1447.1874950504755,0.4591671245246548,0.06206413961571204,6.113110376966115,4.118957312108597
5347.0,-26.15525021357528,5.04578290549263,34.72507268394109,21.77979089263829,5.178803808503818,-23.02030711458004,-34.98173982426522,2.046140704828229,-4.46272234297345,-4.4627223429737635,39.48144023249745,44483.61025810378,12638.7232746325,12638.7232746325,57122.33353273628,78422.76033400105,78422.76033400105,12638.7232746325,91061.48360863356,91061.48360863356,91061.48360863356,112619.4068985691,93221.40371753744,59293.024297958866,37698.1993550873,21557.92328993554,0.0,59256.12264502284,18324.23479644521,1448.1874950504755,0.0,0.8914600529863214,3.261588062989819,0.0014959713701933424,362144.33321902755,1532295.6697811047,4.231173952553224,1532295.6697811047,4.231173952553224,0.85,0.09653622748419859,4.698906859688992,1.2301041217101738,1.0,0.0,4.698906859690482,1.2819394649546807,1.2823832236656685,3.665467042825699,16863.112107983216,1719.5588817774894,1603.0968420496806,1603.0968420496806,7.883942468798662,5.04578290549263,1.9931602222609106,3.0526226832317196,4.1196850575214325,4.1196850575214325,1.177052873577552,0.0,0.0,0.00034614396528637474,0.00013749495038913577,0.00020864901489723897,0.000980422287367987,0.09653432769255188,0.08504534236877132,0.01148898532378056,0.10498513732747766,0.08504625718104351,0.011489970303155073,0.45915045785798814,0.45915045785798814,0.06202776924412261,0.0,3.410605131648481e-13,3.410605131648481e-13,1.221505829138323,3.410605131648481e-13,3.410605131648481e-13,12.127857706805628,21557.92328993554,18324.23479644521,0.85,0.9639904027290286,0.7507006579655129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287968474258697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16653.76228948619,1448.1874950504755,0.45915045785798814,0.06202776924412261,6.113110376966115,4.1196850575214325
5348.0,-26.15525021357528,5.04578290549263,34.72507268394109,21.779422752466076,5.178803808503818,-23.02030711458004,-34.98152493322266,2.046140704828229,-4.46272234297345,-4.4627223429737635,39.48144023249745,44482.552251450434,12639.093759688258,12639.093759688258,57121.64601113869,78421.0212174252,78421.0212174252,12639.093759688258,91060.11497711345,91060.11497711345,91060.11497711345,112632.87201751804,93219.66460096158,59291.96629130552,37697.44256628451,21572.757040404587,0.0,59270.1996066891,18336.8434843439,1449.1874950504755,0.0,0.8914600529863214,3.261628009049225,0.0014959713701933424,362144.33321902755,1532295.6697811047,4.231173952553224,1532295.6697811047,4.231173952553224,0.85,0.09653622748419859,4.698906859688992,1.2300994214555252,1.0,0.0,4.698906859689171,1.2819394649546807,1.2823832236656685,3.665467042825699,16862.797513731057,1719.5268020915457,1603.0968420496806,1603.0968420496806,7.88417357464707,5.04578290549263,1.9935647559065721,3.052218149586058,4.120351849002931,4.120351849002931,1.1772433854294089,0.0,0.0,0.00034614396528637474,0.00013749815512117806,0.00020864581016519668,0.0009804072286306099,0.0965389598278953,0.08504225531452023,0.011496704513375077,0.10505891817400911,0.08504625718104351,0.011489970303155073,0.45913379119132147,0.45913379119132147,0.06206944430048544,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3646214779985826,3.410605131648481e-13,3.410605131648481e-13,12.140765475594037,21572.757040404587,18336.8434843439,0.85,0.9637498505183383,0.750504512328827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428803301942918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16653.868248364357,1449.1874950504755,0.45913379119132147,0.06206944430048544,6.113110376966115,4.120351849002931
5349.0,-26.132203375656264,5.048167887099946,34.7150928925285,21.57239655442538,4.858451246752907,-22.92637294589003,-34.8551576497033,1.9152289654550472,-4.518655823160827,-4.518655823161153,39.2097072773792,43979.92636033385,12716.655692469281,12716.655692469281,56696.58205280313,78956.49055853885,78956.49055853885,12716.655692469281,91673.14625100813,91673.14625100813,91673.14625100813,113158.26301042252,92860.23967516533,59124.23343124322,37484.451382135674,21485.116759414388,0.0,58969.56814155006,18262.349245502228,1450.1874950504755,0.0,0.8921434143237921,3.243434430978018,0.0014959713701933424,361359.02363987936,1520739.3372974033,4.208388992142427,1520739.3372974033,4.208388992142427,0.8499999999999999,0.09663635797568562,4.698906859688992,1.2292629118496552,1.0,0.0,4.698906859688528,1.2825479177247368,1.282992920379232,3.663728110856815,16797.780011565235,1712.8968619829643,1603.0968420496806,1603.0968420496806,7.932556136914393,5.048167887099946,1.9772761553956117,3.070891731704334,4.1204281538454195,4.1204281538454195,1.177265186812977,0.0,0.0,0.0003469496010688848,0.00013939469195279442,0.0002075549091160904,0.0009752811862077225,0.09567679471186918,0.0842563987154284,0.01142039599644079,0.10462512364264638,0.08498411958708674,0.01165223838859889,0.4591171245246548,0.4591171245246548,0.062230281032159315,0.0,3.410605131648481e-13,3.410605131648481e-13,4.342931727692019,3.410605131648481e-13,3.410605131648481e-13,8.19311536882924,21485.116759414388,18262.349245502228,0.85,0.961454930731545,0.7458071637011958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428803301942918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16653.99640669057,1450.1874950504755,0.4591171245246548,0.062230281032159315,6.113110376966115,4.1204281538454195
5350.0,-26.13220361148866,5.049331940897592,34.71090790927011,21.569951029401295,4.88910229789061,-22.92981435064478,-34.8569494910538,1.915228898101392,-4.516697893407752,-4.51669789340808,39.287086405494065,43988.75175507529,12716.045109853621,12716.045109853621,56704.79686492891,78800.14267076568,78800.14267076568,12716.045109853621,91516.18778061931,91516.18778061931,91516.18778061931,113053.24559691499,92848.68732788671,59116.80278227748,37479.87171734359,21537.057816295674,0.0,59016.92953363926,18306.49914385132,1451.1874950504755,0.0,0.8918803725348379,3.2388808139921994,0.0014959713701933424,361386.4905169112,1524023.4034183095,4.217156544060112,1524023.4034183095,4.217156544060112,0.8499999999999999,0.09633500130584775,4.698906859688992,1.22923219260294,1.0,0.0,4.698906859689111,1.2825479180557957,1.282992920699821,3.663728109911112,16795.690271231997,1712.6837677730925,1603.0968420496806,1603.0968420496806,7.932175259976929,5.049331940897592,1.9791805915758323,3.07015134932176,4.121223928139448,4.121223928139448,1.1774925508969851,0.0,0.0,0.0003469495928161987,0.0001393676318748873,0.0002075819609413114,0.0009754083002148205,0.0959768767704835,0.08449000043794984,0.011486876332533664,0.10451945406435592,0.0847062696666973,0.011628731639150453,0.45910045785798814,0.45910045785798814,0.06241721098696515,0.0,3.410605131648481e-13,3.410605131648481e-13,5.304602413201508,3.410605131648481e-13,3.410605131648481e-13,9.194403929798227,21537.057816295674,18306.49914385132,0.85,0.9608225523255586,0.745358189636111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286692952000537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16654.586270003096,1451.1874950504755,0.45910045785798814,0.06241721098696515,6.113110376966115,4.121223928139448
5351.0,-26.13220373681291,5.050534255999604,34.709570965410016,21.53083279207351,4.928787458510151,-22.968848798242593,-34.885217843670375,1.8917151617916492,-4.521128229841565,-4.52112822984192,39.37283740741303,44127.99174178303,12723.773710034622,12723.773710034622,56851.76545181765,78427.876334829,78427.876334829,12723.773710034622,91151.65004486362,91151.65004486362,91151.65004486362,112718.08384934299,92774.97187360813,59071.645067314574,37448.14089588173,21566.433804479366,0.0,59014.57470036109,18331.468733807462,1452.1874950504755,0.0,0.8915560536866717,3.2489387240732706,0.0014959713701933424,361324.3417470386,1527669.0431324705,4.227971566338545,1527669.0431324705,4.227971566338545,0.8500000000000001,0.0963794208696766,4.698906859688992,1.229057668861933,1.0,0.0,4.698906859688981,1.282657565045229,1.2831026057275874,3.6634149189486123,16782.35565149856,1711.3240149794844,1603.0968420496806,1603.0968420496806,7.93699630383297,5.050534255999604,1.9788384846122886,3.071695771387315,4.121655364180238,4.121655364180238,1.1776158183372107,0.0,0.0,0.0003469495884306203,0.00013894136909330305,0.00020800821933731725,0.0009774112487158123,0.09631818058520687,0.08475637216570445,0.01156180841950242,0.10487812105079593,0.08476399384017806,0.011615427029498538,0.4590837911913215,0.4590837911913215,0.06262465826021585,0.0,3.410605131648481e-13,3.410605131648481e-13,6.262904172178651,3.410605131648481e-13,3.410605131648481e-13,10.125529484625417,21566.433804479366,18331.468733807462,0.85,0.9633512694190406,0.7477473482751885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42866929657119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16654.71519183273,1452.1874950504755,0.4590837911913215,0.06262465826021585,6.113110376966115,4.121655364180238
5352.0,-26.13220373681291,5.050534255999604,34.709570965410016,21.530275290738814,4.928787458510151,-22.968848798242593,-34.88489741049705,1.8917151617916492,-4.521128229841565,-4.52112822984192,39.37283740741303,44126.41345081065,12724.022362645283,12724.022362645283,56850.43581345593,78425.24281151744,78425.24281151744,12724.022362645283,91149.26517416272,91149.26517416272,91149.26517416272,112730.45129317515,92772.33835029657,59070.0667763422,37446.96841550485,21581.18611901243,0.0,59028.15453451728,18344.008201160563,1453.1874950504755,0.0,0.8915560536866717,3.2490080432839865,0.0014959713701933424,361324.3417470386,1527669.0431324705,4.227971566338545,1527669.0431324705,4.227971566338545,0.8499999999999999,0.0963794208696766,4.698906859688992,1.2290506811207162,1.0,0.0,4.6989068596885435,1.282657565045229,1.2831026057275874,3.6634149189486123,16781.87926520667,1711.2754370969362,1603.0968420496806,1603.0968420496806,7.937151411499667,5.050534255999604,1.979110005929618,3.0714242500699855,4.12210028247084,4.12210028247084,1.1777429378488116,0.0,0.0,0.0003469495884306203,0.0001389461942046105,0.0002080033942260098,0.000977388575967191,0.09635651360208648,0.08475329515399141,0.011603218448095075,0.10495258105170789,0.08476399384017806,0.011615427029498538,0.4590671245246548,0.4590671245246548,0.06284895612046983,0.0,3.410605131648481e-13,3.410605131648481e-13,7.032332635772661,3.410605131648481e-13,3.410605131648481e-13,10.134039164688488,21581.18611901243,18344.008201160563,0.85,0.9631071183194808,0.7475485859041605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428669297299829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16654.844115868353,1453.1874950504755,0.4590671245246548,0.06284895612046983,6.113110376966115,4.12210028247084
