time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5353.0,-26.130326935503735,5.050657030311322,34.70927939502572,21.529733610246353,4.928953290767005,-22.96890652517728,-34.884558606985934,1.8917151682153586,-4.5211647569784645,-4.521164756978827,39.37330004250242,44134.49307164848,12724.281194748799,12724.281194748799,56858.77426639728,78421.9099566568,78421.9099566568,12724.281194748799,91146.1911514056,91146.1911514056,91146.1911514056,112742.23274529431,92769.79059837443,59069.00952225387,37445.31230680062,21596.041593888713,0.0,59041.353900689326,18356.635354805407,1454.1874950504755,0.0,0.8915542405022097,3.2491138218665645,0.0014959713701933424,361323.82937912305,1527688.7295822047,4.228032045955265,1527688.7295822047,4.228032045955265,0.8500000000000001,0.09638041479113918,4.698906859688992,1.2290439609764143,1.0,0.0,4.69890685968878,1.2826574296321858,1.2831025545197512,3.6634153057036034,16781.418394370434,1711.2284413505565,1603.0968420496806,1603.0968420496806,7.937312869059012,5.050657030311322,1.9792330574043993,3.0714239729069224,4.122184506230839,4.122184506230839,1.1777670017802397,0.0,0.0,0.0003470152706641416,0.00013895129610628766,0.00020806397455785393,0.0009776732373040558,0.0963970072785517,0.08475168585092402,0.011645321427627685,0.10502800909148614,0.08476481000972863,0.011615604781410552,0.45905045785798815,0.45905045785798815,0.0630759150049125,0.0,3.410605131648481e-13,3.410605131648481e-13,7.650267068924393,3.410605131648481e-13,3.410605131648481e-13,10.13715923630133,21596.041593888713,18356.635354805407,0.85,0.9630330354896119,0.7475183097238086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428669297299829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16654.973042410456,1454.1874950504755,0.45905045785798815,0.0630759150049125,6.113110376966115,4.122184506230839
5354.0,-26.130326935503735,5.050657030311322,34.70927939502572,21.529013115819566,4.928953290767005,-22.96890652517728,-34.88414391232652,1.8917151682153586,-4.5211647569784645,-4.521164756978827,39.37330004250242,44132.4505715462,12724.348954567435,12724.348954567435,56856.79952611364,78418.50625158576,78418.50625158576,12724.348954567435,91142.8552061532,91142.8552061532,91142.8552061532,112753.60987273432,92766.38689330338,59066.96702215159,37443.79985683532,21610.754666581128,0.0,59054.554523416446,18369.14146659396,1455.1874950504755,0.0,0.8915542405022097,3.249210795631081,0.0014959713701933424,361323.82937912305,1527688.7295822047,4.228032045955265,1527688.7295822047,4.228032045955265,0.85,0.09638041479113918,4.698906859688992,1.2290349099365994,1.0,0.0,4.6989068596880506,1.2826574296321858,1.2831025545197512,3.6634153057036034,16780.80268748439,1711.1656567211423,1603.0968420496806,1603.0968420496806,7.937355137134688,5.050657030311322,1.9793070500346346,3.071349980276687,4.122305766908207,4.122305766908207,1.177801647688059,0.0,0.0,0.0003470152706641416,0.00013895754105661858,0.00020805772960752302,0.0009776438928641073,0.09643462317073201,0.08474860878592314,0.011686014384808869,0.1051033704666368,0.08476481000972863,0.011615604781410552,0.4590337911913215,0.4590337911913215,0.06329632502316836,0.0,3.410605131648481e-13,3.410605131648481e-13,8.146173287509953,3.410605131648481e-13,3.410605131648481e-13,10.139478230841462,21610.754666581128,18369.14146659396,0.85,0.9627843268814881,0.7473166282889612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286583856002746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16655.13956753879,1455.1874950504755,0.4590337911913215,0.06329632502316836,6.113110376966115,4.122305766908207
5355.0,-26.130328018653124,5.050813041484659,34.71091888937885,21.49669675799089,4.98306851104296,-23.01735966509443,-34.92233029156921,1.8726322005687819,-4.620204721103505,-4.620204721103846,39.466498856270036,44320.51391374946,12856.263283234393,12856.263283234393,57176.77719698386,78010.20458723254,78010.20458723254,12856.263283234393,90866.46787046693,90866.46787046693,90866.46787046693,112469.50557766415,92703.87269045148,59026.14336161364,37419.69925426426,21603.037707197218,0.0,59022.73696146148,18362.582051117635,1456.1874950504755,0.0,0.8907356128086392,3.2583880138399985,0.0014959713701933424,359936.68515692145,1531658.5193925183,4.255355407089894,1531658.5193925183,4.255355407089894,0.85,0.09691511955443446,4.698906859688992,1.22888613209594,1.0,0.0,4.698906859689066,1.2827464293320545,1.283191585056851,3.663161130088496,16769.494297254318,1710.0125218351138,1603.0968420496806,1603.0968420496806,8.01964232353966,5.050813041484659,1.9476856885785905,3.1031273529060686,4.122390195292059,4.122390195292059,1.1778257700834456,0.0,0.0,0.0003470152327539676,0.0001383835714363835,0.00020863166131758414,0.0009803407445135067,0.09691305281817295,0.08513475487304245,0.0117782979451305,0.10537581457269722,0.08513556900413953,0.01177955055029494,0.4590171245246548,0.4590171245246548,0.06350450485974651,0.0,3.410605131648481e-13,3.410605131648481e-13,8.309209761237582,3.410605131648481e-13,3.410605131648481e-13,8.766295879168183,21603.037707197218,18362.582051117635,0.85,0.9687245990357423,0.7509057728496775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286583856002746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16655.268556640942,1456.1874950504755,0.4590171245246548,0.06350450485974651,6.113110376966115,4.122390195292059
5356.0,-26.09351081068442,5.052020699474315,34.69578134888692,21.139598416071408,4.547365042620559,-22.901059153321942,-34.72831043237818,1.6769000840376895,-4.694106385689793,-4.694106385690137,39.060860737975524,43555.92187864129,12956.185413610228,12956.185413610228,56512.107292251516,78381.72142862757,78381.72142862757,12956.185413610228,91337.9068422378,91337.9068422378,91337.9068422378,112793.71298672349,91941.79979698759,58637.065625613846,37005.26019041527,21455.80614448569,0.0,58461.066334900956,18237.435222812837,1457.1874950504755,0.0,0.8918067196981447,3.239473460363206,0.0014959713701933424,358904.34982264077,1514437.155279457,4.219612150222877,1514437.155279457,4.219612150222877,0.85,0.09685200169653242,4.698906859688992,1.2270382929733024,1.0,0.0,4.698906859688487,1.2836573405410738,1.2841044694188224,3.660561671160902,16631.64054130922,1695.9553508394022,1603.0968420496806,1603.0968420496806,8.081973012338274,5.052020699474315,1.9248748022873947,3.12714589718692,4.122521687046535,4.122521687046535,1.1778633391561528,0.0,0.0,0.0003483060368613979,0.00014132268425234878,0.0002069833526090491,0.0009725954954160862,0.0956036657870953,0.0839554468355521,0.011648218951543197,0.10496212971419792,0.0849160897380368,0.011935911958495618,0.45900045785798815,0.45900045785798815,0.06368303705727353,0.0,3.410605131648481e-13,3.410605131648481e-13,7.811360208970939,3.410605131648481e-13,3.410605131648481e-13,5.685066564670933,21455.80614448569,18237.435222812837,0.85,0.9666622734610313,0.7450415226627268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286583918976468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16655.397524043998,1457.1874950504755,0.45900045785798815,0.06368303705727353,6.113110376966115,4.122521687046535
5357.0,-26.06643438181743,5.052141300937243,34.68399112593706,21.01711897356438,4.473951966213348,-22.861380488972536,-34.6525609382428,1.6239251689181264,-4.713612061477818,-4.713612061478138,39.052798973994825,43323.226371150755,12982.531877279525,12982.531877279525,56305.758248430284,78150.06960903818,78150.06960903818,12982.531877279525,91132.60148631771,91132.60148631771,91132.60148631771,112556.37266552367,91613.62180620873,58463.92975752373,36832.99116520555,21423.771179205956,0.0,58256.76234441151,18210.20550232506,1456.1874950504755,0.0,0.8917392069427557,3.244636780123769,0.0014959713701933424,358632.2620906579,1514096.3838855284,4.221863295452162,1514096.3838855284,4.221863295452162,0.85,0.09690726434128992,4.698906859688992,1.2262145785661414,1.0,0.0,4.6989068596884405,1.2839028583017358,1.2843512951821938,3.6598616704572215,16572.275395224908,1689.9017906446043,1603.0968420496806,1603.0968420496806,8.098407742279862,5.052141300937243,1.9189775819867405,3.1331637189505024,4.122970685609221,4.122970685609221,1.1779916244597775,0.0,0.0,0.0003492581488464641,0.0001424857298053021,0.000206772419041162,0.0009716043382270029,0.0956159369449851,0.08394740830462978,0.01166852864035532,0.10504932773481009,0.08491473702170109,0.011992527319588825,0.4589837911913215,0.4589837911913215,0.06379786608229845,0.0,3.410605131648481e-13,3.410605131648481e-13,7.160652895518865,3.410605131648481e-13,3.410605131648481e-13,4.537408134088594,21423.771179205956,18210.20550232506,0.85,0.9665102553340165,0.7436600426749719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284443686237527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16656.264084509683,1456.1874950504755,0.4589837911913215,0.06379786608229845,6.113110376966115,4.122970685609221
5358.0,-26.06238343580568,5.051767205528671,34.67737977715619,21.010683418158465,4.476037789298718,-22.85902213362732,-34.64657758651299,1.6237961486914263,-4.7139799230226345,-4.713979923022972,39.06276923056154,43314.780274500175,12982.593737916344,12982.593737916344,56297.37401241652,78109.8350852148,78109.8350852148,12982.593737916344,91092.42882313114,91092.42882313114,91092.42882313114,112504.44115949036,91583.85377820871,58447.49184124331,36818.17992996155,21412.01233635923,0.0,58230.19226632078,18200.210485905343,1455.1874950504755,0.0,0.8917021547246062,3.245185585660329,0.0014959713701933424,358627.132287444,1514517.8358999137,4.223098866613386,1514517.8358999137,4.223098866613386,0.85,0.09689137530679723,4.698906859688992,1.2261357072601098,1.0,0.0,4.698906859689148,1.283903166841455,1.2843517869914651,3.6598607909417558,16566.890563272376,1689.3526905999886,1603.0968420496806,1603.0968420496806,8.098446330489377,5.051767205528671,1.9186820889832523,3.133085116545419,4.123093768216329,4.123093768216329,1.178026790918951,0.0,0.0,0.0003494008015450462,0.00014257797256370276,0.00020682282898134343,0.0009718412098407179,0.09565811558539518,0.08397535112670916,0.011682764458686018,0.10499058125737494,0.08489913400222372,0.01199224130457351,0.4589671245246548,0.4589671245246548,0.06385212729877494,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6401481088229275,3.410605131648481e-13,3.410605131648481e-13,4.568748876163795,21412.01233635923,18200.210485905343,0.85,0.9668072836671335,0.7438543234821604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428287008041401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16656.93673194096,1455.1874950504755,0.4589671245246548,0.06385212729877494,6.113110376966115,4.123093768216329
5359.0,-26.029563119467202,5.051534960391235,34.667280728682165,20.87243995573374,4.390688787369292,-22.816172027218098,-34.55651969471944,1.5741114279873816,-4.733801143722928,-4.733801143723315,39.01713462811002,43041.284424245765,13008.62052220337,13008.62052220337,56049.90494644913,77860.12790378502,77860.12790378502,13008.62052220337,90868.7484259884,90868.7484259884,90868.7484259884,112236.51753128855,91165.69666708415,58221.40933680125,36604.76370031434,21367.76910530017,0.0,57972.53280561451,18162.603739505143,1454.1874950504755,0.0,0.8917658692960266,3.2497812600231435,0.0014959713701933424,358350.81187128776,1512589.544820087,4.220974237288398,1512589.544820087,4.220974237288398,0.85,0.09688785330657959,4.698906859688992,1.2250705220783131,1.0,0.0,4.698906859688137,1.28413297573397,1.2845831629462112,3.6592058209573235,16491.248811888654,1681.6393785735859,1603.0968420496806,1603.0968420496806,8.114681646787389,5.051534960391235,1.91214904979274,3.139385910598495,4.1230678182696385,4.1230678182696385,1.1780193766484681,0.0,0.0,0.0003505585361950556,0.000143973029409205,0.00020658550678585058,0.0009707260549483601,0.09552078315196806,0.08385229053889516,0.011668492613072895,0.10507451979925819,0.08484895917485223,0.012038894131727358,0.45895045785798816,0.45895045785798816,0.06386539941682694,0.0,3.979039320256561e-13,3.979039320256561e-13,6.057052131180967,3.979039320256561e-13,3.979039320256561e-13,3.70121661980761,21367.76910530017,18162.603739505143,0.85,0.9668355380363997,0.7424427110777764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282634678711794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16657.14900474667,1454.1874950504755,0.45895045785798816,0.06386539941682694,6.113110376966115,4.1230678182696385
5360.0,-26.027904513727528,5.049552807534808,34.66889675238648,20.859886274579935,4.647481538006529,-22.963793831229037,-34.68627951862288,1.5741108801399895,-4.814532833651754,-4.8145328336521445,39.38169491626701,43689.724779246026,13113.319450163168,13113.319450163168,56803.04422940919,76587.73812462478,76587.73812462478,13113.319450163168,89701.05757478795,89701.05757478795,89701.05757478795,111141.28511221826,91106.40522981508,58164.64756761383,36601.952958001384,21440.227537430306,0.0,58042.18049543169,18224.19340681576,1453.1874950504755,0.0,0.890072319047484,3.268958129723373,0.0014959713701933424,357227.08597239986,1528045.9888541035,4.277519955393762,1528045.9888541035,4.277519955393762,0.85,0.09688912852352426,4.698906859688992,1.2249134344467891,1.0,0.0,4.698906859689076,1.2841328573695474,1.2845831197954292,3.6592061582431277,16480.523397833083,1680.545690713249,1603.0968420496806,1603.0968420496806,8.179992066728046,5.049552807534808,1.8849122278327437,3.1646405797020645,4.12308403632906,4.12308403632906,1.1780240103797315,0.0,0.0,0.0003506171369995076,0.0001419669337293354,0.0002086502032701722,0.0009804278714217148,0.09688542602960981,0.08505370577166871,0.011831720257941098,0.10542129251225495,0.08505634654111192,0.011832781982412334,0.4589337911913215,0.4589337911913215,0.06384173605403079,0.0,3.979039320256561e-13,3.979039320256561e-13,7.937826755812125,3.979039320256561e-13,3.979039320256561e-13,15.435853645148029,21440.227537430306,18224.19340681576,0.85,0.9786511076006177,0.7527236986330088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428072774759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16657.937758969456,1453.1874950504755,0.4589337911913215,0.06384173605403079,6.113110376966115,4.12308403632906
5361.0,-26.027904638971282,5.048518872813057,34.66874971366746,20.863509422075026,4.64402461735783,-22.96034844225415,-34.68403882635755,1.5759314944393061,-4.729859356338636,-4.729859356338993,39.333775433833615,43678.67873928542,12999.087744317254,12999.087744317254,56677.76648360267,76621.1844788953,76621.1844788953,12999.087744317254,89620.27222321255,89620.27222321255,89620.27222321255,111057.97201452029,91114.92039877136,58169.878208584625,36605.60243354081,21437.699791307743,0.0,58043.30222484855,18222.04482261158,1452.1874950504755,0.0,0.8906634635525115,3.275501353760708,0.0014959713701933424,358405.7495829566,1526007.5358123966,4.257765221646331,1526007.5358123966,4.257765221646331,0.85,0.09663116428576166,4.698906859688992,1.2249343998683617,1.0,0.0,4.698906859689313,1.2841243474042852,1.2845746068405888,3.6592304080109614,16482.063733453466,1680.7027612338022,1603.0968420496806,1603.0968420496806,8.10873517017034,5.048518872813057,1.9110562078818445,3.1374626649312125,4.12257197848469,4.12257197848469,1.177877708138483,0.0,0.0,0.00035061713257413457,0.00014200135501197557,0.000208615777562159,0.0009802661082261817,0.09663384831908425,0.08481691919530453,0.011816929123779726,0.10562972396691916,0.0848156128657092,0.011815551420052466,0.45891712452465483,0.45891712452465483,0.06393761039244229,0.0,3.410605131648481e-13,3.410605131648481e-13,8.721698904102311,3.410605131648481e-13,3.410605131648481e-13,12.050419944263695,21437.699791307743,18222.04482261158,0.85,0.9764738447175858,0.7525188448114589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280631391661187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.103334267125,1452.1874950504755,0.45891712452465483,0.06393761039244229,6.113110376966115,4.12257197848469
5362.0,-26.027904638971282,5.048518872813057,34.66874971366746,20.86131105842071,4.64402461735783,-22.96034844225415,-34.6827797248028,1.5759314944393061,-4.729859356338636,-4.729859356338993,39.333775433833615,43672.471939229945,12998.95685054158,12998.95685054158,56671.428789771526,76610.79938253952,76610.79938253952,12998.95685054158,89609.7562330811,89609.7562330811,89609.7562330811,111032.51625534284,91104.53530241558,58163.671408529146,36600.95988209603,21422.76002226173,0.0,58023.71990435776,18209.346018922468,1451.1874950504755,0.0,0.8906634635525115,3.2758134663736733,0.0014959713701933424,358405.7495829566,1526007.5358123966,4.257765221646331,1526007.5358123966,4.257765221646331,0.8499999999999999,0.09663116428576166,4.698906859688992,1.2249068329902366,1.0,0.0,4.698906859688985,1.2841243474042852,1.2845746068405888,3.6592304080109614,16480.18514080075,1680.5111980952468,1603.0968420496806,1603.0968420496806,8.108653519597377,5.048518872813057,1.9109132729760772,3.13760559983698,4.122342662856187,4.122342662856187,1.1778121893874818,0.0,0.0,0.00035061713257413457,0.0001420207005791724,0.00020859643199496217,0.0009801752052077761,0.09665409462556934,0.08481383886719217,0.011840255758377178,0.10556704382152222,0.0848156128657092,0.011815551420052466,0.45890045785798816,0.45890045785798816,0.06406382332467164,0.0,3.410605131648481e-13,3.410605131648481e-13,9.383263046140712,3.410605131648481e-13,3.410605131648481e-13,12.045981341161792,21422.76002226173,18209.346018922468,0.85,0.9766941671989446,0.7526658409908327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280631398937118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16658.235734940954,1451.1874950504755,0.45890045785798816,0.06406382332467164,6.113110376966115,4.122342662856187
5363.0,-26.02559128289388,5.046636228724822,34.66928055637676,20.85963076623159,4.641831962848607,-22.95756839084417,-34.67904457412658,1.576065313122871,-4.806273371711711,-4.806273371712073,39.3589883616125,43666.08590373131,13098.082171660488,13098.082171660488,56764.168075391804,76613.23146814287,76613.23146814287,13098.082171660488,89711.31363980335,89711.31363980335,89711.31363980335,111102.2884492483,91095.97927056273,58159.49224357197,36596.0966966564,21390.974809444942,0.0,57987.07150610135,18182.328588028202,1450.1874950504755,0.0,0.890194318276294,3.2691160009945737,0.0014959713701933424,357341.92449690046,1527079.815324581,4.273441515362485,1527079.815324581,4.273441515362485,0.8500000000000001,0.09685667767474487,4.698906859688992,1.2248839910933746,1.0,0.0,4.698906859689746,1.284123553217706,1.2845739173569233,3.659232671120047,16478.63741336284,1680.353373819076,1603.0968420496806,1603.0968420496806,8.17048716465164,5.046636228724822,1.8851664048832273,3.1614698238415944,4.122423527644208,4.122423527644208,1.1778352936126308,0.0,0.0,0.0003506988816536476,0.00014207810391166255,0.00020862077774198504,0.000980289603605466,0.09685442157288322,0.0849659181606496,0.011888503412233612,0.10522315923462457,0.08496718397692955,0.01188949369781532,0.4588837911913215,0.4588837911913215,0.06420740969434152,0.0,3.410605131648481e-13,3.410605131648481e-13,10.081316793911924,3.410605131648481e-13,3.410605131648481e-13,12.735689653579072,21390.974809444942,18182.328588028202,0.85,0.9789107571921292,0.7530314045801884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280631398937118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16658.368138119655,1450.1874950504755,0.4588837911913215,0.06420740969434152,6.113110376966115,4.122423527644208
5364.0,-26.02559128289388,5.046636228724822,34.66928055637676,20.856543571595125,4.641831962848607,-22.95756839084417,-34.67727655135093,1.576065313122871,-4.806273371711711,-4.806273371712073,39.3589883616125,43657.37019384096,13097.802001339374,13097.802001339374,56755.172195180334,76598.64761052844,76598.64761052844,13097.802001339374,89696.4496118678,89696.4496118678,89696.4496118678,111072.423332991,91081.3954129483,58150.776533681616,36589.57653251854,21375.973721123195,0.0,57965.55025364173,18169.577662954714,1449.1874950504755,0.0,0.890194318276294,3.26955558709035,0.0014959713701933424,357341.92449690046,1527079.815324581,4.273441515362485,1527079.815324581,4.273441515362485,0.85,0.09685667767474487,4.698906859688992,1.2248454104317354,1.0,0.0,4.698906859688432,1.284123553217706,1.2845739173569233,3.659232671120047,16475.9992936166,1680.0843604713743,1603.0968420496806,1603.0968420496806,8.170312396469349,5.046636228724822,1.8848604640714957,3.161775764653326,4.121936461465612,4.121936461465612,1.1776961318473178,0.0,0.0,0.0003506988816536476,0.00014210528307813768,0.0002085935985755099,0.0009801618912336754,0.09688098675621068,0.08496283219713728,0.011918154559073406,0.1051647401383803,0.08496718397692955,0.01188949369781532,0.45886712452465483,0.45886712452465483,0.06436754955947296,0.0,3.410605131648481e-13,3.410605131648481e-13,10.60828463790989,3.410605131648481e-13,3.410605131648481e-13,12.72622260112172,21375.973721123195,18169.577662954714,0.85,0.9791190102886091,0.7531606273520736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280497007615252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.54688553177,1449.1874950504755,0.45886712452465483,0.06436754955947296,6.113110376966115,4.121936461465612
5365.0,-26.02559128289388,5.046636228724822,34.66928055637676,20.854218990448885,4.641831962848607,-22.95756839084417,-34.67594204759223,1.576065313122871,-4.806273371711711,-4.806273371712073,39.3589883616125,43650.79155652018,13097.846715396201,13097.846715396201,56748.63827191638,76587.6662390368,76587.6662390368,13097.846715396201,89685.512954433,89685.512954433,89685.512954433,111046.55205766326,91070.41404145668,58144.197896360834,36584.68460566205,21361.03910323026,0.0,57945.723708892314,18156.883237745722,1448.1874950504755,0.0,0.890194318276294,3.269879101334826,0.0014959713701933424,357341.92449690046,1527079.815324581,4.273441515362485,1527079.815324581,4.273441515362485,0.85,0.09685667767474487,4.698906859688992,1.2248162648966545,1.0,0.0,4.698906859689235,1.284123553217706,1.2845739173569233,3.659232671120047,16474.012838884344,1679.8817984616912,1603.0968420496806,1603.0968420496806,8.17034028876859,5.046636228724822,1.8849092906616516,3.16172693806317,4.1220141885134876,4.1220141885134876,1.1777183395752822,0.0,0.0,0.0003506988816536476,0.00014212580109282912,0.00020857308056081847,0.0009800654789936948,0.09690816832138006,0.08495974623362497,0.01194842208775509,0.10510257067225486,0.08496718397692955,0.01188949369781532,0.45885045785798817,0.45885045785798817,0.06453101837864328,0.0,3.410605131648481e-13,3.410605131648481e-13,11.030893768248006,3.410605131648481e-13,3.410605131648481e-13,12.727733484014493,21361.03910323026,18156.883237745722,0.85,0.979341263507384,0.7533047956362232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280497007615252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.679365822343,1448.1874950504755,0.45885045785798817,0.06453101837864328,6.113110376966115,4.1220141885134876
5366.0,-25.974757993146156,5.044833137482717,34.65832943181478,20.829846162255876,4.285110201807396,-22.728210341892684,-34.450496337935306,1.5698752510877167,-4.896225358595302,-4.896225358595658,39.05512245203698,42803.222719908925,13215.0715008113,13215.0715008113,56018.29422072023,78157.95008644742,78157.95008644742,13215.0715008113,91373.02158725873,91373.02158725873,91373.02158725873,112612.79506979304,90984.82131370377,58140.0349706284,36494.20704786151,21239.773482534314,0.0,57733.98053039583,18053.807460154167,1447.1874950504755,0.0,0.8908286863216441,3.2185160349371924,0.0014959713701933424,356092.8022040212,1514194.5915357387,4.252247116941696,1514194.5915357387,4.252247116941696,0.85,0.09702902980192782,4.698906859688992,1.224594255066477,1.0,0.0,4.698906859688921,1.284148771419233,1.2846014569836741,3.659160810858223,16458.52970189899,1678.302957880519,1603.0968420496806,1603.0968420496806,8.24346424631143,5.044833137482717,1.8548691226607845,3.189964014821933,4.122091915561362,4.122091915561362,1.1777405473032463,0.0,0.0,0.0003524996546096778,0.00014563153998089405,0.00020686811462878376,0.0009720540028801207,0.09597046641409007,0.08411154417238446,0.011858922241705613,0.10345386103404358,0.0848636295928318,0.01216540020909602,0.4588337911913215,0.4588337911913215,0.06469117057764531,0.0,3.410605131648481e-13,3.410605131648481e-13,10.07119761069481,3.410605131648481e-13,3.410605131648481e-13,6.08564613899847,21239.773482534314,18053.807460154167,0.85,0.9702829028257921,0.7413870016700798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280497007615252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16658.811846112912,1447.1874950504755,0.4588337911913215,0.06469117057764531,6.113110376966115,4.122091915561362
5367.0,-25.974757993146156,5.044833137482717,34.65832943181478,20.802324602287285,4.285110201807396,-22.728210341892684,-34.43471087431533,1.5698752510877167,-4.896225358595302,-4.896225358595658,39.05512245203698,42725.329240231404,13214.800893893886,13214.800893893886,55940.13013412529,78027.93717135796,78027.93717135796,13214.800893893886,91242.73806525185,91242.73806525185,91242.73806525185,112463.71270830055,90854.8083986143,58062.14149095089,36436.29656407046,21220.974643048703,0.0,57657.27120711916,18037.828446591397,1446.1874950504755,0.0,0.8908286863216441,3.2222593879688324,0.0014959713701933424,356092.8022040212,1514194.5915357387,4.252247116941696,1514194.5915357387,4.252247116941696,0.85,0.09702902980192782,4.698906859688992,1.2242498314613477,1.0,0.0,4.6989068596888846,1.284148771419233,1.2846014569836741,3.659160810858223,16435.011257902137,1675.9047440157585,1603.0968420496806,1603.0968420496806,8.243295443709917,5.044833137482717,1.854573628075415,3.1902595094073023,4.121625710084535,4.121625710084535,1.1776073457384386,0.0,0.0,0.0003524996546096778,0.00014587997231877776,0.00020661968229090006,0.0009708866424634705,0.09598096200674502,0.08410848890684725,0.011872473099897772,0.10350261561771339,0.0848636295928318,0.01216540020909602,0.45881712452465484,0.45881712452465484,0.06476509136580087,0.0,3.410605131648481e-13,3.410605131648481e-13,9.267342965121259,3.410605131648481e-13,3.410605131648481e-13,6.076929188645067,21220.974643048703,18037.828446591397,0.85,0.9702181349022663,0.7410223957140022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277544512331652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16659.96268664143,1446.1874950504755,0.45881712452465484,0.06476509136580087,6.113110376966115,4.121625710084535
5368.0,-25.973452370831218,5.043892097516835,34.65467497906166,20.798793446179502,4.288066627790716,-22.724133744596838,-34.42881099237127,1.5699177012486216,-4.896501651727192,-4.896501651727568,39.06192844627361,42703.005294191564,13213.960608475236,13213.960608475236,55916.9659026668,77997.29618056251,77997.29618056251,13213.960608475236,91211.25678903774,91211.25678903774,91211.25678903774,112419.42977112421,90837.93423977883,58052.9090507986,36427.80576553359,21208.17298208647,0.0,57635.97874762006,18026.9470347735,1445.1874950504755,0.0,0.8908031221326204,3.222707047101744,0.0014959713701933424,356088.9707324817,1514482.2917416887,4.253100815300093,1514482.2917416887,4.253100815300093,0.85,0.09701681169365439,4.698906859688992,1.224204991669394,1.0,0.0,4.698906859688983,1.2841484773163643,1.284601222318011,3.6591616488997043,16431.958838384482,1675.5934838486621,1603.0968420496806,1603.0968420496806,8.242771279856173,5.043892097516835,1.853893278363607,3.189998819153228,4.121700431980339,4.121700431980339,1.1776286948515255,0.0,0.0,0.0003525460182379523,0.00014597292527085905,0.00020657309296709324,0.0009706677235702463,0.09600458875849216,0.08412660569922524,0.011877983059266913,0.10344244711788887,0.0848509991575276,0.012165812536126796,0.4588004578579882,0.4588004578579882,0.064778841612901,0.0,3.979039320256561e-13,3.979039320256561e-13,8.620435011536472,3.979039320256561e-13,3.979039320256561e-13,6.048719504092276,21208.17298208647,18026.9470347735,0.85,0.9701746568323134,0.7409088250445454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277544512331652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16660.09686137499,1445.1874950504755,0.4588004578579882,0.064778841612901,6.113110376966115,4.121700431980339
5369.0,-25.950317899871184,5.0430866552057845,34.647556644225325,20.692333951033675,4.283721564363598,-22.714824934425312,-34.36252969605846,1.5625384422475976,-4.897678850957789,-4.897678850958199,39.05577935236765,42496.209747618544,13214.333377140581,13214.333377140581,55710.543124759126,77515.02182348294,77515.02182348294,13214.333377140581,90729.35520062351,90729.35520062351,90729.35520062351,111907.33547262919,90370.01309749509,57780.82381857182,36210.21030991474,21177.980272005676,0.0,57388.19058192042,18001.283231204823,1444.1874950504755,0.0,0.8908191431974002,3.2367493566795247,0.0014959713701933424,356072.6463846741,1514222.3579558032,4.2525657989464065,1514222.3579558032,4.2525657989464065,0.85,0.09702322777286672,4.698906859688992,1.2229720452008772,1.0,0.0,4.698906859689088,1.2841812745635333,1.284635087362708,3.6590681960271176,16347.315115319176,1666.9622261750114,1603.0968420496806,1603.0968420496806,8.243003810203417,5.0430866552057845,1.8528359540577757,3.190250701148009,4.121491273486436,4.121491273486436,1.1775689352818388,0.0,0.0,0.0003533684717514555,0.00014702095291821557,0.00020634751883323994,0.0009696077717253147,0.09597668711999847,0.08410585853127273,0.011870828588725747,0.10382315531254976,0.08485307647341943,0.012170151299447292,0.4587837911913215,0.4587837911913215,0.06475344095670703,0.0,3.979039320256561e-13,3.979039320256561e-13,8.073974892186698,3.979039320256561e-13,3.979039320256561e-13,5.897732499341316,21177.980272005676,18001.283231204823,0.85,0.9707666779497693,0.7405044368310604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277468694302684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16660.257192075595,1444.1874950504755,0.4587837911913215,0.06475344095670703,6.113110376966115,4.121491273486436
5370.0,-25.91541929314254,5.041620441950721,34.64790255443034,20.897120993491285,4.6204202387495465,-22.836945593156187,-34.570203989837296,1.5975390346621574,-4.784853353848803,-4.78485335384917,39.30894889566405,43702.45619074219,13062.307103429202,13062.307103429202,56764.76329417139,76892.04237054303,76892.04237054303,13062.307103429202,89954.34947397224,89954.34947397224,89954.34947397224,111235.13639652361,91172.30179958064,58245.33767144064,36585.51569793333,21280.786922551368,0.0,57866.3026204847,18088.668884168663,1443.1874950504755,0.0,0.890478859395242,3.2645089022620355,0.0014959713701933424,357639.8807115469,1524952.2454031967,4.263932317529043,1524952.2454031967,4.263932317529043,0.85,0.09682733674744723,4.698906859688992,1.2250658762222155,1.0,0.0,4.698906859689007,1.2840151135157722,1.284470465020689,3.6595417065013174,16492.44363502298,1681.7612166257572,1603.0968420496806,1603.0968420496806,8.148170940645137,5.041620441950721,1.8879425129991994,3.153677928951522,4.121321451885131,4.121321451885131,1.1775204148243232,0.0,0.0,0.0003546124927122449,0.0001437602421969273,0.0002108522505153176,0.0009907750863272877,0.09672348877589594,0.08476817895724459,0.01195530981865135,0.10460110190658209,0.08483965031650566,0.011987686430941566,0.45876712452465485,0.45876712452465485,0.06470238214118566,0.0,3.410605131648481e-13,3.410605131648481e-13,7.983473134937526,3.410605131648481e-13,3.410605131648481e-13,7.8448534935224075,21280.786922551368,18088.668884168663,0.85,0.9809640623915833,0.755231528742455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276125390745562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16660.854870898133,1443.1874950504755,0.45876712452465485,0.06470238214118566,6.113110376966115,4.121321451885131
5371.0,-25.91541929314254,5.041620441950721,34.64790255443034,20.883909821882867,4.6204202387495465,-22.836945593156187,-34.56263492172582,1.5975390346621574,-4.784853353848803,-4.78485335384917,39.30894889566405,43665.1257634817,13062.094463862204,13062.094463862204,56727.2202273439,76829.63195217008,76829.63195217008,13062.094463862204,89891.72641603228,89891.72641603228,89891.72641603228,111157.87043952502,91109.89138120768,58208.007244180146,36557.6490411417,21266.144023492736,0.0,57823.79306463444,18076.222419968824,1442.2653161124463,0.0,0.890478859395242,3.266355689643058,0.0014959713701933424,357639.8807115469,1524952.2454031967,4.263932317529043,1524952.2454031967,4.263932317529043,0.85,0.09682733674744723,4.698906859688992,1.2249005414405838,1.0,0.0,4.698906859688351,1.2840151135157722,1.284470465020689,3.6595417065013174,16481.154018692825,1680.6099961447412,1603.0968420496806,1603.0968420496806,8.148038297649773,5.041620441950721,1.8877103226097631,3.153910119340958,4.120950955311863,4.120950955311863,1.1774145586605322,0.0,0.0,0.0003546124927122449,0.00014387790333598326,0.00021073458937626163,0.0009902222075938588,0.0967122259135087,0.08476509939267447,0.011947126520834229,0.1045933998818095,0.08483965031650566,0.011987686430941566,0.4587504578579882,0.4587504578579882,0.06465809396542357,0.0,3.410605131648481e-13,3.410605131648481e-13,7.954342908685021,3.410605131648481e-13,3.410605131648481e-13,7.837855757126761,21266.144023492736,18076.222419968824,0.85,0.9810359580516483,0.7551411529623036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274099449121034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.688995722936,1442.2653161124463,0.4587504578579882,0.06465809396542357,6.113110376966115,4.120950955311863
5372.0,-25.91282484216241,5.0402506963403395,34.649196792057765,20.88173230821269,4.6552355580637075,-22.855620582275062,-34.5785943447612,1.5975400686659305,-4.769104166376394,-4.769104166376753,39.33353615994948,43757.33665930931,13039.378424570541,13039.378424570541,56796.71508387985,76654.88892494046,76654.88892494046,13039.378424570541,89694.267349511,89694.267349511,89694.267349511,110970.74668581143,91099.61545562165,58199.74259398408,36555.41429070841,21276.47933630043,0.0,57831.89362700884,18085.007435855365,1442.1809650543908,0.0,0.8904696203152441,3.2722581651140663,0.0014959713701933424,357859.07899727614,1525997.3624714313,4.2642410156179,1525997.3624714313,4.2642410156179,0.8500000000000001,0.09677086129173726,4.698906859688992,1.2248732762271541,1.0,0.0,4.698906859688874,1.2840149175266353,1.2844703879250352,3.659542265085498,16479.295174283066,1680.4204467665377,1603.0968420496806,1603.0968420496806,8.133868199689491,5.0402506963403395,1.891878478038132,3.1483722183022076,4.121020322715115,4.121020322715115,1.1774343779186043,0.0,0.0,0.00035470513711404004,0.00014362991792072268,0.00021107521919331735,0.0009918227953778366,0.09677106155373633,0.08482199224537386,0.011949069308362472,0.10477519031485867,0.08482189273959129,0.011948968552145974,0.4587337911913215,0.4587337911913215,0.06462288517317788,0.0,3.410605131648481e-13,3.410605131648481e-13,8.061485485760898,3.410605131648481e-13,3.410605131648481e-13,8.521683123914897,21276.47933630043,18085.007435855365,0.85,0.9821002135983052,0.7566298441051499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274099449121034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.82514841316,1442.1809650543908,0.4587337911913215,0.06462288517317788,6.113110376966115,4.121020322715115
5373.0,-25.912824814293625,5.038772293073085,34.65100082522034,20.878513622470223,4.663411942373215,-22.860399606635703,-34.58118463223798,1.5975403075471777,-4.781004231354245,-4.781004231354573,39.35071590425878,43770.11123393685,13053.034500518736,13053.034500518736,56823.14573445558,76601.05793513547,76601.05793513547,13053.034500518736,89654.09243565421,89654.09243565421,89654.09243565421,110946.08128123487,91084.40903954457,58189.94065545391,36549.40931565629,21291.988845580665,0.0,57841.39816123695,18098.190518743566,1443.1809650543908,0.0,0.8903494047475955,3.2735913456768753,0.0014959713701933424,357693.4433365672,1526727.9335724197,4.2682580908699075,1526727.9335724197,4.2682580908699075,0.8500000000000001,0.09683899601069375,4.698906859688992,1.224832937777974,1.0,0.0,4.698906859688395,1.2840149164081855,1.2844703868074667,3.659542268273167,16476.544437983863,1680.1399497263453,1603.0968420496806,1603.0968420496806,8.14238675926118,5.038772293073085,1.886839817351646,3.1519324757214386,4.1206764835259,4.1206764835259,1.1773361381502572,0.0,0.0,0.00035470513810931795,0.0001435897059726913,0.00021111543213662667,0.0009920117522530009,0.09683857617068085,0.08488398437387051,0.011954591796810342,0.10487639736511226,0.0848838747330239,0.011955121277669846,0.45871712452465485,0.45871712452465485,0.06460318768432971,0.0,3.410605131648481e-13,3.410605131648481e-13,8.21192239480348,3.410605131648481e-13,3.410605131648481e-13,8.790953627504791,21291.988845580665,18098.190518743566,0.85,0.9823957846948491,0.7567263694408733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427394885692865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.01327660469,1443.1809650543908,0.45871712452465485,0.06460318768432971,6.113110376966115,4.1206764835259
5374.0,-25.912824814293625,5.038772293073085,34.65100082522034,20.876131171267502,4.663411942373215,-22.860399606635703,-34.579816286545224,1.5975403075471777,-4.781004231354245,-4.781004231354573,39.35071590425878,43763.363053884466,13052.817125957896,13052.817125957896,56816.18017984236,76589.80318817335,76589.80318817335,13052.817125957896,89642.62031413124,89642.62031413124,89642.62031413124,110942.80013140455,91073.15429258245,58183.19247540153,36544.40201908991,21300.179817273307,0.0,57844.58183636321,18105.15284468231,1443.749221532768,0.0,0.8903494047475955,3.273931307001056,0.0014959713701933424,357693.4433365672,1526727.9335724197,4.2682580908699075,1526727.9335724197,4.2682580908699075,0.85,0.09683899601069375,4.698906859688992,1.2248030971502888,1.0,0.0,4.6989068596888695,1.2840149164081855,1.2844703868074667,3.659542268273167,16474.5085315053,1679.9323450419156,1603.0968420496806,1603.0968420496806,8.142251162611538,5.038772293073085,1.8866024617602477,3.152169831312837,4.120297583034179,4.120297583034179,1.1772278808669083,0.0,0.0,0.00035470513810931795,0.00014361094704847668,0.00021109419106084127,0.0009919119424162857,0.09683464260797492,0.0848809002660462,0.011953742341928728,0.10492858840126984,0.0848838747330239,0.011955121277669846,0.4587004578579882,0.4587004578579882,0.06459859718939027,0.0,3.410605131648481e-13,3.410605131648481e-13,8.326186283775542,3.410605131648481e-13,3.410605131648481e-13,8.783753978273694,21300.179817273307,18105.15284468231,0.85,0.9822212967252473,0.7565680598692343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273948855311054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.149516334925,1443.749221532768,0.4587004578579882,0.06459859718939027,6.113110376966115,4.120297583034179
5375.0,-25.912825906011978,5.037583183780515,34.65260780439438,20.976919889822625,4.694077557141102,-22.85316476624958,-34.61050851093603,1.6307357681796526,-4.755110551828352,-4.75511055182868,39.34870205519733,43914.711830751294,13016.85463502362,13016.85463502362,56931.566465774915,76921.06866070087,76921.06866070087,13016.85463502362,89937.92329572448,89937.92329572448,89937.92329572448,111250.3239241209,91392.4686290348,58368.72420397763,36693.049361174635,21312.400628396408,0.0,58005.44998957105,18115.540534136948,1443.6744241866286,0.0,0.8904851661676241,3.2669499793613896,0.0014959713701933424,358053.93151975196,1526642.2806712158,4.263721596887421,1526642.2806712158,4.263721596887421,0.8500000000000001,0.09678418491585998,4.698906859688992,1.2256200969079512,1.0,0.0,4.6989068596888846,1.2838597983851279,1.2843152137103264,3.659984420105216,16532.27030335759,1685.8224065667266,1603.0968420496806,1603.0968420496806,8.119818025703667,5.037583183780515,1.8941473583743331,3.143435825406182,4.120362203522634,4.120362203522634,1.1772463438636098,0.0,0.0,0.0003547050991208211,0.0001431352022952571,0.00021156989682556403,0.000994147239497335,0.09679560350451552,0.08484542405922252,0.011950179445292999,0.1047153789501332,0.0848396776645023,0.01194450725135768,0.4586837911913215,0.4586837911913215,0.06460399808429956,0.0,3.410605131648481e-13,3.410605131648481e-13,8.24269725108519,3.410605131648481e-13,3.410605131648481e-13,7.960326802571558,21312.400628396408,18115.540534136948,0.85,0.9814865064577689,0.7570790647886851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273948855311054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16662.285755507783,1443.6744241866286,0.4586837911913215,0.06460399808429956,6.113110376966115,4.120362203522634
5376.0,-25.91246008926488,5.036398654345262,34.65415600754651,20.977260474488162,4.692631568665343,-22.85168516412549,-34.6088920609094,1.631428421422454,-4.756617647213261,-4.756617647213592,39.350228978412424,43908.64484655709,13017.115122107063,13017.115122107063,56925.75996866415,76929.51036889464,76929.51036889464,13017.115122107063,89946.6254910017,89946.6254910017,89946.6254910017,111273.7687579353,91390.80762226372,58367.91915442702,36692.09829759633,21327.1432669336,0.0,58019.241564529926,18128.071776893557,1444.6744241866286,0.0,0.8904722562907994,3.2669157705471767,0.0014959713701933424,358032.94213971525,1526707.223340006,4.264152941391183,1526707.223340006,4.264152941391183,0.8499999999999999,0.09679992550507445,4.698906859688992,1.225615163673647,1.0,0.0,4.698906859689328,1.283856535151677,1.2843119660933016,3.6599937228452513,16531.96983863301,1685.7917676916184,1603.0968420496806,1603.0968420496806,8.119980515627303,5.036398654345262,1.8926755382492955,3.143723116095966,4.120068109374497,4.120068109374497,1.1771623169641419,0.0,0.0,0.00035471816374137085,0.00014316022175193943,0.0002115579419894314,0.0009940910648358252,0.09679991072508758,0.08484858000301931,0.01195133072206826,0.10478529647191732,0.08484857401361784,0.011951351491456605,0.45866712452465486,0.45866712452465486,0.06460547125643296,0.0,3.410605131648481e-13,3.410605131648481e-13,8.139963645292426,3.410605131648481e-13,3.410605131648481e-13,7.7264662224314975,21327.1432669336,18128.071776893557,0.85,0.9811531215097048,0.7567945333742633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273948918678079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16662.421972809883,1444.6744241866286,0.45866712452465486,0.06460547125643296,6.113110376966115,4.120068109374497
5377.0,-25.893175849505866,5.035294284586475,34.655108562284525,20.94868457587438,4.67081973493085,-22.828144110007916,-34.575722145941086,1.6216969922383992,-4.755495954679134,-4.755495954679491,39.33843410826437,43845.43081837322,13013.987578860731,13013.987578860731,56859.41839723395,76897.65473368153,76897.65473368153,13013.987578860731,89911.64231254226,89911.64231254226,89911.64231254226,111234.89744262307,91301.90184121253,58324.83302478276,36641.18757381085,21323.255130080808,0.0,57964.44270389166,18124.766860568685,1444.7069223773817,0.0,0.8905197548797867,3.2679277996178273,0.0014959713701933424,358048.563906369,1526205.6214862019,4.262565962658938,1526205.6214862019,4.262565962658938,0.8499999999999999,0.09678803479359951,4.698906859688992,1.2253878343245015,1.0,0.0,4.698906859689077,1.2839005825438428,1.28435691419585,3.659868157687773,16515.88739304512,1684.1518146405879,1603.0968420496806,1603.0968420496806,8.118029577190962,5.035294284586475,1.8921016699261743,3.1431926146603004,4.11977341496783,4.11977341496783,1.1770781185622372,0.0,0.0,0.00035540749989032073,0.0001436745184447012,0.00021173298144561953,0.0009949135589372236,0.0967534531262659,0.08480794652392645,0.011945506602339447,0.10482570607804113,0.0848356395587006,0.011952395234898917,0.4586504578579882,0.4586504578579882,0.06460257908688896,0.0,3.410605131648481e-13,3.410605131648481e-13,8.023892920763387,3.410605131648481e-13,3.410605131648481e-13,7.5623611601160405,21323.255130080808,18124.766860568685,0.85,0.9809361695703231,0.7564194318636913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427392768546633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.56554047518,1444.7069223773817,0.4586504578579882,0.06460257908688896,6.113110376966115,4.11977341496783
5378.0,-25.89317595142955,5.034339816777898,34.6555120743001,20.938678574189566,4.669187175306418,-22.829308531026687,-34.57173176631329,1.6206111139572263,-4.7538759422157,-4.753875942216063,39.329359930567215,43825.75042113273,13010.409682253763,13010.409682253763,56836.16010338649,76858.09794371095,76858.09794371095,13010.409682253763,89868.50762596472,89868.50762596472,89868.50762596472,111174.96454801393,91259.76249418616,58299.6523110018,36622.344647982616,21306.456922049205,0.0,57928.80157003182,18110.488383741824,1443.7612978579866,0.0,0.8905600458294425,3.268312027490554,0.0014959713701933424,358071.12669845996,1525819.8076594584,4.261219891500458,1525819.8076594584,4.261219891500458,0.85,0.096743596179991,4.698906859688992,1.2252770470036194,1.0,0.0,4.698906859689211,1.2839056564555664,1.2843619899062915,3.659853694126639,16508.26467439119,1683.3745136607497,1603.0968420496806,1603.0968420496806,8.11579771164602,5.034339816777898,1.8918034992444923,3.1425363175334056,4.119500927847838,4.119500927847838,1.1770002650993823,0.0,0.0,0.0003554074962436918,0.0001437365036884142,0.00021167099255527756,0.0009946222789151713,0.09671520598306627,0.08477521775519888,0.011939988227867385,0.10477415009643301,0.08479597779724393,0.011947618382747067,0.4586337911913215,0.4586337911913215,0.06459531703639587,0.0,3.410605131648481e-13,3.410605131648481e-13,7.937908336103078,3.410605131648481e-13,3.410605131648481e-13,7.597460885972396,21306.456922049205,18110.488383741824,0.85,0.9811382000484784,0.7565450904098284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272808448049588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.088119408712,1443.7612978579866,0.4586337911913215,0.06459531703639587,6.113110376966115,4.119500927847838
