time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5379.0,-25.893176058628026,5.035214809406215,34.65640660955501,21.28410550011324,4.849484386062302,-22.818672870646974,-34.66554387761278,1.7741797231660352,-4.571940675104031,-4.57194067510431,39.337009049234766,44288.327062918564,12769.617316581698,12769.617316581698,57057.94437950026,77638.18111416826,77638.18111416826,12769.617316581698,90407.79843074996,90407.79843074996,90407.79843074996,111787.98513167111,92166.11325492962,58812.47298590394,37059.600298917416,21380.186700921156,0.0,58439.78699983857,18173.158695782982,1443.6224815119663,0.0,0.8914324300949711,3.2688387549867586,0.0014959713701933424,360612.14392847725,1526145.0262682503,4.232095485311613,1526145.0262682503,4.232095485311613,0.85,0.0965223367841001,4.698906859688992,1.2275441110366954,1.0,0.0,4.698906859689038,1.2831884856194418,1.2836445641640841,3.6618991772051777,16672.21730627693,1700.0930293501788,1603.0968420496806,1603.0968420496806,7.96559320786558,5.035214809406215,1.9506679681817198,3.084546841224495,4.119271820533228,4.119271820533228,1.1769348058666367,0.0,0.0,0.0003554074924083415,0.0001422857667663982,0.0002131217256419433,0.0010014391385676827,0.0965269520874871,0.08461128223626163,0.011915669851225476,0.10488360258333773,0.08460920600023503,0.011913130783865076,0.45861712452465486,0.45861712452465486,0.06458630692647918,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.442533556810702,2.8421709430404007e-13,2.8421709430404007e-13,0.9041103557016754,21380.186700921156,18173.158695782982,0.85,0.9763544206562196,0.7578454566071725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272808453964703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16663.22501150519,1443.6224815119663,0.45861712452465486,0.06458630692647918,6.113110376966115,4.119271820533228
5380.0,-25.893177350625553,5.03591906458768,34.65779102860889,21.283569547254615,4.85133397048876,-22.819172827218594,-34.66560820871962,1.7743259218161789,-4.573711902296452,-4.573711902296817,39.347112785109665,44288.63753867865,12773.08807581727,12773.08807581727,57061.725614495925,77626.91171499522,77626.91171499522,12773.08807581727,90399.9997908125,90399.9997908125,90399.9997908125,111797.33880969138,92162.89075577374,58810.427737692895,37058.29224231205,21397.339018878887,0.0,58455.63126119094,18187.738166047053,1444.6224815119663,0.0,0.8913879887058311,3.2695150621450053,0.0014959713701933424,360587.3379155352,1526574.688501142,4.233578187536719,1526574.688501142,4.233578187536719,0.85,0.09655166709624326,4.698906859688992,1.2275354149611668,1.0,0.0,4.6989068596893135,1.2831878033436226,1.283643881586448,3.6619011242508512,16671.63437829723,1700.033587238989,1603.0968420496806,1603.0968420496806,7.967758241907527,5.03591906458768,1.950774404881753,3.085144659705927,4.119593009670734,4.119593009670734,1.1770265741916381,0.0,0.0,0.0003554074461832256,0.0001422847765847054,0.00021312266959852018,0.001001443574131717,0.09654380169652792,0.08464119806448094,0.011902603632046978,0.104972737038623,0.08463578690519358,0.011915880191049676,0.4586004578579882,0.4586004578579882,0.06449033804082617,0.0,3.410605131648481e-13,3.410605131648481e-13,5.331974656928367,3.410605131648481e-13,3.410605131648481e-13,0.940736013171545,21397.339018878887,18187.738166047053,0.85,0.976154467642873,0.7576453556850418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272808460185933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16663.361903492598,1444.6224815119663,0.4586004578579882,0.06449033804082617,6.113110376966115,4.119593009670734
5381.0,-25.876909477573033,5.035830709865599,34.660039393214134,21.266284386534267,4.849432068037832,-22.817122304191294,-34.65836362503467,1.765642665900138,-4.658779859642607,-4.658779859642936,39.37926525123042,44337.59812802841,12886.196288480323,12886.196288480323,57223.79441650873,77554.32363782405,77554.32363782405,12886.196288480323,90440.51992630438,90440.51992630438,90440.51992630438,111834.93845966684,92122.35391664562,58792.24025037155,37033.45962919341,21394.41853336246,0.0,58427.87816255586,18185.25575335809,1445.6224815119663,0.0,0.8908540633229854,3.2621679850489143,0.0014959713701933424,359397.5372976128,1527942.5835012263,4.251399703487548,1527942.5835012263,4.251399703487548,0.8500000000000001,0.09672825048721104,4.698906859688992,1.227435398553498,1.0,0.0,4.698906859689137,1.283227131946009,1.2836839716486963,3.6617888935711003,16664.301542323294,1699.285846066016,1603.0968420496806,1603.0968420496806,8.038314311694577,5.035830709865599,1.923571327469138,3.112259382396461,4.11986415133282,4.11986415133282,1.1771040432379485,0.0,0.0,0.00035598991714648107,0.00014239632488227764,0.00021359359226420343,0.001003656395875879,0.09672601096889119,0.0848237831466759,0.011902227822215304,0.10474657026471625,0.08482497066104298,0.011903279826168055,0.45858379119132153,0.45858379119132153,0.06434715071474877,0.0,3.410605131648481e-13,3.410605131648481e-13,5.327402552001104,3.410605131648481e-13,3.410605131648481e-13,5.147651841688685,21394.41853336246,18185.25575335809,0.85,0.9793919652071367,0.7588432016078694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272808535166652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16663.49877174096,1445.6224815119663,0.45858379119132153,0.06434715071474877,6.113110376966115,4.11986415133282
5382.0,-25.842406751702896,5.035944832172525,34.661226071168954,21.273560088034742,4.82342376638981,-22.763418584135596,-34.60800127414984,1.7706369745400863,-4.649813295831336,-4.649813295831649,39.35801862260341,44268.9120857331,12874.448311877675,12874.448311877675,57143.36039761078,77711.73765624927,77711.73765624927,12874.448311877675,90586.18596812694,90586.18596812694,90586.18596812694,111994.53247213343,92133.34254026682,58814.29432918684,37021.16467897775,21408.346504006488,0.0,58429.511182984235,18197.094528405512,1446.6224815119663,0.0,0.8909737361977684,3.2587311152864054,0.0014959713701933424,359522.80248970137,1527038.5628054126,4.247403926067124,1527038.5628054126,4.247403926067124,0.8499999999999999,0.09670720356813342,4.698906859688992,1.2274596377788112,1.0,0.0,4.698906859689486,1.283201267012175,1.283659686548755,3.6618627026686132,16666.28930891602,1699.488541848238,1603.0968420496806,1603.0968420496806,8.030986010437598,5.035944832172525,1.926547873403135,3.1093969587693904,4.119897362765971,4.119897362765971,1.1771135322188488,0.0,0.0,0.00035722819468375557,0.0001431740110977933,0.00021405418358596228,0.001005820671597205,0.09661655212779784,0.08474598797720341,0.011870564150594426,0.10472266156113166,0.08481338351187652,0.011893820056256905,0.45856712452465487,0.45856712452465487,0.0642325447959592,0.0,3.410605131648481e-13,3.410605131648481e-13,5.269122890226299,3.410605131648481e-13,3.410605131648481e-13,5.053162364298885,21408.346504006488,18197.094528405512,0.85,0.9779879934072081,0.7576464562076473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271864492012283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16663.96156555276,1446.6224815119663,0.45856712452465487,0.0642325447959592,6.113110376966115,4.119897362765971
5383.0,-25.837468027656204,5.0363303327106355,34.66183463522039,21.221294451411836,4.809531351700405,-22.77041148755125,-34.59900574581695,1.7467022867921342,-4.614887313017448,-4.614887313017752,39.33961816098212,44250.26978301072,12828.589704355052,12828.589704355052,57078.85948736577,77530.48491171178,77530.48491171178,12828.589704355052,90359.07461606684,90359.07461606684,90359.07461606684,111785.48808325926,91999.53503681299,58739.29083996184,36955.82688539016,21426.413467192426,0.0,58382.24035258259,18212.451447113563,1447.6224815119663,0.0,0.8912114304693344,3.2641088811005865,0.0014959713701933424,360011.0539758529,1526255.970210525,4.239469742262124,1526255.970210525,4.239469742262124,0.8500000000000001,0.09649347515518623,4.698906859688992,1.227125962558203,1.0,0.0,4.6989068596892,1.2833126265072443,1.2837713137176823,3.661544944413018,16642.08444992818,1697.0203331339635,1603.0968420496806,1603.0968420496806,8.002379748906955,5.0363303327106355,1.9380798019250456,3.09825053078559,4.11999150751167,4.11999150751167,1.1771404307176199,0.0,0.0,0.0003574057657348742,0.00014331333023734602,0.00021409243549752819,0.0010060004137668582,0.09649077014570825,0.08465066499029672,0.011840105155411533,0.10499599558094573,0.08465187485004873,0.01184160030513751,0.4585504578579882,0.4585504578579882,0.06413754269648123,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.272531181976831,2.8421709430404007e-13,2.8421709430404007e-13,5.352436323651489,21426.413467192426,18212.451447113563,0.85,0.9776750454017279,0.7579405914499695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269862645511477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16664.790206511774,1447.6224815119663,0.4585504578579882,0.06413754269648123,6.113110376966115,4.11999150751167
5384.0,-25.837168589195798,5.035919768186815,34.664118753293515,21.247721544373803,4.828020413208031,-22.77026116198762,-34.60537249976767,1.7607421466043587,-4.6872240864948935,-4.687224086495206,39.38967074146508,44283.22517710364,12924.295554920995,12924.295554920995,57207.52073202463,77567.9865020685,77567.9865020685,12924.295554920995,90492.2820569895,90492.2820569895,90492.2820569895,111927.1893391769,92058.05530147199,58771.542101428604,36985.01466671487,21434.907282187403,0.0,58419.92194890228,18219.67118985929,1448.6224815119663,0.0,0.8906762982532478,3.2571677925865314,0.0014959713701933424,359000.39073469676,1528385.4732572006,4.257336517459909,1528385.4732572006,4.257336517459909,0.85,0.09673512146932668,4.698906859688992,1.2272686323756354,1.0,0.0,4.69890685968866,1.2832470647397354,1.283705742336645,3.6617320146701533,16652.670364151527,1698.0997959702374,1603.0968420496806,1603.0968420496806,8.062080353421635,5.035919768186815,1.9146886708808708,3.1212310973059445,4.120167708227621,4.120167708227621,1.1771907737793204,0.0,0.0,0.0003574165346086767,0.00014321471157273388,0.00021420182303594283,0.0010065144156214793,0.09673349422491127,0.08487550563657893,0.011857988588332336,0.1047821438271419,0.08487614873500117,0.011858972734325507,0.45853379119132154,0.45853379119132154,0.06406192720185852,0.0,3.410605131648481e-13,3.410605131648481e-13,5.848691673210681,3.410605131648481e-13,3.410605131648481e-13,8.028358032189885,21434.907282187403,18219.67118985929,0.85,0.9792467847194646,0.7580158223394499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426957614387442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16665.02773205845,1448.6224815119663,0.45853379119132154,0.06406192720185852,6.113110376966115,4.120167708227621
5385.0,-25.822423648437216,5.036367525942538,34.665216020943674,21.23001260859894,4.827486537709154,-22.766482672288486,-34.59626891473306,1.7521952187759307,-4.610260092884005,-4.610260092884348,39.35494908321367,44315.11880189438,12822.552188657584,12822.552188657584,57137.67099055197,77486.92610923508,77486.92610923508,12822.552188657584,90309.47829789267,90309.47829789267,90309.47829789267,111770.9884029672,92014.86347398334,58751.64350396943,36959.13330001545,21461.510105074532,0.0,58420.643405089984,18242.283589313352,1449.6224815119663,0.0,0.8911800076261165,3.266454157013823,0.0014959713701933424,360075.7796924693,1526907.9907185128,4.240518459815882,1526907.9907185128,4.240518459815882,0.85,0.0965126108548271,4.698906859688992,1.2271615232760085,1.0,0.0,4.698906859689069,1.283285867627119,1.2837452401046916,3.6616212943867166,16644.857259005665,1697.3030809711436,1603.0968420496806,1603.0968420496806,7.998613591093462,5.036367525942538,1.9396599811716486,3.096707544770889,4.120104405150785,4.120104405150785,1.1771726871859387,0.0,0.0,0.00035794718464723983,0.000143355741993402,0.00021459144265383783,0.0010083452019166756,0.09651455473889774,0.08468713657153898,0.011827418167358763,0.10521288999583735,0.08468621967845127,0.01182639117637582,0.4585171245246549,0.4585171245246549,0.0640365702300832,0.0,3.410605131648481e-13,3.410605131648481e-13,5.794379221629924,3.410605131648481e-13,3.410605131648481e-13,5.72440331153814,21461.510105074532,18242.283589313352,0.85,0.9780390570907982,0.7585523920818948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269558773415407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16665.172481874684,1449.6224815119663,0.4585171245246549,0.0640365702300832,6.113110376966115,4.120104405150785
5386.0,-25.860825787300865,5.037622164713163,34.66010575490535,21.18668050915005,4.746643082461697,-22.766725955661773,-34.58545081140471,1.7327117056220505,-4.621485180259299,-4.6214851802596355,39.25323282823164,44061.80664623224,12839.250590374606,12839.250590374606,56901.057236606845,77663.93459782834,77663.93459782834,12839.250590374606,90503.18518820294,90503.18518820294,90503.18518820294,111925.3364571198,91901.96601963784,58678.55968965648,36914.895922201504,21422.151268916856,0.0,58337.047191118356,18208.828578579327,1449.696392117764,0.0,0.8914844561316386,3.2647483948190392,0.0014959713701933424,359918.7785642061,1522585.9564965975,4.230359867774953,1522585.9564965975,4.230359867774953,0.85,0.09665643177692393,4.698906859688992,1.2268799168104305,1.0,0.0,4.6989068596895285,1.2833796731918456,1.283837307414953,3.661353656944337,16624.434884385533,1695.2205783203779,1603.0968420496806,1603.0968420496806,8.009029931066834,5.037622164713163,1.9370285786659647,3.1005935860471983,4.12029934502074,4.12029934502074,1.17722838429164,0.0,0.0,0.00035656665677272475,0.000143523499915047,0.00021304315685767775,0.0010010699511683399,0.09616274101543179,0.08438177667580748,0.011780964339624306,0.10519923509342685,0.0847903193762268,0.01186611240069713,0.4585004578579882,0.4585004578579882,0.06401355549171585,0.0,3.410605131648481e-13,3.410605131648481e-13,5.572904560405561,3.410605131648481e-13,3.410605131648481e-13,4.667764464230686,21422.151268916856,18208.828578579327,0.85,0.9753845965187944,0.755297169942131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268703466563704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16665.606633234907,1449.696392117764,0.4585004578579882,0.06401355549171585,6.113110376966115,4.12029934502074
5387.0,-25.86082466902804,5.0369609946940646,34.66239053341443,21.19155207127335,4.799594542195078,-22.79416354428276,-34.61357754478229,1.732911717437593,-4.708540012338517,-4.70854001233886,39.38678995466563,44200.51365365162,12954.338311003934,12954.338311003934,57154.85196465556,77436.80169436474,77436.80169436474,12954.338311003934,90391.14000536867,90391.14000536867,90391.14000536867,111817.02992374431,91924.03480072907,58687.644247577424,36929.32283683516,21425.889918375644,0.0,58355.21275521081,18212.006430619298,1448.696392117764,0.0,0.8905808664682667,3.2572191442181295,0.0014959713701933424,358702.9973259095,1528262.8483716862,4.260524332845596,1528262.8483716862,4.260524332845596,0.8500000000000001,0.09672380901345638,4.698906859688992,1.2269382754666727,1.0,0.0,4.698906859688842,1.283378739289312,1.2838363732309075,3.6613563212766596,16628.426975415998,1695.6276583151227,1603.0968420496806,1603.0968420496806,8.080820803340135,5.0369609946940646,1.9089078426823187,3.128053152011746,4.1207384402597835,4.1207384402597835,1.1773538400742238,0.0,0.0,0.00035656669690236416,0.00014308771080943323,0.00021347898609293093,0.0010031178721515242,0.09672394190038179,0.08487893408416922,0.011845007816212573,0.10477791433524715,0.0848788688619291,0.011844940151527292,0.45848379119132154,0.45848379119132154,0.06398223715772211,0.0,3.410605131648481e-13,3.410605131648481e-13,6.396159619702814,3.410605131648481e-13,3.410605131648481e-13,9.548297319648782,21425.889918375644,18212.006430619298,0.85,0.9794301017187524,0.7574389941660311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427093125182767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16664.976562931395,1448.696392117764,0.45848379119132154,0.06398223715772211,6.113110376966115,4.1207384402597835
5388.0,-25.82720062682666,5.036615963952781,34.66423451091432,21.22327024061235,4.808087673280814,-22.762565657019884,-34.591158538218565,1.7486786728533328,-4.680591434827363,-4.680591434827771,39.37893393640688,44265.03943135607,12916.651024249122,12916.651024249122,57181.69045560519,77546.69183609495,77546.69183609495,12916.651024249122,90463.34286034407,90463.34286034407,90463.34286034407,111895.1371196432,91999.59518036172,58742.6306909387,36952.18276602558,21431.794259299135,0.0,58383.97702532471,18217.025120404265,1448.4798762137914,0.0,0.8907472624802216,3.257081940088851,0.0014959713701933424,359092.9669495064,1527928.4833146767,4.254966328899238,1527928.4833146767,4.254966328899238,0.85,0.09666558983499213,4.698906859688992,1.2271242240024733,1.0,0.0,4.698906859690326,1.2833026383037294,1.2837617960499947,3.6615734429565356,16642.095329483353,1697.0214425398433,1603.0968420496806,1603.0968420496806,8.057311751506047,5.036615963952781,1.9175595632331444,3.1190564007196366,4.120601690911877,4.120601690911877,1.1773147688319647,0.0,0.0,0.0003577751884723446,0.00014343496679391647,0.00021434022167842815,0.0010071647379520253,0.0966656305972893,0.08482328307126306,0.011842347526026243,0.10477741471252656,0.08482334379729538,0.011842246037696744,0.4584671245246549,0.4584671245246549,0.06400750856716475,0.0,3.979039320256561e-13,3.979039320256561e-13,6.776287081223472,3.979039320256561e-13,3.979039320256561e-13,8.357095272644926,21431.794259299135,18217.025120404265,0.85,0.9794072512532331,0.7581710203153103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270931186944962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16665.11455780788,1448.4798762137914,0.4584671245246549,0.06400750856716475,6.113110376966115,4.120601690911877
5389.0,-25.82720062682666,5.036615963952781,34.66423451091432,21.217837440222524,4.808087673280814,-22.762565657019884,-34.58804130842907,1.7486786728533328,-4.680591434827363,-4.680591434827771,39.37893393640688,44249.66693114715,12916.626907574113,12916.626907574113,57166.29383872126,77521.02689206142,77521.02689206142,12916.626907574113,90437.65379963553,90437.65379963553,90437.65379963553,111873.17075460945,91973.93023632819,58727.258190729786,36940.74671733156,21435.51695497393,0.0,58376.26367230549,18220.18941172784,1448.7769542735052,0.0,0.8907472624802216,3.257834399451864,0.0014959713701933424,359092.9669495064,1527928.4833146767,4.254966328899238,1527928.4833146767,4.254966328899238,0.85,0.09666558983499213,4.698906859688992,1.2270561032788834,1.0,0.0,4.698906859689123,1.2833026383037294,1.2837617960499947,3.6615734429565356,16637.45271725887,1696.548027844256,1603.0968420496806,1603.0968420496806,8.057296707701845,5.036615963952781,1.9175332296755654,3.1190827342772156,4.12055920829608,4.12055920829608,1.1773026309417371,0.0,0.0,0.0003577751884723446,0.0001434833122093826,0.000214291876262962,0.0010069375673476568,0.0966707263351983,0.08482019948836499,0.011850526846833319,0.10482311509650535,0.08482334379729538,0.011842246037696744,0.4584504578579882,0.4584504578579882,0.06405171753379758,0.0,3.979039320256561e-13,3.979039320256561e-13,7.0914798434550335,3.979039320256561e-13,3.979039320256561e-13,8.356290625462975,21435.51695497393,18220.18941172784,0.85,0.9792729140669849,0.7580078639417925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268980553319401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16665.92613196435,1448.7769542735052,0.4584504578579882,0.06405171753379758,6.113110376966115,4.12055920829608
5390.0,-25.802481417170984,5.035922116565856,34.66680382407229,21.23519667601215,4.819951080362836,-22.73922172808666,-34.569697129167594,1.757568338391991,-4.71258566874468,-4.712585668744994,39.40322889477301,44287.94287433232,12958.267794940155,12958.267794940155,57246.21066927248,77547.11736163596,77547.11736163596,12958.267794940155,90505.38515657611,90505.38515657611,90505.38515657611,111937.75374687795,92014.09275254769,58759.06104339388,36950.03523239312,21432.368590301838,0.0,58382.40382269496,18217.51330175656,1448.7343070897898,0.0,0.8905023952975751,3.255278598954291,0.0014959713701933424,358646.5753690829,1528962.6956944831,4.263145951194511,1528962.6956944831,4.263145951194511,0.85,0.09680181699946658,4.698906859688992,1.2271544300345703,1.0,0.0,4.69890685968968,1.2832593032227695,1.2837195887056947,3.6616970926204755,16644.7178407878,1697.2888642694293,1603.0968420496806,1603.0968420496806,8.083271986470905,5.035922116565856,1.9068303619504148,3.129091754615441,4.120620234902668,4.120620234902668,1.1773200671150479,0.0,0.0,0.0003586660311614148,0.0001437681185698208,0.000214897912591594,0.0010097852756094864,0.09680040836185783,0.08492455664964915,0.011875851712208677,0.10470900468276287,0.08492525440159802,0.011876562597868548,0.45843379119132155,0.45843379119132155,0.06410739059273339,0.0,3.410605131648481e-13,3.410605131648481e-13,7.39692637381637,3.410605131648481e-13,3.410605131648481e-13,8.559718896963318,21432.368590301838,18217.51330175656,0.85,0.9805387740307326,0.7585837508306962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268980553319401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16666.065225276787,1448.7343070897898,0.45843379119132155,0.06410739059273339,6.113110376966115,4.120620234902668
5391.0,-25.802450270912537,5.036728777171534,34.668069574557016,21.427417534310393,4.935680621745583,-22.728415052864772,-34.60570030203087,1.8619594020149615,-4.576270504653166,-4.576270504653487,39.37076792144515,44465.656997029735,12778.058952682795,12778.058952682795,57243.71594971253,77908.46950002413,77908.46950002413,12778.058952682795,90686.52845270693,90686.52845270693,90686.52845270693,112168.14861329336,92429.0089242364,58987.67977793502,37157.03238477931,21481.620160586433,0.0,58638.652545365745,18259.377136498468,1449.1688325020405,0.0,0.8912917340122053,3.2599370021284755,0.0014959713701933424,360551.50708733144,1527580.982917951,4.23678989794916,1527580.982917951,4.23678989794916,0.85,0.09653279849669646,4.698906859688992,1.228161917035468,1.0,0.0,4.698906859688764,1.2827721918953152,1.2832323041004485,3.6630875609692524,16719.773328471747,1704.9423940358581,1603.0968420496806,1603.0968420496806,7.970859038275619,5.036728777171534,1.9510418287712898,3.0856869484002445,4.120471950880867,4.120471950880867,1.177277700251676,0.0,0.0,0.00035866715491134527,0.0001432096357323165,0.00021545751917902877,0.0010124148148419109,0.09653738940076435,0.08468298088023275,0.011854408520531606,0.10498327170774394,0.08468083411593212,0.01185196438076434,0.4584171245246549,0.4584171245246549,0.0641718537826196,0.0,3.410605131648481e-13,3.410605131648481e-13,6.532907767457914,3.410605131648481e-13,3.410605131648481e-13,3.370238370569325,21481.620160586433,18259.377136498468,0.85,0.9762113122470879,0.7582994333409847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267546833758369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16666.699526755994,1449.1688325020405,0.4584171245246549,0.0641718537826196,6.113110376966115,4.120471950880867
5392.0,-25.802450270912537,5.036728777171534,34.668069574557016,21.42670751726257,4.935680621745583,-22.728415052864772,-34.60529699278993,1.8619594020149615,-4.576270504653166,-4.576270504653487,39.37076792144515,44463.66822173731,12778.229232514368,12778.229232514368,57241.89745425168,77905.11541177424,77905.11541177424,12778.229232514368,90683.3446442886,90683.3446442886,90683.3446442886,112179.68831770832,92425.65483598653,58985.69100264259,37155.51537038215,21496.343673419717,0.0,58651.859043801865,18271.89212240676,1450.1688325020405,0.0,0.8912917340122053,3.260030199187208,0.0014959713701933424,360551.50708733144,1527580.982917951,4.23678989794916,1527580.982917951,4.23678989794916,0.8500000000000001,0.09653279849669646,4.698906859688992,1.2281530407303949,1.0,0.0,4.698906859689967,1.2827721918953152,1.2832323041004485,3.6630875609692524,16719.166596928106,1704.8805246366605,1603.0968420496806,1603.0968420496806,7.9709652575801,5.036728777171534,1.9512277615418814,3.085501015629653,4.12077516369119,4.12077516369119,1.177364332483197,0.0,0.0,0.00035866715491134527,0.00014321588078089275,0.00021545127413045252,0.0010123854699403169,0.09653444938314898,0.08467990206197058,0.0118545473211784,0.10505871888683743,0.08468083411593212,0.01185196438076434,0.4584004578579882,0.4584004578579882,0.06417260515665868,0.0,3.410605131648481e-13,3.410605131648481e-13,5.89802146731472,3.410605131648481e-13,3.410605131648481e-13,3.3757931730491464,21496.343673419717,18271.89212240676,0.85,0.9759604961797168,0.7580947807388567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267545027438209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16666.84006800547,1450.1688325020405,0.4584004578579882,0.06417260515665868,6.113110376966115,4.12077516369119
5393.0,-25.731968175273273,5.0383446633689575,34.65433393275289,21.03813450029122,4.502520956469902,-22.590959524876975,-34.36869039488954,1.6714917256348378,-4.6561281210984475,-4.656128121098786,39.00934959439335,43663.57224105519,12886.563822577516,12886.563822577516,56550.13606363271,78116.11552806513,78116.11552806513,12886.563822577516,91002.67935064265,91002.67935064265,91002.67935064265,112359.60191497358,91490.21898546537,58502.053664504965,36653.517023289336,21356.922564330936,0.0,58010.439587620276,18153.384179681296,1451.1688325020405,0.0,0.89217511941698,3.2466936480985797,0.0014959713701933424,359434.5791978632,1512260.7735299028,4.2073324634061615,1512260.7735299028,4.2073324634061615,0.85,0.0965631604248097,4.698906859688992,1.2258407802926379,1.0,0.0,4.698906859688692,1.2836559668182144,1.2841196711730218,3.6605655885635207,16549.95267192692,1687.6255063581264,1603.0968420496806,1603.0968420496806,8.038543576756767,5.0383446633689575,1.9267308093916116,3.111613853977346,4.120836378319808,4.120836378319808,1.177381822377088,0.0,0.0,0.0003612184472516328,0.0001469232492312967,0.0002142951980203361,0.0010069531759761682,0.09534980737726614,0.08364626764777555,0.011703539729490595,0.10480485295673753,0.08454179998996017,0.012021360434849531,0.45838379119132155,0.45838379119132155,0.06413571175885957,0.0,3.410605131648481e-13,3.410605131648481e-13,4.808471307731679,3.410605131648481e-13,3.410605131648481e-13,0.3541889266991234,21356.922564330936,18153.384179681296,0.85,0.9748268840165933,0.7526847331522931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267545027438209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16666.97998632977,1451.1688325020405,0.45838379119132155,0.06413571175885957,6.113110376966115,4.120836378319808
5394.0,-25.731968243713922,5.038343285031752,34.65416687720654,21.025140734296315,4.502574015922781,-22.59084138935072,-34.360333043709375,1.672793010808775,-4.6561360491472215,-4.65613604914759,39.00951867211028,43622.317933738435,12886.883203304413,12886.883203304413,56509.20113704285,78054.48069238002,78054.48069238002,12886.883203304413,90941.36389568444,90941.36389568444,90941.36389568444,112281.71324119433,91422.68738971734,58461.357766077985,36623.6995818215,21340.349345509898,0.0,57964.0489273314,18139.296943683414,1450.1688325020405,0.0,0.8921744844071482,3.248467796030166,0.0014959713701933424,359434.4684471903,1512267.913310077,4.207353623716992,1512267.913310077,4.207353623716992,0.85,0.09656286702370534,4.698906859688992,1.2256606710841882,1.0,0.0,4.698906859688622,1.283649888715846,1.2841135908718257,3.66058292139903,16537.736669758782,1686.3798208112642,1603.0968420496806,1603.0968420496806,8.038742804101316,5.038343285031752,1.9270665674023917,3.1112767176293605,4.121385051951317,4.121385051951317,1.1775385862718049,0.0,0.0,0.00036121844476614916,0.00014705580453862948,0.00021416264022751968,0.001006330299254198,0.09533002709581863,0.08364375236191081,0.011686274733907822,0.10478978827456624,0.08454149672852085,0.012021370295184486,0.4583671245246549,0.4583671245246549,0.06404069634525045,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9122985688106837,3.410605131648481e-13,3.410605131648481e-13,0.3643037155837874,21340.349345509898,18139.296943683414,0.85,0.9749008598051446,0.7525754108107084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263458527388249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16668.53189597005,1450.1688325020405,0.4583671245246549,0.06404069634525045,6.113110376966115,4.121385051951317
5395.0,-25.731968647131097,5.038257765962592,34.648993086666934,21.023578626941912,4.504919144016871,-22.585057075507212,-34.354071866814024,1.6727934274891458,-4.6559585490907125,-4.655958549091051,39.01475170707047,43591.408122472225,12886.569516947025,12886.569516947025,56477.97763941925,78036.02266258377,78036.02266258377,12886.569516947025,90922.5921795308,90922.5921795308,90922.5921795308,112250.69463891118,91415.3060424423,58457.77561541385,36619.47825225384,21328.102459380392,0.0,57947.58071163423,18128.887090473334,1449.1688325020405,0.0,0.892156904985385,3.24803453115769,0.0014959713701933424,359436.94803606154,1512488.9054731699,4.207939427867124,1512488.9054731699,4.207939427867124,0.85,0.09652899434736674,4.698906859688992,1.2256410892540588,1.0,0.0,4.698906859689113,1.2836498867998238,1.2841135889363045,3.660582926862949,16536.40143469856,1686.2436647273596,1603.0968420496806,1603.0968420496806,8.038547128862515,5.038257765962592,1.9271047103960814,3.1111530555665103,4.121448543925209,4.121448543925209,1.177556726835774,0.0,0.0,0.00036121843011570104,0.00014715518487649703,0.000214063245239204,0.0010058632514617827,0.09532123453536051,0.08365656458366635,0.011664669951694153,0.10470149807222152,0.08450926525698967,0.012019729090377072,0.4583504578579882,0.4583504578579882,0.06391018851574044,0.0,3.410605131648481e-13,3.410605131648481e-13,3.209157835590986,3.410605131648481e-13,3.410605131648481e-13,0.41992404039433495,21328.102459380392,18128.887090473334,0.85,0.9746390952966925,0.7522558765550035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263458531355329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16668.674162326442,1449.1688325020405,0.4583504578579882,0.06391018851574044,6.113110376966115,4.121448543925209
5396.0,-25.73078248051228,5.038228668456862,34.645590952187334,21.026715484354668,4.506713421869067,-22.581672731044307,-34.35160123100502,1.6745385557492656,-4.656387343726976,-4.6563873437273235,39.02179131168901,43585.39437840762,12887.122410723829,12887.122410723829,56472.51678913145,78042.3712703638,78042.3712703638,12887.122410723829,90929.49368108762,90929.49368108762,90929.49368108762,112245.99187735273,91421.88790481501,58462.14749868532,36621.933784588546,21316.498196265107,0.0,57938.43198085365,18119.02346682534,1448.1688325020405,0.0,0.8921299779205485,3.2473779230463915,0.0014959713701933424,359430.9580079119,1512786.2279743534,4.208836757853933,1512786.2279743534,4.208836757853933,0.85,0.09651788066266598,4.698906859688992,1.2256569115398452,1.0,0.0,4.698906859688216,1.2836416467984655,1.2841054012592898,3.6606064250163195,16537.592048427214,1686.3650735396097,1603.0968420496806,1603.0968420496806,8.038892019927294,5.038228668456862,1.9269708968749333,3.1112577715819283,4.121486651147731,4.121486651147731,1.1775676146136376,0.0,0.0,0.0003612615091638548,0.00014719441701488572,0.00021406709214896906,0.0010058813277324663,0.09531628525761669,0.08367552786003259,0.011640757397584101,0.10460494006773385,0.08449798690686722,0.012019893755798755,0.45833379119132156,0.45833379119132156,0.06376239991336298,0.0,3.410605131648481e-13,3.410605131648481e-13,2.653626804286887,3.410605131648481e-13,3.410605131648481e-13,0.44528890344531646,21316.498196265107,18119.02346682534,0.85,0.9746987424132115,0.7522708656114625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263458554738908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16668.816421969863,1448.1688325020405,0.45833379119132156,0.06376239991336298,6.113110376966115,4.121486651147731
5397.0,-25.730780647941586,5.038211462642883,34.64310735804365,21.036473661102377,4.507845225035008,-22.579266223971707,-34.3522884073667,1.6789064440595276,-4.656648595918455,-4.656648595918824,39.02590306257549,43588.79618761043,12887.47795336685,12887.47795336685,56476.27414097728,78083.12327311606,78083.12327311606,12887.47795336685,90970.6012264829,90970.6012264829,90970.6012264829,112275.35274837597,91447.35227442156,58476.909265945666,36633.82556497322,21304.75152189307,0.0,57938.57708686629,18109.03879360911,1447.1688325020405,0.0,0.8921141955491884,3.245944310974663,0.0014959713701933424,359427.3084950988,1512959.9110232159,4.209362714697141,1512959.9110232159,4.209362714697141,0.85,0.09651250826995644,4.698906859688992,1.2257206309260802,1.0,0.0,4.698906859689038,1.283621245592685,1.284084992768396,3.6606646047832987,16542.198378114495,1686.834788446054,1603.0968420496806,1603.0968420496806,8.039113804808718,5.038211462642883,1.926909362828269,3.1113020998146137,4.121541636343441,4.121541636343441,1.1775833246695544,0.0,0.0,0.0003612615757225805,0.00014718350411898593,0.00021407807160359456,0.0010059329191671217,0.09529993740410769,0.08368535006508475,0.011614587339022948,0.10448471127117069,0.08449239407040485,0.012020114199551601,0.4583171245246549,0.4583171245246549,0.06360927292078562,0.0,3.410605131648481e-13,3.410605131648481e-13,2.212521708202246,3.410605131648481e-13,3.410605131648481e-13,0.45691721594863566,21304.75152189307,18109.03879360911,0.85,0.9747611519058087,0.7523276956259819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426338980035912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16668.98245255289,1447.1688325020405,0.4583171245246549,0.06360927292078562,6.113110376966115,4.121541636343441
5398.0,-25.730780647941586,5.038211462642883,34.64310735804365,21.034953742660605,4.507845225035008,-22.579266223971707,-34.35141407009212,1.6789064440595276,-4.656648595918455,-4.656648595918824,39.02590306257549,43584.47990269202,12887.511086136683,12887.511086136683,56471.99098882871,78075.9430052871,78075.9430052871,12887.511086136683,90963.45409142379,90963.45409142379,90963.45409142379,112253.25318911314,91440.17200659259,58472.59298102726,36630.64336173926,21289.799097689345,0.0,57920.44245942861,18096.329233035944,1446.1688325020405,0.0,0.8921141955491884,3.246152353249055,0.0014959713701933424,359427.3084950988,1512959.9110232159,4.209362714697141,1512959.9110232159,4.209362714697141,0.85,0.09651250826995644,4.698906859688992,1.2257015820918609,1.0,0.0,4.698906859689148,1.283621245592685,1.284084992768396,3.6606646047832987,16540.89951694596,1686.7023414668577,1603.0968420496806,1603.0968420496806,8.039134472786452,5.038211462642883,1.926945542465238,3.1112659201776447,4.121600160370319,4.121600160370319,1.177600045820091,0.0,0.0,0.0003612615757225805,0.00014719738940532573,0.00021406418631725476,0.0010058676734998908,0.09526935443001772,0.08368230685382384,0.011587047576193873,0.1044192039881929,0.08449239407040485,0.012020114199551601,0.45830045785798823,0.45830045785798823,0.06345844670209745,0.0,3.410605131648481e-13,3.410605131648481e-13,1.8604167505530995,3.410605131648481e-13,3.410605131648481e-13,0.457968610195735,21289.799097689345,18096.329233035944,0.85,0.9749923963095672,0.7524887250856472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263389694137367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16669.124796516036,1446.1688325020405,0.45830045785798823,0.06345844670209745,6.113110376966115,4.121600160370319
5399.0,-25.730780903198667,5.03804686231762,34.63909437904004,21.03341807322579,4.561259191817232,-22.586483710697937,-34.35722898049278,1.6789062312517262,-4.654510408450506,-4.654510408450779,39.1461731603869,43613.18356084275,12884.486004125216,12884.486004125216,56497.66956496797,77816.35471525701,77816.35471525701,12884.486004125216,90700.84071938222,90700.84071938222,90700.84071938222,112025.30395059027,91432.9183842822,58467.20161546158,36628.574187578466,21324.463231208047,0.0,57953.03741878651,18125.79374652684,1445.1688325020405,0.0,0.8917001800185865,3.2425465539439395,0.0014959713701933424,359457.1783530217,1518046.8734954852,4.223164718676494,1518046.8734954852,4.223164718676494,0.8500000000000001,0.0961537011435607,4.698906859688992,1.2256823590723802,1.0,0.0,4.698906859689655,1.2836212466057524,1.2840849937699284,3.6606646018942066,16539.5873864552,1686.5685413933609,1603.0968420496806,1603.0968420496806,8.037247448913579,5.03804686231762,1.9275593111048144,3.110487551212805,4.12166384614139,4.12166384614139,1.1776182417546828,0.0,0.0,0.00036126156645167624,0.00014710506594394583,0.0002141565005077304,0.0010063014492827636,0.09565757252822694,0.08404611394676181,0.011611458581465135,0.10418272024316992,0.08421745908899345,0.011936242054567257,0.45828379119132157,0.45828379119132157,0.06331456637418834,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.1830125167198844,2.8421709430404007e-13,2.8421709430404007e-13,3.482185683246769,21324.463231208047,18125.79374652684,0.85,0.9748871169029225,0.7525607889312245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263389694137367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16669.267103827773,1445.1688325020405,0.45828379119132157,0.06331456637418834,6.113110376966115,4.12166384614139
5400.0,-25.72904318995442,5.0380433084809475,34.638724422070894,21.03191924924033,4.561414765990115,-22.586467976202815,-34.35627023046834,1.6789060748643654,-4.654557191387312,-4.654557191387628,39.146793920940034,43617.50788975236,12884.551410833172,12884.551410833172,56502.05930058553,77808.54809458733,77808.54809458733,12884.551410833172,90693.0995054205,90693.0995054205,90693.0995054205,112002.73889701343,91425.84904266462,58463.39285425226,36624.95132045817,21309.639391592933,0.0,57934.5907120511,18113.193482853992,1444.1688325020405,0.0,0.8916977566340255,3.242775425474996,0.0014959713701933424,359456.5247881446,1518073.1627823652,4.223245533453823,1518073.1627823652,4.223245533453823,0.85,0.09615433863200715,4.698906859688992,1.2256635344261304,1.0,0.0,4.698906859688912,1.2836211171424734,1.2840849452844525,3.660664971101005,16538.30859107696,1686.4381405553333,1603.0968420496806,1603.0968420496806,8.037288249136152,5.0380433084809475,1.9275505562323314,3.110492752248616,4.121677877481007,4.121677877481007,1.1776222507088592,0.0,0.0,0.0003613246850437198,0.0001471202843600999,0.00021420440068361987,0.0010065265277478309,0.09563883595832746,0.08404501180435026,0.011593824153977203,0.10411769546775783,0.08421810631188315,0.011936232320124009,0.4582671245246549,0.4582671245246549,0.06321693986617553,0.0,3.410605131648481e-13,3.410605131648481e-13,2.442964025769868,3.410605131648481e-13,3.410605131648481e-13,3.485853048702552,21309.639391592933,18113.193482853992,0.85,0.9752732971121589,0.7528750501844729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263389708932903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16669.409406025858,1444.1688325020405,0.4582671245246549,0.06321693986617553,6.113110376966115,4.121677877481007
5401.0,-25.728614041941796,5.037102199450889,34.64118266791127,21.029939653258793,4.722768455750892,-22.684938500175182,-34.44647033521903,1.6788881299529916,-4.7329873863246235,-4.732987386324975,39.34859677731076,44064.92422395706,12987.59463687176,12987.59463687176,57052.518860828815,77036.94533179372,77036.94533179372,12987.59463687176,90024.53996866547,90024.53996866547,90024.53996866547,111345.09446523133,91416.58476511014,58443.59623404519,36636.653923405494,21320.554496565863,0.0,57957.20841997136,18122.471322080983,1443.1688325020405,0.0,0.8905953064885466,3.256746771237796,0.0014959713701933424,358362.1528777014,1526637.8030987203,4.260041945946556,1526637.8030987203,4.260041945946556,0.85,0.09640515510136921,4.698906859688992,1.225639012218453,1.0,0.0,4.698906859689102,1.2836211688002896,1.28408501697288,3.6606648237818713,16536.63274685267,1686.26725200274,1603.0968420496806,1603.0968420496806,8.101565854415968,5.037102199450889,1.9017809374826875,3.135321261968201,4.12174021684414,4.12174021684414,1.1776400619554686,0.0,0.0,0.0003613402744587203,0.00014569486428134577,0.00021564541017737455,0.0010132976971429116,0.09642118999886455,0.08474258578263233,0.01167860421623222,0.1043646848571528,0.08473406784268105,0.01167108725868816,0.45825045785798824,0.45825045785798824,0.06315273105965881,0.0,3.410605131648481e-13,3.410605131648481e-13,5.352657253615234,3.410605131648481e-13,3.410605131648481e-13,17.18673726866325,21320.554496565863,18122.471322080983,0.85,0.984390387601367,0.7603010121649133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263288986092864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16669.586525517745,1443.1688325020405,0.45825045785798824,0.06315273105965881,6.113110376966115,4.12174021684414
5402.0,-25.728614041941796,5.037102199450889,34.64118266791127,21.028272492717974,4.722768455750892,-22.684938500175182,-34.44551301710305,1.6788881299529916,-4.7329873863246235,-4.732987386324975,39.34859677731076,44060.200201669766,12987.468840014215,12987.468840014215,57047.669041683985,77029.06939673082,77029.06939673082,12987.468840014215,90016.53823674504,90016.53823674504,90016.53823674504,111351.68137788241,91408.70883004724,58438.87221175789,36633.15179809928,21335.143141137374,0.0,57968.29493923666,18134.871669966768,1444.1688325020405,0.0,0.8905953064885466,3.256982119518064,0.0014959713701933424,358362.1528777014,1526637.8030987203,4.260041945946556,1526637.8030987203,4.260041945946556,0.85,0.09640515510136921,4.698906859688992,1.225618120976724,1.0,0.0,4.698906859688555,1.2836211688002896,1.28408501697288,3.6606648237818713,16535.20804425622,1686.1219727691127,1603.0968420496806,1603.0968420496806,8.101487383262981,5.037102199450889,1.9016435721603555,3.135458627290533,4.121519721134208,4.121519721134208,1.1775770631812021,0.0,0.0,0.0003613402744587203,0.0001457099255108046,0.00021563034894791572,0.0010132269258284923,0.09644093698710896,0.08473950367675444,0.011701433310354515,0.10444454831804753,0.08473406784268105,0.01167108725868816,0.45823379119132157,0.45823379119132157,0.0632761807129519,0.0,3.410605131648481e-13,3.410605131648481e-13,7.677083459913433,3.410605131648481e-13,3.410605131648481e-13,17.18234614307795,21335.143141137374,18134.871669966768,0.85,0.9841184582275934,0.7600741103020955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426326411164842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16669.73748800993,1444.1688325020405,0.45823379119132157,0.0632761807129519,6.113110376966115,4.121519721134208
5403.0,-25.728463951358844,5.0370689807804565,34.641442450915626,21.026684226840757,4.722786877322548,-22.684868950905088,-34.444532159809,1.6788880190747,-4.732988674941851,-4.732988674942213,39.34859965979566,44056.14246524681,12987.461675322984,12987.461675322984,57043.6041405698,77021.47998374618,77021.47998374618,12987.461675322984,90008.94165906915,90008.94165906915,90008.94165906915,111345.4822199576,91401.20711153315,58434.43413398316,36629.74775283332,21336.54056088845,0.0,57966.28831372177,18136.05947675518,1444.2753030955957,0.0,0.8905952898571101,3.257207552121429,0.0014959713701933424,358362.1349185438,1526637.9256935164,4.260042501534162,1526637.9256935164,4.260042501534162,0.85,0.09640523408355468,4.698906859688992,1.225598239130341,1.0,0.0,4.6989068596892976,1.2836211580715813,1.2840850132394763,3.660664854378286,16533.85103486502,1685.983596321376,1603.0968420496806,1603.0968420496806,8.101482913981377,5.0370689807804565,1.9016591251557102,3.1354098556247463,4.121581558133292,4.121581558133292,1.1775947308952264,0.0,0.0,0.00036134572685974926,0.00014572535856584095,0.0002156203682939083,0.0010131800276649125,0.09648225066601064,0.0847364317654219,0.011745818900588748,0.10445947616830663,0.08473410502681447,0.011671129056740214,0.4582171245246549,0.4582171245246549,0.06351619073027086,0.0,3.410605131648481e-13,3.410605131648481e-13,9.552078780935119,3.410605131648481e-13,3.410605131648481e-13,17.180478989906476,21336.54056088845,18136.05947675518,0.85,0.9840824003055314,0.7600304202126712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426326411164842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16669.879867541866,1444.2753030955957,0.4582171245246549,0.06351619073027086,6.113110376966115,4.121581558133292
5404.0,-25.72827327984776,5.03702534651109,34.641772719945095,21.0250538768247,4.722811402242895,-22.684775180792084,-34.44350202390922,1.6788879071717802,-4.732990303565998,-4.732990303566358,39.348603219854475,44052.05292691059,12987.435398744366,12987.435398744366,57039.48832565496,77013.66318683256,77013.66318683256,12987.435398744366,90001.09858557692,90001.09858557692,90001.09858557692,111336.55893664547,91393.50688607339,58429.88700658574,36626.24431054183,21335.460351068537,0.0,57961.70466161036,18135.141298408256,1444.2144370423116,0.0,0.8905952691322082,3.257441529407884,0.0014959713701933424,358362.11222079,1526638.077106181,4.260043193867565,1526638.077106181,4.260043193867565,0.85,0.09640536086467051,4.698906859688992,1.2255778308818117,1.0,0.0,4.698906859689485,1.2836211443066259,1.284085008361281,3.6606648936335513,16532.458116929796,1685.8415582211865,1603.0968420496806,1603.0968420496806,8.101466522845207,5.03702534651109,1.901661251955895,3.135364094555195,4.121633374166796,4.121633374166796,1.1776095354762275,0.0,0.0,0.00036135265356965023,0.0001457415686066302,0.00021561108496302004,0.001013136406157721,0.09653605565755545,0.08473336228714948,0.011802693370405973,0.10446257489959017,0.08473413825401066,0.01167122261065985,0.45820045785798824,0.45820045785798824,0.06382373318257463,0.0,3.410605131648481e-13,3.410605131648481e-13,11.060875555538246,3.410605131648481e-13,3.410605131648481e-13,17.175936003273762,21335.460351068537,18135.141298408256,0.85,0.9840892130185016,0.7600199680822618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426325541205863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16670.02525388848,1444.2144370423116,0.45820045785798824,0.06382373318257463,6.113110376966115,4.121633374166796
