time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5405.0,-25.70897466305076,5.036323045775411,34.64392858971593,21.12924299379813,4.764341335137727,-22.66835449308779,-34.46100850179789,1.7213353578805224,-4.714253500823304,-4.714253500823659,39.3543016191783,44239.033487791065,12961.622374985167,12961.622374985167,57200.65586277623,77309.77261456032,77309.77261456032,12961.622374985167,90271.39498954549,90271.39498954549,90271.39498954549,111616.06762548942,91685.30051698715,58603.290548299025,36757.78885409791,21344.67263594393,0.0,58102.46149004184,18142.97174055234,1444.153820572957,0.0,0.8906679246092482,3.2570882834161354,0.0014959713701933424,358623.31730169605,1526880.4499671923,4.25761621261979,1526880.4499671923,4.25761621261979,0.85,0.09660015801183815,4.698906859688992,1.2263135130470624,1.0,0.0,4.698906859689018,1.283421471849947,1.2838861643876982,3.6612344134432333,16585.241582038343,1691.2239737360203,1603.0968420496806,1603.0968420496806,8.085364548789673,5.036323045775411,1.90722751776842,3.1290955280069914,4.121681992796838,4.121681992796838,1.1776234265133823,0.0,0.0,0.00036205436548466375,0.00014546631567662532,0.00021658804980803842,0.0010177270729696528,0.09659440282374523,0.0847289143565128,0.011865488467232444,0.10445538352665404,0.08473420782785748,0.011865950183980666,0.4581837911913216,0.4581837911913216,0.06416433553459752,0.0,3.410605131648481e-13,3.410605131648481e-13,10.632330048563688,3.410605131648481e-13,3.410605131648481e-13,8.963130532055288,21344.67263594393,18142.97174055234,0.85,0.984479046082752,0.7613968901364563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263244360320702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16670.171458209374,1444.153820572957,0.4581837911913216,0.06416433553459752,6.113110376966115,4.121681992796838
5406.0,-25.70510299603349,5.035610151848037,34.646426117639784,21.143544162064813,4.769568713460982,-22.659674281407998,-34.45593951093031,1.7295235123847434,-4.714531937180936,-4.714531937181269,39.36135735331226,44234.205363099034,12960.959352167654,12960.959352167654,57195.164715266685,77352.65850013214,77352.65850013214,12960.959352167654,90313.6178522998,90313.6178522998,90313.6178522998,111675.20924111363,91714.2030825799,58621.182320637905,36770.02306882444,21361.591388813835,0.0,58131.61445763828,18157.35268049176,1445.153820572957,0.0,0.8906414883737074,3.2574531082252873,0.0014959713701933424,358619.4345970694,1527180.5953393758,4.258499255778638,1527180.5953393758,4.258499255778638,0.85,0.09666351520384144,4.698906859688992,1.2263827843824404,1.0,0.0,4.69890685968952,1.283382950454468,1.283847809918096,3.66134430726622,16590.469857781492,1691.7571094901411,1603.0968420496806,1603.0968420496806,8.084950960040624,5.035610151848037,1.9065606952638312,3.129049456584206,4.121531840985761,4.121531840985761,1.1775805259959318,0.0,0.0,0.0003621952930436697,0.00014554596563128003,0.00021664932741238965,0.0010180150107250842,0.09666279758017104,0.08474788141104836,0.011914916169122687,0.10453631856902179,0.08474839757169124,0.011915117632150191,0.4581671245246549,0.4581671245246549,0.0644148595724964,0.0,3.410605131648481e-13,3.410605131648481e-13,9.937476592755672,3.410605131648481e-13,3.410605131648481e-13,7.175835689628229,21361.591388813835,18157.35268049176,0.85,0.9838908698630071,0.760931995021976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262125852905465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16670.700464723213,1445.153820572957,0.4581671245246549,0.0644148595724964,6.113110376966115,4.121531840985761
5407.0,-25.705103099938075,5.035808836744634,34.647531510781825,21.138590352516644,4.776964400257574,-22.656211248950818,-34.450730961374916,1.7281503455041705,-4.631799255895487,-4.631799255895821,39.325218073386964,44208.50380248799,12851.158865468862,12851.158865468862,57059.66266795685,77294.31802139571,77294.31802139571,12851.158865468862,90145.47688686458,90145.47688686458,90145.47688686458,111531.34390830252,91697.2877387956,58611.84103879202,36761.60744444841,21385.86702143793,0.0,58147.47446588634,18177.98696822224,1445.9205374769247,0.0,0.89117892181843,3.2677146907693113,0.0014959713701933424,359774.56676350295,1525643.7296297848,4.240554698889161,1525643.7296297848,4.240554698889161,0.85,0.09646497214123335,4.698906859688992,1.22633920674678,1.0,0.0,4.698906859689019,1.28338936166287,1.2838542234438735,3.661326016915617,16587.40998818927,1691.4450896268625,1603.0968420496806,1603.0968420496806,8.016458225341946,5.035808836744634,1.9331512178556585,3.1026576188889754,4.121377323060629,4.121377323060629,1.1775363780173225,0.0,0.0,0.00036219528926089394,0.00014562785041260918,0.00021656743884828475,0.0010176302239894815,0.09646694108898955,0.08454957315393526,0.011917367935054298,0.10498457505837852,0.08454863136671704,0.011916340774516315,0.45815045785798825,0.45815045785798825,0.06457687924652886,0.0,3.410605131648481e-13,3.410605131648481e-13,8.588561551802286,3.410605131648481e-13,3.410605131648481e-13,3.4287825456295877,21385.86702143793,18177.98696822224,0.85,0.9812921918291106,0.7602824406144072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426190147889968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16670.921061297024,1445.9205374769247,0.45815045785798825,0.06457687924652886,6.113110376966115,4.121377323060629
5408.0,-25.705104770333868,5.03597218516759,34.64910036433824,21.13701560245829,4.778498806501468,-22.656753377040456,-34.45043193697927,1.7279842544640334,-4.633369871170885,-4.633369871171253,39.33499163770391,44207.01959349996,12853.53118384077,12853.53118384077,57060.55077734073,77279.62995080993,77279.62995080993,12853.53118384077,90133.1611346507,90133.1611346507,90133.1611346507,111524.91618884006,91690.63302331237,58607.80364007261,36758.699314710844,21391.755054189365,0.0,58150.45436890021,18182.99179606096,1446.166801482179,0.0,0.891136561986334,3.2685643162821036,0.0014959713701933424,359752.61033795,1526059.2466223042,4.241968516055327,1526059.2466223042,4.241968516055327,0.85,0.09649468782362525,4.698906859688992,1.2263216486526658,1.0,0.0,4.698906859688392,1.2833901372577152,1.2838549992415995,3.6613238042559564,16586.20619583295,1691.3223369685827,1603.0968420496806,1603.0968420496806,8.017938060065392,5.03597218516759,1.9328316326054154,3.1031405525621745,4.121496609924182,4.121496609924182,1.1775704599783376,0.0,0.0,0.0003621952284480892,0.00014563255273249704,0.00021656267571559218,0.0010176078424725989,0.09650949069085213,0.08457822209314478,0.011931268597707354,0.10502476461472418,0.08457430854434025,0.011920379279284998,0.4581337911913216,0.4581337911913216,0.06462795245766549,0.0,3.410605131648481e-13,3.410605131648481e-13,7.53915757615556,3.410605131648481e-13,3.410605131648481e-13,3.3838103491466427,21391.755054189365,18182.99179606096,0.85,0.981257178410933,0.7602179565623923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261901484921153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16671.064222448935,1446.166801482179,0.4581337911913216,0.06462795245766549,6.113110376966115,4.121496609924182
5409.0,-25.705104801358267,5.035797192916091,34.650463058148,21.135805954132252,4.781518187620024,-22.65940135246871,-34.4521991914138,1.727984280732072,-4.663804858801541,-4.663804858801902,39.338668005269135,44215.739830098326,12893.817745973305,12893.817745973305,57109.55757607163,77259.65159394412,77259.65159394412,12893.817745973305,90153.46933991741,90153.46933991741,90153.46933991741,111536.78094872815,91684.91846725564,58604.014664083836,36756.55978130201,21383.311608810734,0.0,58139.87139011274,18175.814867489124,1446.1789552444905,0.0,0.8909731391331571,3.265274086121807,0.0014959713701933424,359327.3517449356,1526215.5672409663,4.2474238596908505,1526215.5672409663,4.2474238596908505,0.85,0.09653613892536918,4.698906859688992,1.2263065862981604,1.0,0.0,4.698906859689023,1.2833901371374006,1.2838549991197916,3.6613238045991965,16585.17247186411,1691.2169264595054,1603.0968420496806,1603.0968420496806,8.043068520731154,5.035797192916091,1.9230128211416595,3.1127843717744312,4.121605568093015,4.121605568093015,1.1776015908837185,0.0,0.0,0.00036219522731861017,0.00014560476373604622,0.00021659046358256395,0.0010177384150713285,0.09655076633677241,0.08461731860754827,0.011933447729224137,0.10490068449110841,0.08460784813784028,0.011928290787528897,0.4581171245246549,0.4581171245246549,0.06460753955975343,0.0,3.410605131648481e-13,3.410605131648481e-13,6.927427399056967,3.410605131648481e-13,3.410605131648481e-13,4.43717225934364,21383.311608810734,18175.814867489124,0.85,0.9822787049677526,0.7605063233355835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261901581723875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16671.20735221534,1446.1789552444905,0.4581171245246549,0.06460753955975343,6.113110376966115,4.121605568093015
5410.0,-25.704894422765143,5.03578765738899,34.650769009055274,21.134596375655406,4.7815346651196835,-22.65939091741279,-34.45148599622769,1.727984194894164,-4.6638221846589545,-4.66382218465929,39.33882568472706,44213.31747964214,12893.832159691632,12893.832159691632,57107.14963933377,77253.86050859955,77253.86050859955,12893.832159691632,90147.69266829119,90147.69266829119,90147.69266829119,111531.98418373291,91679.20583354661,58600.64795982244,36753.95319302686,21384.291515441724,0.0,58138.244708468585,18176.647788125465,1446.2511789753707,0.0,0.8909724945595693,3.265453837251058,0.0014959713701933424,359327.1097684966,1526222.2721053117,4.24744537947223,1526222.2721053117,4.24744537947223,0.85,0.09653664635048004,4.698906859688992,1.2262914415216075,1.0,0.0,4.698906859689179,1.2833901217426054,1.2838549935496275,3.6613238485182897,16584.13909563477,1691.1115514099895,1603.0968420496806,1603.0968420496806,8.04307751190246,5.03578765738899,1.9230052166432543,3.112782440745736,4.121612732405758,4.121612732405758,1.1776036378302166,0.0,0.0,0.0003622028864827205,0.0001456159777058099,0.0002165869087769106,0.0010177217113706593,0.09653870419043149,0.08461474389628534,0.01192396029414615,0.1049116224458481,0.08460830118129418,0.011928345169185853,0.45810045785798825,0.45810045785798825,0.06455579038239724,0.0,3.410605131648481e-13,3.410605131648481e-13,6.427047045039728,3.410605131648481e-13,3.410605131648481e-13,4.436037007170285,21384.291515441724,18176.647788125465,0.85,0.9822647712481657,0.7604859366041695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261901583521799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16671.35051476814,1446.2511789753707,0.45810045785798825,0.06455579038239724,6.113110376966115,4.121612732405758
5411.0,-25.67634994582088,5.037433872138806,34.643206592539904,21.079960197117202,4.702332277404494,-22.629884533642766,-34.4052592763677,1.70544237826592,-4.650623236390288,-4.650623236390647,39.2126980437116,44134.02081051748,12878.507068297533,12878.507068297533,57012.52787881502,77370.06318513225,77370.06318513225,12878.507068297533,90248.57025342979,90248.57025342979,90248.57025342979,111589.81894314772,91527.76430866765,58525.92316275373,36668.7123843488,21341.24868971794,0.0,58009.96107406674,18140.061386260248,1446.2032902231613,0.0,0.8914841887073802,3.267989405796751,0.0014959713701933424,359511.48600576253,1520866.1696257337,4.230368788832956,1520866.1696257337,4.230368788832956,0.8499999999999999,0.09661287773281196,4.698906859688992,1.225909497202374,1.0,0.0,4.698906859688372,1.2834932306806113,1.2839594754949972,3.6610297174666466,16556.744363202124,1688.3180661288131,1603.0968420496806,1603.0968420496806,8.033517832791306,5.037433872138806,1.9283939944016577,3.109039877737148,4.1216695178432765,4.1216695178432765,1.1776198622409362,0.0,0.0,0.0003632434759462932,0.00014634452856725444,0.00021689894737903875,0.0010191879516986868,0.09606431486606401,0.08420992485904183,0.011854390007022184,0.10504990449434959,0.0846775348330149,0.011935342899797053,0.4580837911913216,0.4580837911913216,0.06448531958396794,0.0,3.410605131648481e-13,3.410605131648481e-13,5.822459981096699,3.410605131648481e-13,3.410605131648481e-13,3.444963394118872,21341.24868971794,18140.061386260248,0.85,0.9828058289165509,0.7608007313462501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261889391678388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16671.49789252591,1446.2032902231613,0.4580837911913216,0.06448531958396794,6.113110376966115,4.1216695178432765
5412.0,-25.675664154180772,5.036695593483277,34.64569869438881,21.112696278747194,4.766708459814065,-22.631198094532838,-34.41528588356448,1.7216102112511005,-4.715069164952695,-4.715069164953022,39.35843312814319,44187.08124558528,12963.511498626449,12963.511498626449,57150.592744211724,77220.59479056131,77220.59479056131,12963.511498626449,90184.10628918777,90184.10628918777,90184.10628918777,111542.85864266004,91606.03914875147,58569.53906024915,36707.22232055813,21358.752353472268,0.0,58065.974674030396,18154.939500451426,1445.2032902231613,0.0,0.8906492101497565,3.260363238662895,0.0014959713701933424,358611.94322337897,1527056.1956917674,4.258241323381039,1527056.1956917674,4.258241323381039,0.85,0.09663191566925601,4.698906859688992,1.226102646128275,1.0,0.0,4.698906859688843,1.2834176845167644,1.2838839340192674,3.661245217653547,16570.903744534407,1689.7619211998397,1603.0968420496806,1603.0968420496806,8.086542970199865,5.036695593483277,1.9075568393696276,3.129138754113649,4.12222577205512,4.12222577205512,1.1777787920157485,0.0,0.0,0.00036326851029364423,0.00014618622035086296,0.00021708228994278127,0.0010200494613291295,0.09663062864251099,0.08472090753617735,0.011909721106333631,0.10463419759029473,0.08472091531188734,0.011911000357368666,0.4580671245246549,0.4580671245246549,0.06439321602804199,0.0,3.410605131648481e-13,3.410605131648481e-13,6.162385796823003,3.410605131648481e-13,3.410605131648481e-13,7.402693089452498,21358.752353472268,18154.939500451426,0.85,0.9842354849813953,0.7609806171969355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260235364681573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16672.212903733267,1445.2032902231613,0.4580671245246549,0.06439321602804199,6.113110376966115,4.12222577205512
5413.0,-25.653195790258458,5.037162028381189,34.64462575555984,21.10271220970901,4.717698815520025,-22.58658691059622,-34.36939339209346,1.7178665579591736,-4.610266499487238,-4.6102664994876,39.245760685405116,44077.74541328157,12824.721798429424,12824.721798429424,56902.467211710995,77405.07443839805,77405.07443839805,12824.721798429424,90229.79623682747,90229.79623682747,90229.79623682747,111596.15322719491,91576.69783274828,58564.83082641048,36679.85222926422,21366.356990367432,0.0,58046.20921963165,18161.403441812316,1445.4922510636518,0.0,0.891566124740126,3.2600312562647384,0.0014959713701933424,360075.69007036963,1522268.8221618938,4.227635644784564,1522268.8221618938,4.227635644784564,0.8499999999999999,0.09613934773056962,4.698906859688992,1.2260278690000996,1.0,0.0,4.698906859689087,1.2834334710901327,1.28390078017188,3.661200183362678,16565.59610185337,1689.2206922703851,1603.0968420496806,1603.0968420496806,7.999966977685549,5.037162028381189,1.9414039978440272,3.095758030537162,4.122065447780933,4.122065447780933,1.1777329850802667,0.0,0.0,0.00036408958076048994,0.00014691210407472152,0.00021717747668576842,0.0010204967349687034,0.09610093301981706,0.0842645887092007,0.011836344310616366,0.10475219271805516,0.08428667729668728,0.01185267043388235,0.45805045785798826,0.45805045785798826,0.06434070365610936,0.0,3.410605131648481e-13,3.410605131648481e-13,5.818613592581528,3.410605131648481e-13,3.410605131648481e-13,4.6486687307959755,21366.356990367432,18161.403441812316,0.85,0.9802960085887257,0.7593561406654985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260195630471213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16672.370764094263,1445.4922510636518,0.45805045785798826,0.06434070365610936,6.113110376966115,4.122065447780933
5414.0,-25.653195790258458,5.037162028381189,34.64462575555984,21.097095356695377,4.717698815520025,-22.58658691059622,-34.3661786179058,1.7178665579591736,-4.610266499487238,-4.6102664994876,39.245760685405116,44061.87660494317,12824.83549554812,12824.83549554812,56886.71210049129,77378.53960738334,77378.53960738334,12824.83549554812,90203.37510293146,90203.37510293146,90203.37510293146,111554.20223417581,91550.16300173357,58548.96201807208,36668.00109295721,21350.82713124435,0.0,58018.828224201556,18148.2030615577,1444.4922510636518,0.0,0.891566124740126,3.260808937464693,0.0014959713701933424,360075.69007036963,1522268.8221618938,4.227635644784564,1522268.8221618938,4.227635644784564,0.8500000000000001,0.09613934773056962,4.698906859688992,1.2259576300298796,1.0,0.0,4.698906859688466,1.2834334710901327,1.28390078017188,3.661200183362678,16560.79613304446,1688.7312316687617,1603.0968420496806,1603.0968420496806,8.000037901110577,5.037162028381189,1.9415281529396191,3.09563387544157,4.122267314964275,4.122267314964275,1.1777906614183642,0.0,0.0,0.00036408958076048994,0.00014696307674145367,0.00021712650401903627,0.001020257219155339,0.09608644457409682,0.08426152265001938,0.011824921924077449,0.10470469591017137,0.08428667729668728,0.01185267043388235,0.4580337911913216,0.4580337911913216,0.06427861316870381,0.0,3.410605131648481e-13,3.410605131648481e-13,5.584900590283269,3.410605131648481e-13,3.410605131648481e-13,4.652399500689114,21350.82713124435,18148.2030615577,0.85,0.9804870908572052,0.759440994476402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258893945914377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16672.96502484637,1444.4922510636518,0.4580337911913216,0.06427861316870381,6.113110376966115,4.122267314964275
5415.0,-25.653195790258458,5.037162028381189,34.64462575555984,21.095706929359608,4.717698815520025,-22.58658691059622,-34.365379612985976,1.7178665579591736,-4.610266499487238,-4.6102664994876,39.245760685405116,44057.932623968096,12824.870378045416,12824.870378045416,56882.80300201351,77371.98043567187,77371.98043567187,12824.870378045416,90196.85081371729,90196.85081371729,90196.85081371729,111532.71417048638,91543.6038300221,58545.018037097005,36665.09532547232,21335.86335676909,0.0,58000.95868224141,18135.483853253725,1443.4922510636518,0.0,0.891566124740126,3.261001030900719,0.0014959713701933424,360075.69007036963,1522268.8221618938,4.227635644784564,1522268.8221618938,4.227635644784564,0.85,0.09613934773056962,4.698906859688992,1.225940162050538,1.0,0.0,4.698906859688576,1.2834334710901327,1.28390078017188,3.661200183362678,16559.609623900687,1688.6102414076865,1603.0968420496806,1603.0968420496806,8.000059660555412,5.037162028381189,1.9415662441321881,3.095595784249001,4.122329251678243,4.122329251678243,1.1778083576223553,0.0,0.0,0.00036408958076048994,0.0001469757480979869,0.00021711383266250303,0.0010201976776312034,0.09607173265885002,0.08425845659083807,0.011813276068011955,0.10463837430006954,0.08428667729668728,0.01185267043388235,0.45801712452465493,0.45801712452465493,0.06421530793236833,0.0,3.410605131648481e-13,3.410605131648481e-13,5.398328214536377,3.410605131648481e-13,3.410605131648481e-13,4.653544120455479,21335.86335676909,18135.483853253725,0.85,0.9807217724390778,0.7596069724526405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258893945914377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16673.109918320028,1443.4922510636518,0.45801712452465493,0.06421530793236833,6.113110376966115,4.122329251678243
5416.0,-25.64979215214908,5.03745620694239,34.6444810315528,21.094381575845205,4.720253222911073,-22.586053895384808,-34.36396366506813,1.7178666720758573,-4.611817356287645,-4.611817356287923,39.2602798835426,44068.695467559315,12827.357975770692,12827.357975770692,56896.053443330005,77353.66975971764,77353.66975971764,12827.357975770692,90181.02773548833,90181.02773548833,90181.02773548833,111518.47616537694,91537.363257293,58542.2229947365,36661.2669583961,21337.448429888605,0.0,57998.715388284705,18136.831165405314,1443.343664502237,0.0,0.8915071753695383,3.2619174429099083,0.0014959713701933424,360053.9956186332,1522885.0949446103,4.229601986024451,1522885.0949446103,4.229601986024451,0.85,0.09616995613434376,4.698906859688992,1.2259236600575973,1.0,0.0,4.69890685968971,1.2834332137314304,1.283900682552859,3.661200917519873,16558.480747126123,1688.4951280127386,1603.0968420496806,1603.0968420496806,8.001611405690216,5.03745620694239,1.941306498894753,3.096149708047637,4.122391188392212,4.122391188392212,1.1778260538263463,0.0,0.0,0.00036421411008193756,0.00014699820598138092,0.00021721590410055664,0.0010206773018116518,0.09611006854781703,0.08430164117365505,0.01180842737416199,0.10465008611876205,0.08431436469483697,0.011855591439506784,0.45800045785798826,0.45800045785798826,0.06415373495289817,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.251071222737721,2.8421709430404007e-13,2.8421709430404007e-13,4.660047070458177,21337.448429888605,18136.831165405314,0.85,0.9809881660727708,0.7598219231672992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258893945914377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16673.254811793686,1443.343664502237,0.45800045785798826,0.06415373495289817,6.113110376966115,4.122391188392212
5417.0,-25.64979215214908,5.03745620694239,34.6444810315528,21.092309429682814,4.720253222911073,-22.586053895384808,-34.362776508182264,1.7178666720758573,-4.611817356287645,-4.611817356287923,39.2602798835426,44062.835249403,12827.44284860648,12827.44284860648,56890.278098009476,77343.8806905899,77343.8806905899,12827.44284860648,90171.32353919638,90171.32353919638,90171.32353919638,111509.09799003814,91527.57418816525,58536.36277658018,36656.90156842786,21337.774450841756,0.0,57994.67601926961,18137.108283215493,1443.3836748474146,0.0,0.8915071753695383,3.262203288422321,0.0014959713701933424,360053.9956186332,1522885.0949446103,4.229601986024451,1522885.0949446103,4.229601986024451,0.85,0.09616995613434376,4.698906859688992,1.2258977179927752,1.0,0.0,4.698906859688944,1.2834332137314304,1.283900682552859,3.661200917519873,16556.70997170813,1688.3145591724117,1603.0968420496806,1603.0968420496806,8.001664348739922,5.03745620694239,1.9413991793484229,3.096057027593967,4.122541868972143,4.122541868972143,1.1778691054206123,0.0,0.0,0.00036421411008193756,0.00014701703752566814,0.00021719707255626942,0.001020588814139022,0.09609633860560937,0.08429857343140985,0.011797765174199516,0.1046621579409621,0.08431436469483697,0.011855591439506784,0.4579837911913216,0.4579837911913216,0.06409580853062927,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.133302497382715,2.8421709430404007e-13,2.8421709430404007e-13,4.6628314917625175,21337.774450841756,18137.108283215493,0.85,0.9809569085118576,0.759773797766582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425869677851225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16673.467891484135,1443.3836748474146,0.4579837911913216,0.06409580853062927,6.113110376966115,4.122541868972143
5418.0,-25.6495997856048,5.036781068709959,34.64674143687081,21.090889360662572,4.7636112406251865,-22.61088045488574,-34.38498212546108,1.717867046275714,-4.708906678020298,-4.70890667802062,39.35431691843393,44173.44707226426,12955.648364919865,12955.648364919865,57129.09543718412,77132.3438050289,77132.3438050289,12955.648364919865,90087.99216994876,90087.99216994876,90087.99216994876,111419.42635505,91520.86505498414,58528.78188462838,36657.87018928418,21331.43418510124,0.0,57989.30437438542,18131.719057336053,1443.3215088969503,0.0,0.8906943684000608,3.2610849152244477,0.0014959713701933424,358697.88340765523,1526881.1007372234,4.256732953737404,1526881.1007372234,4.256732953737404,0.85,0.09652526771693301,4.698906859688992,1.2258799351612106,1.0,0.0,4.6989068596890515,1.2834331974665163,1.2839006753169726,3.661200963918173,16555.49633556376,1688.1908027271045,1603.0968420496806,1603.0968420496806,8.081638005321677,5.036781068709959,1.9098274545917961,3.126953614118163,4.122604295983714,4.122604295983714,1.1778869417096325,0.0,0.0,0.00036422114938987766,0.0001466651642107425,0.00021755598517913516,0.001022275311124635,0.09652569647166627,0.08468348937302236,0.011842207098643911,0.1045263846561796,0.08468317292462123,0.01184209479231178,0.45796712452465493,0.45796712452465493,0.06404249013762445,0.0,3.410605131648481e-13,3.410605131648481e-13,6.063572384316046,3.410605131648481e-13,3.410605131648481e-13,9.633132558218563,21331.43418510124,18131.719057336053,0.85,0.9851660759431137,0.7617516290086108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425869677851225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16673.612898412397,1443.3215088969503,0.45796712452465493,0.06404249013762445,6.113110376966115,4.122604295983714
5419.0,-25.6190237163533,5.036083101764514,34.64866712646853,21.06309636672961,4.74448204742902,-22.581506299627186,-34.34676850503308,1.70736514826946,-4.7120936994271005,-4.712093699427467,39.34978648742817,44144.31477285005,12958.876876975153,12958.876876975153,57103.1916498252,77091.5744711584,77091.5744711584,12958.876876975153,90050.45134813355,90050.45134813355,90050.45134813355,111393.3960739682,91439.36891493727,58494.001321512114,36605.96399269461,21342.944725834644,0.0,57948.90871852926,18141.503016959447,1444.3215088969503,0.0,0.8906946603556072,3.26152510574847,0.0014959713701933424,358653.4361511906,1526688.4032229553,4.256723202226282,1526688.4032229553,4.256723202226282,0.85,0.09651315022038011,4.698906859688992,1.2256727816304194,1.0,0.0,4.698906859688629,1.283479924664638,1.283948857709008,3.6610676718740067,16540.754243177525,1686.6875276651585,1603.0968420496806,1603.0968420496806,8.083651927357206,5.036083101764514,1.9082431001370121,3.1278400016275016,4.122463056295168,4.122463056295168,1.1778465875129052,0.0,0.0,0.0003653416181227734,0.000147271185557516,0.00021807043256525738,0.0010246926514762336,0.09651292974228592,0.08466966100132521,0.01184326874096072,0.10461295871235833,0.08466980253031955,0.011843347690060553,0.45795045785798827,0.45795045785798827,0.0640563606646928,0.0,3.410605131648481e-13,3.410605131648481e-13,6.785489487951054,3.410605131648481e-13,3.410605131648481e-13,9.688164229042059,21342.944725834644,18141.503016959447,0.85,0.9854058154431882,0.7617799152572278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258685635172703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16673.76175908376,1444.3215088969503,0.45795045785798827,0.0640563606646928,6.113110376966115,4.122463056295168
5420.0,-25.6190237163533,5.036083101764514,34.64866712646853,21.054802543390565,4.74448204742902,-22.581506299627186,-34.342016105633206,1.70736514826946,-4.7120936994271005,-4.712093699427467,39.34978648742817,44120.8534771976,12958.791944545002,12958.791944545002,57079.6454217426,77052.39326756398,77052.39326756398,12958.791944545002,90011.18521210898,90011.18521210898,90011.18521210898,111351.21554352144,91400.18771134286,58470.540025859664,36588.497428314666,21340.030331412458,0.0,57928.52775972712,18139.025781700588,1444.1813492750139,0.0,0.8906946603556072,3.262681602414253,0.0014959713701933424,358653.4361511906,1526688.4032229553,4.256723202226282,1526688.4032229553,4.256723202226282,0.85,0.09651315022038011,4.698906859688992,1.225568979852833,1.0,0.0,4.698906859689103,1.283479924664638,1.283948857709008,3.6610676718740067,16533.666632367243,1685.9647924997062,1603.0968420496806,1603.0968420496806,8.083598947132979,5.036083101764514,1.9081503548483791,3.1279327469161347,4.122313804714475,4.122313804714475,1.1778039442041357,0.0,0.0,0.0003653416181227734,0.00014734671412520455,0.00021799490399756883,0.0010243377497714194,0.09652012838637324,0.08466657953040958,0.011853548855963647,0.10463989774604754,0.08466980253031955,0.011843347690060553,0.4579337911913216,0.4579337911913216,0.06411196243889088,0.0,3.410605131648481e-13,3.410605131648481e-13,7.362781400390702,3.410605131648481e-13,3.410605131648481e-13,9.68531576006751,21340.030331412458,18139.025781700588,0.85,0.9853460398388603,0.7616429276469745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256914642094554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16674.51931301158,1444.1813492750139,0.4579337911913216,0.06411196243889088,6.113110376966115,4.122313804714475
5421.0,-25.592494158088638,5.03679962014194,34.64380234683376,20.991739199403696,4.678115016146598,-22.560326831012347,-34.29792771404607,1.6861748850767873,-4.718838941963895,-4.7188389419642505,39.238170267643014,44041.60458227679,12968.74552606061,12968.74552606061,57010.3501083374,77068.1394556514,77068.1394556514,12968.74552606061,90036.884981712,90036.884981712,90036.884981712,111330.86501579735,91202.53757984797,58366.04233924268,36484.99471178365,21293.980034085336,0.0,57778.97474586898,18099.883028972534,1444.1245675077757,0.0,0.8910572606593353,3.266055839635826,0.0014959713701933424,358559.37901393377,1521946.7191167898,4.244615559359406,1521946.7191167898,4.244615559359406,0.8499999999999999,0.09663696812731777,4.698906859688992,1.2250635129073633,1.0,0.0,4.69890685968946,1.2835768722851482,1.2840470919842337,3.6607911541157185,16497.913080150254,1682.3189448129847,1603.0968420496806,1603.0968420496806,8.089807917954031,5.03679962014194,1.9065099904804041,3.1302896296615357,4.122373943217416,4.122373943217416,1.1778211266335474,0.0,0.0,0.000366316369819497,0.00014804910439760526,0.00021826726542189176,0.0010256175507364852,0.09614786430817876,0.08432662085294089,0.011821243455237877,0.10478663808686024,0.08476571041390915,0.011871257713408622,0.45791712452465494,0.45791712452465494,0.06419265656059597,0.0,3.410605131648481e-13,3.410605131648481e-13,7.64878686724478,3.410605131648481e-13,3.410605131648481e-13,8.782800053978974,21293.980034085336,18099.883028972534,0.85,0.9866971568652395,0.7622427496504796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256914642094554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16674.665345554367,1444.1245675077757,0.45791712452465494,0.06419265656059597,6.113110376966115,4.122373943217416
5422.0,-25.59249352093385,5.036750217227492,34.643597862727205,20.981657271645986,4.678267152010889,-22.560432928036878,-34.29224464399738,1.6861748927292801,-4.718827491984314,-4.718827491984689,39.238457170206736,44013.54630373648,12968.821965146846,12968.821965146846,56982.36826888333,77019.792011574,77019.792011574,12968.821965146846,89988.61397672084,89988.61397672084,89988.61397672084,111267.13616616235,91154.90881410353,58337.4798321886,36463.80997990548,21278.522189441523,0.0,57742.332169347006,18086.743861025294,1443.1245675077757,0.0,0.8910563001798218,3.2674076130229572,0.0014959713701933424,358559.5386585541,1521958.8930284895,4.244647621765843,1521958.8930284895,4.244647621765843,0.85,0.09663442521940384,4.698906859688992,1.2249373632157226,1.0,0.0,4.698906859689181,1.2835768722010632,1.2840470919302054,3.660791154355531,16489.29736332682,1681.4403861998562,1603.0968420496806,1603.0968420496806,8.089855600092896,5.036750217227492,1.9066519216090718,3.13009829561842,4.122650231430881,4.122650231430881,1.1779000661231087,0.0,0.0,0.0003663163932586063,0.00014813986814443407,0.00021817652511417222,0.0010251911704820915,0.09616116147243016,0.0843244224500946,0.011836739022335561,0.10475730414915903,0.08476317781015913,0.011871247409244707,0.4579004578579883,0.4579004578579883,0.0642761380438828,0.0,3.979039320256561e-13,3.979039320256561e-13,7.875870912525613,3.979039320256561e-13,3.979039320256561e-13,8.786278690015592,21278.522189441523,18086.743861025294,0.85,0.9868387044320474,0.7622405374042276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425537835878079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16675.342853581056,1443.1245675077757,0.4579004578579883,0.0642761380438828,6.113110376966115,4.122650231430881
5423.0,-25.592493809367603,5.036236040575145,34.64362153584037,27.80398306148129,4.657470741151169,-22.581238041184243,-38.202719449158735,1.615985041067096,79.5606042729325,-4.6949360069311625,39.287230911406006,63178.38518085334,12936.404058169028,12936.404058169028,76114.78923902237,109347.78305183357,109347.78305183357,12936.404058169028,122284.18711000259,122284.18711000259,122284.18711000259,145209.77054415038,123716.24227621235,77404.03342839325,51458.00983091011,22925.58343414779,0.0,74383.59326505789,19486.74591902562,1442.1245675077757,0.0,0.8910015314830444,2.1262023655599154,0.0014959713701933424,358892.77400932496,1524029.5414403751,4.246475972237817,1524029.5414403751,4.246475972237817,0.85,0.09631360468930773,4.698906859688992,1.3134685766650365,1.0,0.0,4.698906859689306,1.2839047660495622,1.2843751058842259,3.6598562322866255,22379.419102114458,2282.0656495454064,1603.0968420496806,1603.0968420496806,8.06963354854399,5.036236040575145,1.9139971523746988,3.122238888200446,4.122696660918592,4.122696660918592,1.1779133316910264,0.0,0.0,0.00036631638264795075,9.649178676042909e-05,0.00026982459588752167,0.0012678806445286857,0.09631687771846821,0.08444727817147643,0.011869599546991775,0.06811736734236618,0.08444576086688015,0.011867843822427586,0.4578837911913216,0.4578837911913216,0.06435846552050413,0.0,3.410605131648481e-13,3.410605131648481e-13,7.8740616877872185,84.25554027986368,95.26636322688535,7.9139129344740695,22925.58343414779,19486.74591902562,0.85,1.023273895465033,0.8493591450432355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255378321887904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16675.48978320679,1442.1245675077757,0.4578837911913216,0.06435846552050413,6.113110376966115,4.122696660918592
5424.0,-25.660222922564447,5.034702413786942,34.67746516296017,22.167597419489198,5.962792865251081,-22.826589542319688,-34.81401930386198,2.3500284776984213,-4.531058991092664,-4.531058991093016,40.221701938327854,46233.787609562074,12716.458416455807,12716.458416455807,58950.24602601788,76553.70638325714,76553.70638325714,12716.458416455807,89270.16479971295,89270.16479971295,89270.16479971295,110821.44778477144,93620.89800458691,59620.25810618786,37778.48877599894,21551.28298505849,0.0,59329.77176105743,18318.590537299715,1441.1245675077757,0.0,0.8884893977103314,3.4811261988139934,0.0014959713701933424,361185.0634614997,1564114.6093565002,4.330507453343862,1564114.6093565002,4.330507453343862,0.85,0.10334598366645872,4.698906859688992,1.230883249086328,1.0,0.0,4.698906859689014,1.280489035493154,1.2809549434053193,3.6696189732536872,16935.377882583933,1726.9279399778654,1603.0968420496806,1603.0968420496806,7.9324330775905265,5.034702413786942,1.965478172702717,3.0692242410842248,4.122602801323847,4.122602801323847,1.1778865146639563,0.0,0.0,0.0003638326021311015,0.00014001729120973212,0.0002238153109213694,0.001051687299791847,0.09945075674973983,0.08718326571391502,0.01226749103582481,0.11113364816331565,0.08983374861262046,0.013512235053838258,0.45786712452465494,0.45786712452465494,0.06442613498944208,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21551.28298505849,18318.590537299715,0.85,0.9936031148650286,0.7792679162118195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255378338588953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16675.636694311135,1441.1245675077757,0.45786712452465494,0.06442613498944208,6.113110376966115,4.122602801323847
5425.0,-25.665033302163753,5.039252177322352,34.68191904057366,22.214439475815766,5.496696687242366,-22.548318936739,-34.564764344226546,2.3797522656276593,-4.235235529833062,-4.235235529833374,39.48488427848197,44979.99145955233,12329.02944686729,12329.02944686729,57309.02090641962,78976.8709382289,78976.8709382289,12329.02944686729,91305.90038509619,91305.90038509619,91305.90038509619,112859.10980094249,93701.7366383877,59703.770343251505,37775.51810570688,21553.209415846297,0.0,59328.72752155317,18320.22800346935,1442.1245675077757,0.0,0.8925625250131533,3.278973314680625,0.0014959713701933424,365352.06529024336,1532442.5638646723,4.194426990982705,1532442.5638646723,4.194426990982705,0.8499999999999999,0.09640541675789976,4.698906859688992,1.2310709301335736,1.0,0.0,4.6989068596890124,1.2803512597465392,1.280816892409685,3.670013852775993,16950.001036603036,1728.4190867016807,1603.0968420496806,1603.0968420496806,7.690757740564002,5.039252177322352,2.063246803204369,2.9760053741179826,4.122200550643697,4.122200550643697,1.1777715858981992,0.0,0.0,0.0003636567852368325,0.00014384479249045468,0.00021981199274637782,0.0010328760805578617,0.09640683402009698,0.08458272356972246,0.01182411045037451,0.1052328513513732,0.08458219813010324,0.01182321862779652,0.4578504578579883,0.4578504578579883,0.0640044935299919,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21553.209415846297,18320.22800346935,0.85,0.9659573582730251,0.7581485957744808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259301032720892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16674.426771283113,1442.1245675077757,0.4578504578579883,0.0640044935299919,6.113110376966115,4.122200550643697
5426.0,-25.665731798762156,5.043589808946436,34.68503148183776,22.213093062769644,5.47042221971917,-22.534314754914362,-34.5515544648282,2.378918085927746,-4.2486183873515415,-4.248618387351758,39.458085265045845,44911.19461070441,12353.361860730713,12353.361860730713,57264.55647143513,79094.63068882472,79094.63068882472,12353.361860730713,91447.99254955543,91447.99254955543,91447.99254955543,113013.41775071101,93699.31234960689,59704.430231080885,37772.091242806666,21565.425201155576,0.0,59337.516443962246,18330.61142098224,1443.1245675077757,0.0,0.8925911948739039,3.269931271169335,0.0014959713701933424,365162.7425357974,1531299.8238100284,4.193472239736815,1531299.8238100284,4.193472239736815,0.8500000000000001,0.09627573040553647,4.698906859688992,1.2310652182856576,1.0,0.0,4.698906859688966,1.2803551885959892,1.2808207900075115,3.6700025911104524,16949.56249940168,1728.374368352259,1603.0968420496806,1603.0968420496806,7.705936121074259,5.043589808946436,2.062745342729489,2.980844466216947,4.123630899999857,4.123630899999857,1.1781802571428164,0.0,0.0,0.0003636312620463573,0.000144050309263887,0.00021958095278247033,0.0010317904452865946,0.09626212187145142,0.08451054995171392,0.011751571919737495,0.10501880562091837,0.08451708157396226,0.011758648831574209,0.4578337911913216,0.4578337911913216,0.06366384702909841,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21565.425201155576,18330.61142098224,0.85,0.9650649353603331,0.7568768850162122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259579713952661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16674.475062581056,1443.1245675077757,0.4578337911913216,0.06366384702909841,6.113110376966115,4.123630899999857
5427.0,-25.665731798762156,5.043589808946436,34.68503148183776,22.21271441029387,5.47042221971917,-22.534314754914362,-34.55133960871024,2.378918085927746,-4.2486183873515415,-4.248618387351758,39.458085265045845,44910.13505371576,12354.106527372847,12354.106527372847,57264.24158108861,79092.84182532929,79092.84182532929,12354.106527372847,91446.94835270214,91446.94835270214,91446.94835270214,113027.26772946134,93697.52348611146,59703.37067409224,37771.280902243576,21580.31937675921,0.0,59351.600279002785,18343.271470245327,1444.1245675077757,0.0,0.8925911948739039,3.2699617633248534,0.0014959713701933424,365162.7425357974,1531299.8238100284,4.193472239736815,1531299.8238100284,4.193472239736815,0.85,0.09627573040553647,4.698906859688992,1.2310604746220637,1.0,0.0,4.698906859689003,1.2803551885959892,1.2808207900075115,3.6700025911104524,16949.23890627321,1728.3413710363081,1603.0968420496806,1603.0968420496806,7.706400638639637,5.043589808946436,2.0635585628991775,2.9800312460472584,4.1250048391686605,4.1250048391686605,1.1785728111910458,0.0,0.0,0.0003636312620463573,0.0001440536541923091,0.00021957760785404823,0.0010317747277794867,0.09620812675361963,0.08450747348773732,0.011700653265882302,0.10509255742438865,0.08451708157396226,0.011758648831574209,0.4578171245246549,0.4578171245246549,0.06338799649505028,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21580.31937675921,18343.271470245327,0.85,0.9648306248171604,0.7566794297474726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259620181019967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16674.605568255796,1444.1245675077757,0.4578171245246549,0.06338799649505028,6.113110376966115,4.1250048391686605
5428.0,-25.665731798762156,5.043589808946436,34.68503148183776,22.212298912368738,5.47042221971917,-22.534314754914362,-34.5511021913029,2.378918085927746,-4.2486183873515415,-4.248618387351758,39.458085265045845,44908.963963320755,12354.145890969516,12354.145890969516,57263.10985429027,79090.87904454961,79090.87904454961,12354.145890969516,91445.02493551913,91445.02493551913,91445.02493551913,113040.19685353883,93695.56070533178,59702.19958369723,37770.40124626061,21595.171918019696,0.0,59365.57316428031,18355.89613031674,1445.1245675077757,0.0,0.8925911948739039,3.2700179315559836,0.0014959713701933424,365162.7425357974,1531299.8238100284,4.193472239736815,1531299.8238100284,4.193472239736815,0.85,0.09627573040553647,4.698906859688992,1.2310552501631902,1.0,0.0,4.69890685968893,1.2803551885959892,1.2808207900075115,3.6700025911104524,16948.8838527017,1728.3051656479736,1603.0968420496806,1603.0968420496806,7.706425193361248,5.043589808946436,2.063601551319084,2.979988257627352,4.125077488850238,4.125077488850238,1.1785935682429252,0.0,0.0,0.0003636312620463573,0.00014405735044331744,0.0002195739116030399,0.0010317573594402685,0.09616370007376358,0.08450439702376075,0.011659303050002833,0.10516713635402723,0.08451708157396226,0.011758648831574209,0.45780045785798823,0.45780045785798823,0.06316398273447844,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21595.171918019696,18355.89613031674,0.85,0.9645844687766769,0.7564816032188508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259620181019967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16674.750043862503,1445.1245675077757,0.45780045785798823,0.06316398273447844,6.113110376966115,4.125077488850238
5429.0,-25.653034904585798,5.0470695799040355,34.67962024907496,21.856046199705474,4.981976168689133,-22.410135311814194,-34.37712915530426,2.141707318294589,-4.351811961877559,-4.351811961877859,39.15302342939961,44116.76898281396,12496.009698507045,12496.009698507045,56612.77868132101,79715.44657858044,79715.44657858044,12496.009698507045,92211.45627708748,92211.45627708748,92211.45627708748,113728.5435902495,93133.27046633953,59436.67632730745,37440.66015448009,21517.08731316201,0.0,58957.7474676421,18289.524216187707,1446.1245675077757,0.0,0.893157170266582,3.2292890442428903,0.0014959713701933424,363705.4802646838,1518337.0023056753,4.174633280754301,1518337.0023056753,4.174633280754301,0.8499999999999999,0.09591293467472913,4.698906859688992,1.2297773215873171,1.0,0.0,4.698906859688929,1.2814574771167704,1.2819240742646067,3.6668457155998264,16847.169407743528,1717.9331787861838,1603.0968420496806,1603.0968420496806,7.794918791387515,5.0470695799040355,2.0329149240804663,3.0141546558235692,4.125150138531815,4.125150138531815,1.1786143252948043,0.0,0.0,0.0003640954662220015,0.00014678951456614006,0.00021730595165586142,0.0010211004268869718,0.0951785027117781,0.0836675978657719,0.011510904846006208,0.10399502034180065,0.08406582929505652,0.011847105379672606,0.45778379119132157,0.45778379119132157,0.06298143839268765,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21517.08731316201,18289.524216187707,0.85,0.9602262825999572,0.7482777222285614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259620181019967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16674.89451946921,1446.1245675077757,0.45778379119132157,0.06298143839268765,6.113110376966115,4.125150138531815
5430.0,-25.653034497952188,5.0504907645567645,34.681374663897046,21.854610414616786,5.233713033689644,-22.565758899602926,-34.52056999141348,2.141707393216197,-4.323986147603705,-4.323986147603995,39.410225869468185,44824.57966733726,12464.176579094665,12464.176579094665,57288.75624643193,78519.42388166918,78519.42388166918,12464.176579094665,90983.60046076385,90983.60046076385,90983.60046076385,112556.82149072779,93126.48727259043,59409.29768338426,37463.54398800685,21573.221029963945,0.0,59036.7650179708,18337.237875469353,1447.1245675077757,0.0,0.8923911491104548,3.2678012312166587,0.0014959713701933424,364097.97644310177,1529260.6481353154,4.2001349831019885,1529260.6481353154,4.2001349831019885,0.85,0.09602172390912439,4.698906859688992,1.2297593980887904,1.0,0.0,4.698906859688637,1.2814574767373856,1.281924073904147,3.6668457166854225,16845.942374550723,1717.808056222127,1603.0968420496806,1603.0968420496806,7.77506152601378,5.0504907645567645,2.044832342123936,3.0056584224328287,4.126272519118935,4.126272519118935,1.1789350054625527,0.0,0.0,0.00036409548109743656,0.00014453342327540598,0.00021956205782203058,0.0010317016596273706,0.09601598316361773,0.0844276384182824,0.011588344745335342,0.1052177073627699,0.08443048544320829,0.011591238465916103,0.4577671245246549,0.4577671245246549,0.06283206958592168,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.2404754108288216,21573.221029963945,18337.237875469353,0.85,0.9703911830025447,0.7592655128324299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258884625945936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16675.29335618925,1447.1245675077757,0.4577671245246549,0.06283206958592168,6.113110376966115,4.126272519118935
