time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5431.0,-25.65303773005264,5.053205221577892,34.68369915624459,21.854095032345526,5.23498688345432,-22.566048070130496,-34.520539991185046,2.141707204005964,-4.326270394925757,-4.326270394926051,39.4234901870664,44824.41472127882,12471.429681859303,12471.429681859303,57295.84440313812,78510.97133523987,78510.97133523987,12471.429681859303,90982.40101709917,90982.40101709917,90982.40101709917,112573.75991886089,93124.05345974366,59407.781921357186,37462.52393154053,21591.358901761727,0.0,59053.882833302254,18352.655066497467,1448.1245675077757,0.0,0.8923334039914765,3.2682371476995002,0.0014959713701933424,364065.74355273833,1529825.6035657418,4.202058640939208,1529825.6035657418,4.202058640939208,0.85,0.0960529725896186,4.698906859688992,1.229752898286097,1.0,0.0,4.698906859688273,1.281457477861614,1.281924074877262,3.666845713468483,16845.502114511204,1717.7631621921048,1603.0968420496806,1603.0968420496806,7.779585958084499,5.053205221577892,2.0466069266093854,3.006598294968507,4.1273830257890145,4.1273830257890145,1.1792522930825755,0.0,0.0,0.00036409536286103716,0.0001445338917665453,0.00021956147109449185,0.0010316989026493142,0.09603945409360735,0.08446783519020512,0.011571618903402235,0.10529764688717735,0.08445933354568101,0.011593639043937587,0.45775045785798824,0.45775045785798824,0.06270924120717557,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.421492110512702,21591.358901761727,18352.655066497467,0.85,0.9702299265379936,0.7590426331120261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258884602390012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16675.438263171993,1448.1245675077757,0.45775045785798824,0.06270924120717557,6.113110376966115,4.1273830257890145
5432.0,-25.65303773005264,5.053205221577892,34.68369915624459,21.85356910284611,5.23498688345432,-22.566048070130496,-34.520242258999474,2.141707204005964,-4.326270394925757,-4.326270394926051,39.4234901870664,44822.94599620163,12471.922968911264,12471.922968911264,57294.868965112895,78508.48680047409,78508.48680047409,12471.922968911264,90980.40976938535,90980.40976938535,90980.40976938535,112586.59246126135,93121.5689249779,59406.313196279996,37461.39525410878,21606.182691875983,0.0,59067.57794598476,18365.255288094584,1449.1245675077757,0.0,0.8923334039914765,3.268295524556548,0.0014959713701933424,364065.74355273833,1529825.6035657418,4.202058640939208,1529825.6035657418,4.202058640939208,0.8499999999999999,0.0960529725896186,4.698906859688992,1.2297463550744583,1.0,0.0,4.698906859689037,1.281457477861614,1.281924074877262,3.666845713468483,16845.052679224664,1717.717332547268,1603.0968420496806,1603.0968420496806,7.77989366691345,5.053205221577892,2.0471456884251706,3.0060595331527216,4.128286038264649,4.128286038264649,1.1795102966470428,0.0,0.0,0.00036409536286103716,0.0001445385413034569,0.00021955682155758025,0.0010316770549084258,0.09601763129838256,0.08446475972140109,0.011552871576981467,0.10537224211390182,0.08445933354568101,0.011593639043937587,0.45773379119132157,0.45773379119132157,0.06260764517084534,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.4378491855270568,21606.182691875983,18365.255288094584,0.85,0.9699884599552576,0.7588417801249724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258884789622694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16675.583097272316,1449.1245675077757,0.45773379119132157,0.06260764517084534,6.113110376966115,4.128286038264649
5433.0,-25.65303773005264,5.053205221577892,34.68369915624459,21.85304844696077,5.23498688345432,-22.566048070130496,-34.5199445268139,2.141707204005964,-4.326270394925757,-4.326270394926051,39.4234901870664,44821.477269314855,12471.971399263944,12471.971399263944,57293.4486685788,78506.02711105598,78506.02711105598,12471.971399263944,90977.99851031993,90977.99851031993,90977.99851031993,112598.9867934664,93119.10923555978,59404.84446939322,37460.294184629514,21620.988283146486,0.0,59081.282467776,18377.840040674513,1450.1245675077757,0.0,0.8923334039914765,3.268366217561633,0.0014959713701933424,364065.74355273833,1529825.6035657418,4.202058640939208,1529825.6035657418,4.202058640939208,0.85,0.0960529725896186,4.698906859688992,1.2297398519748821,1.0,0.0,4.698906859687508,1.281457477861614,1.281924074877262,3.666845713468483,16844.60773829099,1717.6719611988794,1603.0968420496806,1603.0968420496806,7.779923877410663,5.053205221577892,2.0471985843100464,3.006006637267846,4.128374713633946,4.128374713633946,1.1795356324668416,0.0,0.0,0.00036409536286103716,0.00014454319097838064,0.00021955217188265652,0.0010316552065190313,0.09599894287468111,0.08446168425259706,0.011537258622084049,0.10544723729386254,0.08445933354568101,0.011593639043937587,0.4577171245246549,0.4577171245246549,0.06252303500844783,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.439455172602493,21620.988283146486,18377.840040674513,0.85,0.9697394212765724,0.75864089940433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258884789622694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16675.727996014648,1450.1245675077757,0.4577171245246549,0.06252303500844783,6.113110376966115,4.128374713633946
5434.0,-25.65303773005264,5.053205221577892,34.68369915624459,21.852522517461352,5.23498688345432,-22.566048070130496,-34.51964679462833,2.141707204005964,-4.326270394925757,-4.326270394926051,39.4234901870664,44820.008540618444,12472.019827795253,12472.019827795253,57292.028368413696,78503.5425762902,78503.5425762902,12472.019827795253,90975.56240408546,90975.56240408546,90975.56240408546,112611.35516090988,93116.62470079401,59403.37574069681,37459.165511219115,21635.792756824423,0.0,59094.95826804354,18390.42384330076,1451.1245675077757,0.0,0.8923334039914765,3.2684376421387205,0.0014959713701933424,364065.74355273833,1529825.6035657418,4.202058640939208,1529825.6035657418,4.202058640939208,0.85,0.0960529725896186,4.698906859688992,1.229733263156377,1.0,0.0,4.6989068596886,1.281457477861614,1.281924074877262,3.666845713468483,16844.15830300445,1717.6261315540426,1603.0968420496806,1603.0968420496806,7.779954086771719,5.053205221577892,2.0472514783615976,3.0059537432162946,4.128463389003242,4.128463389003242,1.1795609682866406,0.0,0.0,0.00036409536286103716,0.00014454784079131865,0.00021954752206971851,0.0010316333574811208,0.09598276194819835,0.08445860878379303,0.011524153164405311,0.10552225923840863,0.08445933354568101,0.011593639043937587,0.45770045785798824,0.45770045785798824,0.06245201354519649,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.4410611114998346,21635.792756824423,18390.42384330076,0.85,0.9694909692388292,0.7584404804437525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258884789622694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16675.872894756976,1451.1245675077757,0.45770045785798824,0.06245201354519649,6.113110376966115,4.128463389003242
5435.0,-25.65304384358994,5.054323872417363,34.68697468164863,21.699678059108578,5.113345276872801,-22.567838309006667,-34.492403199523665,2.0462539556178094,-4.527779870813333,-4.527779870813592,39.46293187128489,44685.57569780173,12741.506753004613,12741.506753004613,57427.082450806345,78356.13587367379,78356.13587367379,12741.506753004613,91097.6426266784,91097.6426266784,91097.6426266784,112695.33568090902,92845.50055675997,59260.5144363594,37316.65124488952,21597.693054230615,0.0,58914.34429912014,18358.03909609602,1452.1245675077757,0.0,0.891204932109057,3.2476444134092364,0.0014959713701933424,361231.04825414973,1531506.4408119367,4.239686616678701,1531506.4408119367,4.239686616678701,0.85,0.09635035125545269,4.698906859688992,1.2290997596038507,1.0,0.0,4.698906859689941,1.2819019584966327,1.2823687170673386,3.6655742886918565,16795.113806207555,1712.6249846999287,1603.0968420496806,1603.0968420496806,7.948058045397705,5.054323872417363,1.9834854829611501,3.0708383894562132,4.128552064372539,4.128552064372539,1.1795863041064398,0.0,0.0,0.0003640951392162862,0.00014497390045979525,0.00021912123875649097,0.001029630291896425,0.09634031819057286,0.08478266905053118,0.011557649140041674,0.104790510975497,0.08478769417986662,0.011562657075586073,0.4576837911913216,0.4576837911913216,0.06239186304126209,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.3366830300947186,2.8421709430404007e-13,2.8421709430404007e-13,12.916713948607537,21597.693054230615,18358.03909609602,0.85,0.974755522343376,0.7584837993091115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258884789622694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.017793499308,1452.1245675077757,0.4576837911913216,0.06239186304126209,6.113110376966115,4.128552064372539
5436.0,-25.65393071547431,5.054447999090627,34.68791971616361,21.69908374724912,5.113341310452303,-22.5678649610253,-34.49212621254844,2.046254039140053,-4.527785713115691,-4.527785713115964,39.462974554758354,44679.58361390737,12741.917297579666,12741.917297579666,57421.50091148704,78353.34231490908,78353.34231490908,12741.917297579666,91095.25961248875,91095.25961248875,91095.25961248875,112707.73698128662,92842.6869958532,59258.58527535617,37315.668578330035,21612.47736879787,0.0,58928.14594712791,18370.60576347819,1453.1245675077757,0.0,0.8912047523500305,3.2477146202127414,0.0014959713701933424,361230.9663204512,1531508.2605564443,4.2396926159365576,1531508.2605564443,4.2396926159365576,0.85,0.0963504338782782,4.698906859688992,1.229092245460488,1.0,0.0,4.698906859689236,1.2819020249354716,1.2823687419405954,3.6655740987112693,16794.604852350378,1712.5730858499467,1603.0968420496806,1603.0968420496806,7.9483141400791215,5.054447999090627,1.9838276029802913,3.0706203961103355,4.128978199411742,4.128978199411742,1.1797080569747835,0.0,0.0,0.00036406269710502324,0.0001449782381736879,0.00021908445893133535,0.001029457466923703,0.09635411574828778,0.08477971943442127,0.011574396313866512,0.10486492030267601,0.08478773709031451,0.011562696787963688,0.4576671245246549,0.4576671245246549,0.062482168075273625,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.4180782485163945,2.8421709430404007e-13,2.8421709430404007e-13,12.92953849171414,21612.47736879787,18370.60576347819,0.85,0.974432505699523,0.7582044691172742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425888514377445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.162569767108,1453.1245675077757,0.4576671245246549,0.062482168075273625,6.113110376966115,4.128978199411742
5437.0,-25.6539342595055,5.055716179183165,34.69103221662156,21.69856836497786,5.114478094208296,-22.569083517110684,-34.49296084055675,2.0462538999598787,-4.513559459537305,-4.51355945953764,39.46440616582292,44683.682768297665,12724.757669962863,12724.757669962863,57408.44043826053,78345.53724445926,78345.53724445926,12724.757669962863,91070.29491442212,91070.29491442212,91070.29491442212,112700.92200695208,92840.25290320051,59256.94454117863,37314.7870689132,21630.62709252997,0.0,58945.41416144317,18386.033028650472,1454.1245675077757,0.0,0.891269835683921,3.2506225119010863,0.0014959713701933424,361430.521548035,1531569.2960480365,4.2375206429390815,1531569.2960480365,4.2375206429390815,0.85,0.09636671628338046,4.698906859688992,1.2290857907151804,1.0,0.0,4.698906859688965,1.2819020258508322,1.2823687426900992,3.665574096093813,16794.164541695885,1712.5281866586333,1603.0968420496806,1603.0968420496806,7.937610090787339,5.055716179183165,1.989326056620106,3.0663901225630585,4.129106184078872,4.129106184078872,1.1797446240225349,0.0,0.0,0.0003640625674683466,0.00014496516796742523,0.00021909739950092135,0.0010295182734548988,0.09637606417701647,0.08476659747166827,0.011609466705348192,0.10503871273664636,0.08476470626827978,0.011602010015100675,0.45765045785798825,0.45765045785798825,0.06267890786775383,0.0,3.410605131648481e-13,3.410605131648481e-13,5.683491644040203,3.410605131648481e-13,3.410605131648481e-13,10.83949339037423,21630.62709252997,18386.033028650472,0.85,0.9739254741857766,0.7580518926530122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42589365196436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.289701305574,1454.1245675077757,0.45765045785798825,0.06267890786775383,6.113110376966115,4.129106184078872
5438.0,-25.653934544705976,5.057571960113529,34.69295597845133,20.658331259060674,5.118756618724964,-22.57602037414453,-33.90651539722455,2.0408161669838214,-4.45694544404688,-4.456945444047163,39.43842870220589,41786.764496511925,12652.204942400955,12652.204942400955,54438.96943891288,73411.10077996181,73411.10077996181,12652.204942400955,86063.30572236277,86063.30572236277,86063.30572236277,107613.92438800272,87951.71738330375,56327.256943924396,35138.28937708817,21550.618665639948,0.0,56688.908042728115,18318.025865793956,1455.1245675077757,0.0,0.8916402437930308,3.4080449875272394,0.0014959713701933424,362225.5174443502,1530462.0555333877,4.225163556481129,1530462.0555333877,4.225163556481129,0.85,0.09626789358855568,4.698906859688992,1.2161755011556674,1.0,0.0,4.698906859688674,1.2819273560814302,1.2823940821295918,3.665501666219618,15909.86201857942,1622.3544246587185,1603.0968420496806,1603.0968420496806,7.892352233832708,5.057571960113529,2.009014920827375,3.0485570392861545,4.129579498405272,4.129579498405272,1.1798798566872206,0.0,0.0,0.00036406255703603797,0.00015442169479290658,0.0002096408622431314,0.000985082885665365,0.09625953761115709,0.08462571462717876,0.011633822983978331,0.11024710290555605,0.08463000151420384,0.011637892074351838,0.4576337911913216,0.4576337911913216,0.06291268016656545,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.916073078415536,2.8421709430404007e-13,2.8421709430404007e-13,6.957041472304866,21550.618665639948,18318.025865793956,0.85,0.9603107789248756,0.73712417365697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258936724947544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16676.434499282965,1455.1245675077757,0.4576337911913216,0.06291268016656545,6.113110376966115,4.129579498405272
5439.0,-25.653934544705976,5.057571960113529,34.69295597845133,21.68847306109967,5.118756618724964,-22.57602037414453,-34.49695719229055,2.0408161669838214,-4.45694544404688,-4.456945444047163,39.43842870220589,44703.39731889304,12652.566300686767,12652.566300686767,57355.96361957981,78277.63326637038,78277.63326637038,12652.566300686767,90930.19956705715,90930.19956705715,90930.19956705715,112595.97551555073,92818.24986971234,59243.88976630551,37304.84455934092,21665.775948493574,0.0,58970.620507834494,18415.909556219536,1456.1245675077757,0.0,0.8916402437930308,3.2593372631146917,0.0014959713701933424,362225.5174443502,1530462.0555333877,4.225163556481129,1530462.0555333877,4.225163556481129,0.8499999999999999,0.09626789358855568,4.698906859688992,1.229032391668297,1.0,0.0,4.698906859689622,1.2819273560814302,1.2823940821295918,3.665501666219618,16790.184343955556,1712.122319441966,1603.0968420496806,1603.0968420496806,7.892577646469258,5.057571960113529,2.0094096189111434,3.048162341202386,4.130232185951238,4.130232185951238,1.1800663388432109,0.0,0.0,0.00036406255703603797,0.00014490260049152586,0.0002191599565445121,0.0010298122231761494,0.09629373245085904,0.08462263262448519,0.011671099826373843,0.10550900435176044,0.08463000151420384,0.011637892074351838,0.4576171245246549,0.4576171245246549,0.06311426360706288,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.126331515349648,2.8421709430404007e-13,2.8421709430404007e-13,6.969228161738272,21665.775948493574,18415.909556219536,0.85,0.9726192996724501,0.758062183065447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258936741469066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.579362427467,1456.1245675077757,0.4576171245246549,0.06311426360706288,6.113110376966115,4.130232185951238
5440.0,-25.65299748126823,5.059403035501425,34.694570780978054,20.659767009224765,5.1151740580793135,-22.573214634999573,-33.90468629132954,2.040816186758047,-4.454619135903101,-4.454619135903427,39.433421513932416,41782.60468107276,12651.9608447966,12651.9608447966,54434.56552586936,73434.81271221176,73434.81271221176,12651.9608447966,86086.77355700836,86086.77355700836,86086.77355700836,107665.97696412419,87958.50563095963,56331.92593377697,35140.64410798073,21579.20340711582,0.0,56719.847515096546,18342.322896048445,1457.1245675077757,0.0,0.891669338065118,3.408258344339355,0.0014959713701933424,362258.2136736557,1530248.7031400113,4.224193256025252,1530248.7031400113,4.224193256025252,0.8499999999999999,0.09628837360885988,4.698906859688992,1.2161932900315153,1.0,0.0,4.69890685968886,1.2819272853778318,1.2823940553447053,3.665501868387214,15911.089965989271,1622.4796404469694,1603.0968420496806,1603.0968420496806,7.892199967545385,5.059403035501425,2.011457365899015,3.0479456696024094,4.1303281392180935,4.1303281392180935,1.1800937540623124,0.0,0.0,0.0003640968352408213,0.00015445205959043493,0.00020964477565038635,0.0009851012744015602,0.09630265654110244,0.08460172844006421,0.011700928101038231,0.1104091462631415,0.08461598837069746,0.011672385238162416,0.45760045785798825,0.45760045785798825,0.06328889675335377,0.0,3.410605131648481e-13,3.410605131648481e-13,6.036215893491828,3.410605131648481e-13,3.410605131648481e-13,5.680546313822617,21579.20340711582,18342.322896048445,0.85,0.9597093065417897,0.7366487483936184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258936741469066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16676.724231275977,1457.1245675077757,0.45760045785798825,0.06328889675335377,6.113110376966115,4.1303281392180935
5441.0,-25.633717295388294,5.05988140803411,34.69550812849693,20.66445780163633,5.115983979460866,-22.56968089693533,-33.89344378430394,2.0566736004344954,-4.454710710271854,-4.454710710272169,39.43386385993594,41827.559422074875,12653.077606717638,12653.077606717638,54480.63702879251,73453.24236415811,73453.24236415811,12653.077606717638,86106.31997087575,86106.31997087575,86106.31997087575,107700.80223286184,87905.86771814623,56302.51117637109,35114.84060197238,21594.48226198609,0.0,56709.32286395847,18355.309922688175,1458.1245675077757,0.0,0.8916673279686621,3.4076516757187183,0.0014959713701933424,362256.92655338394,1530267.5502532283,4.224260291756549,1530267.5502532283,4.224260291756549,0.85,0.0962896414951015,4.698906859688992,1.2160412449808793,1.0,0.0,4.698906859689175,1.2818519665916834,1.282319614088037,3.6657172451690476,15901.56812884131,1621.5086832752584,1603.0968420496806,1603.0968420496806,7.892896595404504,5.05988140803411,2.012145098530092,3.0477363095040184,4.130976466893632,4.130976466893632,1.1802789905410376,0.0,0.0,0.00036480277255078453,0.00015463881629156206,0.00021016395625922247,0.0009875408557258377,0.09632619285122912,0.0846001054279116,0.011726087423317518,0.11046500290314341,0.08461682881177651,0.011672812683324988,0.4575837911913216,0.4575837911913216,0.06342388714367067,0.0,3.410605131648481e-13,3.410605131648481e-13,5.969629155550592,3.410605131648481e-13,3.410605131648481e-13,5.703295904243873,21594.48226198609,18355.309922688175,0.85,0.9606998334204693,0.7375781848500668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258882458047009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.88787262869,1458.1245675077757,0.4575837911913216,0.06342388714367067,6.113110376966115,4.130976466893632
5442.0,-25.633717295388294,5.05988140803411,34.69550812849693,21.711171429511182,5.115983979460866,-22.56968089693533,-34.49336065733803,2.0566736004344954,-4.454710710271854,-4.454710710272169,39.43386385993594,44791.10860719994,12653.212249748089,12653.212249748089,57444.32085694803,78398.06930795596,78398.06930795596,12653.212249748089,91051.28155770405,91051.28155770405,91051.28155770405,112764.69846176787,92850.69466194406,59266.06036149616,37316.260333831,21713.416904063815,0.0,59029.677237894815,18456.40436845424,1459.1245675077757,0.0,0.8916673279686621,3.2567419425375657,0.0014959713701933424,362256.92655338394,1530267.5502532283,4.224260291756549,1530267.5502532283,4.224260291756549,0.8499999999999999,0.0962896414951015,4.698906859688992,1.2291038669692353,1.0,0.0,4.698906859689139,1.2818519665916834,1.282319614088037,3.6657172451690476,16796.05338418565,1712.7207949896906,1603.0968420496806,1603.0968420496806,7.892980584734979,5.05988140803411,2.012292169880604,3.047589238153506,4.13121978100016,4.13121978100016,1.1803485088571886,0.0,0.0,0.00036480277255078453,0.00014495890725453952,0.000219843865296245,0.0010330258467010683,0.09634245840048529,0.08459702402121784,0.011745434379267448,0.10564540262614837,0.08461682881177651,0.011672812683324988,0.4575671245246549,0.4575671245246549,0.06352853067108476,0.0,3.410605131648481e-13,3.410605131648481e-13,5.917239776584836,3.410605131648481e-13,3.410605131648481e-13,5.707799195223004,21713.416904063815,18456.40436845424,0.85,0.9731430620134062,0.758789658067887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257765656044508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16677.41901910311,1459.1245675077757,0.4575671245246549,0.06352853067108476,6.113110376966115,4.13121978100016
5443.0,-25.63372257174431,5.061710384037297,34.697648508992955,21.710571948811435,5.1336407321631405,-22.555972198639033,-34.48031157078219,2.056673282655679,-4.454620915314933,-4.454620915315301,39.45349299059989,44726.70079428269,12655.580375883113,12655.580375883113,57382.28117016581,78311.82411428024,78311.82411428024,12655.580375883113,90967.40449016336,90967.40449016336,90967.40449016336,112691.22478329732,92847.86402154616,59266.43934602509,37312.694083912305,21723.82029313396,0.0,59036.51437704626,18465.247249163865,1459.8659927430806,0.0,0.8915985313952618,3.2625953517689155,0.0014959713701933424,362258.188663162,1531104.0687417109,4.226554751990369,1531104.0687417109,4.226554751990369,0.8500000000000001,0.09642256143218814,4.698906859688992,1.2290964462375267,1.0,0.0,4.698906859689025,1.2818519684701242,1.282319615719286,3.6657172397972633,16795.54134076575,1712.6685810919887,1603.0968420496806,1603.0968420496806,7.894457804371936,5.061710384037297,2.0136244068119904,3.0480859772253064,4.131319583346884,4.131319583346884,1.1803770238133955,0.0,0.0,0.00036480257918670306,0.00014516337117054676,0.0002196392080161563,0.0010320641812037743,0.09642329046554171,0.08465443661067004,0.011768853854871662,0.10588088951257901,0.0846540746963981,0.011768486735790035,0.45755045785798826,0.45755045785798826,0.06360971362346247,0.0,3.410605131648481e-13,3.410605131648481e-13,5.21093633183051,3.410605131648481e-13,3.410605131648481e-13,2.407845764535409,21723.82029313396,18465.247249163865,0.85,0.971979490585853,0.7576107984395618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257765656044508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16677.564561859926,1459.8659927430806,0.45755045785798826,0.06360971362346247,6.113110376966115,4.131319583346884
5444.0,-25.631935428160947,5.062540793436155,34.70107579138217,21.700077736191474,5.122416593146392,-22.55147838408679,-34.47377543253822,2.0506051756988133,-4.545341964750833,-4.545341964751155,39.49665254601093,44703.77475909773,12777.696842506206,12777.696842506206,57481.47160160394,78315.28188644715,78315.28188644715,12777.696842506206,91092.97872895336,91092.97872895336,91092.97872895336,112810.99989900584,92826.96570994468,59256.3017799831,37300.73769995731,21718.021170052478,0.0,59018.758870009784,18460.317994544606,1460.6019607916523,0.0,0.8909989411290783,3.254886403747954,0.0014959713701933424,360984.81951992854,1532944.5796866661,4.246562450258489,1532944.5796866661,4.246562450258489,0.85,0.0967053277416754,4.698906859688992,1.2290464116586373,1.0,0.0,4.698906859689087,1.2818800980763858,1.2823478395545054,3.6656367992141097,16791.760979632472,1712.2830915381371,1603.0968420496806,1603.0968420496806,7.970633156615136,5.062540793436155,1.9855284375118227,3.0770123559243325,4.131971126787902,4.131971126787902,1.1805631790822577,0.0,0.0,0.0003648680785258849,0.00014526588480243257,0.00021960219372345235,0.0010318902544898811,0.0966812891400612,0.0848768696121919,0.011804419527869306,0.10561289202041058,0.08489204997707538,0.011813277764600012,0.4575337911913216,0.4575337911913216,0.06363242240290061,0.0,3.410605131648481e-13,3.410605131648481e-13,5.194005819368499,3.410605131648481e-13,3.410605131648481e-13,4.954781835014558,21718.021170052478,18460.317994544606,0.85,0.9739525652887456,0.7574502686096611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257765961654358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16677.70999891375,1460.6019607916523,0.4575337911913216,0.06363242240290061,6.113110376966115,4.131971126787902
5445.0,-25.631935428160947,5.062540793436155,34.70107579138217,21.699330943543487,5.122416593146392,-22.55147838408679,-34.47334956200791,2.0506051756988133,-4.545341964750833,-4.545341964751155,39.49665254601093,44701.6735340896,12777.894209797694,12777.894209797694,57479.567743887295,78311.75384203615,78311.75384203615,12777.894209797694,91089.64805183385,91089.64805183385,91089.64805183385,112801.27448971418,92823.43766553367,59254.20055497497,37299.152345065224,21711.626437880328,0.0,59010.77878294555,18454.88247219828,1460.1801989183482,0.0,0.8909989411290783,3.2549833222981692,0.0014959713701933424,360984.81951992854,1532944.5796866661,4.246562450258489,1532944.5796866661,4.246562450258489,0.85,0.0967053277416754,4.698906859688992,1.2290370562067254,1.0,0.0,4.698906859689706,1.2818800980763858,1.2823478395545054,3.6656367992141097,16791.122780613234,1712.2180133494348,1603.0968420496806,1603.0968420496806,7.970756272877558,5.062540793436155,1.9857440304442138,3.0767967629919415,4.132324484263287,4.132324484263287,1.180664138360939,0.0,0.0,0.0003648680785258849,0.00014527256652794018,0.00021959551199794475,0.0010318588576840588,0.09668140301755057,0.08487377778701796,0.011807625230532604,0.10558553920925813,0.08489204997707538,0.011813277764600012,0.45751712452465493,0.45751712452465493,0.0636497029329163,0.0,3.410605131648481e-13,3.410605131648481e-13,5.147443054635801,3.410605131648481e-13,3.410605131648481e-13,4.9612863633491315,21711.626437880328,18454.88247219828,0.85,0.974052010994629,0.7575170918945512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257662449874404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16677.891343937812,1460.1801989183482,0.45751712452465493,0.0636497029329163,6.113110376966115,4.132324484263287
5446.0,-25.63194202307813,5.063173616010477,34.7043444902671,21.698731497768335,5.112282268982615,-22.546466496199542,-34.46835988489909,2.0506045928392886,-4.561281252349659,-4.561281252349934,39.49751232337991,44677.01984114622,12799.99241379112,12799.99241379112,57477.01225493734,78356.79794025903,78356.79794025903,12799.99241379112,91156.79035405014,91156.79035405014,91156.79035405014,112866.35663719237,92820.60848976871,59253.25489804375,37297.059546361066,21709.566283142216,0.0,59006.62582950328,18453.131340670883,1460.2074026057142,0.0,0.8909171454576068,3.251302547256844,0.0014959713701933424,360761.45726983994,1532981.261312693,4.2492933499990375,1532981.261312693,4.2492933499990375,0.85,0.09671453197755334,4.698906859688992,1.2290295547014103,1.0,0.0,4.6989068596900445,1.2818801012892607,1.2823478424586732,3.665636790026642,16790.61100213538,1712.1658264683028,1603.0968420496806,1603.0968420496806,7.984540969730413,5.063173616010477,1.9811335553593414,3.082040060651136,4.132428718919014,4.132428718919014,1.1806939196911468,0.0,0.0,0.00036486783680033795,0.00014535087354449898,0.00021951696325583897,0.001031489764460958,0.09670182793997918,0.08488951775359677,0.011812310186382421,0.1054584244545205,0.08489587155716152,0.01181866042039182,0.45750045785798826,0.45750045785798826,0.06366083188641465,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.225403049563795,2.8421709430404007e-13,2.8421709430404007e-13,5.507308610330085,21709.566283142216,18453.131340670883,0.85,0.9740772573746941,0.7571525945279137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257662449874404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16678.036946090207,1460.2074026057142,0.45750045785798826,0.06366083188641465,6.113110376966115,4.132428718919014
5447.0,-25.631942130553288,5.064752590730625,34.70627303309065,21.698142459522956,5.124848651416681,-22.553984615318655,-34.474990983121074,2.0506046108904283,-4.473564585122631,-4.473564585122985,39.465146445802404,44709.73729075668,12685.597673672306,12685.597673672306,57395.334964428985,78294.64982379248,78294.64982379248,12685.597673672306,90980.24749746479,90980.24749746479,90980.24749746479,112700.41621064067,92817.82570585285,59250.4561673264,37297.07726502939,21720.16871317588,0.0,59017.24597820527,18462.1434061995,1459.8269812544925,0.0,0.8914642162245386,3.2614315121804007,0.0014959713701933424,361992.00296882703,1531600.8579619094,4.231035065417739,1531600.8579619094,4.231035065417739,0.85,0.0964849054289116,4.698906859688992,1.2290221295738597,1.0,0.0,4.698906859688941,1.2818801012132932,1.282347842377628,3.6656367902438767,16790.10761562462,1712.1144953296612,1603.0968420496806,1603.0968420496806,7.913182373594356,5.064752590730625,2.0104751480200562,3.0542774427105686,4.132723855051328,4.132723855051328,1.1807782443003794,0.0,0.0,0.0003648678328610188,0.00014524681489617967,0.00021962101796483915,0.001031978707846862,0.09648589519295683,0.08469735308154783,0.011788542111409004,0.10582434671218291,0.08469690947737073,0.01178799595154087,0.4574837911913216,0.4574837911913216,0.06367456291760872,0.0,3.410605131648481e-13,3.410605131648481e-13,4.691719487500109,3.410605131648481e-13,3.410605131648481e-13,2.73372222779534,21720.16871317588,18462.1434061995,0.85,0.9725180159308815,0.7575707159779657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257662831850997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16678.182416124426,1459.8269812544925,0.4574837911913216,0.06367456291760872,6.113110376966115,4.132723855051328
5448.0,-25.631942130553288,5.064752590730625,34.70627303309065,21.697537635359936,5.124848651416681,-22.553984615318655,-34.47464802358297,2.0506046108904283,-4.473564585122631,-4.473564585122985,39.465146445802404,44708.045160114125,12685.92006239438,12685.92006239438,57393.9652225085,78291.79260472853,78291.79260472853,12685.92006239438,90977.7126671229,90977.7126671229,90977.7126671229,112705.67694641404,92814.9684867889,59248.764036683846,37295.78272233895,21727.96427929113,0.0,59023.74700163008,18468.769637397458,1460.3573806966144,0.0,0.8914642162245386,3.2615055563616155,0.0014959713701933424,361992.00296882703,1531600.8579619094,4.231035065417739,1531600.8579619094,4.231035065417739,0.8499999999999999,0.0964849054289116,4.698906859688992,1.229014618727379,1.0,0.0,4.698906859689598,1.2818801012132932,1.282347842377628,3.6656367902438767,16789.590764306457,1712.061791162778,1603.0968420496806,1603.0968420496806,7.913383477304135,5.064752590730625,2.0108273174647886,3.053925273265836,4.133305468451923,4.133305468451923,1.1809444195576921,0.0,0.0,0.0003648678328610188,0.00014525219510986396,0.00021961563775115485,0.0010319534267238743,0.09647887693537101,0.08469426745845356,0.011784609476917451,0.10586519930854482,0.08469690947737073,0.01178799595154087,0.45746712452465493,0.45746712452465493,0.06365332120849848,0.0,3.410605131648481e-13,3.410605131648481e-13,4.300853482575462,3.410605131648481e-13,3.410605131648481e-13,2.7442595526020455,21727.96427929113,18468.769637397458,0.85,0.9723876937349205,0.7574586065991271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257662838075942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16678.328015903906,1460.3573806966144,0.45746712452465493,0.06365332120849848,6.113110376966115,4.133305468451923
5449.0,-25.616809720503145,5.066052510512987,34.70241437229512,21.693403541017346,5.110098340891221,-22.551535737778455,-34.47064912235362,2.0483711824921924,-4.475098073050901,-4.475098073051187,39.4394003636427,44767.259980449046,12689.748311946181,12689.748311946181,57457.00829239523,78342.02573619936,78342.02573619936,12689.748311946181,91031.77404814554,91031.77404814554,91031.77404814554,112750.40574987434,92806.08489952944,59248.07487485309,37286.67780519594,21718.631701728802,0.0,59005.30950692474,18460.83694646948,1460.3851248413737,0.0,0.8915475527073186,3.261035047823979,0.0014959713701933424,361970.4619807279,1530503.459875968,4.228255121981349,1530503.459875968,4.228255121981349,0.85,0.09651903797753339,4.698906859688992,1.2289928213926031,1.0,0.0,4.698906859689119,1.2818893612497182,1.2823578173308114,3.665610310633994,16787.98378434367,1711.8979248105795,1603.0968420496806,1603.0968420496806,7.9157715111717035,5.066052510512987,2.0112854097830057,3.0547671007299817,4.133413389436474,4.133413389436474,1.180975254124707,0.0,0.0,0.0003654228736259692,0.0001453149418655946,0.00022010793176037462,0.0010342666704207808,0.09637948141593404,0.08461327920260026,0.011766202213333781,0.10586183335523672,0.08472627647990134,0.011792761497632049,0.45745045785798827,0.45745045785798827,0.06361240978323654,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.9709712915501427,2.8421709430404007e-13,2.8421709430404007e-13,2.6535409691777545,21718.631701728802,18460.83694646948,0.85,0.9737599679169922,0.7586988417575413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257662838075942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16678.473617832886,1460.3851248413737,0.45745045785798827,0.06361240978323654,6.113110376966115,4.133413389436474
5450.0,-25.616809720503145,5.066052510512987,34.70241437229512,21.69155232785272,5.110098340891221,-22.551535737778455,-34.46958636688066,2.0483711824921924,-4.475098073050901,-4.475098073051187,39.4394003636427,44762.016139131854,12690.025503612304,12690.025503612304,57452.04164274416,78333.28015234489,78333.28015234489,12690.025503612304,91023.30565595719,91023.30565595719,91023.30565595719,112733.20652818479,92797.33931567497,59242.8310335359,37282.78698015452,21709.900872227612,0.0,58992.68785238213,18453.41574139347,1459.819578718331,0.0,0.8915475527073186,3.261282294017611,0.0014959713701933424,361970.4619807279,1530503.459875968,4.228255121981349,1530503.459875968,4.228255121981349,0.85,0.09651903797753339,4.698906859688992,1.2289695849688727,1.0,0.0,4.698906859688646,1.2818893612497182,1.2823578173308114,3.665610310633994,16786.401768249652,1711.7366040645534,1603.0968420496806,1603.0968420496806,7.9159444212909476,5.066052510512987,2.011588213601544,3.0544642969114433,4.133913452888704,4.133913452888704,1.1811181293967725,0.0,0.0,0.0003654228736259692,0.0001453316217669102,0.000220091251859059,0.0010341882931180699,0.09636655688550232,0.08461019641779631,0.011756360467706006,0.10582886064955428,0.08472627647990134,0.011792761497632049,0.4574337911913216,0.4574337911913216,0.0635592016924265,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.708667320127006,2.8421709430404007e-13,2.8421709430404007e-13,2.6625939968258194,21709.900872227612,18453.41574139347,0.85,0.9738841157145927,0.7587722778650161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256786421412924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16678.92237237654,1459.819578718331,0.4574337911913216,0.0635592016924265,6.113110376966115,4.133913452888704
5451.0,-25.616809897159612,5.067821120542044,34.7039667720173,21.6909475036897,5.122063605032319,-22.541589450596657,-34.46001748144624,2.0483711889551297,-4.452725395022526,-4.4527253950228936,39.44995123987311,44714.80070514019,12662.682338923745,12662.682338923745,57377.483044063934,78273.89721827018,78273.89721827018,12662.682338923745,90936.57955719392,90936.57955719392,90936.57955719392,112660.23855667938,92794.48205664405,59242.604189136386,37279.864297230735,21723.658999485455,0.0,59003.52329671619,18465.110149562635,1459.8440450163068,0.0,0.8916203444635151,3.2621457220651413,0.0014959713701933424,362284.8318850809,1530953.107313269,4.225827229219735,1530953.107313269,4.225827229219735,0.85,0.09636330188065018,4.698906859688992,1.2289619889529422,1.0,0.0,4.698906859688972,1.28188936123297,1.2823578173057448,3.6656103106818865,16785.884909701745,1711.6838991604418,1603.0968420496806,1603.0968420496806,7.898887956596274,5.067821120542044,2.0200194338373247,3.0478016867047195,4.1340235404062255,4.1340235404062255,1.1811495829732073,0.0,0.0,0.00036542286714186587,0.00014548188459200122,0.00021994098254986464,0.001033482191630296,0.09636368485324931,0.08461690834278894,0.011746776510460365,0.10586729608782859,0.08461675496400407,0.011746546916646101,0.45741712452465494,0.45741712452465494,0.06350003609303982,0.0,3.410605131648481e-13,3.410605131648481e-13,3.64018712097959,3.410605131648481e-13,3.410605131648481e-13,3.4077569284714855,21723.658999485455,18465.110149562635,0.85,0.9724416414173228,0.757832722637239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256786421412924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16679.06847871919,1459.8440450163068,0.45741712452465494,0.06350003609303982,6.113110376966115,4.1340235404062255
5452.0,-25.616405192947777,5.069613103311002,34.70562825716102,20.673617161251627,5.123227151730821,-22.54180716043201,-33.877085138205416,2.048371221416813,-4.449293959801423,-4.449293959801711,39.45347590699916,41836.95250750018,12660.857637338697,12660.857637338697,54497.81014483888,73462.3811223828,73462.3811223828,12660.857637338697,86123.23875972148,86123.23875972148,86123.23875972148,107759.2194927211,87988.46297605484,56361.81601318716,35140.71884763076,21635.980732999615,0.0,56776.699580630375,18390.58362304967,1460.3497808275138,0.0,0.8916247801305861,3.408977296694941,0.0014959713701933424,362333.06766543235,1531103.3405536967,4.225679291208034,1531103.3405536967,4.225679291208034,0.85,0.09634077708437651,4.698906859688992,1.2162653499795124,1.0,0.0,4.698906859688993,1.2818893304825878,1.2823578055873015,3.66561039861375,15916.509044104947,1623.0322326283642,1603.0968420496806,1603.0968420496806,7.897749721190165,5.069613103311002,2.02272497118944,3.0468881321215617,4.134667158615846,4.134667158615846,1.1813334738902417,0.0,0.0,0.0003654377219225972,0.00015491093266799567,0.00021052678925460153,0.0009892457741767459,0.0963593271503238,0.08462121001288936,0.011738117137434452,0.11067133795956204,0.08460529058855226,0.011735486495824251,0.4574004578579883,0.4574004578579883,0.0634476882596623,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.660017624593536,2.8421709430404007e-13,2.8421709430404007e-13,3.745692831535507,21635.980732999615,18390.58362304967,0.85,0.9598622418593533,0.7368683424101855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256786431643664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16679.21458152282,1460.3497808275138,0.4574004578579883,0.0634476882596623,6.113110376966115,4.134667158615846
5453.0,-25.616405192947777,5.069613103311002,34.70562825716102,21.6897010448389,5.123227151730821,-22.54180716043201,-34.459488723054505,2.048371221416813,-4.449293959801423,-4.449293959801711,39.45347590699916,44714.3031267103,12661.218897224551,12661.218897224551,57375.52202393485,78262.51421073877,78262.51421073877,12661.218897224551,90923.73310796331,90923.73310796331,90923.73310796331,112658.79696895156,92788.59606441081,59239.16663239729,37277.14381334836,21735.063860988248,0.0,59012.207674336605,18474.80428184001,1460.4237065069494,0.0,0.8916247801305861,3.2622754539252683,0.0014959713701933424,362333.06766543235,1531103.3405536967,4.225679291208034,1531103.3405536967,4.225679291208034,0.85,0.09634077708437651,4.698906859688992,1.2289463952509685,1.0,0.0,4.6989068596885195,1.2818893304825878,1.2823578055873015,3.66561039861375,16784.820174105218,1711.5753263454103,1603.0968420496806,1603.0968420496806,7.897975072445547,5.069613103311002,2.023119628433478,3.046493474877524,4.135320775285385,4.135320775285385,1.1815202215101102,0.0,0.0,0.0003654377219225972,0.00014549019200767052,0.00021994752991492668,0.0010335129570888987,0.0963485509210967,0.08461812660211443,0.011730424318982276,0.10591407170085902,0.08460529058855226,0.011735486495824251,0.4573837911913216,0.4573837911913216,0.0634061065015935,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.6795321426511123,2.8421709430404007e-13,2.8421709430404007e-13,3.7576075522374595,21735.063860988248,18474.80428184001,0.85,0.9722653038260501,0.7577127663731819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256762993959535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16679.36879543396,1460.4237065069494,0.4573837911913216,0.0634061065015935,6.113110376966115,4.135320775285385
5454.0,-25.616405192947777,5.069613103311002,34.70562825716102,20.67513180607932,5.123227151730821,-22.54180716043201,-33.87795193176714,2.048371221416813,-4.449293959801423,-4.449293959801711,39.45347590699916,41841.24026414672,12661.283013101,12661.283013101,54502.52327724772,73469.53660027847,73469.53660027847,12661.283013101,86130.81961337947,86130.81961337947,86130.81961337947,107768.43880868684,87995.61845395053,56366.1037698337,35143.90520457426,21637.619195307372,0.0,56781.52439988163,18391.976316011267,1460.4510903184453,0.0,0.8916247801305861,3.4087352270351152,0.0014959713701933424,362333.06766543235,1531103.3405536967,4.225679291208034,1531103.3405536967,4.225679291208034,0.8500000000000001,0.09634077708437651,4.698906859688992,1.2162841378105802,1.0,0.0,4.698906859689139,1.2818893304825878,1.2823578055873015,3.66561039861375,15917.8034209447,1623.1642223332842,1603.0968420496806,1603.0968420496806,7.898015067456931,5.069613103311002,2.0231896725176286,3.0464234307933733,4.135436797124237,4.135436797124237,1.181553370606925,0.0,0.0,0.0003654377219225972,0.00015489650299546154,0.00021054121892713566,0.0009893135778639996,0.09633936701035817,0.08461504319133951,0.01172432381901865,0.11067115635334222,0.08460529058855226,0.011735486495824251,0.45736712452465494,0.45736712452465494,0.06337313165431703,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.695567819107282,2.8421709430404007e-13,2.8421709430404007e-13,3.7597222268530004,21637.619195307372,18391.976316011267,0.85,0.9598636854730398,0.7368812427345459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256762993959535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16679.51491526086,1460.4510903184453,0.45736712452465494,0.06337313165431703,6.113110376966115,4.135436797124237
5455.0,-25.616405327759548,5.070167312325931,34.70651116424128,21.68850040705877,5.123229470230806,-22.541822957997994,-34.45881261778993,2.0483799283085955,-4.449298368748998,-4.449298368749298,39.45343261409816,44710.96636168885,12662.090158182451,12662.090158182451,57373.0565198713,78256.83124503987,78256.83124503987,12662.090158182451,90918.92140322231,90918.92140322231,90918.92140322231,112654.58888622424,92782.88291885529,59235.75587403629,37274.58560535445,21735.66748300193,0.0,59010.253088356374,18475.31736055164,1460.4784741299409,0.0,0.8916249111625513,3.2624204500105773,0.0014959713701933424,362333.00568550196,1531101.4951961446,4.225674921056215,1531101.4951961446,4.225674921056215,0.85,0.09634092987628745,4.698906859688992,1.2289312383858486,1.0,0.0,4.6989068596884245,1.2818892899355956,1.2823577650191473,3.665610514559392,16783.786705286362,1711.469941854391,1603.0968420496806,1603.0968420496806,7.898518558612468,5.070167312325931,2.0236351469073206,3.0465321654186104,4.135552818963089,4.135552818963089,1.1815865197037396,0.0,0.0,0.0003654377169742018,0.000145500815053516,0.00021993690192068576,0.0010334630171338554,0.09633127332800114,0.08461183067471793,0.011719442653283198,0.10592276683609032,0.08460554724532945,0.011735382630957995,0.4573504578579883,0.4573504578579883,0.06334684429562928,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.7144449058392297,2.8421709430404007e-13,2.8421709430404007e-13,3.7899613125595124,21735.66748300193,18475.31736055164,0.85,0.9722557270507942,0.7576813184438114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256762993959535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16679.661035087764,1460.4784741299409,0.4573504578579883,0.06334684429562928,6.113110376966115,4.135552818963089
5456.0,-25.616405327759548,5.070167312325931,34.70651116424128,21.687885105516784,5.123229470230806,-22.541822957997994,-34.458462114538975,2.0483799283085955,-4.449298368748998,-4.449298368749298,39.45343261409816,44709.236937177106,12662.2466527032,12662.2466527032,57371.48358988031,78253.92433214476,78253.92433214476,12662.2466527032,90916.17098484795,90916.17098484795,90916.17098484795,112652.14042833462,92779.97600596018,59234.02644952454,37273.27728492849,21735.969443486665,0.0,59009.24672841515,18475.574026963666,1460.5059511966583,0.0,0.8916249111625513,3.2625008939956217,0.0014959713701933424,362333.00568550196,1531101.4951961446,4.225674921056215,1531101.4951961446,4.225674921056215,0.8500000000000001,0.09634092987628745,4.698906859688992,1.2289235962135718,1.0,0.0,4.698906859689481,1.2818892899355956,1.2823577650191473,3.665610514559392,16783.260864695218,1711.4163210367678,1603.0968420496806,1603.0968420496806,7.898616178741613,5.070167312325931,2.0238061128308606,3.0463611994950703,4.135836027188111,4.135836027188111,1.1816674363394601,0.0,0.0,0.0003654377169742018,0.00014550632248370922,0.00021993139449049255,0.0010334371382323413,0.09632435028613705,0.08460874726864787,0.011715603017489185,0.10592737150725651,0.08460554724532945,0.011735382630957995,0.4573337911913216,0.4573337911913216,0.06332608999715357,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.730578291457846,2.8421709430404007e-13,2.8421709430404007e-13,3.7951236664108023,21735.969443486665,18475.574026963666,0.85,0.972245652514893,0.7576649324629989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256763001766892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16679.807152213936,1460.5059511966583,0.4573337911913216,0.06332608999715357,6.113110376966115,4.135836027188111
