time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5457.0,-25.596616212019107,5.07288473942623,34.699624641205055,21.651773736253404,5.053818519641179,-22.52359363268797,-34.43309183986855,2.026930526149663,-4.458091059493597,-4.458091059493931,39.34673657689654,44687.300716390935,12677.621444691516,12677.621444691516,57364.92216108245,78411.34209550906,78411.34209550906,12677.621444691516,91088.96354020057,91088.96354020057,91088.96354020057,112783.05578132611,92710.83543527944,59204.74107116984,37228.99373789956,21694.092241125538,0.0,58923.0859790251,18439.978404956706,1460.5333355233763,0.0,0.8919578172506153,3.2610596614672342,0.0014959713701933424,362209.4166854365,1526558.6885755514,4.2145748239927805,1526558.6885755514,4.2145748239927805,0.85,0.09645741079718123,4.698906859688992,1.2287591482931748,1.0,0.0,4.698906859688513,1.2819877124845962,1.2824571556461735,3.665329093195542,16770.753810004942,1710.1409563923403,1603.0968420496806,1603.0968420496806,7.9082068607172955,5.07288473942623,2.0229108194074374,3.0499739200187923,4.135952972708654,4.135952972708654,1.1817008493453296,0.0,0.0,0.00036616476007160736,0.0001459054748533923,0.00022025928521821506,0.0010349778662220649,0.09595402994196146,0.08428576232185908,0.011668267620102379,0.10592209598488148,0.08469655785027108,0.011760852946910151,0.45731712452465495,0.45731712452465495,0.06330960828037109,0.0,3.410605131648481e-13,3.410605131648481e-13,3.627139024049484,3.410605131648481e-13,3.410605131648481e-13,3.1976597563830182,21694.092241125538,18439.978404956706,0.85,0.9735559706004314,0.7584005483402263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256763001766892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16679.953272036342,1460.5333355233763,0.45731712452465495,0.06330960828037109,6.113110376966115,4.135952972708654
5458.0,-25.59661634175865,5.074412417027851,34.701119074271816,21.649428095575445,5.097015673757195,-22.526729429572743,-34.43465387737376,2.0269305279750833,-4.4665120814212855,-4.466512081421611,39.442137828504464,44695.00847016417,12691.373309150596,12691.373309150596,57386.38177931476,78196.19089870798,78196.19089870798,12691.373309150596,90887.56420785858,90887.56420785858,90887.56420785858,112599.91842464724,92699.75435683658,59197.63544171149,37224.576572361206,21712.354216788666,0.0,58936.930789149876,18455.501084270367,1459.5333355233763,0.0,0.8915801224305012,3.2600476026968193,0.0014959713701933424,362091.0828161405,1530620.1130160384,4.2271687585116355,1530620.1130160384,4.2271687585116355,0.85,0.09629321351218825,4.698906859688992,1.2287296813121067,1.0,0.0,4.698906859688593,1.2819877124859202,1.2824571556413815,3.6653290931917564,16768.74931896954,1709.9365551915835,1603.0968420496806,1603.0968420496806,7.916785172456401,5.074412417027851,2.021821427355418,3.0525909896724333,4.136889675404454,4.136889675404454,1.1819684786869868,0.0,0.0,0.00036616475530067973,0.00014588087004728815,0.00022028388525339158,0.0010350934594961045,0.0962916449646916,0.0845852469334147,0.011706398031276901,0.10577191550998995,0.08458590547342723,0.011707308038761018,0.4573004578579883,0.4573004578579883,0.06328930131024997,0.0,3.410605131648481e-13,3.410605131648481e-13,4.054216209347146,3.410605131648481e-13,3.410605131648481e-13,5.754989828419525,21712.354216788666,18455.501084270367,0.85,0.9736913851964519,0.7583531729886483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425561703992933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16680.49583381075,1459.5333355233763,0.4573004578579883,0.06328930131024997,6.113110376966115,4.136889675404454
5459.0,-25.561036581072287,5.075219168045629,34.70348554012436,21.622379903588467,5.075453886445949,-22.496394732594503,-34.399044898431725,2.011075388699108,-4.530803217272364,-4.530803217272633,39.47105350391898,44704.96431042198,12778.291261467113,12778.291261467113,57483.255571889094,78170.46183139845,78170.46183139845,12778.291261467113,90948.75309286556,90948.75309286556,90948.75309286556,112648.1957401869,92647.10128912103,59182.847881293856,37182.503786474634,21699.44264732133,0.0,58881.946433795965,18444.52625022313,1459.5183023740758,0.0,0.8911612945011962,3.2547316952641165,0.0014959713701933424,361188.65014440677,1531852.7236156932,4.24114302319091,1531852.7236156932,4.24114302319091,0.85,0.09646823914512308,4.698906859688992,1.228603782732971,1.0,0.0,4.6989068596899175,1.2820588823837131,1.2825300318674806,3.665125622742369,16759.2247404038,1708.9653184730566,1603.0968420496806,1603.0968420496806,7.971003950783846,5.075219168045629,2.002154824647789,3.0730643433978395,4.137471999379986,4.137471999379986,1.1821348569657104,0.0,0.0,0.00036747528759566633,0.00014644272559681786,0.00022103256199884847,0.0010386114217910214,0.09646611413181311,0.08473670595975251,0.011729408172060602,0.10554874796473596,0.08473778845986053,0.011730450685262545,0.4572837911913216,0.4572837911913216,0.06329804984274383,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.844285746256503,2.8421709430404007e-13,2.8421709430404007e-13,7.910077318779315,21699.44264732133,18444.52625022313,0.85,0.9762458453461709,0.7592304096245543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255617047441815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16680.642610671235,1459.5183023740758,0.4572837911913216,0.06329804984274383,6.113110376966115,4.137471999379986
5460.0,-25.526838027231523,5.076765567953921,34.69045163608406,21.233077032398455,4.62676331713718,-22.377910145776852,-34.18984845103694,1.8068921328557523,-4.612517400931608,-4.612517400931958,39.06934368210942,43850.53441918387,12889.25407432393,12889.25407432393,56739.7884935078,78451.20258683297,78451.20258683297,12889.25407432393,91340.4566611569,91340.4566611569,91340.4566611569,112863.31031993259,91772.77951433675,58726.63416650227,36717.939275371646,21522.85365877568,0.0,58240.79293414732,18294.425609959326,1458.6725984119473,0.0,0.8921776092351708,3.2364227079449885,0.0014959713701933424,360044.20324848057,1514795.792610782,4.207249495877488,1514795.792610782,4.207249495877488,0.85,0.09638038875224521,4.698906859688992,1.2264671065332369,1.0,0.0,4.698906859688864,1.2830083351669996,1.2834814550212261,3.6624133537506367,16601.065932247337,1692.8376083828155,1603.0968420496806,1603.0968420496806,8.040221735977001,5.076765567953921,1.977290884797993,3.099474683155928,4.1378393899653965,4.1378393899653965,1.182239825704399,0.0,0.0,0.00036873901083564714,0.00014978404887464804,0.0002189549619609991,0.001028848972721481,0.09516175798533386,0.08358185901391431,0.011579898971419549,0.10501381008961272,0.08449965737898223,0.011880731373262982,0.45726712452465496,0.45726712452465496,0.06335234903145098,0.0,3.410605131648481e-13,3.410605131648481e-13,4.992374036973956,3.410605131648481e-13,3.410605131648481e-13,5.431302701313598,21522.85365877568,18294.425609959326,0.85,0.9742276098071552,0.7529178812652074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253557101809806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16681.50217133226,1458.6725984119473,0.45726712452465496,0.06335234903145098,6.113110376966115,4.1378393899653965
5461.0,-25.526839304406668,5.076577757144096,34.68653235246588,21.167169499117904,4.6554263514711,-22.399266413730558,-34.18753081988541,1.781374632722261,-4.6237830367020365,-4.623783036702396,39.20611232562505,43839.07861922293,12904.323369235095,12904.323369235095,56743.40198845802,78004.43429207898,78004.43429207898,12904.323369235095,90908.75766131407,90908.75766131407,90908.75766131407,112453.17005361695,91581.96977490811,58614.29356099705,36630.751348790065,21544.412392302875,0.0,58175.16374109294,18312.75053345744,1457.6725984119473,0.0,0.8916396645457706,3.2433761830871104,0.0014959713701933424,359886.6459221718,1520586.893276726,4.225182874958811,1520586.893276726,4.225182874958811,0.8499999999999999,0.09629658423626787,4.698906859688992,1.2259839891502633,1.0,0.0,4.698906859689198,1.2831274164912152,1.2836005801970014,3.6620734615260733,16566.549760006143,1689.317938338387,1603.0968420496806,1603.0968420496806,8.049621851126563,5.076577757144096,1.9739231588485469,3.1026545982955493,4.138431252551141,4.138431252551141,1.182408929300326,0.0,0.0,0.00036873896356622753,0.00014982145728378594,0.0002189175062824416,0.0010286729719765728,0.09565853049658322,0.08400936559578875,0.01164916490079447,0.10510387419655766,0.08440957346331081,0.011887010772957065,0.4572504578579883,0.4572504578579883,0.0634046685958844,0.0,3.410605131648481e-13,3.410605131648481e-13,5.192144111212315,3.410605131648481e-13,3.410605131648481e-13,5.971576619916448,21544.412392302875,18312.75053345744,0.85,0.9753887800126023,0.7535703520204535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251577646100861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16682.33524780817,1457.6725984119473,0.4572504578579883,0.0634046685958844,6.113110376966115,4.138431252551141
5462.0,-25.526839304406668,5.076577757144096,34.68653235246588,21.165791584085696,4.6554263514711,-22.399266413730558,-34.18673946345223,1.781374632722261,-4.6237830367020365,-4.623783036702396,39.20611232562505,43835.16932476967,12904.363461929417,12904.363461929417,56739.532786699085,77997.92475506991,77997.92475506991,12904.363461929417,90902.28821699932,90902.28821699932,90902.28821699932,112431.68031292084,91575.46023789904,58610.38426654379,36627.86219039472,21529.39209592152,0.0,58157.25428631624,18299.983281533292,1456.6725984119473,0.0,0.8916396645457706,3.243564409652805,0.0014959713701933424,359886.6459221718,1520586.893276726,4.225182874958811,1520586.893276726,4.225182874958811,0.85,0.09629658423626787,4.698906859688992,1.2259667415125297,1.0,0.0,4.6989068596890515,1.2831274164912152,1.2836005801970014,3.6620734615260733,16565.372229439366,1689.1978636373651,1603.0968420496806,1603.0968420496806,8.049646860653917,5.076577757144096,1.9739669630262293,3.102610794117867,4.138502538903433,4.138502538903433,1.1824292968295522,0.0,0.0,0.00036873896356622753,0.00014983423237962832,0.0002189047311865992,0.001028612942991086,0.0956653841263346,0.08400630347508618,0.011659080651248413,0.10503786572908905,0.08440957346331081,0.011887010772957065,0.4572337911913216,0.4572337911913216,0.06345863854795958,0.0,3.410605131648481e-13,3.410605131648481e-13,5.3480851304769885,3.410605131648481e-13,3.410605131648481e-13,5.972895992992221,21529.39209592152,18299.983281533292,0.85,0.9756226197915481,0.7537351937036615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251577720015818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16682.484327621183,1456.6725984119473,0.4572337911913216,0.06345863854795958,6.113110376966115,4.138502538903433
5463.0,-25.522677931499736,5.076532828193027,34.684766879147645,21.164497767481976,4.65637179481172,-22.398489643466274,-34.1850733855739,1.7813747361538357,-4.624108241542331,-4.624108241542676,39.21016705122806,43848.66725994843,12904.808092353587,12904.808092353587,56753.47535230202,77987.36844280208,77987.36844280208,12904.808092353587,90892.17653515567,90892.17653515567,90892.17653515567,112407.98241313852,91569.37375157746,58607.89693842798,36623.86312572164,21515.80587798285,0.0,58139.66900370449,18288.43499628542,1455.6725984119473,0.0,0.8916237383796183,3.243691019541701,0.0014959713701933424,359882.0985219039,1520758.8348526335,4.225714035509532,1520758.8348526335,4.225714035509532,0.85,0.09629398058604256,4.698906859688992,1.2259505549212917,1.0,0.0,4.698906859689081,1.2831270983868026,1.2836004596459163,3.6620743694031876,16564.271225838354,1689.0855925151152,1603.0968420496806,1603.0968420496806,8.049924217836907,5.076532828193027,1.9739108145723838,3.1026220136206435,4.138630168498673,4.138630168498673,1.1824657624281922,0.0,0.0,0.00036889300936643517,0.00014986113164217437,0.0002190318777242608,0.0010292103927290895,0.09568656357923354,0.08401601437316765,0.011670549206065887,0.10496797996469379,0.0844067452246489,0.011887235361393664,0.45721712452465496,0.45721712452465496,0.06351140302752925,0.0,3.410605131648481e-13,3.410605131648481e-13,5.475948335459009,3.410605131648481e-13,3.410605131648481e-13,5.987483221674836,21515.80587798285,18288.43499628542,0.85,0.9761575241972199,0.7541953370452542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251577720015818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16682.633432977706,1455.6725984119473,0.45721712452465496,0.06351140302752925,6.113110376966115,4.138630168498673
5464.0,-25.522678199634495,5.07642020994628,34.68519351668077,21.205703901965194,4.834718235654422,-22.488225444521373,-34.28069857237858,1.7996137336710492,-4.610780334706874,-4.6107803347072185,39.37942284744145,44320.96831425079,12886.992164446261,12886.992164446261,57207.96047869705,77339.49269331429,77339.49269331429,12886.992164446261,90226.48485776054,90226.48485776054,90226.48485776054,111775.89059764276,91677.87447834227,58656.271129363085,36690.67038775465,21549.405739882215,0.0,58240.07612763687,18316.99487889988,1454.6725984119473,0.0,0.8910907962033259,3.2616989773492047,0.0014959713701933424,360068.5020762731,1527949.29055825,4.243496117398753,1527949.29055825,4.243496117398753,0.8499999999999999,0.09626619025952288,4.698906859688992,1.226221921821125,1.0,0.0,4.698906859689268,1.2830419811683558,1.2835153110139497,3.662317312025989,16583.898262616054,1691.0869932766088,1603.0968420496806,1603.0968420496806,8.03881077325888,5.07642020994628,1.978166967425886,3.0982532425203937,4.1387442445270075,4.1387442445270075,1.182498355579145,0.0,0.0,0.0003688929994387109,0.00014832442743488062,0.00022056857200383027,0.0010364311760206035,0.09627007963857463,0.08451983686541936,0.011750242773155265,0.10541517287424354,0.08451738022005977,0.011748810039463117,0.4572004578579883,0.4572004578579883,0.06356160370237422,0.0,3.410605131648481e-13,3.410605131648481e-13,6.519413109975233,3.410605131648481e-13,3.410605131648481e-13,10.763691078353418,21549.405739882215,18316.99487889988,0.85,0.9822782572145361,0.7610046425268837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251336889424049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16682.865904504793,1454.6725984119473,0.4572004578579883,0.06356160370237422,6.113110376966115,4.1387442445270075
5465.0,-25.522678199634495,5.07642020994628,34.68519351668077,21.204431144893192,4.834718235654422,-22.488225444521373,-34.2799750045873,1.7996137336710492,-4.610780334706874,-4.6107803347072185,39.37942284744145,44317.39532568409,12887.044717732304,12887.044717732304,57204.4400434164,77333.48006581383,77333.48006581383,12887.044717732304,90220.52478354613,90220.52478354613,90220.52478354613,111754.94753019215,91671.86185084181,58652.69814079639,36687.95967782825,21534.422746646014,0.0,58222.382424474265,18304.259334649112,1453.6725984119473,0.0,0.8910907962033259,3.261874325350216,0.0014959713701933424,360068.5020762731,1527949.29055825,4.243496117398753,1527949.29055825,4.243496117398753,0.85,0.09626619025952288,4.698906859688992,1.2262060748087245,1.0,0.0,4.698906859688685,1.2830419811683558,1.2835153110139497,3.662317312025989,16582.810619568852,1690.9760845516923,1603.0968420496806,1603.0968420496806,8.038843555611551,5.07642020994628,1.9782243863199644,3.098195823626315,4.13883782606956,4.13883782606956,1.1825250931627314,0.0,0.0,0.0003688929994387109,0.0001483360004345976,0.00022055699900411327,0.001036376795572846,0.09628618399773317,0.08451675580125255,0.011769428196480617,0.10534836947095902,0.08451738022005977,0.011748810039463117,0.45718379119132163,0.45718379119132163,0.06366538507079449,0.0,3.410605131648481e-13,3.410605131648481e-13,7.362934379598528,3.410605131648481e-13,3.410605131648481e-13,10.765474106175418,21534.422746646014,18304.259334649112,0.85,0.9825163049214221,0.7611745428516663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425133690494153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16683.01514320211,1453.6725984119473,0.45718379119132163,0.06366538507079449,6.113110376966115,4.13883782606956
5466.0,-25.593085600445473,5.080343293734441,34.685561213472184,21.32445912519472,5.005946050797737,-22.60266963470936,-34.42354900818316,1.8562580366148853,-4.242970554602039,-4.242970554602285,39.389938277883985,44658.6311784191,12403.029003009522,12403.029003009522,57061.66018142862,77091.23217467041,77091.23217467041,12403.029003009522,89494.26117767993,89494.26117767993,89494.26117767993,111121.3104338476,91970.85563545082,58785.82833600905,36872.252554935294,21627.049256167666,0.0,58499.30181110296,18382.991867742516,1452.6725984119473,0.0,0.892857468919684,3.3229940212868936,0.0014959713701933424,365242.6311289857,1528396.8617119899,4.184606974787221,1528396.8617119899,4.184606974787221,0.85,0.09603794466412893,4.698906859688992,1.226949297492392,1.0,0.0,4.698906859688624,1.2827830631995598,1.2832529641874282,3.663056517108063,16636.896543062656,1696.4913138597437,1603.0968420496806,1603.0968420496806,7.736918118528207,5.080343293734441,2.098602250908181,2.9817410428262603,4.138965193086137,4.138965193086137,1.1825614837388962,0.0,0.0,0.00036629461293481643,0.00014605587421244202,0.0002202387387223744,0.0010348813201518168,0.09591832790281815,0.08417163744968503,0.011746690453133111,0.10746114708948307,0.08427476885864604,0.011763175805482882,0.45716712452465497,0.45716712452465497,0.0638005967312945,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.542508387014948,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21627.049256167666,18382.991867742516,0.85,0.9754246361039222,0.7634045158799323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425133690494153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16683.16438726212,1452.6725984119473,0.45716712452465497,0.0638005967312945,6.113110376966115,4.138965193086137
5467.0,-25.591693806740924,5.080906639835205,34.68597981495843,21.33279499774801,4.912819526650609,-22.54564375340089,-34.37536923503501,1.8562580450845194,-4.546064593303129,-4.546064593303397,39.383393536534236,44428.1003445538,12807.723036214866,12807.723036214866,57235.82338076866,77570.56395483093,77570.56395483093,12807.723036214866,90378.2869910458,90378.2869910458,90378.2869910458,111940.00642181595,92010.24434023132,58818.1230787362,36880.13473499458,21561.719430770165,0.0,58441.854165764744,18327.46151615464,1453.6725984119473,0.0,0.8913959840519631,3.264390108841565,0.0014959713701933424,360974.6907518832,1528118.2844424497,4.23331143039279,1528118.2844424497,4.23331143039279,0.85,0.09623679013509313,4.698906859688992,1.2270536954561253,1.0,0.0,4.698906859689124,1.282782957619173,1.2832529242510664,3.6630568185986014,16644.021689413323,1697.2178765851054,1603.0968420496806,1603.0968420496806,7.989363275046575,5.080906639835205,2.0028502619217505,3.0780563779134544,4.140276023712143,4.140276023712143,1.1829360067748982,0.0,0.0,0.0003663458135537313,0.0001468173959236915,0.0002195284176300398,0.001031543587498464,0.09623289123326989,0.0844572485283724,0.011775642704897492,0.10546572980652909,0.08445979869126988,0.011776991443823253,0.45715045785798825,0.45715045785798825,0.06373923550573084,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.152931627899079,2.8421709430404007e-13,2.8421709430404007e-13,7.036869686843545,21561.719430770165,18327.46151615464,0.85,0.9793635776583116,0.7602103146580144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255412604876685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16681.903136392553,1453.6725984119473,0.45715045785798825,0.06373923550573084,6.113110376966115,4.140276023712143
5468.0,-25.591693806740924,5.080906639835205,34.68597981495843,21.33165900539609,4.912819526650609,-22.54564375340089,-34.37471349081022,1.8562580450845194,-4.546064593303129,-4.546064593303397,39.383393536534236,44424.86350732294,12807.892492223333,12807.892492223333,57232.75599954627,77565.19733739313,77565.19733739313,12807.892492223333,90373.08982961645,90373.08982961645,90373.08982961645,111919.81568846367,92004.87772279352,58814.88624150534,36877.76831254242,21546.725858847214,0.0,58424.49417138964,18314.71698002013,1452.6725984119473,0.0,0.8913959840519631,3.264542971152147,0.0014959713701933424,360974.6907518832,1528118.2844424497,4.23331143039279,1528118.2844424497,4.23331143039279,0.8499999999999999,0.09623679013509313,4.698906859688992,1.2270393858896567,1.0,0.0,4.698906859689088,1.282782957619173,1.2832529242510664,3.6630568185986014,16643.05090515257,1697.118884140106,1603.0968420496806,1603.0968420496806,7.98946898045627,5.080906639835205,2.0030354169150346,3.0778712229201703,4.140579871942098,4.140579871942098,1.1830228205548852,0.0,0.0,0.0003663458135537313,0.0001468277857341899,0.00021951802781954138,0.001031494766746642,0.09622752833762543,0.08445416940904832,0.01177335892857711,0.10539811384958002,0.08445979869126988,0.011776991443823253,0.4571337911913216,0.4571337911913216,0.06372687387415155,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.529637370122032,2.8421709430404007e-13,2.8421709430404007e-13,7.042521237921335,21546.725858847214,18314.71698002013,0.85,0.9796020797655967,0.7603807981118595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255332016539202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16682.07791580642,1452.6725984119473,0.4571337911913216,0.06372687387415155,6.113110376966115,4.140579871942098
5469.0,-25.562877242407993,5.083162410591432,34.67569644972585,21.279141737055056,4.830454543434891,-22.523211661498312,-34.33789874017236,1.831037274934488,-4.5559411849728235,-4.555941184973147,39.25281266027146,44393.52563433419,12824.108891833632,12824.108891833632,57217.63452616782,77706.35517055087,77706.35517055087,12824.108891833632,90530.4640623845,90530.4640623845,90530.4640623845,112011.36181974779,91876.10507461996,58753.415312181794,36802.9886249313,21480.897757363287,0.0,58283.886382294586,18258.763093758793,1451.7438927735336,0.0,0.8918084666213281,3.2640871545914822,0.0014959713701933424,360836.27723405097,1522568.1223098629,4.219553904005811,1522568.1223098629,4.219553904005811,0.85,0.09636614205968867,4.698906859688992,1.2267200224334371,1.0,0.0,4.698906859689575,1.2828984237506396,1.2833697946427411,3.6627271284280036,16619.756816928235,1694.7435481972168,1603.0968420496806,1603.0968420496806,7.99958465106639,5.083162410591432,2.001494575640555,3.081667834950877,4.140714716341823,4.140714716341823,1.1830613475262353,0.0,0.0,0.00036740738362482504,0.00014741217916747527,0.00021999520445734977,0.0010337369753233231,0.09578068360748891,0.08405951201832682,0.011721171589162102,0.10536475870486603,0.08456035533478409,0.011805786724904574,0.4571171245246549,0.4571171245246549,0.06373994000500158,0.0,3.410605131648481e-13,3.410605131648481e-13,5.685885700299309,3.410605131648481e-13,3.410605131648481e-13,6.293072854576394,21480.897757363287,18258.763093758793,0.85,0.9817058895295172,0.7616775131148428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255332016539202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16682.224859346195,1451.7438927735336,0.4571171245246549,0.06373994000500158,6.113110376966115,4.140714716341823
5470.0,-25.562879748120057,5.082324410845423,34.67780212521892,21.273898297827714,4.87003212043969,-22.51513124346507,-34.32740407353265,1.8310372053564634,-4.670391694058367,-4.670391694058728,39.41188390636037,44341.70082832613,12975.72238359343,12975.72238359343,57317.42321191956,77494.61314460087,77494.61314460087,12975.72238359343,90470.3355281943,90470.3355281943,90470.3355281943,111956.44327265726,91851.33448222034,58739.77559025084,36790.620991077216,21486.10774446296,0.0,58276.72873554018,18263.191582793515,1450.7438927735336,0.0,0.8906808479002558,3.252552141543526,0.0014959713701933424,359235.36788089795,1529331.2588168676,4.2571845523960405,1529331.2588168676,4.2571845523960405,0.85,0.0964785469713201,4.698906859688992,1.226654394702055,1.0,0.0,4.698906859688839,1.2828984242657953,1.283369795039501,3.662727126957213,16615.27598677595,1694.286630681828,1603.0968420496806,1603.0968420496806,8.09416003028425,5.082324410845423,1.9648373010045015,3.117487109840922,4.141530051586344,4.141530051586344,1.183294300453241,0.0,0.0,0.0003674072911942895,0.0001475791630373597,0.00021982812815692977,0.001032951899349188,0.09647093979875428,0.08466162295913454,0.01180931683961973,0.10478742396518675,0.08466515692697049,0.011813390044349614,0.45710045785798825,0.45710045785798825,0.06376022506662576,0.0,3.410605131648481e-13,3.410605131648481e-13,6.874602840542821,3.410605131648481e-13,3.410605131648481e-13,11.46285626157703,21486.10774446296,18263.191582793515,0.85,0.9835387890769581,0.7608817754604722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253663656154718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16682.949094724776,1450.7438927735336,0.45710045785798825,0.06376022506662576,6.113110376966115,4.141530051586344
5471.0,-25.54176508673021,5.083074982634457,34.67146619024736,21.234207855910086,4.816479801993795,-22.50242090991874,-34.30280681988222,1.813179936217892,-4.651937670460313,-4.651937670460686,39.308705433141455,44330.47938924884,12952.104053123914,12952.104053123914,57282.58344237275,77560.21088896002,77560.21088896002,12952.104053123914,90512.31494208393,90512.31494208393,90512.31494208393,111952.71703360525,91748.3232953542,58688.87140788252,36732.72431941298,21440.402091521322,0.0,58173.1264109343,18224.341777793124,1449.9658380059577,0.0,0.8911379456948864,3.2571136394616858,0.0014959713701933424,359493.12133666174,1524941.8993848786,4.241922331406129,1524941.8993848786,4.241922331406129,0.85,0.09655392424049483,4.698906859688992,1.2263969510840256,1.0,0.0,4.698906859689311,1.282980133778889,1.283452534884503,3.662493857834598,16596.641970088498,1692.3864897889187,1603.0968420496806,1603.0968420496806,8.079427089734436,5.083074982634457,1.9711765007539404,3.111898481880517,4.14141585901395,4.14141585901395,1.1832616740039856,0.0,0.0,0.0003681869272725098,0.00014797122162018403,0.00022021570565232578,0.0010347730899009655,0.0961011063352553,0.08432230910002615,0.011778797235229151,0.10493192734914528,0.08470989611696975,0.01184402812352509,0.4570837911913216,0.4570837911913216,0.06384902587956676,0.0,3.979039320256561e-13,3.979039320256561e-13,7.355693239831226,3.979039320256561e-13,3.979039320256561e-13,9.325559946558542,21440.402091521322,18224.341777793124,0.85,0.9846915057947759,0.7620439561061036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253663801209306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16683.09694861893,1449.9658380059577,0.4570837911913216,0.06384902587956676,6.113110376966115,4.14141585901395
5472.0,-25.538813401928646,5.083105485641669,34.672070751887986,21.22969018472361,4.851308547940489,-22.497977950872706,-34.29595202961934,1.8131799440938348,-4.590971497970656,-4.590971497970987,39.36025201570748,44312.04296118203,12871.234899932473,12871.234899932473,57183.277861114504,77374.34711502901,77374.34711502901,12871.234899932473,90245.58201496149,90245.58201496149,90245.58201496149,111710.91553898565,91726.99945214004,58677.48291922382,36721.68503657357,21465.333524024154,0.0,58187.01856059773,18245.533495420532,1448.9658380059577,0.0,0.8912564234538435,3.262822697061092,0.0014959713701933424,360345.6875737051,1527133.57220182,4.237968220139891,1527133.57220182,4.237968220139891,0.8500000000000001,0.09622856332547262,4.698906859688992,1.2263403370277959,1.0,0.0,4.698906859689609,1.2829799087997973,1.2834524498144462,3.6624945000773454,16592.78463320712,1691.9931508932327,1603.0968420496806,1603.0968420496806,8.028981507739498,5.083105485641669,1.990908293621228,3.092197192020441,4.141779488855051,4.141779488855051,1.1833655682443003,0.0,0.0,0.00036829603621872734,0.00014808065203754703,0.0002202153841811803,0.001034771579337995,0.09622719060303993,0.0844161176816076,0.011811072921432325,0.10505732190062073,0.08441680472921884,0.011811758596253783,0.4570671245246549,0.4570671245246549,0.06395050241603674,0.0,3.410605131648481e-13,3.410605131648481e-13,7.434652989470067,3.410605131648481e-13,3.410605131648481e-13,7.870093453273171,21465.333524024154,18245.533495420532,0.85,0.9827497485811565,0.7615451703378499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252441580250923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16683.66784967717,1448.9658380059577,0.4570671245246549,0.06395050241603674,6.113110376966115,4.141779488855051
5473.0,-25.509449192173346,5.08313383887249,34.671977802320235,21.235923596564703,4.837262713082693,-22.46307638220167,-34.26372396117074,1.8164512707271372,-4.5972195447025115,-4.59721954470279,39.35144843383621,44306.224202933015,12879.668325951143,12879.668325951143,57185.89252888416,77470.30564708535,77470.30564708535,12879.668325951143,90349.9739730365,90349.9739730365,90349.9739730365,111814.45529688634,91741.17737686087,58697.85255901528,36714.80535316177,21464.481323849846,0.0,58179.286677011616,18244.809125272368,1449.143070294864,0.0,0.8912567464965789,3.2603406346174064,0.0014959713701933424,360258.24045041064,1526759.0903753527,4.2379574398257525,1526759.0903753527,4.2379574398257525,0.85,0.09627347703351453,4.698906859688992,1.2263746575685217,1.0,0.0,4.69890685968899,1.2829624038487257,1.2834363331563652,3.6625444717576,16595.34932247902,1692.2546764164135,1603.0968420496806,1603.0968420496806,8.0342422167606,5.08313383887249,1.989020902220667,3.0941129366518227,4.141927148899951,4.141927148899951,1.1834077568285575,0.0,0.0,0.000369383104489994,0.0001485961449686488,0.00022078695952134521,0.0010374573586247248,0.09621660510157062,0.08439227353967797,0.011824331561892658,0.10499028223919347,0.08444147132942352,0.011832005704091009,0.45705045785798826,0.45705045785798826,0.06403804433218405,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.430644647301676,2.8421709430404007e-13,2.8421709430404007e-13,7.402394182735804,21464.481323849846,18244.809125272368,0.85,0.9829252951545729,0.7615463635520945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252270737705288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16683.875589593135,1449.143070294864,0.45705045785798826,0.06403804433218405,6.113110376966115,4.141927148899951
5474.0,-25.509450399901457,5.082257400040148,34.67400767809334,21.229970140289538,4.85085200884471,-22.47096947853417,-34.26763020744545,1.8164513032744372,-4.673663520540686,-4.673663520541054,39.40281117609019,44325.508385487956,12980.293667156628,12980.293667156628,57305.80205264458,77377.98205933982,77377.98205933982,12980.293667156628,90358.27572649645,90358.27572649645,90358.27572649645,111803.58740055945,91713.05197968545,58679.853999591985,36703.55331121496,21445.311674063,0.0,58148.864985277956,18228.51492295355,1448.5450730590148,0.0,0.8906968403681995,3.2561219969778015,0.0014959713701933424,359189.6843322117,1528944.9093522844,4.2566503884843625,1528944.9093522844,4.2566503884843625,0.85,0.09649921852702129,4.698906859688992,1.2263001304538923,1.0,0.0,4.69890685968904,1.2829624037891632,1.2834363330393381,3.6625444719276365,16590.261631168476,1691.7358762848146,1603.0968420496806,1603.0968420496806,8.097011563294167,5.082257400040148,1.9640817148810887,3.118175685159059,4.1420742112673175,4.1420742112673175,1.183449774647805,0.0,0.0,0.0003693830597190469,0.00014853357589902897,0.00022084948382001794,0.0010377511544806554,0.09649517299177646,0.0846246302334959,0.011870542758280556,0.10474531929281523,0.08462664259559337,0.011872575931427919,0.4570337911913216,0.4570337911913216,0.06410945779433665,0.0,3.410605131648481e-13,3.410605131648481e-13,7.8571240878236495,3.410605131648481e-13,3.410605131648481e-13,9.419425445777733,21445.311674063,18228.51492295355,0.85,0.9855016442221732,0.7622764158287565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250571354680048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16684.61255881517,1448.5450730590148,0.4570337911913216,0.06410945779433665,6.113110376966115,4.1420742112673175
5475.0,-25.501556377940233,5.081733607736294,34.675103931388634,20.69958132868635,4.8477708734959455,-22.466676016053444,-33.95930437892673,1.815946680636142,-4.673661244500522,-4.6736612445008525,39.39551054617343,42843.08811572117,12979.522663783979,12979.522663783979,55822.61077950515,74886.92381109418,74886.92381109418,12979.522663783979,87866.44647487816,87866.44647487816,87866.44647487816,109270.63057715738,89209.82956612643,57180.43178606793,35588.21975562055,21404.18410227922,0.0,56992.40385789977,18193.556486937337,1449.055500891461,0.0,0.8907227611488936,3.330940821329973,0.0014959713701933424,359189.71611030534,1528634.0758740266,4.255784637788992,1528634.0758740266,4.255784637788992,0.85,0.09649919134556695,4.698906859688992,1.219680339391343,1.0,0.0,4.6989068596889485,1.2829641547903232,1.2834384602831848,3.6625394732535934,16137.445877406972,1645.5615197245718,1603.0968420496806,1603.0968420496806,8.096530617070316,5.081733607736294,1.96364840869599,3.118085199040304,4.141948375284349,4.141948375284349,1.183413821509814,0.0,0.0,0.0003696758007970638,0.00015354771974550544,0.00021612808105155834,0.001015565722624586,0.09648210889455713,0.08459905584593645,0.011883053048620687,0.10719302298537735,0.08462570717413452,0.011873484171432433,0.4570171245246549,0.4570171245246549,0.06419408207988193,0.0,3.410605131648481e-13,3.410605131648481e-13,8.154243827363985,3.410605131648481e-13,3.410605131648481e-13,9.346203835087579,21404.18410227922,18193.556486937337,0.85,0.979474579080551,0.7517333050654021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250571424566645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16684.762219647277,1449.055500891461,0.4570171245246549,0.06419408207988193,6.113110376966115,4.141948375284349
5476.0,-25.480177309448102,5.082414257278541,34.66849401993189,21.186509413551562,4.78951669188963,-22.442876416915393,-34.22575722271574,1.7993057710699152,-4.679233403716978,-4.6792334037173235,39.29877182948915,44271.59611647506,12987.830186571287,12987.830186571287,57259.42630304635,77462.58086601115,77462.58086601115,12987.830186571287,90450.41105258244,90450.41105258244,90450.41105258244,111859.64811763303,91588.9184719958,58620.3959018472,36631.691744609554,21409.23706505059,0.0,58040.928809660145,18197.851505293,1448.8984267827318,0.0,0.8910382622050416,3.2572162091059815,0.0014959713701933424,359111.92417886143,1524519.8129549697,4.245249768413867,1524519.8129549697,4.245249768413867,0.85,0.0966097086004368,4.698906859688992,1.225985882659443,1.0,0.0,4.6989068596888846,1.2830401675591865,1.2835155198009258,3.6623224888025434,16567.80673161697,1689.4461137714684,1603.0968420496806,1603.0968420496806,8.101712788583233,5.082414257278541,1.9623175776664077,3.120096679612133,4.141927460272753,4.141927460272753,1.1834078457922153,0.0,0.0,0.0003704696920020168,0.00014920555275839685,0.00022126413924361993,0.001039699581695026,0.09616218053305493,0.08430397798663586,0.011858202546419071,0.10484625281200464,0.08471155506585874,0.011898153534578054,0.45700045785798826,0.45700045785798826,0.06428171152190883,0.0,3.410605131648481e-13,3.410605131648481e-13,8.233339930882323,3.410605131648481e-13,3.410605131648481e-13,8.53893543607336,21409.23706505059,18197.851505293,0.85,0.9865353204602108,0.7627651215172601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250114641409701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16685.070048207235,1448.8984267827318,0.45700045785798826,0.06428171152190883,6.113110376966115,4.141927460272753
5477.0,-25.480177309448102,5.082414257278541,34.66849401993189,21.181155542749934,4.78951669188963,-22.442876416915393,-34.22268976047633,1.7993057710699152,-4.679233403716978,-4.6792334037173235,39.29877182948915,44256.444932952356,12988.02319828581,12988.02319828581,57244.468131238165,77437.28800382218,77437.28800382218,12988.02319828581,90425.31120210799,90425.31120210799,90425.31120210799,111819.12468316086,91563.62560980683,58605.2447183245,36620.423212758134,21393.81348105288,0.0,58014.23669381101,18184.741458894947,1447.8984267827318,0.0,0.8910382622050416,3.2579518578042186,0.0014959713701933424,359111.92417886143,1524519.8129549697,4.245249768413867,1524519.8129549697,4.245249768413867,0.85,0.0966097086004368,4.698906859688992,1.2259188724355776,1.0,0.0,4.698906859689249,1.2830401675591865,1.2835155198009258,3.6623224888025434,16563.23142644438,1688.9795624850874,1603.0968420496806,1603.0968420496806,8.101833187868825,5.082414257278541,1.9625284822867224,3.1198857749918183,4.142269012230891,4.142269012230891,1.1835054320659688,0.0,0.0,0.0003704696920020168,0.00014925488942768084,0.00022121480257433594,0.0010394677532812933,0.0961733112689287,0.08430090344639062,0.011872407822538083,0.10479755346656563,0.08471155506585874,0.011898153534578054,0.4569837911913216,0.4569837911913216,0.06435871640169535,0.0,3.410605131648481e-13,3.410605131648481e-13,8.295711224749311,3.410605131648481e-13,3.410605131648481e-13,8.545349592033858,21393.81348105288,18184.741458894947,0.85,0.9867313851488635,0.7628549034701624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248877690544772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16685.64829033343,1447.8984267827318,0.4569837911913216,0.06435871640169535,6.113110376966115,4.142269012230891
5478.0,-25.47958261175458,5.082283644261101,34.66832586123601,21.179751364421122,4.789859597833775,-22.441429820525677,-34.22051745057104,1.799305677792233,-4.679269595807568,-4.679269595807919,39.29984135779413,44248.82166682596,12987.97518194899,12987.97518194899,57236.79684877495,77429.03750780981,77429.03750780981,12987.97518194899,90417.0126897588,90417.0126897588,90417.0126897588,111796.32970713863,91556.99608657834,58601.64657421164,36617.05501374077,21379.317017379824,0.0,57996.3720311206,18172.41946477285,1446.8984267827318,0.0,0.8910342928055907,3.258060539213038,0.0014959713701933424,359111.41895067814,1524565.2537881983,4.245382277853961,1524565.2537881983,4.245382277853961,0.85,0.09660551102704573,4.698906859688992,1.2259013198362667,1.0,0.0,4.698906859689359,1.2830401224182233,1.2835155030075138,3.662322617653358,16562.03219119404,1688.8572745222928,1603.0968420496806,1603.0968420496806,8.101803235631653,5.082283644261101,1.962512854583455,3.119770789677646,4.1424063693263555,4.1424063693263555,1.1835446769503872,0.0,0.0,0.0003704917979350094,0.0001492898376849306,0.00022120196025007878,0.001039407408395747,0.09618648859932138,0.0843011523375904,0.011885336261730987,0.10472820135040531,0.0847071278516943,0.01189838317535143,0.45696712452465493,0.45696712452465493,0.0644262597239731,0.0,3.410605131648481e-13,3.410605131648481e-13,8.344070478744868,3.410605131648481e-13,3.410605131648481e-13,8.537527700366411,21379.317017379824,18172.41946477285,0.85,0.9869030569371122,0.7629584423501912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248877690544772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16685.798951089782,1446.8984267827318,0.45696712452465493,0.0644262597239731,6.113110376966115,4.1424063693263555
5479.0,-25.47942074833487,5.081314896386551,34.670180046268825,21.178210351523035,4.828076318770474,-22.44615653461264,-34.22401190092785,1.7993057470146299,-4.682596298508713,-4.6825962985090595,39.39074599342708,44266.92745620981,12991.167855394817,12991.167855394817,57258.09531160462,77241.21531152583,77241.21531152583,12991.167855394817,90232.38316692064,90232.38316692064,90232.38316692064,111635.36238513015,91549.71694793552,58596.657931815505,36614.510017911125,21402.979218209515,0.0,58017.489236120644,18192.53233547809,1446.441729752159,0.0,0.8906954103163394,3.2594797079112636,0.0014959713701933424,359064.98179400567,1528431.2448293269,4.256698153055155,1528431.2448293269,4.256698153055155,0.85,0.09652114590160611,4.698906859688992,1.225882098465227,1.0,0.0,4.698906859688808,1.2830401096899338,1.2835154979948997,3.6623226539851155,16560.71544497388,1688.7230037753852,1603.0968420496806,1603.0968420496806,8.103794801806622,5.081314896386551,1.960851001630485,3.1204638947560657,4.142504324828225,4.142504324828225,1.1835726642366358,0.0,0.0,0.0003704978148859532,0.000149233622444889,0.0002212641924410642,0.0010396998316648618,0.09651725312289622,0.08458106629932893,0.01193618682356729,0.1047009134149915,0.08458291445368785,0.011938231447918266,0.45695045785798827,0.45695045785798827,0.0644854253173542,0.0,3.410605131648481e-13,3.410605131648481e-13,8.153127708091517,3.410605131648481e-13,3.410605131648481e-13,7.384234828800288,21402.979218209515,18192.53233547809,0.85,0.9869109481552119,0.7629928154259046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248843285364734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16685.96152562326,1446.441729752159,0.45695045785798827,0.0644854253173542,6.113110376966115,4.142504324828225
5480.0,-25.47942074833487,5.081314896386551,34.670180046268825,21.176743029523664,4.828076318770474,-22.44615653461264,-34.22316777342928,1.7993057470146299,-4.682596298508713,-4.6825962985090595,39.39074599342708,44262.758069103256,12991.080200184075,12991.080200184075,57253.83826928733,77234.2833774218,77234.2833774218,12991.080200184075,90225.36357760588,90225.36357760588,90225.36357760588,111642.96456261358,91542.78501383151,58592.488544708955,36611.440521247285,21417.600985007695,0.0,58029.04150625498,18204.96083725654,1447.441729752159,0.0,0.8906954103163394,3.2596859095487503,0.0014959713701933424,359064.98179400567,1528431.2448293269,4.256698153055155,1528431.2448293269,4.256698153055155,0.8500000000000001,0.09652114590160611,4.698906859688992,1.2258637145021933,1.0,0.0,4.698906859689902,1.2830401096899338,1.2835154979948997,3.6623226539851155,16559.461505671752,1688.5951375517382,1603.0968420496806,1603.0968420496806,8.103740123131919,5.081314896386551,1.9607552194154945,3.120559676971056,4.142349225293171,4.142349225293171,1.1835283500837632,0.0,0.0,0.0003704978148859532,0.00014924720013877822,0.000221250614747175,0.001039636031345907,0.09652119782789793,0.08457798131623266,0.011943216511665267,0.10477992675548473,0.08458291445368785,0.011938231447918266,0.4569337911913216,0.4569337911913216,0.0645234033109586,0.0,3.410605131648481e-13,3.410605131648481e-13,7.998580583591092,3.410605131648481e-13,3.410605131648481e-13,7.381344982788846,21417.600985007695,18204.96083725654,0.85,0.9866411159508107,0.762769070799354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248833921070532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16686.11544886671,1447.441729752159,0.4569337911913216,0.0645234033109586,6.113110376966115,4.142349225293171
5481.0,-25.47942074833487,5.081314896386551,34.670180046268825,21.17530204067009,4.828076318770474,-22.44615653461264,-34.22234250521285,1.7993057470146299,-4.682596298508713,-4.6825962985090595,39.39074599342708,44258.68173417346,12991.156792976317,12991.156792976317,57249.838527149775,77227.47567152757,77227.47567152757,12991.156792976317,90218.63246450388,90218.63246450388,90218.63246450388,111642.7581393771,91535.97730793727,58588.412209779155,36608.40566462013,21424.125674873216,0.0,58032.53133949335,18210.506823642234,1447.893988064636,0.0,0.8906954103163394,3.2598836616528875,0.0014959713701933424,359064.98179400567,1528431.2448293269,4.256698153055155,1528431.2448293269,4.256698153055155,0.85,0.09652114590160611,4.698906859688992,1.2258456333028156,1.0,0.0,4.698906859689319,1.2830401096899338,1.2835154979948997,3.6623226539851155,16558.23003840013,1688.4695628374755,1603.0968420496806,1603.0968420496806,8.10378790115146,5.081314896386551,1.9608389135263176,3.120475982860233,4.142484750120482,4.142484750120482,1.183567071462995,0.0,0.0,0.0003704978148859532,0.0001492604755851049,0.00022123733930084832,0.0010395736512600973,0.0965223902271366,0.0845748963331364,0.011947493894000199,0.10481902418110549,0.08458291445368785,0.011938231447918266,0.45691712452465494,0.45691712452465494,0.06454651193209449,0.0,3.410605131648481e-13,3.410605131648481e-13,7.875517267529972,3.410605131648481e-13,3.410605131648481e-13,7.383870117457832,21424.125674873216,18210.506823642234,0.85,0.9865128610750274,0.7626529588250743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248833921070532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16686.266134841764,1447.893988064636,0.45691712452465494,0.06454651193209449,6.113110376966115,4.142484750120482
5482.0,-25.47780192850201,5.081225887817469,34.67077092056061,21.173876732960366,4.829350392291007,-22.444470634911834,-34.21988304527474,1.7993059126685933,-4.603598658358635,-4.603598658358973,39.35340980217114,44254.98968415913,12886.005764049069,12886.005764049069,57140.9954482082,77214.7319901306,77214.7319901306,12886.005764049069,90100.73775417967,90100.73775417967,90100.73775417967,111537.3740026445,91529.25340898031,58585.038653596916,36604.6830615371,21436.636248464834,0.0,58041.319310001934,18221.14081119511,1447.8557828021405,0.0,0.8912183322987263,3.267566262210054,0.0014959713701933424,360168.9761007606,1526842.5159493675,4.239239405012549,1526842.5159493675,4.239239405012549,0.85,0.09629907065768445,4.698906859688992,1.2258278625598185,1.0,0.0,4.698906859688874,1.2830399848398424,1.2835154503176547,3.6623230103585125,16557.01373122825,1688.3455340231628,1603.0968420496806,1603.0968420496806,8.038195463957955,5.081225887817469,1.9861084424229656,3.0951174453945036,4.1426202749477925,4.1426202749477925,1.1836057928422263,0.0,0.0,0.0003705579962415996,0.00014930004546122715,0.00022125795078037247,0.0010396705026826216,0.0962994527602399,0.08437706614097831,0.011922386619261597,0.10512496190014815,0.08437558887091853,0.01192348178676591,0.4569004578579883,0.4569004578579883,0.06455953204155122,0.0,3.410605131648481e-13,3.410605131648481e-13,7.135657200215178,3.410605131648481e-13,3.410605131648481e-13,4.35207395465801,21436.636248464834,18221.14081119511,0.85,0.984488225414294,0.7624738756848506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248833921070532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16686.41682081682,1447.8557828021405,0.4569004578579883,0.06455953204155122,6.113110376966115,4.1426202749477925
