time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5483.0,-25.47780203661036,5.08116986677228,34.67125316075787,21.18070082450288,4.836184740273832,-22.446807556986442,-34.22384726637972,1.8027467119753577,-4.599506853050002,-4.599506853050359,39.3554294952708,44274.56990714867,12880.547820206026,12880.547820206026,57155.11772735469,77214.68356126879,77214.68356126879,12880.547820206026,90095.23138147482,90095.23138147482,90095.23138147482,111534.30081948412,91545.23676619065,58593.57931128655,36612.95272767122,21439.06943800931,0.0,58052.02216568052,18223.20902230791,1447.8688236079156,0.0,0.891231376130554,3.2678197249369374,0.0014959713701933424,360226.2316428528,1526928.4259325666,4.238804095328748,1526928.4259325666,4.238804095328748,0.85,0.0962849848497322,4.698906859688992,1.2258671053452415,1.0,0.0,4.698906859688544,1.2830239286961425,1.2834993882187555,3.662368841759794,16559.90501084593,1688.640362493403,1603.0968420496806,1603.0968420496806,8.034790838797536,5.08116986677228,1.9874445347591463,3.0937253320131335,4.142728948856765,4.142728948856765,1.1836368425305042,0.0,0.0,0.0003705579922222547,0.00014923627048322782,0.00022132172173902688,0.0010399701564776918,0.09629272842940152,0.0843760605547926,0.01191666787460892,0.10513560203579123,0.08436974865538134,0.01191523619435087,0.4568837911913216,0.4568837911913216,0.06452698029654454,0.0,3.410605131648481e-13,3.410605131648481e-13,6.597846031509164,3.410605131648481e-13,3.410605131648481e-13,4.466622807915826,21439.06943800931,18223.20902230791,0.85,0.9845499880130607,0.7626705884730252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42487402680195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16686.599937149196,1447.8688236079156,0.4568837911913216,0.06452698029654454,6.113110376966115,4.142728948856765
5484.0,-25.474832306405617,5.081170216096773,34.67164869776311,21.17932290947067,4.834426908585908,-22.4432608914402,-34.21962327612562,1.802746731227294,-4.595253288057904,-4.595253288058223,39.35404939219812,44269.21925283813,12874.955085350142,12874.955085350142,57144.17433818827,77216.4941010464,77216.4941010464,12874.955085350142,90091.44918639654,90091.44918639654,90091.44918639654,111535.10795153586,91538.7458010343,58590.957137951256,36608.65407009226,21443.658765139317,0.0,58052.31283523158,18227.10995036842,1448.1057941361782,0.0,0.8912572445548231,3.2680577234622548,0.0014959713701933424,360285.75821362063,1526869.7212558847,4.237940819050008,1526869.7212558847,4.237940819050008,0.8500000000000001,0.09626973060735608,4.698906859688992,1.2258498664991935,1.0,0.0,4.698906859688743,1.2830237009412218,1.2834993020663341,3.6623694918822545,16558.730839799846,1688.520630368153,1603.0968420496806,1603.0968420496806,8.031302131996307,5.081170216096773,1.9888766155391648,3.092293600557608,4.1428474256544945,4.1428474256544945,1.1836706930441412,0.0,0.0,0.000370668418494234,0.00014930422541253494,0.00022136419308169906,0.0010401697253611141,0.09626932192580578,0.08436443241205428,0.011904889513751508,0.10516352013907097,0.08436463429631906,0.011905096311037013,0.45686712452465494,0.45686712452465494,0.06446973546110449,0.0,3.410605131648481e-13,3.410605131648481e-13,6.202779361259161,3.410605131648481e-13,3.410605131648481e-13,4.637279872160491,21443.658765139317,18227.10995036842,0.85,0.9843565492451462,0.7625746002314556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248740274273821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16686.75067491914,1448.1057941361782,0.45686712452465494,0.06446973546110449,6.113110376966115,4.1428474256544945
5485.0,-25.475482436284985,5.080256222633499,34.67350432344331,21.177277026604884,4.834736494736635,-22.443986431620417,-34.21916059507055,1.802746904695037,-4.678590988125961,-4.67859098812635,39.39713451083429,44263.53773861375,12984.700321170067,12984.700321170067,57248.23805978381,77205.36299969471,77205.36299969471,12984.700321170067,90190.06332086478,90190.06332086478,90190.06332086478,111619.10596110088,91529.07578519845,58584.91873010352,36604.61895010548,21429.042640236104,0.0,58033.66159034159,18214.68624420069,1447.998686848347,0.0,0.8906925778003751,3.260640254798398,0.0014959713701933424,359120.8921554284,1528703.2140747705,4.256792761065942,1528703.2140747705,4.256792761065942,0.8500000000000001,0.09650329660255062,4.698906859688992,1.2258243239065636,1.0,0.0,4.698906859689196,1.2830237499772656,1.2834993200993021,3.6623693519097005,16556.981600305233,1688.342257580849,1603.0968420496806,1603.0968420496806,8.099760401603781,5.080256222633499,1.9617060374995354,3.118550185133963,4.142982814145337,4.142982814145337,1.1837093754700962,0.0,0.0,0.0003706442415153952,0.0001493116706913714,0.0002213325708240238,0.0010400211353176051,0.09650094989549757,0.08457818066847947,0.011922769227018105,0.10485059974349548,0.0845793714434802,0.011923925159070425,0.4568504578579883,0.4568504578579883,0.06440103744544495,0.0,3.979039320256561e-13,3.979039320256561e-13,6.532647007456433,3.979039320256561e-13,3.979039320256561e-13,7.69526231261176,21429.042640236104,18214.68624420069,0.85,0.9864660697079212,0.762721781214998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248568470430425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16686.960908446355,1447.998686848347,0.4568504578579883,0.06440103744544495,6.113110376966115,4.142982814145337
5486.0,-25.475482436284985,5.080256222633499,34.67350432344331,21.175941195711516,4.834736494736635,-22.443986431620417,-34.218388062994904,1.802746904695037,-4.678590988125961,-4.67859098812635,39.39713451083429,44259.72193146213,12984.621009639393,12984.621009639393,57244.342941101524,77199.05220492989,77199.05220492989,12984.621009639393,90183.67321456928,90183.67321456928,90183.67321456928,111612.19830664567,91522.76499043363,58581.102922951904,36601.84674164636,21428.525092076397,0.0,58030.37183372276,18214.246328264937,1447.9743450709843,0.0,0.8906925778003751,3.2608281068905383,0.0014959713701933424,359120.8921554284,1528703.2140747705,4.256792761065942,1528703.2140747705,4.256792761065942,0.85,0.09650329660255062,4.698906859688992,1.2258075207984076,1.0,0.0,4.698906859688175,1.2830237499772656,1.2834993200993021,3.6623693519097005,16555.840020846375,1688.225848872589,1603.0968420496806,1603.0968420496806,8.099710927655234,5.080256222633499,1.9616193711635423,3.1186368514699563,4.142842376477411,4.142842376477411,1.1836692504221173,0.0,0.0,0.0003706442415153952,0.00014932410273258483,0.00022132013878281036,0.0010399627183138673,0.09649154304584917,0.08457509511538387,0.011916447930465292,0.1048548776923003,0.0845793714434802,0.011923925159070425,0.4568337911913216,0.4568337911913216,0.06436689285636081,0.0,3.979039320256561e-13,3.979039320256561e-13,6.764204716113284,3.979039320256561e-13,3.979039320256561e-13,7.692641168072498,21428.525092076397,18214.246328264937,0.85,0.9864548706516394,0.762699264762281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248606081197936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.09872310089,1447.9743450709843,0.4568337911913216,0.06436689285636081,6.113110376966115,4.142842376477411
5487.0,-25.473142229404175,5.080007595398514,34.67392794184909,21.13276182152333,4.816998485512965,-22.44381632184491,-34.203126712795324,1.7868384560778339,-4.618806911680963,-4.61880691168126,39.35954509401411,44196.5618704634,12904.819652598067,12904.819652598067,57101.38152306147,77078.87467566275,77078.87467566275,12904.819652598067,89983.69432826081,89983.69432826081,89983.69432826081,111416.52543223691,91393.94656342377,58507.69320244514,36540.28151219848,21432.8311039761,0.0,57973.11261617458,18217.906438379683,1447.9376198475925,0.0,0.8911215394987724,3.2686542692160225,0.0014959713701933424,359956.23363336513,1527103.498999317,4.242469934705324,1527103.498999317,4.242469934705324,0.85,0.09628485498903451,4.698906859688992,1.22548027229961,1.0,0.0,4.698906859689276,1.2830978090978926,1.2835735183501726,3.662157963618262,16532.53765154476,1685.8496684948236,1603.0968420496806,1603.0968420496806,8.04993142903225,5.080007595398514,1.9806374456305047,3.099370149768009,4.142976136848467,4.142976136848467,1.1837074676709904,0.0,0.0,0.0003707312757330833,0.00014956989323982548,0.00022116138249325782,0.0010392167372958701,0.0962853072319151,0.08439593163920533,0.011889375592709769,0.10515448770008629,0.08439590850708413,0.011888946481950375,0.45681712452465495,0.45681712452465495,0.06435464678409031,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.630602405560296,2.8421709430404007e-13,2.8421709430404007e-13,6.212550649305626,21432.8311039761,18217.906438379683,0.85,0.9849631828657429,0.762363100340631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248606081197936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16687.249540353016,1447.9376198475925,0.45681712452465495,0.06435464678409031,6.113110376966115,4.142976136848467
5488.0,-25.473501301861088,5.078996299973772,34.6755177571248,21.130521373730176,4.816526627237302,-22.443800404408453,-34.201848577335454,1.786838608629934,-4.688594996642109,-4.6885949966424425,39.39398106348817,44188.3724709699,12996.364261285047,12996.364261285047,57184.73673225495,77070.51754746395,77070.51754746395,12996.364261285047,90066.881808749,90066.881808749,90066.881808749,111477.10497718262,91383.3592096062,58501.27497530846,36535.64914921972,21410.22316843361,0.0,57945.872317653324,18198.68969316857,1447.1874324754262,0.0,0.8906542027614784,3.262492833506505,0.0014959713701933424,358981.25838908966,1528568.9622833447,4.258074555598587,1528568.9622833447,4.258074555598587,0.85,0.09648238921327083,4.698906859688992,1.2254522339673715,1.0,0.0,4.698906859688144,1.2830978359223124,1.2835735280473337,3.662157887057255,16530.622471905397,1685.6543745219212,1603.0968420496806,1603.0968420496806,8.107036281518845,5.078996299973772,1.9576840104592446,3.1213122895145275,4.1430348946703015,4.1430348946703015,1.1837242556200862,0.0,0.0,0.0003707179203122573,0.00014959049508286618,0.0002211274252293911,0.0010390571752757506,0.09648045222537759,0.08456931316335384,0.011911139062023754,0.10484687774629367,0.08457028356907419,0.011912105644196652,0.4568004578579883,0.4568004578579883,0.0643379208559111,0.0,3.410605131648481e-13,3.410605131648481e-13,7.031816126917249,3.410605131648481e-13,3.410605131648481e-13,8.507052580351683,21410.22316843361,18198.68969316857,0.85,0.9868647143453824,0.76258015806085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424847069838098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.44723974965,1447.1874324754262,0.4568004578579883,0.0643379208559111,6.113110376966115,4.1430348946703015
5489.0,-25.473501301861088,5.078996299973772,34.6755177571248,21.12888047648596,4.816526627237302,-22.443800404408453,-34.2009102582,1.786838608629934,-4.688594996642109,-4.6885949966424425,39.39398106348817,44183.73731769589,12996.267193207826,12996.267193207826,57180.00451090372,77062.76570401901,77062.76570401901,12996.267193207826,90059.03289722683,90059.03289722683,90059.03289722683,111468.19365118285,91375.60736616126,58496.63982203445,36532.186160140904,21409.160753956017,0.0,57941.346914096925,18197.786640862614,1447.1277862837858,0.0,0.8906542027614784,3.2627239650806747,0.0014959713701933424,358981.25838908966,1528568.9622833447,4.258074555598587,1528568.9622833447,4.258074555598587,0.85,0.09648238921327083,4.698906859688992,1.22543178670574,1.0,0.0,4.698906859688947,1.2830978359223124,1.2835735280473337,3.662157887057255,16529.220216630936,1685.5113842781109,1603.0968420496806,1603.0968420496806,8.106975731167378,5.078996299973772,1.9575779408292364,3.1214183591445357,4.142863166542836,4.142863166542836,1.1836751904408103,0.0,0.0,0.0003707179203122573,0.0001496056212053776,0.00022111229910687968,0.001038986099034921,0.0964795968983769,0.08456622759605968,0.011913369302317222,0.10484998403559798,0.08457028356907419,0.011912105644196652,0.4567837911913216,0.4567837911913216,0.06434996748073377,0.0,3.410605131648481e-13,3.410605131648481e-13,7.325522371828981,3.410605131648481e-13,3.410605131648481e-13,8.503830918525523,21409.160753956017,18197.786640862614,0.85,0.9868601190041032,0.7625597206637622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248491470850693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.590941590453,1447.1277862837858,0.4567837911913216,0.06434996748073377,6.113110376966115,4.142863166542836
5490.0,-25.473501301861088,5.078996299973772,34.6755177571248,21.1271449335851,4.816526627237302,-22.443800404408453,-34.19991539614273,1.786838608629934,-4.688594996642109,-4.6885949966424425,39.39398106348817,44178.82291803136,12996.341613979905,12996.341613979905,57175.16453201126,77054.56663883684,77054.56663883684,12996.341613979905,90050.90825281675,90050.90825281675,90050.90825281675,111459.28057077691,91367.40830097909,58491.72542236991,36528.53653178798,21408.372317960166,0.0,57936.90884974814,18197.11647026614,1447.0870144231717,0.0,0.8906542027614784,3.2629632508230086,0.0014959713701933424,358981.25838908966,1528568.9622833447,4.258074555598587,1528568.9622833447,4.258074555598587,0.85,0.09648238921327083,4.698906859688992,1.2254100701445716,1.0,0.0,4.698906859687743,1.2830978359223124,1.2835735280473337,3.662157887057255,16527.737062013715,1685.3601445971576,1603.0968420496806,1603.0968420496806,8.107022154296741,5.078996299973772,1.9576592629153895,3.1213370370583826,4.142994827042792,4.142994827042792,1.183712807726512,0.0,0.0,0.0003707179203122573,0.00014962166036622447,0.00022109625994603282,0.001038910732511994,0.09648184504692861,0.08456314202876553,0.011918703018163092,0.1048547193601832,0.08457028356907419,0.011912105644196652,0.45676712452465495,0.45676712452465495,0.06437877750353449,0.0,3.410605131648481e-13,3.410605131648481e-13,7.561232098207597,3.410605131648481e-13,3.410605131648481e-13,8.50630091911097,21408.372317960166,18197.11647026614,0.85,0.9868521753600564,0.7625333107191377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248491470850693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16687.74182488039,1447.0870144231717,0.45676712452465495,0.06437877750353449,6.113110376966115,4.142994827042792
5491.0,-25.47379179987687,5.078526862197326,34.67664654881281,21.12538833115252,4.816507438722274,-22.44384535937362,-34.19896153556181,1.7868387652329436,-4.688603191174423,-4.688603191174679,39.39412075140102,44172.59337580044,12995.802316448606,12995.802316448606,57168.39569224905,77046.35717073873,77046.35717073873,12995.802316448606,90042.15948718734,90042.15948718734,90042.15948718734,111449.78488027498,91359.10715664594,58486.65558764821,36524.94618777526,21407.625393087637,0.0,57932.5715808629,18196.481584124493,1447.0462425625578,0.0,0.8906536662161151,3.263211423212673,0.0014959713701933424,358981.1440290592,1528574.9090316019,4.258092477714833,1528574.9090316019,4.258092477714833,0.8500000000000001,0.0964821506738367,4.698906859688992,1.225388002465479,1.0,0.0,4.698906859690122,1.283097857468359,1.283573535737385,3.662157825561537,16526.2354419787,1685.207021967614,1603.0968420496806,1603.0968420496806,8.106685744469743,5.078526862197326,1.957418534365341,3.121108327831985,4.143126487542748,4.143126487542748,1.1837504250122137,0.0,0.0,0.0003707071157883369,0.00014963703999122023,0.00022107007579711665,0.0010387876956350368,0.09648646085546668,0.08456049467372113,0.011925966181745547,0.10485967664488245,0.08456982756203237,0.011912323111804325,0.4567504578579883,0.4567504578579883,0.06441767559342326,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.7448805023163345,2.8421709430404007e-13,2.8421709430404007e-13,8.480805358400346,21407.625393087637,18196.481584124493,0.85,0.9868092185835871,0.7624828687976307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248491470850693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16687.89270817033,1447.0462425625578,0.4567504578579883,0.06441767559342326,6.113110376966115,4.143126487542748
5492.0,-25.471523475558172,5.077745677574914,34.677404822719986,21.123752707522385,4.815079653742574,-22.442578352552612,-34.196737048309274,1.7868387717188403,-4.687304396959632,-4.687304396959989,39.38565619959115,44173.45423111361,12993.029145095245,12993.029145095245,57166.48337620885,77045.38733082316,77045.38733082316,12993.029145095245,90038.4164759184,90038.4164759184,90038.4164759184,111443.23255824423,91351.39438245654,58482.78825601122,36520.67347382813,21404.816082325822,0.0,57925.48955615395,18194.093669976948,1447.0046988972283,0.0,0.89069015119536,3.2627762662504347,0.0014959713701933424,358999.2699042689,1528214.5904756528,4.256873811702091,1528214.5904756528,4.256873811702091,0.85,0.0964521347003987,4.698906859688992,1.225367561248131,1.0,0.0,4.698906859688975,1.2830976834753607,1.283573469945258,3.662158322164273,16524.840254064413,1685.064752393979,1603.0968420496806,1603.0968420496806,8.104955860609563,5.077745677574914,1.9572958659472386,3.120449811627675,4.143116534313477,4.143116534313477,1.183747581232422,0.0,0.0,0.00037079148951942704,0.00014967291230427124,0.0002211185772151558,0.0010390155992809657,0.09646029348235889,0.08453004892356428,0.01193024455879462,0.10484697811812092,0.08454215149949641,0.011909983200902297,0.4567337911913216,0.4567337911913216,0.06446164288991568,0.0,3.410605131648481e-13,3.410605131648481e-13,7.88649943437423,3.410605131648481e-13,3.410605131648481e-13,8.456335270904844,21404.816082325822,18194.093669976948,0.85,0.9868968534273792,0.7625909520935704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248508276305805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16688.037771816686,1447.0046988972283,0.4567337911913216,0.06446164288991568,6.113110376966115,4.143116534313477
5493.0,-25.44709096869349,5.078370091324992,34.67010739194411,21.07772648977118,4.756578457564861,-22.43070720639682,-34.16718284189699,1.7721017739443243,-4.693115989659475,-4.693115989659777,39.28376184352504,44155.09895965754,13001.533420467951,13001.533420467951,57156.63238012549,77104.45135187721,77104.45135187721,13001.533420467951,90105.98477234517,90105.98477234517,90105.98477234517,111468.50692823197,91203.73143526753,58405.11462807241,36442.90756355013,21362.5221558868,0.0,57805.42971943693,18158.143832503778,1446.9064940877608,0.0,0.8910228288141554,3.2648728554258213,0.0014959713701933424,358918.16933110525,1523882.1947400013,4.245764981973387,1523882.1947400013,4.245764981973387,0.8499999999999999,0.09657504868183683,4.698906859688992,1.2249891011836005,1.0,0.0,4.698906859688971,1.2831645867960566,1.283641565718028,3.661967379743333,16498.129040401633,1682.3409666299535,1603.0968420496806,1603.0968420496806,8.11026076493576,5.078370091324992,1.9557988944638875,3.122571196861104,4.143011755056045,4.143011755056045,1.183717644301727,0.0,0.0,0.000371701413957094,0.00015015026006770147,0.00022155115388939256,0.0010410482367828782,0.09611489602752758,0.08421962225354729,0.011895273773980291,0.10494641364035957,0.08463802811984027,0.011937020561996572,0.45671712452465496,0.45671712452465496,0.06450723819598933,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.8248471018540044,2.8421709430404007e-13,2.8421709430404007e-13,7.566951318608233,21362.5221558868,18158.143832503778,0.85,0.9887761869004275,0.7638572911570364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248377053593893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16688.234087520537,1446.9064940877608,0.45671712452465496,0.06450723819598933,6.113110376966115,4.143011755056045
5494.0,-25.44709096869349,5.078370091324992,34.67010739194411,21.068249351251893,4.756578457564861,-22.43070720639682,-34.1617526608519,1.7721017739443243,-4.693115989659475,-4.693115989659777,39.28376184352504,44128.270610081585,13001.713189086584,13001.713189086584,57129.98379916817,77059.67940538962,77059.67940538962,13001.713189086584,90061.3925944762,90061.3925944762,90061.3925944762,111408.23951232851,91158.95948877993,58378.28627849646,36422.9702336483,21346.84691785231,0.0,57769.81715150061,18144.819880174462,1445.9064940877608,0.0,0.8910228288141554,3.266187281891434,0.0014959713701933424,358918.16933110525,1523882.1947400013,4.245764981973387,1523882.1947400013,4.245764981973387,0.85,0.09657504868183683,4.698906859688992,1.2248705887189137,1.0,0.0,4.698906859688971,1.2831645867960566,1.283641565718028,3.661967379743333,16490.030102574,1681.5151048088799,1603.0968420496806,1603.0968420496806,8.110372903275707,5.078370091324992,1.9559953352605524,3.1223747560644393,4.1433296959999435,4.1433296959999435,1.1838084845714125,0.0,0.0,0.000371701413957094,0.00015023811878130288,0.00022146329517579115,0.001040635396870853,0.09611821409899644,0.08421654888428759,0.011901665214708857,0.10491610392116019,0.08463802811984027,0.011937020561996572,0.4567004578579883,0.4567004578579883,0.06454189853229828,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.774433981932134,2.8421709430404007e-13,2.8421709430404007e-13,7.572883372875481,21346.84691785231,18144.819880174462,0.85,0.9889244352175378,0.7638637749944016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246963774131316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16688.874501292208,1445.9064940877608,0.4567004578579883,0.06454189853229828,6.113110376966115,4.1433296959999435
5495.0,-25.44708971757914,5.0771865192049175,34.67147838683495,21.00178113849836,4.7790304108687485,-22.423781878888818,-34.12726266598327,1.7557218285377656,-4.705749226377179,-4.705749226377528,39.38014585546709,43957.86148778951,13017.02178001387,13017.02178001387,56974.88326780338,76639.6024094755,76639.6024094755,13017.02178001387,89656.62418948938,89656.62418948938,89656.62418948938,111014.637349173,90922.33234950963,58240.587914712705,36313.04937199658,21358.013159683633,0.0,57671.06253168022,18154.311185731087,1444.9064940877608,0.0,0.8906183021319214,3.2724089106861545,0.0014959713701933424,358741.92253568966,1527980.0609745537,4.259273770331489,1527980.0609745537,4.259273770331489,0.85,0.09647269163927212,4.698906859688992,1.224258417640813,1.0,0.0,4.6989068596894725,1.2832410426053313,1.283718050007377,3.661749198848037,16447.225877168887,1677.1502885459242,1603.0968420496806,1603.0968420496806,8.119922289517222,5.0771865192049175,1.9512339337403661,3.1259525854645513,4.143460312818818,4.143460312818818,1.1838458036625195,0.0,0.0,0.00037170146060410704,0.00015079726490541722,0.00022090419569868982,0.0010380082405026532,0.09647269004630553,0.08452244463780517,0.011950245408500362,0.10499556547808576,0.08452244517247227,0.011950246466799843,0.45668379119132163,0.45668379119132163,0.06456845163680475,0.0,3.410605131648481e-13,3.410605131648481e-13,7.7837706479296,3.410605131648481e-13,3.410605131648481e-13,7.796254894527635,21358.013159683633,18154.311185731087,0.85,0.9879284474168581,0.7622169517622865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246963774131316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16689.026264926586,1444.9064940877608,0.45668379119132163,0.06456845163680475,6.113110376966115,4.143460312818818
5496.0,-25.447337027896292,5.076908505259569,34.672494308556146,20.980271917674713,4.789562438195275,-22.432550604676166,-34.125173825863726,1.7522886459111264,-4.628971615066746,-4.628971615067144,39.3697460763561,43946.24753480268,12914.365609952238,12914.365609952238,56860.61314475491,76488.23167691045,76488.23167691045,12914.365609952238,89402.59728686268,89402.59728686268,89402.59728686268,110784.00130621546,90836.93588879642,58188.716804016214,36275.79898308912,21381.404019352776,0.0,57657.20300244189,18174.19341644986,1445.3072326674744,0.0,0.8910351997418107,3.287666086341817,0.0014959713701933424,359814.09843509423,1527537.5030538605,4.245352001762678,1527537.5030538605,4.245352001762678,0.85,0.09639914801115392,4.698906859688992,1.2240353599516678,1.0,0.0,4.6989068596890275,1.2832570876800429,1.2837340892132254,3.661703414538693,16431.778243543944,1675.5750682999744,1603.0968420496806,1603.0968420496806,8.05588612690438,5.076908505259569,1.9754386413165088,3.10146986394306,4.143233885381471,4.143233885381471,1.1837811101089917,0.0,0.0,0.00037169223989876233,0.0001508311904188184,0.00022086104947994394,0.0010378055004394186,0.09634900321572293,0.0844098661874619,0.01193913702826104,0.10556374048243322,0.08443734782034855,0.011961800190805364,0.45666712452465497,0.45666712452465497,0.06459211016746838,0.0,3.979039320256561e-13,3.979039320256561e-13,6.986356831050614,3.979039320256561e-13,3.979039320256561e-13,3.971727893778052,21381.404019352776,18174.19341644986,0.85,0.9861840357109719,0.7621987409438067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246963701768258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16689.178053624953,1445.3072326674744,0.45666712452465497,0.06459211016746838,6.113110376966115,4.143233885381471
5497.0,-25.447342116947617,5.07580074857164,34.67364473804106,20.975759520102315,4.776499221465741,-22.42514662057315,-34.11572385868055,1.7522886464035607,-4.700379140633856,-4.700379140634225,39.37845980256596,43899.523464576174,13007.92979404849,13007.92979404849,56907.453258624664,76528.62735628408,76528.62735628408,13007.92979404849,89536.55715033258,89536.55715033258,89536.55715033258,110905.39245144755,90815.61824628201,58176.99470964863,36265.137262925986,21368.835301114974,0.0,57633.97256404096,18163.510005947726,1445.681749857912,0.0,0.8906509087433394,3.2761545611404257,0.0014959713701933424,358816.83252017613,1527908.305168595,4.258184585258221,1527908.305168595,4.258184585258221,0.85,0.09645415847737579,4.698906859688992,1.223979021185078,1.0,0.0,4.698906859688683,1.2832570880689955,1.2837340893588276,3.661703413428838,16427.92202832659,1675.1818437821876,1603.0968420496806,1603.0968420496806,8.114250775652994,5.07580074857164,1.9518945908697773,3.123906157701863,4.143278662039965,4.143278662039965,1.1837939034399898,0.0,0.0,0.0003716920501610396,0.00015098475833115116,0.00022070729182988846,0.0010370830075628432,0.09645369204271531,0.08450567387483389,0.011948018167881425,0.1051759947369034,0.08450593259847584,0.011948225878899953,0.4566504578579883,0.4566504578579883,0.06456451640087392,0.0,3.410605131648481e-13,3.410605131648481e-13,7.129392571347751,3.410605131648481e-13,3.410605131648481e-13,7.563048248859673,21368.835301114974,18163.510005947726,0.85,0.9873942525025667,0.7616952556202243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246978005934219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.324862851015,1445.681749857912,0.4566504578579883,0.06456451640087392,6.113110376966115,4.143278662039965
5498.0,-25.44713716920386,5.074644190523671,34.674732266227444,20.96122536985206,4.773676343009456,-22.424402108968014,-34.10756861614061,1.7508446081316833,-4.706036639645504,-4.706036639645849,39.378725344733674,43860.2934235639,13013.802048030122,13013.802048030122,56874.09547159402,76473.30206502207,76473.30206502207,13013.802048030122,89487.10411305219,89487.10411305219,89487.10411305219,110844.87631459774,90753.77923312633,58140.31388082938,36237.18372477439,21357.772201545547,0.0,57594.95592631993,18154.106371313715,1445.1095543490565,0.0,0.8906219220974716,3.2770333065054795,0.0014959713701933424,358737.9136116536,1527919.6060638689,4.259152846938546,1527919.6060638689,4.259152846938546,0.85,0.09645844313318772,4.698906859688992,1.2238165288651364,1.0,0.0,4.698906859689682,1.2832638131876033,1.2837408267834796,3.6616842237739062,16416.735775278405,1674.0411634226168,1603.0968420496806,1603.0968420496806,8.117913844425635,5.074644190523671,1.9491723977699555,3.1254717927537152,4.14307266961454,4.14307266961454,1.1837350484612972,0.0,0.0,0.0003716996914038194,0.00015111740209841675,0.00022058228930540267,0.0010364956323430585,0.09645581656368203,0.08450911075487527,0.011946705808806765,0.10515914352861389,0.08451044063562975,0.011948002497557963,0.45663379119132164,0.45663379119132164,0.06455244312706375,0.0,3.410605131648481e-13,3.410605131648481e-13,7.259199282090094,3.410605131648481e-13,3.410605131648481e-13,7.7680449221339245,21357.772201545547,18154.106371313715,0.85,0.9874839655117004,0.7615301152356725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246978300279822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.476516332757,1445.1095543490565,0.45663379119132164,0.06455244312706375,6.113110376966115,4.14307266961454
5499.0,-25.442890331310135,5.074315732589436,34.674448147374875,20.964440807607048,4.772884131949991,-22.420652988802242,-34.10494707114992,1.7521145230556134,-4.631823802053873,-4.631823802054211,39.34138894803199,43869.52857777022,12914.495225734616,12914.495225734616,56784.02380350484,76492.25742338879,76492.25742338879,12914.495225734616,89406.7526491234,89406.7526491234,89406.7526491234,110774.06559987842,90762.99686657864,58147.20189764816,36239.77218770053,21367.31295075502,0.0,57607.08513845555,18162.216008141764,1444.9463450648072,0.0,0.89112154419089,3.2830704579943912,0.0014959713701933424,359774.2236122505,1526331.2706109744,4.242469778090578,1526331.2706109744,4.242469778090578,0.85,0.09623611963708416,4.698906859688992,1.2238397532003007,1.0,0.0,4.698906859688552,1.283257558557537,1.2837347730698523,3.661702070916194,16418.40318190476,1674.211191579669,1603.0968420496806,1603.0968420496806,8.055966980274539,5.074315732589436,1.972527430565628,3.1017883020238077,4.142850109184354,4.142850109184354,1.1836714597669584,0.0,0.0,0.0003718580624357754,0.00015116006395397076,0.00022069799848180462,0.0010370393389857824,0.09623614226804278,0.08431632233241017,0.01191981993563261,0.10540006999160821,0.0843163405214848,0.011919779115599355,0.45661712452465497,0.45661712452465497,0.06455207904351488,0.0,3.410605131648481e-13,3.410605131648481e-13,6.857974592902508,3.410605131648481e-13,3.410605131648481e-13,5.403516553706027,21367.31295075502,18162.216008141764,0.85,0.9857124981593405,0.7615300873552646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246966446317741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16689.63237738199,1444.9463450648072,0.45661712452465497,0.06455207904351488,6.113110376966115,4.142850109184354
5500.0,-25.442890331310135,5.074315732589436,34.674448147374875,20.954663876350992,4.772884131949991,-22.420652988802242,-34.099343594256766,1.7521145230556134,-4.631823802053873,-4.631823802054211,39.34138894803199,43841.83655574627,12914.509449378598,12914.509449378598,56756.34600512487,76446.06925877098,76446.06925877098,12914.509449378598,89360.57870814958,89360.57870814958,89360.57870814958,110725.89969001005,90716.80870196084,58119.5098756242,36219.22091815182,21365.32098186047,0.0,57584.54190001229,18160.5228345814,1444.8641864295287,0.0,0.89112154419089,3.2844487014660797,0.0014959713701933424,359774.2236122505,1526331.2706109744,4.242469778090578,1526331.2706109744,4.242469778090578,0.85,0.09623611963708416,4.698906859688992,1.2237175833946097,1.0,0.0,4.69890685968826,1.283257558557537,1.2837347730698523,3.661702070916194,16410.048059937577,1673.3592062465345,1603.0968420496806,1603.0968420496806,8.05597585287887,5.074315732589436,1.9725429731868624,3.1017727594025732,4.1428754313584,4.1428754313584,1.1836786946738285,0.0,0.0,0.0003718580624357754,0.00015125128970169008,0.0002206067727340853,0.001036610677694044,0.09622879436225726,0.08431324476049401,0.011915549601763241,0.10543832178798132,0.0843163405214848,0.011919779115599355,0.4566004578579883,0.4566004578579883,0.06452895294505313,0.0,3.410605131648481e-13,3.410605131648481e-13,6.566465543589743,3.410605131648481e-13,3.410605131648481e-13,5.403982225751292,21365.32098186047,18160.5228345814,0.85,0.9856177392827841,0.761347318380541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246720817811236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.869217795487,1444.8641864295287,0.4566004578579883,0.06452895294505313,6.113110376966115,4.1428754313584
5501.0,-25.442887541262312,5.073183955825066,34.67550761832472,20.947200909163826,4.77508600488755,-22.42076256916041,-34.09516137382013,1.7521153403762788,-4.705257676846088,-4.705257676846408,39.379561081474776,43821.18240144416,13010.78113564782,13010.78113564782,56831.96353709198,76400.41043498438,76400.41043498438,13010.78113564782,89411.1915706322,89411.1915706322,89411.1915706322,110764.16663844984,90681.54812219196,58098.32486306753,36203.58139902715,21352.97506781763,0.0,57556.55646684478,18150.028807644987,1444.8137162366286,0.0,0.8906228157493057,3.2788492635098723,0.0014959713701933424,358748.77889327233,1527955.1736085226,4.2591229949888945,1527955.1736085226,4.2591229949888945,0.85,0.09643930764568441,4.698906859688992,1.223624206907116,1.0,0.0,4.6989068596891075,1.2832575545276514,1.283734769172018,3.6617020824152418,16403.669663068154,1672.7087907764787,1603.0968420496806,1603.0968420496806,8.116029421536721,5.073183955825066,1.948382339363878,3.1248016164611885,4.142999290912716,4.142999290912716,1.1837140831179187,0.0,0.0,0.00037185816650129363,0.00015131941020323379,0.00022053875629805985,0.0010362910747962323,0.09643778557607603,0.08450164256433909,0.011936143011736936,0.10519598290239479,0.08450240388063736,0.01193690376504705,0.45658379119132164,0.45658379119132164,0.06449400583368736,0.0,3.410605131648481e-13,3.410605131648481e-13,6.894676918781499,3.410605131648481e-13,3.410605131648481e-13,8.06895013449224,21352.97506781763,18150.028807644987,0.85,0.987410766483742,0.7613586547118603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246720817811236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16690.02112145111,1444.8137162366286,0.45658379119132164,0.06449400583368736,6.113110376966115,4.142999290912716
5502.0,-25.442836158087207,5.072032024202067,34.676581978756474,20.938039174675964,4.77454501642807,-22.420396978510546,-34.089564986620076,1.7521161405949723,-4.70834593518498,-4.70834593518531,39.38230333094454,43793.79277440738,13013.234392022883,13013.234392022883,56807.02716643026,76359.68456259985,76359.68456259985,13013.234392022883,89372.91895462274,89372.91895462274,89372.91895462274,110725.71826452333,90638.26277883514,58072.41966765517,36184.27012353329,21352.799309900587,0.0,57537.06943343388,18149.8794134155,1444.8518102663281,0.0,0.8905977652068024,3.2797692576481055,0.0014959713701933424,358705.70416005247,1528071.883512848,4.259959810483055,1528071.883512848,4.259959810483055,0.85,0.09644672006060041,4.698906859688992,1.2235097512556243,1.0,0.0,4.698906859689747,1.283257546840165,1.2837347639412116,3.661702104351045,16395.839641543585,1671.910350786822,1603.0968420496806,1603.0968420496806,8.117559744790261,5.072032024202067,1.946477077625576,3.125554946576491,4.142781731143113,4.142781731143113,1.1836519231837468,0.0,0.0,0.000371860083038407,0.00015141060910002735,0.00022044947393837965,0.0010358715453038818,0.09644658381212923,0.08451010564037789,0.01193647817175134,0.10522531388576602,0.08451017301162714,0.011936547048973277,0.456567124524655,0.456567124524655,0.06448700394505211,0.0,3.410605131648481e-13,3.410605131648481e-13,7.15038109075175,3.410605131648481e-13,3.410605131648481e-13,8.169817298526652,21352.799309900587,18149.8794134155,0.85,0.9873117926548516,0.7611404822255251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246720656443106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16690.173081000692,1444.8518102663281,0.456567124524655,0.06448700394505211,6.113110376966115,4.142781731143113
5503.0,-25.442836158087207,5.072032024202067,34.676581978756474,20.924791157618188,4.77454501642807,-22.420396978510546,-34.08196053989229,1.7521161405949723,-4.70834593518498,-4.70834593518531,39.38230333094454,43756.20942207785,13013.10673302908,13013.10673302908,56769.316155106935,76297.09823279502,76297.09823279502,13013.10673302908,89310.2049658241,89310.2049658241,89310.2049658241,110660.88506828077,90575.67644903029,58034.83631532564,36156.4890374496,21350.680102456663,0.0,57507.16913990627,18148.078087088164,1444.7800696204886,0.0,0.8905977652068024,3.2816385299486526,0.0014959713701933424,358705.70416005247,1528071.883512848,4.259959810483055,1528071.883512848,4.259959810483055,0.8500000000000001,0.09644672006060041,4.698906859688992,1.2233440873352808,1.0,0.0,4.698906859688835,1.283257546840165,1.2837347639412116,3.661702104351045,16384.518204042775,1670.7558854494425,1603.0968420496806,1603.0968420496806,8.117480112050398,5.072032024202067,1.946337581537712,3.125694442664355,4.142556205029884,4.142556205029884,1.1835874871513954,0.0,0.0,0.000371860083038407,0.00015153461266358088,0.00022032547037482611,0.0010352888641084743,0.09644556718566384,0.0845070206575024,0.011938546528161441,0.10528005833276498,0.08451017301162714,0.011936547048973277,0.4565504578579883,0.4565504578579883,0.06449817827185594,0.0,3.410605131648481e-13,3.410605131648481e-13,7.353091693822648,3.410605131648481e-13,3.410605131648481e-13,8.16559423397922,21350.680102456663,18148.078087088164,0.85,0.9871693739087687,0.7608826877849889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246717684592627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16690.326014125592,1444.7800696204886,0.4565504578579883,0.06449817827185594,6.113110376966115,4.142556205029884
5504.0,-25.53385491297802,5.070335094243,34.68424932486664,27.940619992464804,4.7747056410659034,-22.446454377346754,-38.08510032305492,1.7257353551022943,79.03843736361239,-4.706133164260577,39.38926868373041,62911.854439451934,13007.97268106679,13007.97268106679,75919.82712051872,109439.87928416899,109439.87928416899,13007.97268106679,122447.85196523578,122447.85196523578,122447.85196523578,145455.79167553096,123843.75451505168,77497.28097106495,51496.081715540815,23007.939710295166,0.0,74504.02142583598,19556.74875375089,1444.7299685130283,0.0,0.8905839968766937,2.128649053756734,0.0014959713701933424,358736.5672660782,1528368.358637544,4.260419756717857,1528368.358637544,4.260419756717857,0.85,0.09657134858918369,4.698906859688992,1.3136847872799264,1.0,0.0,4.698906859687009,1.283387677461025,1.283860603993907,3.6613308217085425,22402.485190941043,2284.417736020052,1603.0968420496806,1603.0968420496806,8.11427752825906,5.070335094243,1.9459643754798295,3.1243707187631706,4.1426762584035535,4.1426762584035535,1.183621788115301,0.0,0.0,0.0003684793935830848,9.776430965084726e-05,0.00027071508393223756,0.0012720649649104723,0.09646858562803473,0.08452313005645223,0.011945455571582497,0.06828694224333855,0.08461748579552465,0.011953862793659042,0.45653379119132165,0.45653379119132165,0.06452084909727915,0.0,3.410605131648481e-13,3.410605131648481e-13,7.3588323816403545,83.74457052787295,94.82382815674248,7.386127047787454,23007.939710295166,19556.74875375089,0.85,1.0190030775196757,0.8444088417707317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246717684592627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16690.47791958699,1444.7299685130283,0.45653379119132165,0.06452084909727915,6.113110376966115,4.1426762584035535
5505.0,-25.582365157869937,5.069479950124545,34.68524967280049,27.89380339616912,4.762243002724742,-22.473291076174252,-38.11331377420572,1.681025600526294,77.96604475820982,-4.704747915251536,39.38229602676029,62795.95616513658,13004.770063590768,13004.770063590768,75800.72622872735,109277.22321296624,109277.22321296624,13004.770063590768,122281.99327655701,122281.99327655701,122281.99327655701,145289.7663545098,123833.39131747892,77483.72371774593,51499.63066636999,23007.773077952803,0.0,74507.40374432279,19556.607116259882,1444.686328085445,0.0,0.8906156300173753,2.1357684142069133,0.0014959713701933424,358755.8893896345,1528071.5726384358,4.2593630316096105,1528071.5726384358,4.2593630316096105,0.85,0.09662515304607967,4.698906859688992,1.3137130091385916,1.0,0.0,4.6989068596879875,1.2836001526849339,1.2840708594525385,3.6607247590771848,22400.610559627872,2284.2265768257125,1603.0968420496806,1603.0968420496806,8.112279759071313,5.069479950124545,1.9455829765776764,3.1238969735468682,4.142284404572905,4.142284404572905,1.183509829877973,0.0,0.0,0.0003666891612768377,9.745766235530648e-05,0.00026923149892153124,0.0012650937371267326,0.09644314064606535,0.08449720173745505,0.011945938908610306,0.06851569486984598,0.084662701237103,0.011962451808976675,0.456517124524655,0.456517124524655,0.06454090275380787,0.0,3.410605131648481e-13,3.410605131648481e-13,7.278341149862797,82.67079267346134,93.6692676067915,6.959346372499056,23007.773077952803,19556.607116259882,0.85,1.0173583082943365,0.842814982261698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251983750584898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16688.806415992072,1444.686328085445,0.456517124524655,0.06454090275380787,6.113110376966115,4.142284404572905
5506.0,-25.62903428140544,5.068280455572811,34.689696333446214,27.84373500561344,4.754842666792641,-22.502048566284113,-38.14443148495627,1.6313181114282065,76.66474131150284,-4.703558361725965,39.389359982917355,62703.90243466852,13001.511782569407,13001.511782569407,75705.41421723792,109075.30640131352,109075.30640131352,13001.511782569407,122076.81818388292,122076.81818388292,122076.81818388292,145082.81059159612,123831.29351152362,77476.24057009186,51505.61437936862,23005.9924077132,0.0,74511.60678708182,19555.093546556218,1444.1349876635152,0.0,0.8905964395234771,2.1444354971066586,0.0014959713701933424,358772.4825094718,1528372.2450091094,4.260004095962849,1528372.2450091094,4.260004095962849,0.85,0.09669345455932238,4.698906859688992,1.313770493022166,1.0,0.0,4.698906859687791,1.2838358913548598,1.284304483020905,3.66005257473378,22400.231080928836,2284.187880767524,1603.0968420496806,1603.0968420496806,8.11024726737406,5.068280455572811,1.9450600406559628,3.1232204149168483,4.142143661254242,4.142143661254242,1.183469617501212,0.0,0.0,0.00036497442944786676,9.7120479820651e-05,0.00026785394962721576,0.0012586207612981138,0.09646584262838864,0.08451464430034185,0.011951198328046801,0.06876600013530876,0.08472060301468955,0.011972851544632825,0.4565004578579883,0.4565004578579883,0.06455363509922411,0.0,9.071552991394526,9.348414849114533,7.120990082203491,81.36829967322882,92.25981082334988,6.49491767530003,23005.9924077132,19555.093546556218,0.85,1.016021764683822,0.8415320127754858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254791886351819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16687.98346558897,1444.1349876635152,0.4565004578579883,0.06455363509922411,6.113110376966115,4.142143661254242
5507.0,-25.69384103988142,5.0774208759536,34.69217818749924,22.226361371018015,5.807351123853587,-22.72640134284181,-34.7174157743342,2.4135227331746205,-3.7584659114113492,-3.758465911411513,39.45293577779474,45582.42248925087,11756.094061804211,11756.094061804211,57338.51655105509,77565.46729429193,77565.46729429193,11756.094061804211,89321.56135609614,89321.56135609614,89321.56135609614,110974.46635100314,93598.33901330417,59600.980447928836,37774.84285041704,21652.904994907003,0.0,59427.74784532404,18404.969245670953,1443.7844948188515,0.0,0.8949768207153022,3.4101038455259403,0.0014959713701933424,372147.1349436426,1531080.3176960966,4.11418004851216,1531080.3176960966,4.11418004851216,0.85,0.096776027012252,4.698906859688992,1.2307667323341596,1.0,0.0,4.698906859688822,1.2801965146172367,1.2806607450968734,3.6704574696439543,16931.297115894376,1726.5118175823934,1603.0968420496806,1603.0968420496806,7.333364868196708,5.0774208759536,2.2532066816912715,2.824214194262329,4.141897613648011,4.141897613648011,1.1833993181851459,0.0,0.0,0.0003626055119501712,0.00014148941794886097,0.00022111609400131025,0.0010390039308903927,0.09568746665519631,0.08384486549034717,0.011842601164849136,0.10986359275996214,0.08438687010477249,0.012389156907479515,0.45705092835883454,0.45705092835883454,0.06455579390488568,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,21652.904994907003,18404.969245670953,0.85,0.9648441785189855,0.7670225465701783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257494417750218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16687.195781975548,1443.7844948188515,0.45705092835883454,0.06455579390488568,6.113110376966115,4.141897613648011
5508.0,-25.661090869002333,5.086580119621682,34.68437117761719,22.403311903495364,5.663013849077694,-22.562561192809085,-34.59155835499985,2.53339678810108,-3.975998269757497,-3.9759982697577314,39.40094899863954,45132.69511688351,12059.211389878006,12059.211389878006,57191.906506761516,79083.44627267022,79083.44627267022,12059.211389878006,91142.65766254823,91142.65766254823,91142.65766254823,112763.51418139256,93868.18317101165,59770.570978898555,37886.23576901455,21620.856518844324,0.0,59507.092287858875,18377.728041017675,1444.7844948188515,0.0,0.8941123283570045,3.3257660769901554,0.0014959713701933424,369034.6173608819,1528865.620271457,4.142878603652424,1528865.620271457,4.142878603652424,0.85,0.09670612853042712,4.698906859688992,1.231373542682268,1.0,0.0,4.698906859689315,1.279637395070711,1.2801029525087522,3.6720612243668738,16980.110071949977,1731.4893538517208,1603.0968420496806,1603.0968420496806,7.522447224373169,5.086580119621682,2.191553649876508,2.895026469745174,4.144768774555503,4.144768774555503,1.1842196498730009,0.0,0.0,0.0003638008733552626,0.00014342876708483816,0.0002203721062704244,0.0010355080018382087,0.09566012024038269,0.0838870799697466,0.01177304027063608,0.10711711968674109,0.08432491218909331,0.012381216341333812,0.45692706653523135,0.45692706653523135,0.0641269282111494,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21620.856518844324,18377.728041017675,0.85,0.9610939521309845,0.758442286149005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261248854261193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16686.043185438033,1444.7844948188515,0.45692706653523135,0.0641269282111494,6.113110376966115,4.144768774555503
