time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5509.0,-25.661090869002333,5.086580119621682,34.68437117761719,22.40116613628345,5.663013849077694,-22.562561192809085,-34.59033351447431,2.53339678810108,-3.975998269757497,-3.9759982697577314,39.40094899863954,45126.654663784095,12060.72602884886,12060.72602884886,57187.380692632956,79073.30937634865,79073.30937634865,12060.72602884886,91134.03540519752,91134.03540519752,91134.03540519752,112769.57596025814,93858.0462746901,59764.53052579914,37881.6841654344,21635.540555060627,0.0,59517.224720495025,18390.209471801532,1445.7844948188515,0.0,0.8941123283570045,3.326022994501962,0.0014959713701933424,369034.6173608819,1528865.620271457,4.142878603652424,1528865.620271457,4.142878603652424,0.85,0.09670612853042712,4.698906859688992,1.231346627487801,1.0,0.0,4.698906859688697,1.279637395070711,1.2801029525087522,3.6720612243668738,16978.276376979935,1731.30236900266,1603.0968420496806,1603.0968420496806,7.523392045004789,5.086580119621682,2.1932089263211365,2.8933711933005455,4.147660847855297,4.147660847855297,1.1850459565300848,0.0,0.0,0.0003638008733552626,0.00014344776070335363,0.00022035311265190894,0.001035418752593876,0.09557771626846626,0.08386827620522794,0.011709440063238324,0.1071995408305162,0.08432491218909331,0.012381216341333812,0.45682464374301546,0.45682464374301546,0.06378050232282705,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21635.540555060627,18390.209471801532,0.85,0.9608542898496445,0.7582116752874152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259351314983404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16686.84281915998,1445.7844948188515,0.45682464374301546,0.06378050232282705,6.113110376966115,4.147660847855297
5510.0,-25.661090869002333,5.086580119621682,34.68437117761719,22.400776971504115,5.663013849077694,-22.562561192809085,-34.59011114956809,2.53339678810108,-3.975998269757497,-3.9759982697577314,39.40094899863954,45125.558085962315,12060.80155340249,12060.80155340249,57186.359639364804,79071.47082162366,79071.47082162366,12060.80155340249,91132.27237502615,91132.27237502615,91132.27237502615,112782.72021101025,93856.20771996511,59763.43394797737,37880.85974665304,21650.4478359841,0.0,59531.30758263714,18402.880660586485,1446.7844948188515,0.0,0.8941123283570045,3.3260755324224593,0.0014959713701933424,369034.6173608819,1528865.620271457,4.142878603652424,1528865.620271457,4.142878603652424,0.85,0.09670612853042712,4.698906859688992,1.2313417541468517,1.0,0.0,4.698906859689098,1.279637395070711,1.2801029525087522,3.6720612243668738,16977.943795049094,1731.2684550839579,1603.0968420496806,1603.0968420496806,7.52343915666495,5.086580119621682,2.1932914676214725,2.8932886520002095,4.147805148054667,4.147805148054667,1.1850871851584763,0.0,0.0,0.0003638008733552626,0.00014345120916785844,0.00022034966418740413,0.001035402548580359,0.09551056915993676,0.08385262122811481,0.011657947931821953,0.10727538160686423,0.08432491218909331,0.012381216341333812,0.45673937217590943,0.45673937217590943,0.06350002827883583,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21650.4478359841,18402.880660586485,0.85,0.9606098364290546,0.7580138908140429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259351314983404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16686.987449464348,1446.7844948188515,0.45673937217590943,0.06350002827883583,6.113110376966115,4.147805148054667
5511.0,-25.661095447865137,5.089918755842197,34.68914338327014,22.13905354673045,5.467208845420384,-22.547168315755428,-34.53607141328973,2.3542717869801244,-4.283652796615343,-4.283652796615639,39.50788492719483,44859.003896478134,12474.76042413718,12474.76042413718,57333.764320615315,78760.06310265361,78760.06310265361,12474.76042413718,91234.82352679079,91234.82352679079,91234.82352679079,112872.82477928481,93466.00139451674,59569.619431091225,37662.646626028356,21638.001252494025,0.0,59300.64787852238,18392.30106461992,1447.7844948188515,0.0,0.8922453605642742,3.2688978111704476,0.0014959713701933424,364667.486896252,1533423.8513960287,4.204991962533496,1533423.8513960287,4.204991962533496,0.8500000000000001,0.09619517950822791,4.698906859688992,1.2304688205895946,1.0,0.0,4.6989068596889725,1.2804693790658177,1.2809352389817859,3.6696753054080355,16907.35814895415,1724.0707223113043,1603.0968420496806,1603.0968420496806,7.781663650579742,5.089918755842197,2.0974288293642456,2.992489926477951,4.147949448254036,4.147949448254036,1.1851284137868674,0.0,0.0,0.0003638007059764415,0.00014429153648563153,0.00021950916949080995,0.0010314531422850005,0.09619019662105983,0.08448466351784772,0.011705533103212113,0.10528381070817655,0.08448726817800468,0.011707911330223223,0.45666782158889124,0.45666782158889124,0.06327231571030952,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21638.001252494025,18392.30106461992,0.85,0.9668320055805084,0.7564673490308569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259351314983404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16687.132079768715,1447.7844948188515,0.45666782158889124,0.06327231571030952,6.113110376966115,4.147949448254036
5512.0,-25.632564550750388,5.091353160230025,34.689626301026415,21.596378366835438,4.986999196817677,-22.49826665519115,-34.38750308761371,2.014144539369354,-4.464257224062919,-4.464257224063266,39.37362444390184,44274.748761834984,12717.660919294396,12717.660919294396,56992.40968112938,78465.11907987305,78465.11907987305,12717.660919294396,91182.77999916745,91182.77999916745,91182.77999916745,112736.44981944106,92509.31618020863,59081.62716273965,37141.87668607664,21553.669820273597,0.0,58695.546506350234,18320.619347232558,1448.7844948188515,0.0,0.8918328166470257,3.242933338883963,0.0014959713701933424,362122.7655456975,1527702.533906427,4.218742037950224,1527702.533906427,4.218742037950224,0.85,0.0959403268538185,4.698906859688992,1.2282368090050295,1.0,0.0,4.69890685968823,1.2820500011561373,1.2825177750656693,3.66515101240324,16734.300359888774,1706.4237389820962,1603.0968420496806,1603.0968420496806,7.933183190002362,5.091353160230025,2.041442042595558,3.0499111176344664,4.1491009037132605,4.1491009037132605,1.1854574010609316,0.0,0.0,0.00036484501976363906,0.0001466252658468499,0.00021821975391678915,0.0010253942985992443,0.09588335740331841,0.08424386440610566,0.01163949299721275,0.10447137040770167,0.08415208763833654,0.01178823921548196,0.45660724778594336,0.45660724778594336,0.06308681232215514,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.596574058420231,21553.669820273597,18320.619347232558,0.85,0.9709835425923397,0.754311892420065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259351580249016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16687.276618343196,1448.7844948188515,0.45660724778594336,0.06308681232215514,6.113110376966115,4.1491009037132605
5513.0,-25.6325625847466,5.0925184469277385,34.69122963214389,21.592959807626926,5.009589346954252,-22.51124732958092,-34.39757851939646,2.0141447822117766,-4.472822232948545,-4.472822232948836,39.41635504891405,44324.48814425554,12730.93267245339,12730.93267245339,57055.42081670893,78342.25023985082,78342.25023985082,12730.93267245339,91073.18291230421,91073.18291230421,91073.18291230421,112643.9159250147,92493.16534448936,59070.0346686525,37136.81186204095,21570.73301271049,0.0,58707.544874751446,18335.123060803915,1449.7844948188515,0.0,0.8916400612673328,3.2488440510443746,0.0014959713701933424,362002.4311912498,1529521.6832852773,4.225169643894503,1529521.6832852773,4.225169643894503,0.8499999999999999,0.09609865756745214,4.698906859688992,1.2281939105270432,1.0,0.0,4.698906859688666,1.2820499998762347,1.2825177738776843,3.6651510160622522,16731.378784558317,1706.125821208906,1603.0968420496806,1603.0968420496806,7.941462011849469,5.0925184469277385,2.039853163152168,3.0526652837755703,4.149683480296659,4.149683480296659,1.185623851513331,0.0,0.0,0.00036484509182002514,0.00014646590557533022,0.00021837918624469492,0.0010261434562584969,0.09600529053739507,0.0843744716590376,0.011630818878357473,0.10471138901439232,0.08432493007989429,0.011773727487557856,0.4565554554102517,0.4565554554102517,0.06293507627829831,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.634914112215881,21570.73301271049,18335.123060803915,0.85,0.9718584031819554,0.7550049697840171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257698888644093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16687.992817467133,1449.7844948188515,0.4565554554102517,0.06293507627829831,6.113110376966115,4.149683480296659
5514.0,-25.6325625847466,5.0925184469277385,34.69122963214389,21.59226033780726,5.009589346954252,-22.51124732958092,-34.39717901693655,2.0141447822117766,-4.472822232948545,-4.472822232948836,39.41635504891405,44322.5165044199,12731.210714094272,12731.210714094272,57053.72721851418,78338.94580402892,78338.94580402892,12731.210714094272,91070.15651812319,91070.15651812319,91070.15651812319,112655.63228618445,92489.86090866746,59068.063028816854,37135.330977611775,21585.47576806127,0.0,58720.80674567305,18347.65440285208,1450.7844948188515,0.0,0.8916400612673328,3.248932123821491,0.0014959713701933424,362002.4311912498,1529521.6832852773,4.225169643894503,1529521.6832852773,4.225169643894503,0.85,0.09609865756745214,4.698906859688992,1.2281851710425693,1.0,0.0,4.69890685968903,1.2820499998762347,1.2825177738776843,3.6651510160622522,16730.78103479811,1706.0648676967273,1603.0968420496806,1603.0968420496806,7.94163545217671,5.0925184469277385,2.0401570587911175,3.052361388136621,4.15018726371752,4.15018726371752,1.185767789633577,0.0,0.0,0.00036484509182002514,0.00014647222134951955,0.0002183728704705056,0.0010261137790238345,0.09597396777342004,0.0843661983777482,0.011607769395671852,0.10478645507450692,0.08432493007989429,0.011773727487557856,0.4565106881763651,0.4565106881763651,0.06281035410987951,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.644091968980149,21585.47576806127,18347.65440285208,0.85,0.9716100711221629,0.7548008782710719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425769877477292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16688.138438034384,1450.7844948188515,0.4565106881763651,0.06281035410987951,6.113110376966115,4.15018726371752
5515.0,-25.6325625847466,5.0925184469277385,34.69122963214389,21.591560867987596,5.009589346954252,-22.51124732958092,-34.3967757775448,2.0141447822117766,-4.472822232948545,-4.472822232948836,39.41635504891405,44320.52626086233,12731.295804918553,12731.295804918553,57051.822065780885,78335.64136820704,78335.64136820704,12731.295804918553,91066.9371731256,91066.9371731256,91066.9371731256,112667.14701503003,92486.55647284558,59066.07278525929,37133.87076398476,21600.209841904438,0.0,58734.080605889205,18360.178365618773,1451.7844948188515,0.0,0.8916400612673328,3.249025817009077,0.0014959713701933424,362002.4311912498,1529521.6832852773,4.225169643894503,1529521.6832852773,4.225169643894503,0.85,0.09609865756745214,4.698906859688992,1.228176391995512,1.0,0.0,4.698906859689431,1.2820499998762347,1.2825177738776843,3.6651510160622522,16730.183285037907,1706.003914184549,1603.0968420496806,1603.0968420496806,7.941688531206029,5.0925184469277385,2.0402500628829303,3.052268384044808,4.150341461129066,4.150341461129066,1.1858118460368758,0.0,0.0,0.00036484509182002514,0.00014647859645605692,0.00021836649536396822,0.0010260838229919948,0.0959476775180906,0.08435896373064196,0.011588713787448638,0.10486170644824368,0.08432493007989429,0.011773727487557856,0.45647154105592247,0.45647154105592247,0.06270724304181113,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.646900800394178,21600.209841904438,18360.178365618773,0.85,0.9713580510198768,0.7545964081443093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425769877477292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.28401928156,1451.7844948188515,0.45647154105592247,0.06270724304181113,6.113110376966115,4.150341461129066
5516.0,-25.63256372849471,5.09348293750489,34.693003340185825,21.58520071478563,5.014860533181191,-22.515842636106466,-34.3993688939139,2.0109358188053763,-4.475254898895287,-4.47525489889561,39.42781023167097,44333.31869088262,12735.902474441747,12735.902474441747,57069.221165324365,78280.69336983665,78280.69336983665,12735.902474441747,91016.5958442784,91016.5958442784,91016.5958442784,112631.90131343763,92471.66993167977,59057.161722039855,37127.231344044354,21615.305469159222,0.0,58742.53681320358,18373.009648785337,1452.7844948188515,0.0,0.8915876829689676,3.250914131526992,0.0014959713701933424,361968.2590962532,1530009.6374922325,4.226916584653845,1530009.6374922325,4.226916584653845,0.8499999999999999,0.09613058595976195,4.698906859688992,1.2281398559501402,1.0,0.0,4.698906859688811,1.2820649514000981,1.2825327308030752,3.665108272835538,16727.490411914696,1705.729317546226,1603.0968420496806,1603.0968420496806,7.944562137717105,5.09348293750489,2.0402235636546306,3.053259373850259,4.1504956585406125,4.1504956585406125,1.185855902440175,0.0,0.0,0.00036484504990029124,0.00014643760445241197,0.00021840744544787926,0.0010262762436221893,0.09596831207516099,0.08439028330048011,0.01157802877468088,0.10498875515772063,0.08436328991105206,0.011767296048709887,0.456436890026235,0.456436890026235,0.0626214208540231,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,5.052218071614448,21615.305469159222,18373.009648785337,0.85,0.9715144129168234,0.7547055523301439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425769877477292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16688.429600528736,1452.7844948188515,0.456436890026235,0.0626214208540231,6.113110376966115,4.1504956585406125
5517.0,-25.63256372849471,5.09348293750489,34.693003340185825,21.584501244965963,5.014860533181191,-22.515842636106466,-34.39896565452216,2.0109358188053763,-4.475254898895287,-4.47525489889561,39.42781023167097,44331.32846008047,12736.148163062913,12736.148163062913,57067.47662314338,78277.38893401503,78277.38893401503,12736.148163062913,91013.53709707795,91013.53709707795,91013.53709707795,112643.5876004799,92468.36549585816,59055.17149123771,37125.77111624495,21630.050503401955,0.0,58755.8216196469,18385.54292789166,1453.7844948188515,0.0,0.8915876829689676,3.251003237127043,0.0014959713701933424,361968.2590962532,1530009.6374922325,4.226916584653845,1530009.6374922325,4.226916584653845,0.8499999999999999,0.09613058595976195,4.698906859688992,1.2281310312962166,1.0,0.0,4.698906859689904,1.2820649514000981,1.2825327308030752,3.665108272835538,16726.89266215454,1705.6683640340525,1603.0968420496806,1603.0968420496806,7.944715396468992,5.09348293750489,2.0404921048091698,3.05299083269572,4.150940810609599,4.150940810609599,1.1859830887455998,0.0,0.0,0.00036484504990029124,0.0001464439781687674,0.00021840107173152384,0.001026246294122685,0.0959492601158628,0.08438454172005315,0.011564718395809654,0.10506390207736145,0.08436328991105206,0.011767296048709887,0.45640583586915173,0.45640583586915173,0.06254942977045934,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,5.060347396901875,21630.050503401955,18385.54292789166,0.85,0.9712650602108343,0.7545010390129046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257698841018946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.575158862823,1453.7844948188515,0.45640583586915173,0.06254942977045934,6.113110376966115,4.150940810609599
5518.0,-25.63256372849471,5.09348293750489,34.693003340185825,21.583791262842738,5.014860533181191,-22.515842636106466,-34.39855860834939,2.0109358188053763,-4.475254898895287,-4.47525489889561,39.42781023167097,44329.31962558176,12736.234144096125,12736.234144096125,57065.553769677885,78274.03480742915,78274.03480742915,12736.234144096125,91010.26895152527,91010.26895152527,91010.26895152527,112655.05533596783,92465.01136927228,59053.162656739,37124.276347259205,21644.786384442552,0.0,58769.06273170176,18398.068426776168,1454.7844948188515,0.0,0.8915876829689676,3.25109844819293,0.0014959713701933424,361968.2590962532,1530009.6374922325,4.226916584653845,1530009.6374922325,4.226916584653845,0.85,0.09613058595976195,4.698906859688992,1.2281221599364658,1.0,0.0,4.698906859688483,1.2820649514000981,1.2825327308030752,3.665108272835538,16726.285923676183,1705.6064939277107,1603.0968420496806,1603.0968420496806,7.944769030804082,5.09348293750489,2.040586084229056,3.0528968532758336,4.15109661550544,4.15109661550544,1.186027604430126,0.0,0.0,0.00036484504990029124,0.0001464504123157855,0.00021839463758450574,0.0010262160606651254,0.09593278595329235,0.08437933215814564,0.01155345379514672,0.10513925040698019,0.08436328991105206,0.011767296048709887,0.4563776592101518,0.4563776592101518,0.062488503570275,0.0,3.410605131648481e-13,3.410605131648481e-13,0.44626596464274826,3.410605131648481e-13,3.410605131648481e-13,5.063192398563956,21644.786384442552,18398.068426776168,0.85,0.9710135080799077,0.7542968624148096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257698841018946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.720740071873,1454.7844948188515,0.4563776592101518,0.062488503570275,6.113110376966115,4.15109661550544
5519.0,-25.632566834077846,5.093646477426693,34.69606458972703,21.58307604203003,5.072798477753602,-22.55455981847317,-34.43405261551959,2.0109356700673,-4.564938723016155,-4.564938723016482,39.47495014969942,44504.472702887986,12855.910060165343,12855.910060165343,57360.38276305333,77996.94867948991,77996.94867948991,12855.910060165343,90852.85873965526,90852.85873965526,90852.85873965526,112481.1207141499,92461.63320449287,59045.42481044181,37129.120437834514,21628.261974494635,0.0,58757.38241232915,18384.022678320438,1454.9238651085561,0.0,0.8909789771838512,3.245869083003202,0.0014959713701933424,360710.21927856945,1532018.8862749187,4.247228951092651,1532018.8862749187,4.247228951092651,0.8499999999999999,0.09619939922970197,4.698906859688992,1.2281132517615334,1.0,0.0,4.698906859688944,1.282064952327613,1.2825327315849921,3.6651082701840014,16725.6748368536,1705.544180413658,1603.0968420496806,1603.0968420496806,8.019421985591393,5.093646477426693,2.0121787628265553,3.081467714600138,4.151252420401282,4.151252420401282,1.186072120114652,0.0,0.0,0.00036484493607697843,0.00014589034051346573,0.0002189545955635127,0.0010288472510538188,0.09619170005179149,0.08461056382199879,0.01158113622979271,0.10490851886479292,0.08461440177610859,0.011584997453593388,0.45635178454961844,0.45635178454961844,0.06246350274531584,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5260993706367003,3.410605131648481e-13,3.410605131648481e-13,16.088944374139203,21628.261974494635,18384.022678320438,0.85,0.9762242701781302,0.7574277627035603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257698841018946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.866321280922,1454.9238651085561,0.45635178454961844,0.06246350274531584,6.113110376966115,4.151252420401282
5520.0,-25.5981556279159,5.094678830907101,34.68848134419305,21.183834818098717,4.729549153433362,-22.472858190791435,-34.2484905506484,1.8144618872298022,-4.4832516346178295,-4.483251634618137,39.1703684330866,43767.930158204224,12748.669124932077,12748.669124932077,56516.599283136304,77732.61656996039,77732.61656996039,12748.669124932077,90481.28569489246,90481.28569489246,90481.28569489246,112058.33706355674,91503.94430731414,58532.32358900702,36635.13413145236,21577.051368664277,0.0,58212.18550011664,18340.493663364636,1455.9238651085561,0.0,0.8924551990503236,3.240810063091098,0.0014959713701933424,361855.94534284,1519071.8011322732,4.1980014994448425,1519071.8011322732,4.1980014994448425,0.85,0.09510952241484398,4.698906859688992,1.2257491797255358,1.0,0.0,4.698906859688227,1.2829784378700735,1.2834481711923105,3.662498699112859,16552.435488445703,1687.8786831839316,1603.0968420496806,1603.0968420496806,7.952525880240611,5.094678830907101,2.0390669819283387,3.0556118489787627,4.151457559840201,4.151457559840201,1.1861307313829144,0.0,0.0,0.00036610815493583844,0.00014884038152602525,0.00021726777340981318,0.0010209210308647248,0.09505995542802985,0.08358815431018438,0.011471801117845477,0.10499066808366081,0.08360084079942899,0.01150868161541499,0.4563277514878585,0.4563277514878585,0.06262730948928857,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.6798905338831105,2.8421709430404007e-13,2.8421709430404007e-13,14.643578696862164,21577.051368664277,18340.493663364636,0.85,0.9708723147496852,0.7518688704466615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257699020894699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16689.011840274794,1455.9238651085561,0.4563277514878585,0.06262730948928857,6.113110376966115,4.151457559840201
5521.0,-25.5981556279159,5.094678830907101,34.68848134419305,21.175362180825346,4.729549153433362,-22.472858190791435,-34.24363669529555,1.8144618872298022,-4.4832516346178295,-4.483251634618137,39.1703684330866,43743.958115516485,12748.927291920732,12748.927291920732,56492.88540743722,77692.59056583553,77692.59056583553,12748.927291920732,90441.51785775626,90441.51785775626,90441.51785775626,112001.84283763393,91463.91830318929,58508.351546319274,36617.29639652224,21560.324979877663,0.0,58177.6213763999,18326.276232896013,1454.9238651085561,0.0,0.8924551990503236,3.2419744300543862,0.0014959713701933424,361855.94534284,1519071.8011322732,4.1980014994448425,1519071.8011322732,4.1980014994448425,0.85,0.09510952241484398,4.698906859688992,1.2256431371672076,1.0,0.0,4.698906859689284,1.2829784378700735,1.2834481711923105,3.662498699112859,16545.195059017744,1687.1403648562705,1603.0968420496806,1603.0968420496806,7.952686922906208,5.094678830907101,2.039349171144244,3.055329659762857,4.151925063935835,4.151925063935835,1.1862643039816672,0.0,0.0,0.00036610815493583844,0.00014891828093497824,0.0002171898740008602,0.0010205549887976298,0.09510358171402888,0.08358402190623823,0.01151955980779065,0.10495625075850905,0.08360084079942899,0.01150868161541499,0.4563051917051172,0.4563051917051172,0.06288803561461746,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.449818267847377,2.8421709430404007e-13,2.8421709430404007e-13,14.652636169882499,21560.324979877663,18326.276232896013,0.85,0.9710415116825987,0.7519035168608919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255706179333112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16689.846792543765,1454.9238651085561,0.4563051917051172,0.06288803561461746,6.113110376966115,4.151925063935835
5522.0,-25.59815750210706,5.0955347919264,34.687089492041466,21.151635667216055,4.758905411224683,-22.492085425270034,-34.252945182938106,1.806189078506723,-4.500652086608682,-4.500652086609026,39.2979721284335,43789.92059422963,12773.315209863422,12773.315209863422,56563.235804093056,77441.81902491482,77441.81902491482,12773.315209863422,90215.13423477823,90215.13423477823,90215.13423477823,111780.60509232996,91390.91235036754,58463.490417139205,36586.024370253705,21565.47085755172,0.0,58151.495227805426,18330.650228918963,1453.9238651085561,0.0,0.8919207789165025,3.2551657227199007,0.0014959713701933424,361611.65131221834,1524485.8368867468,4.21580950545892,1524485.8368867468,4.21580950545892,0.85,0.0954850395809716,4.698906859688992,1.2254570743395017,1.0,0.0,4.698906859689144,1.2830170399263188,1.2834867872934017,3.6623885057355445,16531.98878322819,1685.7936995027037,1603.0968420496806,1603.0968420496806,7.967899926452212,5.0955347919264,2.0344768120068544,3.0610579799195454,4.152082861987347,4.152082861987347,1.186309389139242,0.0,0.0,0.0003661080860257463,0.0001487689223254153,0.00021733916370033097,0.001021256487190554,0.09562290709092547,0.08398877919621725,0.011634127894708217,0.10524781353652145,0.08392790739582107,0.011557132185150538,0.4562838105455908,0.4562838105455908,0.063204445391097,0.0,3.410605131648481e-13,3.410605131648481e-13,8.733035688014468,3.410605131648481e-13,3.410605131648481e-13,13.893831785796465,21565.47085755172,18330.650228918963,0.85,0.9726875565711518,0.7530317221025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255706179333112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16689.993520689502,1453.9238651085561,0.4562838105455908,0.063204445391097,6.113110376966115,4.152082861987347
5523.0,-25.598136902945605,5.095894826126688,34.6862313366919,21.14998394334691,4.76047801818721,-22.49306987886371,-34.25290900105608,1.806190675531601,-4.501547359720121,-4.501547359720445,39.30423239491287,43789.84943252752,12775.216269405331,12775.216269405331,56565.06570193285,77426.58709277758,77426.58709277758,12775.216269405331,90201.80336218291,90201.80336218291,90201.80336218291,111753.3612822822,91383.10213420632,58458.67124973393,36582.7009827471,21551.55792009929,0.0,58134.258902846384,18318.824232084396,1452.9238651085561,0.0,0.8918943190167609,3.255919168078735,0.0014959713701933424,361599.08560558263,1524751.8256293086,4.216691596649791,1524751.8256293086,4.216691596649791,0.85,0.09550512548822127,4.698906859688992,1.2254363869549705,1.0,0.0,4.698906859689582,1.2830170309126796,1.2834867792482556,3.662388531465093,16530.575968729994,1685.6496325177297,1603.0968420496806,1603.0968420496806,7.9690857933892785,5.095894826126688,2.034687981206825,3.0612068449198633,4.152498874946348,4.152498874946348,1.1864282499846708,0.0,0.0,0.0003661088434145203,0.00014876950261130914,0.0002173393408032112,0.0010212573193804928,0.0957032881242198,0.08400513483754088,0.011698153286678921,0.10519664790824651,0.08394492241955921,0.011560203068662058,0.45626337228463637,0.45626337228463637,0.06353705494794933,0.0,3.410605131648481e-13,3.410605131648481e-13,9.75006210038606,3.410605131648481e-13,3.410605131648481e-13,13.85472642981091,21551.55792009929,18318.824232084396,0.85,0.9730074274527871,0.7532537656618078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255706287858207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16690.14021128894,1452.9238651085561,0.45626337228463637,0.06353705494794933,6.113110376966115,4.152498874946348
5524.0,-25.59789470595022,5.0954889267836165,34.687929405285054,21.148292265739315,4.87005704254829,-22.56284848788166,-34.3166446435265,1.8061807249889494,-4.617099764789771,-4.61709976479011,39.42224779548827,44105.8377971641,12928.638439492557,12928.638439492557,57034.47623665666,76900.92798968033,76900.92798968033,12928.638439492557,89829.56642917289,89829.56642917289,89829.56642917289,111340.96858706822,91375.15871131005,58443.87062158574,36590.32009969369,21511.40215789532,0.0,58101.722257589005,18284.691834211022,1451.9238651085561,0.0,0.8909078608499083,3.273899740076311,0.0014959713701933424,359980.10934871406,1529772.6807756764,4.249603355983705,1529772.6807756764,4.249603355983705,0.85,0.09633390236885085,4.698906859688992,1.22541526877787,1.0,0.0,4.698906859688075,1.2830170589846872,1.2834868187566508,3.6623884513331895,16529.13905804769,1685.5031084057953,1603.0968420496806,1603.0968420496806,8.064789412823194,5.0954889267836165,1.9977187523847064,3.09777017439891,4.152766709916645,4.152766709916645,1.1865047742618986,0.0,0.0,0.0003661177486077082,0.00014775054080739126,0.00021836720780031696,0.001026087170664041,0.0963071194264762,0.08448103146504068,0.01182608796143551,0.10558787310937721,0.08449532800785224,0.011838574360998609,0.4562436883425395,0.4562436883425395,0.06386733088624041,0.0,3.410605131648481e-13,3.410605131648481e-13,9.635291599220466,3.410605131648481e-13,3.410605131648481e-13,8.944311835665872,21511.40215789532,18284.691834211022,0.85,0.9816314219361553,0.7591141206042852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425570509506323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16690.287352042073,1451.9238651085561,0.4562436883425395,0.06386733088624041,6.113110376966115,4.152766709916645
5525.0,-25.596500169731605,5.095116206202861,34.68880834788653,21.146588259749137,4.868358915315207,-22.561477769549857,-34.314327920414485,1.8061807319297194,-4.616248533357634,-4.616248533357983,39.40981744676099,44101.67646144399,12927.03012945487,12927.03012945487,57028.70659089886,76900.9075751484,76900.9075751484,12927.03012945487,89827.93770460328,89827.93770460328,89827.93770460328,111320.85411923839,91367.1174178492,58439.598126663936,36586.13254576139,21492.916414635114,0.0,58079.04896039651,18268.978952439847,1450.9238651085561,0.0,0.8909561174399317,3.2732013676002567,0.0014959713701933424,359992.014915745,1529243.2550492485,4.247992154512547,1529243.2550492485,4.247992154512547,0.85,0.09629671036881837,4.698906859688992,1.2253939516888934,1.0,0.0,4.698906859688944,1.2830169532311042,1.283486778759248,3.662388753208157,16527.684443251994,1685.3547789767142,1603.0968420496806,1603.0968420496806,8.063786160870157,5.095116206202861,1.9977592702272835,3.0973569359755775,4.15280408832503,4.15280408832503,1.1865154538071514,0.0,0.0,0.00036616902733415296,0.00014778746592775187,0.0002183815614064011,0.001026154616922131,0.09630722067937356,0.08443840572995992,0.011868814949413638,0.10549835646916257,0.08445878750104234,0.011837922867776025,0.45622460785552865,0.45622460785552865,0.06412775560120282,0.0,3.410605131648481e-13,3.410605131648481e-13,9.485643875344692,3.410605131648481e-13,3.410605131648481e-13,8.889617886904091,21492.916414635114,18268.978952439847,0.85,0.9819152966810136,0.7593388192619417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255691070653853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16690.438932825116,1450.9238651085561,0.45622460785552865,0.06412775560120282,6.113110376966115,4.15280408832503
5526.0,-25.593581194345916,5.095037624364955,34.68874407410749,21.16926797842609,4.8613609172469125,-22.54743106705865,-34.308642929512985,1.8151702018520601,-4.584303349158233,-4.584303349158596,39.37578693954079,44088.83925139657,12884.428583183739,12884.428583183739,56973.26783458031,77041.1250966542,77041.1250966542,12884.428583183739,89925.55367983793,89925.55367983793,89925.55367983793,111405.6253876636,91431.81049215903,58479.33290227968,36613.86398875483,21480.071707825664,0.0,58093.93569658049,18258.060951651813,1449.9238651085561,0.0,0.8912343598872238,3.271664205759474,0.0014959713701933424,360439.03277614113,1527794.5574695633,4.238704520157879,1527794.5574695633,4.238704520157879,0.8499999999999999,0.09618463228970642,4.698906859688992,1.2255574237322433,1.0,0.0,4.6989068596894175,1.2829747860737377,1.2834447339023751,3.662509123869038,16539.38697637413,1686.5481052524697,1603.0968420496806,1603.0968420496806,8.037211630153314,5.095037624364955,2.007922876339048,3.0871147480259067,4.152850799161141,4.152850799161141,1.186528799760326,0.0,0.0,0.0003662763828608685,0.00014787811231100703,0.00021839827054986148,0.0010262331316309564,0.096185031212922,0.08429806863544043,0.011886962577481574,0.10540904388021484,0.0842978744402162,0.011886757849490207,0.45620601013258666,0.45620601013258666,0.06433010693899043,0.0,3.410605131648481e-13,3.410605131648481e-13,8.697896929187266,3.410605131648481e-13,3.410605131648481e-13,5.634694108308167,21480.071707825664,18258.060951651813,0.85,0.9807093830265979,0.7589232632071735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255610320578496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16690.613606877163,1449.9238651085561,0.45620601013258666,0.06433010693899043,6.113110376966115,4.152850799161141
5527.0,-25.593582649498565,5.094410938427302,34.68898673410349,21.15256005143749,4.861158180736013,-22.554473220413566,-34.30885464241726,1.8098617406710757,-4.632601270964528,-4.632601270964867,39.386758980909434,44089.8771539862,12947.96060636787,12947.96060636787,57037.83776035407,76963.15190135394,76963.15190135394,12947.96060636787,89911.1125077218,89911.1125077218,89911.1125077218,111362.58502523981,91377.95754406614,58447.10943465621,36589.8312326777,21451.472517518003,0.0,58041.3037501957,18233.751639890303,1448.9238651085561,0.0,0.8909569815318585,3.268858368599057,0.0014959713701933424,359763.35485775286,1528261.5299690664,4.247963305137976,1528261.5299690664,4.247963305137976,0.85,0.09629048467732242,4.698906859688992,1.225419399770908,1.0,0.0,4.698906859689001,1.2829995556970102,1.2834695125299713,3.6624384153712626,16529.645347683498,1685.5547355808046,1603.0968420496806,1603.0968420496806,8.076842438172932,5.094410938427302,1.9921746032360659,3.102236335191236,4.1529856206503775,4.1529856206503775,1.1865673201858222,0.0,0.0,0.000366276329335328,0.00014787473565901495,0.00021840159367631306,0.0010262487466926355,0.09629746780272118,0.08437721424801486,0.011920253554706318,0.1052132502028522,0.08437284989370068,0.011917634783621737,0.4561877986208997,0.4561877986208997,0.06444718845707052,0.0,3.410605131648481e-13,3.410605131648481e-13,8.309495933946096,3.410605131648481e-13,3.410605131648481e-13,6.666533036247529,21451.472517518003,18233.751639890303,0.85,0.9827111741982838,0.7596293381648502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255441301208434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16690.818867011734,1448.9238651085561,0.4561877986208997,0.06444718845707052,6.113110376966115,4.1529856206503775
5528.0,-25.593582649498565,5.094410938427302,34.68898673410349,21.15087710497903,4.861158180736013,-22.554473220413566,-34.307889885362215,1.8098617406710757,-4.632601270964528,-4.632601270964867,39.386758980909434,44085.11354672754,12947.94342416288,12947.94342416288,57033.05697089042,76955.20135802368,76955.20135802368,12947.94342416288,89903.14478218656,89903.14478218656,89903.14478218656,111347.34733739452,91370.00700073589,58442.34582739755,36586.29019259816,21444.202555207958,0.0,58030.492747806114,18227.572171926764,1448.4451521818332,0.0,0.8909569815318585,3.269093933436334,0.0014959713701933424,359763.35485775286,1528261.5299690664,4.247963305137976,1528261.5299690664,4.247963305137976,0.85,0.09629048467732242,4.698906859688992,1.2253983431356033,1.0,0.0,4.698906859689548,1.2829995556970102,1.2834695125299713,3.6624384153712626,16528.20714896356,1685.4080801255843,1603.0968420496806,1603.0968420496806,8.076831720040037,5.094410938427302,1.9921558214515702,3.1022551169757318,4.152954966433127,4.152954966433127,1.186558561838036,0.0,0.0,0.000366276329335328,0.00014789012334123894,0.00021838620599408907,0.0010261764414070784,0.09630757871668051,0.08437390296550334,0.011933675751177167,0.10518606809409305,0.08437284989370068,0.011917634783621737,0.4561698960782168,0.4561698960782168,0.06451975594244276,0.0,3.410605131648481e-13,3.410605131648481e-13,7.979919383687502,3.410605131648481e-13,3.410605131648481e-13,6.665967389023422,21444.202555207958,18227.572171926764,0.85,0.9828118678700449,0.7596887680812293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255441385466172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16690.96571848703,1448.4451521818332,0.4561698960782168,0.06451975594244276,6.113110376966115,4.152954966433127
5529.0,-25.593582649498565,5.094410938427302,34.68898673410349,21.149173098988854,4.861158180736013,-22.554473220413566,-34.30691377781329,1.8098617406710757,-4.632601270964528,-4.632601270964867,39.386758980909434,44080.29409615812,12948.031620006908,12948.031620006908,57028.325716165025,76947.15143290178,76947.15143290178,12948.031620006908,89895.18305290869,89895.18305290869,89895.18305290869,111338.7474342833,91361.95707561399,58437.52637682813,36582.700776428734,21443.564381374617,0.0,58026.265157803355,18227.029724168424,1448.414298444219,0.0,0.8909569815318585,3.26932935491029,0.0014959713701933424,359763.35485775286,1528261.5299690664,4.247963305137976,1528261.5299690664,4.247963305137976,0.85,0.09629048467732242,4.698906859688992,1.2253770694555715,1.0,0.0,4.698906859689621,1.2829995556970102,1.2834695125299713,3.6624384153712626,16526.75097275962,1685.2595914771732,1603.0968420496806,1603.0968420496806,8.076886735957803,5.094410938427302,1.992252228099244,3.102158710328058,4.153112317997173,4.153112317997173,1.1866035194277635,0.0,0.0,0.000366276329335328,0.00014790569356509583,0.00021837063577023218,0.0010261032783753904,0.09631176081642652,0.084370637400907,0.011941123415519514,0.10519140223457768,0.08437284989370068,0.011917634783621737,0.4561522407107371,0.4561522407107371,0.0645600219506475,0.0,3.410605131648481e-13,3.410605131648481e-13,7.717152368935331,3.410605131648481e-13,3.410605131648481e-13,6.668870856662636,21443.564381374617,18227.029724168424,0.85,0.9828019356592327,0.7596610599748417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255441385466172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16691.112599065378,1448.414298444219,0.4561522407107371,0.0645600219506475,6.113110376966115,4.153112317997173
5530.0,-25.59370419181384,5.094358501432498,34.68913084022623,21.14745854577052,4.861187172782781,-22.554379916176714,-34.30585074294356,1.8098619023975173,-4.632619552778976,-4.632619552779308,39.38696664804505,44074.411047643945,12948.074344300918,12948.074344300918,57022.485391944865,76938.91408268636,76938.91408268636,12948.074344300918,89886.98842698727,89886.98842698727,89886.98842698727,111329.97255860758,91353.85580515141,58432.65817855404,36579.108473997076,21442.984131620302,0.0,58022.09260561738,18226.536511877257,1448.383444706605,0.0,0.8909561552279455,3.269579383259605,0.0014959713701933424,359763.0992872208,1528270.3693685732,4.247990892886048,1528270.3693685732,4.247990892886048,0.85,0.09629095103982359,4.698906859688992,1.2253555699391288,1.0,0.0,4.69890685968895,1.282999564159517,1.2834695152593465,3.6624383912142706,16525.285508535955,1685.1101557143322,1603.0968420496806,1603.0968420496806,8.076913387057655,5.094358501432498,1.9923070843517143,3.1020514170807836,4.153269669561218,4.153269669561218,1.1866484770174908,0.0,0.0,0.00036627185861458713,0.00014792265211673578,0.00021834920649785135,0.001026002584220402,0.09631265853623663,0.0843680650818025,0.011944593454434129,0.10519710845833885,0.08437322014367404,0.011917730896149541,0.4561347830834201,0.4561347830834201,0.06457828017123879,0.0,3.410605131648481e-13,3.410605131648481e-13,7.5068201364214815,3.410605131648481e-13,3.410605131648481e-13,6.6672505551376275,21442.984131620302,18226.536511877257,0.85,0.9827719551504811,0.7596142963547113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255441385466172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16691.25947964373,1448.383444706605,0.4561347830834201,0.06457828017123879,6.113110376966115,4.153269669561218
5531.0,-25.593706522040293,5.093364370965075,34.69036679618009,21.132584718894236,4.8549286477563385,-22.551832429707353,-34.29775934256611,1.805306118522794,-4.668241178649623,-4.668241178649996,39.41410690233482,44034.44674784745,12994.2483629066,12994.2483629066,57028.695110754044,76898.21409258789,76898.21409258789,12994.2483629066,89892.46245549449,89892.46245549449,89892.46245549449,111330.79922369542,91305.11179507252,58404.73961261515,36555.96909161929,21438.336768200923,0.0,57994.30585982022,18222.586252970785,1448.3537570935382,0.0,0.8906836118054693,3.2689179905720596,0.0014959713701933424,359265.3973761009,1529425.93323255,4.257092234327967,1529425.93323255,4.257092234327967,0.85,0.09644728433140687,4.698906859688992,1.2252305543748658,1.0,0.0,4.698906859688742,1.2830208225865565,1.2834907813631777,3.662377708115481,16516.468051666892,1684.2110253416706,1603.0968420496806,1603.0968420496806,8.105716399698267,5.093364370965075,1.9803568380465473,3.1130075329185276,4.1534112026318315,4.1534112026318315,1.186688915037666,0.0,0.0,0.00036627177290178656,0.00014805179270407847,0.0002182199801977081,0.0010253953618722066,0.09644640001262389,0.08448422919146423,0.011962170821159655,0.10514150005913965,0.08448466358309119,0.011962620748315687,0.4561174836482331,0.4561174836482331,0.06458193802718527,0.0,3.979039320256561e-13,3.979039320256561e-13,7.349540369307647,3.979039320256561e-13,3.979039320256561e-13,6.651863214797004,21438.336768200923,18222.586252970785,0.85,0.9833499041888667,0.7592891421837936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425544842313711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16691.403925324365,1448.3537570935382,0.4561174836482331,0.06458193802718527,6.113110376966115,4.1534112026318315
5532.0,-25.593704476693336,5.092388370356786,34.69150590330153,21.13074929164725,4.852539507334941,-22.549984561562823,-34.29499170798806,1.805306118645138,-4.668319723583295,-4.668319723583654,39.41399676559324,44020.79162041385,12992.973494776144,12992.973494776144,57013.76511519,76900.82971802106,76900.82971802106,12992.973494776144,89893.80321279721,89893.80321279721,89893.80321279721,111328.0072937942,91296.44074585351,58399.804445134,36551.818111910565,21434.204080996988,0.0,57986.02219290755,18219.07346884744,1448.0711780142042,0.0,0.890683613588394,3.2687456679654128,0.0014959713701933424,359264.3005510289,1529421.2425521836,4.25709217477607,1529421.2425521836,4.25709217477607,0.8500000000000001,0.0964427647767517,4.698906859688992,1.2252075262041764,1.0,0.0,4.698906859688939,1.2830208224308755,1.2834907813039718,3.662377708559872,16514.899518376864,1684.0510794590268,1603.0968420496806,1603.0968420496806,8.104921146350488,5.092388370356786,1.9795793585425283,3.1128090118142575,4.153268570776546,4.153268570776546,1.186648163079013,0.0,0.0,0.0003662718481358533,0.00014809598865010755,0.00021817585948574576,0.0010251880427561125,0.0964420071951135,0.08448078888704914,0.011961218308064367,0.10511544527686185,0.08448106500019995,0.011961699776551756,0.4561003107667502,0.4561003107667502,0.06457699388616182,0.0,3.410605131648481e-13,3.410605131648481e-13,7.208036194433305,3.410605131648481e-13,3.410605131648481e-13,6.642684630533267,21434.204080996988,18219.07346884744,0.85,0.983232906122047,0.7591621214154982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255448558064394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16691.5507551691,1448.0711780142042,0.4561003107667502,0.06457699388616182,6.113110376966115,4.153268570776546
5533.0,-25.57148278038081,5.0904908682179855,34.69114409480208,21.07121926909315,4.741682342831906,-22.479205832121497,-34.205164353456325,1.7873396068581187,-4.75673497821856,-4.756734978218905,39.37280136591807,43693.13114389742,13108.062897570197,13108.062897570197,56801.19404146762,77143.4240218803,77143.4240218803,13108.062897570197,90251.4869194505,90251.4869194505,90251.4869194505,111648.20068851633,91100.22608609124,58301.557163349105,36442.965469713476,21396.713769065824,0.0,57839.679238779296,18187.20670370595,1447.9428433989783,0.0,0.8903914052878472,3.2486254939573413,0.0014959713701933424,358031.30810643325,1527667.5094715573,4.266854531664092,1527667.5094715573,4.266854531664092,0.85,0.09647131725538073,4.698906859688992,1.224703436805867,1.0,0.0,4.698906859688854,1.2831029778027183,1.283574016685143,3.66214321140128,16479.405633143957,1680.4317104356694,1603.0968420496806,1603.0968420496806,8.176713067945755,5.0904908682179855,1.9500041905516863,3.140486677666299,4.1531297512113206,4.1531297512113206,1.1866085003460916,0.0,0.0,0.00036709006921659153,0.00014953705459663398,0.00021755301461995756,0.001022261352743738,0.09639389645559965,0.0844400327621216,0.011953863693478041,0.10442489753894552,0.08447874193113425,0.011992575324246487,0.45608323912823057,0.45608323912823057,0.06456602034698022,0.0,3.410605131648481e-13,3.410605131648481e-13,7.657481060884493,3.410605131648481e-13,3.410605131648481e-13,9.289101675244012,21396.713769065824,18187.20670370595,0.85,0.9820454537269389,0.7554179365953823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255448439632508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16691.697672593484,1447.9428433989783,0.45608323912823057,0.06456602034698022,6.113110376966115,4.1531297512113206
5534.0,-25.57148278038081,5.0904908682179855,34.69114409480208,21.060837513674073,4.741682342831906,-22.479205832121497,-34.19921390069646,1.7873396068581187,-4.75673497821856,-4.756734978218905,39.37280136591807,43663.737437044176,13107.825455505514,13107.825455505514,56771.562892549686,77094.37903387632,77094.37903387632,13107.825455505514,90202.20448938184,90202.20448938184,90202.20448938184,111582.8621638041,91051.18109808727,58272.16345649586,36421.13071287934,21380.65767442226,0.0,57801.788387301596,18173.55902325892,1446.9428433989783,0.0,0.8903914052878472,3.2500684965972204,0.0014959713701933424,358031.30810643325,1527667.5094715573,4.266854531664092,1527667.5094715573,4.266854531664092,0.85,0.09647131725538073,4.698906859688992,1.2245736374659466,1.0,0.0,4.6989068596894015,1.2831029778027183,1.283574016685143,3.66214321140128,16470.533731434007,1679.5270282343113,1603.0968420496806,1603.0968420496806,8.17656495333505,5.0904908682179855,1.9497446442129416,3.140746224005044,4.1527113186833775,4.1527113186833775,1.1864889481952507,0.0,0.0,0.00036709006921659153,0.00014963297082581646,0.00021745709839077508,0.001021810651316477,0.09639444611737974,0.08443688708513652,0.011957559032243216,0.10439913037201097,0.08447874193113425,0.011992575324246487,0.4560662484840815,0.4560662484840815,0.06458597986166262,0.0,3.410605131648481e-13,3.410605131648481e-13,7.981405371071901,3.410605131648481e-13,3.410605131648481e-13,9.281247786908011,21380.65767442226,18173.55902325892,0.85,0.9821765809761998,0.7554046103984666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254161843244797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16692.289723760387,1446.9428433989783,0.4560662484840815,0.06458597986166262,6.113110376966115,4.1527113186833775
