time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5535.0,-25.57148278038081,5.0904908682179855,34.69114409480208,21.05810270821678,4.741682342831906,-22.479205832121497,-34.19764620540661,1.7873396068581187,-4.75673497821856,-4.756734978218905,39.37280136591807,43655.99330878628,13107.911042986922,13107.911042986922,56763.904351773206,77081.45938151458,77081.45938151458,13107.911042986922,90189.3704245015,90189.3704245015,90189.3704245015,111554.92537818283,91038.26144572553,58264.419328237964,36415.38013054174,21365.55495368133,0.0,57780.93508422306,18160.721710629132,1445.9428433989783,0.0,0.8903914052878472,3.250444491837759,0.0014959713701933424,358031.30810643325,1527667.5094715573,4.266854531664092,1527667.5094715573,4.266854531664092,0.8500000000000001,0.09647131725538073,4.698906859688992,1.2245394345140088,1.0,0.0,4.69890685968962,1.2831029778027183,1.283574016685143,3.66214321140128,16468.19665499572,1679.2887127608024,1603.0968420496806,1603.0968420496806,8.176618342175429,5.0904908682179855,1.949838198907334,3.1406526693106516,4.152862136797074,4.152862136797074,1.1865320390848784,0.0,0.0,0.00036709006921659153,0.00014965825018366908,0.00021743181903292246,0.0010216918659684548,0.0963982350102162,0.08443375340450077,0.011964481605715433,0.10433904827042917,0.08447874193113425,0.011992575324246487,0.4560493226354289,0.4560493226354289,0.06462337053560048,0.0,3.410605131648481e-13,3.410605131648481e-13,8.241409520434729,3.410605131648481e-13,3.410605131648481e-13,9.284078743062878,21365.55495368133,18160.721710629132,0.85,0.9823985068610017,0.7555432123961323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254161843244797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16692.43734100104,1445.9428433989783,0.4560493226354289,0.06462337053560048,6.113110376966115,4.152862136797074
5536.0,-25.57148278038081,5.0904908682179855,34.69114409480208,21.05529955532404,4.741682342831906,-22.479205832121497,-34.19604082647709,1.7873396068581187,-4.75673497821856,-4.756734978218905,39.37280136591807,43648.062969804276,13107.99662502182,13107.99662502182,56756.059594826096,77068.2167378438,77068.2167378438,13107.99662502182,90176.21336286562,90176.21336286562,90176.21336286562,111526.66062666084,91025.01880205475,58256.488989255966,36409.47756977643,21350.447263795228,0.0,57759.924833571655,18147.880174225942,1444.9428433989783,0.0,0.8903914052878472,3.250830040123586,0.0014959713701933424,358031.30810643325,1527667.5094715573,4.266854531664092,1527667.5094715573,4.266854531664092,0.85,0.09647131725538073,4.698906859688992,1.2245043969014664,1.0,0.0,4.698906859689109,1.2831029778027183,1.283574016685143,3.66214321140128,16465.801151646476,1679.0444394004555,1603.0968420496806,1603.0968420496806,8.176671727618311,5.0904908682179855,1.9499317481117187,3.140559120106267,4.15301295491077,4.15301295491077,1.1865751299745058,0.0,0.0,0.00036709006921659153,0.00014968414128013413,0.0002174059279364574,0.0010215702061176703,0.0964039373223511,0.08443062932094444,0.011973308001406651,0.10427925591468791,0.08447874193113425,0.011992575324246487,0.4560324486231735,0.4560324486231735,0.06467104426339283,0.0,3.410605131648481e-13,3.410605131648481e-13,8.450169369058301,3.410605131648481e-13,3.410605131648481e-13,9.28690954967135,21350.447263795228,18147.880174225942,0.85,0.9826200390385189,0.7556807439686075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254161843244797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16692.584958241696,1444.9428433989783,0.4560324486231735,0.06467104426339283,6.113110376966115,4.15301295491077
5537.0,-25.57148278038081,5.0904908682179855,34.69114409480208,21.05242802007126,4.741682342831906,-22.479205832121497,-34.19439022019503,1.7873396068581187,-4.75673497821856,-4.756734978218905,39.37280136591807,43639.909184226424,13108.08220161072,13108.08220161072,56747.991385837144,77054.65110286397,77054.65110286397,13108.08220161072,90162.73330447468,90162.73330447468,90162.73330447468,111498.06812724755,91011.4531670749,58248.33520367811,36403.46440377421,21335.334822772867,0.0,57738.79922654708,18135.034599356935,1443.9428433989783,0.0,0.8903914052878472,3.2512251482229075,0.0014959713701933424,358031.30810643325,1527667.5094715573,4.266854531664092,1527667.5094715573,4.266854531664092,0.8499999999999999,0.09647131725538073,4.698906859688992,1.2244684004457675,1.0,0.0,4.69890685968962,1.2831029778027183,1.283574016685143,3.66214321140128,16463.347221386277,1678.7942081532713,1603.0968420496806,1603.0968420496806,8.17672510966402,5.0904908682179855,1.950025291826572,3.1404655763914135,4.153163773024468,4.153163773024468,1.1866182208641336,0.0,0.0,0.00036709006921659153,0.00014971076609930064,0.0002173793031172909,0.0010214450985722508,0.09641062688923432,0.08442751291505167,0.011983113974182648,0.10421975288551273,0.08447874193113425,0.011992575324246487,0.4560156160800358,0.4560156160800358,0.06472400894945683,0.0,3.410605131648481e-13,3.410605131648481e-13,8.61786499494093,3.410605131648481e-13,3.410605131648481e-13,9.28974020674218,21335.334822772867,18135.034599356935,0.85,0.9828398260098491,0.7558160157262452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254161843244797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16692.73257548235,1443.9428433989783,0.4560156160800358,0.06472400894945683,6.113110376966115,4.153163773024468
5538.0,-25.541250949808074,5.088702551862194,34.69098672655242,21.085328107606642,4.771141475330599,-22.46611789821084,-34.194061684515304,1.7964386669519954,-4.748685354364909,-4.748685354365254,39.384746223851515,43796.09712217463,13095.071965588268,13095.071965588268,56891.1690877629,77071.06597034006,77071.06597034006,13095.071965588268,90166.13793592833,90166.13793592833,90166.13793592833,111498.43661422658,91124.08138369682,58323.56253838336,36445.02093923717,21332.298678298248,0.0,57777.31961753542,18132.45387655351,1443.221537199781,0.0,0.8903889021983405,3.251322898819363,0.0014959713701933424,358143.4263431881,1528175.8585037428,4.2669381764371135,1528175.8585037428,4.2669381764371135,0.85,0.09644826082172281,4.698906859688992,1.2247582276863982,1.0,0.0,4.698906859688558,1.2830582142361342,1.2835306684745678,3.6622709769146957,16483.72089275012,1680.8717444540307,1603.0968420496806,1603.0968420496806,8.168609420280081,5.088702551862194,1.9514679244586182,3.1372346274035756,4.153314591138164,4.153314591138164,1.1866613117537612,0.0,0.0,0.0003682059301904525,0.00014971606600861853,0.000218489864181834,0.001026663521576536,0.09645033364498168,0.08445300261098426,0.011997331033997409,0.10417053005759787,0.08445738601931331,0.011990874802409497,0.4559988167121924,0.4559988167121924,0.06477885434585762,0.0,3.410605131648481e-13,3.410605131648481e-13,8.679132192259658,3.410605131648481e-13,3.410605131648481e-13,8.940401394219407,21332.298678298248,18132.45387655351,0.85,0.984662657671929,0.7580153841003471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254161843244797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16692.880192723,1443.221537199781,0.4559988167121924,0.06477885434585762,6.113110376966115,4.153314591138164
5539.0,-25.541250949808074,5.088702551862194,34.69098672655242,21.07253767261284,4.771141475330599,-22.46611789821084,-34.18672828758133,1.7964386669519954,-4.748685354364909,-4.748685354365254,39.384746223851515,43759.87001835646,13094.851658549875,13094.851658549875,56854.72167690633,77010.6416253236,77010.6416253236,13094.851658549875,90105.49328387347,90105.49328387347,90105.49328387347,111451.06445117165,91063.65703868037,58287.33543456519,36418.13511568353,21345.571167298185,0.0,57763.706282981715,18143.735492203457,1444.221537199781,0.0,0.8903889021983405,3.2531016581648107,0.0014959713701933424,358143.4263431881,1528175.8585037428,4.2669381764371135,1528175.8585037428,4.2669381764371135,0.85,0.09644826082172281,4.698906859688992,1.2245982113247744,1.0,0.0,4.6989068596900525,1.2830582142361342,1.2835306684745678,3.6622709769146957,16472.790543458756,1679.7571590154391,1603.0968420496806,1603.0968420496806,8.16847199437254,5.088702551862194,1.9512271067229054,3.1374754451392883,4.152925933817864,4.152925933817864,1.186550266805104,0.0,0.0,0.0003682059301904525,0.00014983441280214308,0.00021837151738830944,0.0010261074210166211,0.0964564884098655,0.08444989620894577,0.012006592200919724,0.10429973914836857,0.08445738601931331,0.011990874802409497,0.4559820438845843,0.4559820438845843,0.06482885944961221,0.0,3.410605131648481e-13,3.410605131648481e-13,8.729910390355599,3.410605131648481e-13,3.410605131648481e-13,8.933123264661447,21345.571167298185,18143.735492203457,0.85,0.9842637416369665,0.7575668674024981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252411821900488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16693.6334543028,1444.221537199781,0.4559820438845843,0.06482885944961221,6.113110376966115,4.152925933817864
5540.0,-25.540686439637827,5.087714756066672,34.69158721453364,21.069871284440183,4.831898356731691,-22.50092923890094,-34.217456274759,1.7964383411187874,-4.67337156979562,-4.673371569795955,39.39987717571264,43914.60582905048,12993.367416934185,12993.367416934185,56907.973245984664,76711.0220560217,76711.0220560217,12993.367416934185,89704.38947295588,89704.38947295588,89704.38947295588,111072.49808721372,91051.06567738125,58274.95010395516,36417.90619269566,21368.10861425784,0.0,57786.01480695349,18162.89232211916,1444.2981875998757,0.0,0.8907086994781415,3.2735439502809776,0.0014959713701933424,359193.76056919823,1528819.984862401,4.256254291387881,1528819.984862401,4.256254291387881,0.85,0.09642904307162317,4.698906859688992,1.224564851275645,1.0,0.0,4.6989068596888135,1.2830581727364785,1.2835306537330513,3.6622710953683932,16470.512852620475,1679.5248991878445,1603.0968420496806,1603.0968420496806,8.105166872090635,5.087714756066672,1.9746653595054333,3.1130493965612382,4.1530737714043005,4.1530737714043005,1.1865925061155145,0.0,0.0,0.00036822679598375903,0.00014933909888836209,0.00021888769709539694,0.0010285329013830868,0.09642833037973399,0.08441747578950606,0.012010854590227923,0.1049984210189854,0.08441793644967774,0.012011106621945426,0.4559652922891645,0.4559652922891645,0.06487439683142855,0.0,3.410605131648481e-13,3.410605131648481e-13,7.925964106913796,3.410605131648481e-13,3.410605131648481e-13,4.884054571295906,21368.10861425784,18162.89232211916,0.85,0.9848052930470788,0.7599521437108371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252411821900488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16693.78207927114,1444.2981875998757,0.4559652922891645,0.06487439683142855,6.113110376966115,4.1530737714043005
5541.0,-25.540686439637827,5.087714756066672,34.69158721453364,21.0668945563026,4.831898356731691,-22.50092923890094,-34.215752862486966,1.7964383411187874,-4.67337156979562,-4.673371569795955,39.39987717571264,43906.19207436651,12993.282962939567,12993.282962939567,56899.47503730608,76696.95948176202,76696.95948176202,12993.282962939567,89690.2424447016,89690.2424447016,89690.2424447016,111072.89462255823,91037.00310312156,58266.5363492712,36411.6297265004,21382.652177856642,0.0,57794.28190435705,18175.254351178144,1445.2981875998757,0.0,0.8907086994781415,3.2739634108152296,0.0014959713701933424,359193.76056919823,1528819.984862401,4.256254291387881,1528819.984862401,4.256254291387881,0.85,0.09642904307162317,4.698906859688992,1.224527709153481,1.0,0.0,4.698906859689251,1.2830581727364785,1.2835306537330513,3.6622710953683932,16467.96902945529,1679.2655014153956,1603.0968420496806,1603.0968420496806,8.105114190310966,5.087714756066672,1.9745730431695918,3.1131417128970797,4.152923623925755,4.152923623925755,1.18654960683593,0.0,0.0,0.00036822679598375903,0.00014936651711678416,0.00021886027886697487,0.001028404065681474,0.09642340734830603,0.08441437754161202,0.012009029806694004,0.10508458304237073,0.08441793644967774,0.012011106621945426,0.4559485576794953,0.4559485576794953,0.06486454060261305,0.0,3.410605131648481e-13,3.410605131648481e-13,7.313957264037072,3.410605131648481e-13,3.410605131648481e-13,4.881316266152226,21382.652177856642,18175.254351178144,0.85,0.9845173806548584,0.7596978563904688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379148069478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16693.94201325989,1445.2981875998757,0.4559485576794953,0.06486454060261305,6.113110376966115,4.152923623925755
5542.0,-25.540686439637827,5.087714756066672,34.69158721453364,20.834694150276505,4.831898356731691,-22.50092923890094,-34.08254660954697,1.7964383411187874,-4.67337156979562,-4.673371569795955,39.39987717571264,43248.03492105443,12993.365191734343,12993.365191734343,56241.400112788775,75600.00415289422,75600.00415289422,12993.365191734343,88593.36934462856,88593.36934462856,88593.36934462856,109972.1771116441,89940.04777425378,57608.37919595912,35924.07619810518,21378.807767015525,0.0,57302.8839651207,18171.986601963195,1446.2981875998757,0.0,0.8907086994781415,3.306816345497561,0.0014959713701933424,359193.76056919823,1528819.984862401,4.256254291387881,1528819.984862401,4.256254291387881,0.85,0.09642904307162317,4.698906859688992,1.221626228331588,1.0,0.0,4.698906859688777,1.2830581727364785,1.2835306537330513,3.6622710953683932,16269.537339409122,1659.031100264527,1603.0968420496806,1603.0968420496806,8.105165484027367,5.087714756066672,1.9746629271422265,3.113051828924445,4.153069815185866,4.153069815185866,1.1865913757673903,0.0,0.0,0.00036822679598375903,0.00015152505246017857,0.00021670174352358046,0.0010182613091495169,0.09641233897184812,0.08441128180951328,0.01200105716233484,0.10621250297358219,0.08441793644967774,0.012011106621945426,0.4559318366584266,0.4559318366584266,0.06482147784716408,0.0,3.410605131648481e-13,3.410605131648481e-13,6.825981360077833,3.410605131648481e-13,3.410605131648481e-13,4.883982421817279,21378.807767015525,18171.986601963195,0.85,0.98147590873475,0.7547270211980741,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379148069478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16694.09065704523,1446.2981875998757,0.4559318366584266,0.06482147784716408,6.113110376966115,4.153069815185866
5543.0,-25.540692767604604,5.086643313082969,34.69236546432449,21.025444857683055,4.825015603027292,-22.502832444126057,-34.198585188109405,1.7885503538858256,-4.682091486651075,-4.682091486651434,39.40585031692848,43821.356731916196,13003.628663705871,13003.628663705871,56824.98539562207,76533.65907170455,76533.65907170455,13003.628663705871,89537.28773541041,89537.28773541041,89537.28773541041,110936.25708328374,90878.45158573014,58172.739820924755,36339.679738672654,21398.96934787332,0.0,57738.64908654598,18189.12394569232,1446.6163950937407,0.0,0.8906442935445369,3.277344010310672,0.0014959713701933424,359072.02811607515,1529074.3186724011,4.258405553601368,1529074.3186724011,4.258405553601368,0.85,0.0964294347438478,4.698906859688992,1.2241148565663025,1.0,0.0,4.698906859688896,1.2830949841587644,1.2835674784108577,3.6621660264456075,16439.28814817652,1676.3408654511502,1603.0968420496806,1603.0968420496806,8.11156776223185,5.086643313082969,1.9712421459740632,3.1154011671089057,4.153216006445977,4.153216006445977,1.1866331446988505,0.0,0.0,0.0003682265620792916,0.00014964310845189073,0.0002185834536274009,0.0010271032896643048,0.09642866631842627,0.08443532759086977,0.011993338727556495,0.1052814200755426,0.08443571174600345,0.011993722997844345,0.45591512650823834,0.45591512650823834,0.06475896640947407,0.0,3.410605131648481e-13,3.410605131648481e-13,6.632947586635794,3.410605131648481e-13,3.410605131648481e-13,5.845500455076433,21398.96934787332,18189.12394569232,0.85,0.9841758734335057,0.7589605476607396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379148069478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16694.239300830577,1446.6163950937407,0.45591512650823834,0.06475896640947407,6.113110376966115,4.153216006445977
5544.0,-25.540693135283945,5.085592564066312,34.69287132562592,21.024219353590183,4.82481199307326,-22.50240263971859,-34.19715932160614,1.7890874400274603,-4.680761193709998,-4.680761193710317,39.404616954047775,43814.31127304107,13000.359523682715,13000.359523682715,56814.67079672379,76528.83141136759,76528.83141136759,13000.359523682715,89529.1909350503,89529.1909350503,89529.1909350503,110923.66240015932,90870.12474722673,58167.72656980724,36335.99797491055,21394.471465109014,0.0,57730.46944001956,18185.30074534266,1446.3021995240154,0.0,0.8906552645256313,3.2772110712736606,0.0014959713701933424,359090.5972813309,1529021.7999855173,4.258039089749819,1529021.7999855173,4.258039089749819,0.85,0.0964092563087263,4.698906859688992,1.2240924141416332,1.0,0.0,4.698906859688898,1.2830924776951087,1.2835649710067683,3.662173180322827,16437.781880242463,1676.1872688678054,1603.0968420496806,1603.0968420496806,8.109528496769272,5.085592564066312,1.9708418518106203,3.1147507122556917,4.153038979072671,4.153038979072671,1.1865825654493347,0.0,0.0,0.0003682265484885417,0.0001496661020710689,0.00021856044641747278,0.0010269951809277512,0.09640851014951837,0.08442710449206321,0.011981405657455165,0.10525558056155178,0.08442770995905523,0.01198154634967106,0.45589842505475436,0.45589842505475436,0.06469846386463995,0.0,3.410605131648481e-13,3.410605131648481e-13,6.539152404075537,3.410605131648481e-13,3.410605131648481e-13,6.166909215393275,21394.471465109014,18185.30074534266,0.85,0.9841366499843335,0.7589460418048911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379514331226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16694.387817845658,1446.3021995240154,0.45589842505475436,0.06469846386463995,6.113110376966115,4.153038979072671
5545.0,-25.540693135283945,5.085592564066312,34.69287132562592,21.02006982257592,4.82481199307326,-22.50240263971859,-34.194777603819944,1.7890874400274603,-4.680761193709998,-4.680761193710317,39.404616954047775,43802.54586007436,13000.262403103043,13000.262403103043,56802.8082631774,76509.22828224071,76509.22828224071,13000.262403103043,89509.49068534376,89509.49068534376,89509.49068534376,110902.93371883967,90850.52161809987,58155.96115684052,36327.28940139927,21393.44303349592,0.0,57720.732434895195,18184.42657847153,1446.255124457648,0.0,0.8906552645256313,3.2777967925526834,0.0014959713701933424,359090.5972813309,1529021.7999855173,4.258039089749819,1529021.7999855173,4.258039089749819,0.85,0.0964092563087263,4.698906859688992,1.2240404673712333,1.0,0.0,4.698906859688751,1.2830924776951087,1.2835649710067683,3.662173180322827,16434.235808729365,1675.8256702063768,1603.0968420496806,1603.0968420496806,8.109467913667162,5.085592564066312,1.9707356898399464,3.1148568742263656,4.152866408641118,4.152866408641118,1.186533259611748,0.0,0.0,0.0003682265484885417,0.00014970451708237387,0.0002185220314061678,0.0010268146723676152,0.0963956028615386,0.08442401286486963,0.011971589996668973,0.10527096588997646,0.08442770995905523,0.01198154634967106,0.45588173055863385,0.45588173055863385,0.06464546021942176,0.0,3.410605131648481e-13,3.410605131648481e-13,6.464021786239186,3.410605131648481e-13,3.410605131648481e-13,6.1637349142635,21393.44303349592,18184.42657847153,0.85,0.984097149620318,0.7588702362618225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379535612447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16694.536454054225,1446.255124457648,0.45588173055863385,0.06464546021942176,6.113110376966115,4.152866408641118
5546.0,-25.540693135283945,5.085592564066312,34.69287132562592,21.01566254803913,4.82481199307326,-22.50240263971859,-34.19225266026331,1.7890874400274603,-4.680761193709998,-4.680761193710317,39.404616954047775,43790.07290212489,13000.342687732622,13000.342687732622,56790.41558985751,76488.40772177391,76488.40772177391,13000.342687732622,89488.75040950654,89488.75040950654,89488.75040950654,110881.26784679048,90829.70105763305,58143.48819889106,36318.0142874911,21392.51743728394,0.0,57710.53172477504,18183.639821691348,1446.216193789442,0.0,0.8906552645256313,3.278413661823607,0.0014959713701933424,359090.5972813309,1529021.7999855173,4.258039089749819,1529021.7999855173,4.258039089749819,0.85,0.0964092563087263,4.698906859688992,1.2239854512037707,1.0,0.0,4.698906859689736,1.2830924776951087,1.2835649710067683,3.662173180322827,16430.469512242704,1675.4416148473438,1603.0968420496806,1603.0968420496806,8.10951799462763,5.085592564066312,1.9708234484831832,3.1147691155831287,4.1530090629145615,4.1530090629145615,1.186574017975589,0.0,0.0,0.0003682265484885417,0.00014974525213310333,0.00021848129635543834,0.0010266232621583128,0.09638400568385258,0.08442092226841452,0.011963083415438051,0.10528794325332966,0.08442770995905523,0.01198154634967106,0.45586504162840413,0.45586504162840413,0.06459952548070119,0.0,3.410605131648481e-13,3.410605131648481e-13,6.404459557517271,3.410605131648481e-13,3.410605131648481e-13,6.166358944065507,21392.51743728394,18183.639821691348,0.85,0.984056356657644,0.7587882418232144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379535612447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16694.685097616384,1446.216193789442,0.45586504162840413,0.06459952548070119,6.113110376966115,4.1530090629145615
5547.0,-25.540698659761787,5.084634985850708,34.693449258104735,21.0109714063816,4.826491618728713,-22.50330356557571,-34.19039599886162,1.7890870793157732,-4.673819654813258,-4.6738196548135935,39.40260837141107,43780.871974777394,12989.908105373777,12989.908105373777,56770.78008015117,76458.31092897055,76458.31092897055,12989.908105373777,89448.21903434432,89448.21903434432,89448.21903434432,110841.7304098951,90807.54080861485,58130.05723351935,36308.31508343945,21393.511375550785,0.0,57701.82645899023,18184.484669218167,1446.177263121236,0.0,0.8906967866928992,3.279140976366947,0.0014959713701933424,359187.5043893297,1528936.2740433868,4.256652181268938,1528936.2740433868,4.256652181268938,0.85,0.09635953771811612,4.698906859688992,1.2239267216483132,1.0,0.0,4.698906859689842,1.283092479799518,1.2835649728499257,3.66217317431647,16426.460875292043,1675.0328476382908,1603.0968420496806,1603.0968420496806,8.103008979024121,5.084634985850708,1.9724728070895834,3.1121621787611247,4.153151717188005,4.153151717188005,1.1866147763394301,0.0,0.0,0.00036822634428404434,0.0001497752122760392,0.00021845113200800515,0.001026481522699241,0.09635859421940939,0.08440466881424813,0.011953925405161252,0.10531337592070622,0.08440513874053338,0.011954398977582738,0.455848357150887,0.455848357150887,0.0645601402623731,0.0,3.410605131648481e-13,3.410605131648481e-13,6.477443083119454,3.410605131648481e-13,3.410605131648481e-13,6.783017148892952,21393.511375550785,18184.484669218167,0.85,0.9838645249903697,0.7587432610281978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379535612447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16694.83374117854,1446.177263121236,0.455848357150887,0.0645601402623731,6.113110376966115,4.153151717188005
5548.0,-25.54090061526794,5.083727524421515,34.69407348214184,21.005911949928873,4.82696706310579,-22.503681540289207,-34.18785292943937,1.789087521614332,-4.674373027109084,-4.674373027109483,39.40494702548732,43767.25486651171,12989.354547519673,12989.354547519673,56756.60941403138,76432.16201522677,76432.16201522677,12989.354547519673,89421.51656274644,89421.51656274644,89421.51656274644,110815.6011556807,90783.6356895033,58115.608381597885,36297.8081198949,21394.08459293426,0.0,57691.89271282916,18184.971903994123,1446.2058907293938,0.0,0.8906857448403176,3.279982811187161,0.0014959713701933424,359179.77830249467,1529035.8548545355,4.257020988433289,1529035.8548545355,4.257020988433289,0.8500000000000001,0.09636492535182153,4.698906859688992,1.2238634638255466,1.0,0.0,4.698906859688387,1.2830924931266614,1.2835649766032853,3.662173136278443,16422.136603317398,1674.5918946141037,1603.0968420496806,1603.0968420496806,8.10266367371281,5.083727524421515,1.9715884033133948,3.11213912110812,4.153005502033075,4.153005502033075,1.1865730005808786,0.0,0.0,0.0003682188793562879,0.00014981625766384134,0.00021840262169244655,0.001026253577244697,0.09635950346864872,0.08440932276232516,0.011950180706323555,0.10534119174685787,0.08441059477047995,0.011954330581341582,0.45583167623554,0.45583167623554,0.06453399606130217,0.0,3.979039320256561e-13,3.979039320256561e-13,6.536554902808064,3.979039320256561e-13,3.979039320256561e-13,6.772076950113387,21394.08459293426,18184.971903994123,0.85,0.9837883062104877,0.7586378745514623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252379855368393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16694.98227406699,1446.2058907293938,0.45583167623554,0.06453399606130217,6.113110376966115,4.153005502033075
5549.0,-25.54090061526794,5.083727524421515,34.69407348214184,21.00056328289213,4.82696706310579,-22.503681540289207,-34.184789099358,1.789087521614332,-4.674373027109084,-4.674373027109483,39.40494702548732,43752.11929185136,12989.279932414616,12989.279932414616,56741.39922426598,76406.89410389704,76406.89410389704,12989.279932414616,89396.17403631166,89396.17403631166,89396.17403631166,110789.5432400642,90758.36777817356,58100.47280693754,36286.54996804002,21393.36920375254,0.0,57679.91917179256,18184.36382318966,1446.1864567407229,0.0,0.8906857448403176,3.280737782819766,0.0014959713701933424,359179.77830249467,1529035.8548545355,4.257020988433289,1529035.8548545355,4.257020988433289,0.85,0.09636492535182153,4.698906859688992,1.2237966651516037,1.0,0.0,4.6989068596880585,1.2830924931266614,1.2835649766032853,3.662173136278443,16417.565811583998,1674.1258035704343,1603.0968420496806,1603.0968420496806,8.10261712935997,5.083727524421515,1.9715068419893331,3.1122206824321816,4.152872809478353,4.152872809478353,1.1865350884223866,0.0,0.0,0.0003682188793562879,0.00014986572196234118,0.00021835315739394671,0.0010260211491131663,0.09635338850533824,0.0844062343762024,0.011947154129135848,0.10536402281512346,0.08441059477047995,0.011954330581341582,0.45581499816992904,0.45581499816992904,0.06451765177956194,0.0,3.979039320256561e-13,3.979039320256561e-13,6.583151213235681,3.979039320256561e-13,3.979039320256561e-13,6.769626567527666,21393.36920375254,18184.36382318966,0.85,0.9837288269296753,0.7585329508098139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252391544531822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16695.126871603028,1446.1864567407229,0.45581499816992904,0.06451765177956194,6.113110376966115,4.152872809478353
5550.0,-25.54090061526794,5.083727524421515,34.69407348214184,20.994478335510962,4.82696706310579,-22.503681540289207,-34.181299433670915,1.789087521614332,-4.674373027109084,-4.674373027109483,39.40494702548732,43734.879760700074,12989.358401135172,12989.358401135172,56724.238161835245,76378.14781735968,76378.14781735968,12989.358401135172,89367.50621849486,89367.50621849486,89367.50621849486,110759.82233904347,90729.62149163621,58083.23327578626,36273.76468427772,21392.316120548607,0.0,57666.08080482633,18183.468702466314,1446.1480049769687,0.0,0.8906857448403176,3.281592236272735,0.0014959713701933424,359179.77830249467,1529035.8548545355,4.257020988433289,1529035.8548545355,4.257020988433289,0.85,0.09636492535182153,4.698906859688992,1.2237206192733723,1.0,0.0,4.6989068596896635,1.2830924931266614,1.2835649766032853,3.662173136278443,16412.365805649348,1673.5955505345198,1603.0968420496806,1603.0968420496806,8.10266607756977,5.083727524421515,1.9715926156870571,3.1121349087344576,4.15301235535239,4.15301235535239,1.1865749586721113,0.0,0.0,0.0003682188793562879,0.0001499220795586984,0.0002182967997975895,0.0010257563300170478,0.09634859243380046,0.08440314641224299,0.011945446021557478,0.10538866221374103,0.08441059477047995,0.011954330581341582,0.45579832238410695,0.45579832238410695,0.06450842756693757,0.0,3.979039320256561e-13,3.979039320256561e-13,6.620949823823651,3.979039320256561e-13,3.979039320256561e-13,6.772203504683432,21392.316120548607,18183.468702466314,0.85,0.9836673026873667,0.7584160246423355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252391544531822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16695.275508249186,1446.1480049769687,0.45579832238410695,0.06450842756693757,6.113110376966115,4.15301235535239
5551.0,-25.540900335151495,5.083802136747197,34.69316758366794,20.987557188514643,4.83700944924601,-22.509767757680983,-34.18297515073789,1.7890875608462629,-4.580925397182625,-4.58092539718296,39.36225294057015,43743.15954285398,12865.143934389283,12865.143934389283,56608.303477243266,76298.00907262228,76298.00907262228,12865.143934389283,89163.15300701157,89163.15300701157,89163.15300701157,110569.21145736388,90696.92454837632,58062.759380669195,36260.18351967459,21406.05845035231,0.0,57666.241970026895,18195.149682799463,1446.1095532132142,0.0,0.8912988942892361,3.2932119173448395,0.0014959713701933424,360486.32684242725,1527218.696106092,4.236550965700447,1527218.696106092,4.236550965700447,0.85,0.09612031427420288,4.698906859688992,1.223634104146622,1.0,0.0,4.698906859688715,1.283092492922225,1.2835649764120591,3.6621731368619406,16406.4511530289,1672.9924238173994,1603.0968420496806,1603.0968420496806,8.025182008306015,5.083802136747197,2.0015314787938383,3.0822706579533588,4.153151901226425,4.153151901226425,1.186614828921836,0.0,0.0,0.00036821888971019974,0.00014989501453045514,0.0002183238751797446,0.0010258835547159852,0.09608750211294095,0.0841746968085424,0.011912805304398547,0.10583182199169279,0.0841912338995134,0.011929080374689486,0.45578164842211594,0.45578164842211594,0.06450439674668924,0.0,3.410605131648481e-13,3.410605131648481e-13,5.954096969110083,3.410605131648481e-13,3.410605131648481e-13,3.4839742717027775,21406.05845035231,18195.149682799463,0.85,0.9816541106782455,0.7585574861214348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252391544531822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16695.424144895343,1446.1095532132142,0.45578164842211594,0.06450439674668924,6.113110376966115,4.153151901226425
5552.0,-25.540909346586137,5.082989093946285,34.693557493119286,20.979315961618,4.828123404255239,-22.504450165651228,-34.17331497240809,1.7890875620297855,-4.662317704253326,-4.662317704253666,39.39749689961027,43695.38874356601,12972.497532139845,12972.497532139845,56667.88627570585,76301.05529676475,76301.05529676475,12972.497532139845,89273.55282890459,89273.55282890459,89273.55282890459,110671.31738463316,90657.99152914308,58040.15237787022,36242.04350141429,21397.764555728572,0.0,57639.808057142865,18188.099872369286,1446.4750285364332,0.0,0.8907718863764984,3.2840665025338818,0.0014959713701933424,359348.12212340586,1528718.642632122,4.254143958228716,1528718.642632122,4.254143958228716,0.85,0.09629477171739281,4.698906859688992,1.2235310749383643,1.0,0.0,4.698906859689079,1.283092493603467,1.2835649766661468,3.662173134917555,16399.40843706614,1672.274266652337,1603.0968420496806,1603.0968420496806,8.092148391705102,5.082989093946285,1.9751195991755228,3.107869494770762,4.153313955152042,4.153313955152042,1.1866611300434404,0.0,0.0,0.00036821855662170594,0.00015005110101222002,0.00021816745560948592,0.001025148553724307,0.09629379862666941,0.0843619419418668,0.011931856684802606,0.10550217599585009,0.08436244015128387,0.011932331566108944,0.4557649759191898,0.4557649759191898,0.06446179698385385,0.0,3.410605131648481e-13,3.410605131648481e-13,6.19089230542329,3.410605131648481e-13,3.410605131648481e-13,6.983723252028142,21397.764555728572,18188.099872369286,0.85,0.983138011485509,0.7580765831185167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252391528318695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16695.572787153167,1446.4750285364332,0.4557649759191898,0.06446179698385385,6.113110376966115,4.153313955152042
5553.0,-25.540909346586137,5.082989093946285,34.693557493119286,20.968497718591266,4.828123404255239,-22.504450165651228,-34.16711197989059,1.7890875620297855,-4.662317704253326,-4.662317704253666,39.39749689961027,43664.74312543449,12972.438238813727,12972.438238813727,56637.181364248216,76249.94802678026,76249.94802678026,12972.438238813727,89222.38626559399,89222.38626559399,89222.38626559399,110613.46194942191,90606.88425915859,58009.5067597387,36219.30833268876,21391.075683827923,0.0,57610.38401651668,18182.414331253734,1446.081391937748,0.0,0.8907718863764984,3.28559543058943,0.0014959713701933424,359348.12212340586,1528718.642632122,4.254143958228716,1528718.642632122,4.254143958228716,0.85,0.09629477171739281,4.698906859688992,1.2233958829985934,1.0,0.0,4.6989068596891155,1.283092493603467,1.2835649766661468,3.662173134917555,16390.163482700373,1671.3315436668356,1603.0968420496806,1603.0968420496806,8.092111404965083,5.082989093946285,1.9750547853106113,3.1079343086356737,4.153208357468346,4.153208357468346,1.1866309592766702,0.0,0.0,0.00036821855662170594,0.00015015140628855684,0.0002180671503331491,0.001024677228573265,0.0962871814068369,0.08435885608330691,0.011928325323529988,0.10552256931662428,0.08436244015128387,0.011932331566108944,0.45574830458351556,0.45574830458351556,0.06444271882196793,0.0,3.410605131648481e-13,3.410605131648481e-13,6.348859770829165,3.410605131648481e-13,3.410605131648481e-13,6.981770861877578,21391.075683827923,18182.414331253734,0.85,0.983107166027752,0.7579318185575014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252392049900002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16695.721243279586,1446.081391937748,0.45574830458351556,0.06444271882196793,6.113110376966115,4.153208357468346
5554.0,-25.587056758286966,5.088374428005453,34.68502123576728,21.016111748199933,4.850152828842371,-22.557885446773923,-34.24190419083459,1.7961383271599871,-4.170401530461277,-4.170401530461533,39.23820186722627,43793.31933725759,12324.867841144602,12324.867841144602,56118.18717840219,76370.5736589355,76370.5736589355,12324.867841144602,88695.4415000801,88695.4415000801,88695.4415000801,110186.87201665921,90798.22626263369,58103.60874011521,36327.352802798305,21491.430516579123,0.0,57818.78331937743,18267.715939092253,1446.0431971386936,0.0,0.8937397667335848,3.337900284761945,0.0014959713701933424,366270.3398525854,1521948.0599535406,4.1552588193903075,1521948.0599535406,4.1552588193903075,0.85,0.09530586680620846,4.698906859688992,1.2238965672673658,1.0,0.0,4.698906859688499,1.2830630991128549,1.2835333873230097,3.6622570339198015,16424.775937854378,1674.8610318359868,1603.0968420496806,1603.0968420496806,7.688161761572887,5.088374428005453,2.135683247295378,2.952691180710075,4.153346672624923,4.153346672624923,1.1866704778928352,0.0,0.0,0.0003665164465157295,0.0001489460949659578,0.0002175703515497717,0.0010223428173621678,0.0951557587986538,0.08336800244292089,0.011787756355732915,0.10755676692227095,0.08348174591307364,0.011824120893134824,0.4557316341816428,0.4557316341816428,0.06443783358023077,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.7027650159388372,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21491.430516579123,18267.715939092253,0.85,0.9705874796503147,0.7574237440340719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252392049900002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16695.8698796347,1446.0431971386936,0.4557316341816428,0.06443783358023077,6.113110376966115,4.153346672624923
5555.0,-25.560759156565023,5.092688507718706,34.68216516235074,21.115567988622956,4.869257249574476,-22.535945701107355,-34.265365871228255,1.8155757683544833,-4.183921563198226,-4.183921563198547,39.29136590147475,44046.441361170255,12349.549688318357,12349.549688318357,56395.99104948861,76750.30612285726,76750.30612285726,12349.549688318357,89099.85581117561,89099.85581117561,89099.85581117561,110624.6881540489,91176.4113484241,58336.169174795796,36489.15797069811,21524.83234287328,0.0,58013.99031357138,18296.107491442286,1446.8910747508105,0.0,0.8934888855048576,3.326887636472458,0.0014959713701933424,366078.70006450283,1524205.1868822423,4.163599757685105,1524205.1868822423,4.163599757685105,0.8499999999999999,0.09543969436940067,4.698906859688992,1.22488021066878,1.0,0.0,4.698906859689707,1.282970400932294,1.2834418985265534,3.66252164217853,16493.1870242029,1681.8370212256889,1603.0968420496806,1603.0968420496806,7.703558116007842,5.092688507718706,2.135339500514922,2.957349007203784,4.155109563556016,4.155109563556016,1.1871741610160045,0.0,0.0,0.0003674855230844551,0.00014856984238874107,0.00021891568069571404,0.0010286643937145758,0.09531322726326652,0.0835415951110664,0.01177163215220012,0.10723465453024296,0.0835997256859451,0.011839968683455562,0.4557149645268113,0.4557149645268113,0.06421362821155824,0.0,3.410605131648481e-13,3.410605131648481e-13,0.09132752181307069,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21524.83234287328,18296.107491442286,0.85,0.9721101883297921,0.7592382651683648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255063525960625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16695.094029508742,1446.8910747508105,0.4557149645268113,0.06421362821155824,6.113110376966115,4.155109563556016
5556.0,-25.56076562670461,5.091701732520026,34.683705714011936,21.104613434895896,4.855714958187164,-22.516868110313137,-34.241490439139284,1.815424411910421,-4.668062184079247,-4.668062184079519,39.40915581441123,43928.495240161945,12993.565276211217,12993.565276211217,56922.06051637316,76762.53092358673,76762.53092358673,12993.565276211217,89756.09619979795,89756.09619979795,89756.09619979795,111183.44089878698,91125.37511255931,58308.379362971114,36463.32861065355,21427.344698989036,0.0,57890.67330964259,18213.24299414068,1447.6261976355556,0.0,0.8907020699922392,3.266850389196557,0.0014959713701933424,359267.89691992255,1529215.079096808,4.256475716887267,1529215.079096808,4.256475716887267,0.85,0.0962227059859995,4.698906859688992,1.2247452725889163,1.0,0.0,4.698906859689503,1.2829711076435484,1.2834426051912449,3.66251962471668,16483.95491942184,1680.8956085331731,1603.0968420496806,1603.0968420496806,8.105290295250013,5.091701732520026,1.9812146809131557,3.11048705160687,4.156558268316189,4.156558268316189,1.1875880766617684,0.0,0.0,0.00036748528436772964,0.000148952738141207,0.00021853254622652263,0.001026864080529109,0.09622013804265785,0.08439119545142754,0.01182894259123031,0.10502439125711366,0.0843924777150194,0.011830228270980098,0.45569829546961277,0.45569829546961277,0.06387430521865388,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.4854108657892198,2.8421709430404007e-13,2.8421709430404007e-13,11.434243435116173,21427.344698989036,18213.24299414068,0.85,0.9832682410154644,0.7588181779334215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253541042065896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16695.76795623796,1447.6261976355556,0.45569829546961277,0.06387430521865388,6.113110376966115,4.156558268316189
5557.0,-25.557363575758334,5.090853856861443,34.68377672175319,21.102351962495618,4.844569563363289,-22.508406070606053,-34.232175804767735,1.815424419289334,-4.6561235059434125,-4.656123505943701,39.3731214028442,43900.248529249686,12976.461714629433,12976.461714629433,56876.71024387912,76804.51790986356,76804.51790986356,12976.461714629433,89780.97962449299,89780.97962449299,89780.97962449299,111194.11075001411,91114.71266677245,58304.04023583927,36456.30270103687,21413.131125521115,0.0,57869.433826557986,18201.161456692946,1447.0524426374382,0.0,0.8908889915702589,3.263758847621986,0.0014959713701933424,359434.64366916555,1527681.1279297373,4.250233400806687,1527681.1279297373,4.250233400806687,0.8499999999999999,0.0960653911457728,4.698906859688992,1.224716950724833,1.0,0.0,4.698906859688935,1.2829708487959375,1.2834425073195654,3.662520363653543,16482.02615616063,1680.698929416328,1603.0968420496806,1603.0968420496806,8.094621219537828,5.090853856861443,1.9843541497789108,3.1064997070825324,4.1564150719774515,4.1564150719774515,1.187547163422129,0.0,0.0,0.0003676108232092663,0.00014910236578620213,0.00021850845742306418,0.0010267508894852963,0.09605323943530247,0.08426543750498568,0.011787801930316795,0.10490542730065958,0.0842625322330652,0.011802858912707603,0.4556816268905206,0.4556816268905206,0.06374481543221283,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.314174160081166,2.8421709430404007e-13,2.8421709430404007e-13,11.796017055726907,21413.131125521115,18201.161456692946,0.85,0.982845458871186,0.7586085715098627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253541416613473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16695.91580131428,1447.0524426374382,0.4556816268905206,0.06374481543221283,6.113110376966115,4.1564150719774515
5558.0,-25.55726937665564,5.09081860917573,34.683842832349995,21.09874942051249,4.8445799405564065,-22.508395182432974,-34.230100096296496,1.8154242257264728,-4.656128086472165,-4.656128086472532,39.37322858897324,43890.48818710321,12976.363151530917,12976.363151530917,56866.85133863413,76787.45036766799,76787.45036766799,12976.363151530917,89763.81351919891,89763.81351919891,89763.81351919891,111169.45547178667,91097.6951546606,58293.88641139068,36448.676381411016,21405.64195258776,0.0,57854.31833399877,18194.795659699597,1446.5720867474529,0.0,0.8908885888729838,3.264270487189557,0.0014959713701933424,359434.5796815742,1527685.6890171086,4.250246847063232,1527685.6890171086,4.250246847063232,0.85,0.09606561345006258,4.698906859688992,1.2246719647711148,1.0,0.0,4.698906859688845,1.2829708425316775,1.2834425055136056,3.662520381536241,16478.947805019186,1680.385024959511,1603.0968420496806,1603.0968420496806,8.094559736603093,5.09081860917573,1.9842655593450935,3.1065530498306364,4.156312132374646,4.156312132374646,1.1875177521070417,0.0,0.0,0.000367614299804978,0.00014913572826752612,0.00021847857153745186,0.0010266104584923847,0.09605158714382117,0.08426268878686927,0.011788898356951905,0.10488699596289235,0.08426273422023768,0.011802879229824892,0.45566495869391355,0.45566495869391355,0.0637504921834909,0.0,3.410605131648481e-13,3.410605131648481e-13,5.79166717105403,3.410605131648481e-13,3.410605131648481e-13,11.792131931712731,21405.64195258776,18194.795659699597,0.85,0.9829318359666102,0.7586380662843356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253344479041574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16696.131930214015,1446.5720867474529,0.45566495869391355,0.0637504921834909,6.113110376966115,4.156312132374646
5559.0,-25.55726937665564,5.09081860917573,34.683842832349995,21.096193428989523,4.8445799405564065,-22.508395182432974,-34.22863413635639,1.8154242257264728,-4.656128086472165,-4.656128086472532,39.37322858897324,43883.24750839408,12976.44211471775,12976.44211471775,56859.68962311183,76775.37545009592,76775.37545009592,12976.44211471775,89751.81756481367,89751.81756481367,89751.81756481367,111156.66769498745,91085.62023708853,58286.64573268155,36443.30500489664,21404.85013017379,0.0,57848.155135070425,18194.12261064772,1446.53796404419,0.0,0.8908885888729838,3.2646252775664664,0.0014959713701933424,359434.5796815742,1527685.6890171086,4.250246847063232,1527685.6890171086,4.250246847063232,0.85,0.09606561345006258,4.698906859688992,1.2246399998525161,1.0,0.0,4.698906859689392,1.2829708425316775,1.2834425055136056,3.662520381536241,16476.76353530652,1680.1622914355587,1603.0968420496806,1603.0968420496806,8.094608993257319,5.09081860917573,1.984351883287343,3.106466725888387,4.156452922417559,4.156452922417559,1.1875579778335883,0.0,0.0,0.000367614299804978,0.00014915929452221662,0.00021845500528276136,0.0010264997228565623,0.09606583558071816,0.08425960651939803,0.011806229061320133,0.10489592161518509,0.08426273422023768,0.011802879229824892,0.45564829080329455,0.45564829080329455,0.06384421094328575,0.0,3.410605131648481e-13,3.410605131648481e-13,6.980932413747496,3.410605131648481e-13,3.410605131648481e-13,11.794809163857906,21404.85013017379,18194.12261064772,0.85,0.9829127565148688,0.7585937253475155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253339026125849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16696.281905216845,1446.53796404419,0.45564829080329455,0.06384421094328575,6.113110376966115,4.156452922417559
5560.0,-25.554083020599176,5.090817683356774,34.68362723224445,21.093758416268997,4.855516843911872,-22.511279294669873,-34.22975395862011,1.8154242460561878,-4.57990323844308,-4.579903238443414,39.36154564198749,43905.411553501566,12875.044370531034,12875.044370531034,56780.4559240326,76712.22087024919,76712.22087024919,12875.044370531034,89587.26524078022,89587.26524078022,89587.26524078022,111009.5942664708,91074.13647064958,58280.13498501958,36437.779428477785,21422.32902569058,0.0,57860.10845416837,18208.97967183699,1446.5034262532026,0.0,0.8913064361159004,3.2763857224883024,0.0014959713701933424,360500.6388527838,1527188.6056023543,4.236299304384883,1527188.6056023543,4.236299304384883,0.85,0.09596587895834131,4.698906859688992,1.2246094894083224,1.0,0.0,4.698906859689297,1.2829705999569867,1.2834424137558513,3.6625210740187883,16474.686200776472,1679.9504622655518,1603.0968420496806,1603.0968420496806,8.031357827434379,5.090817683356774,2.008737085932177,3.0820805974245973,4.156604286766185,4.156604286766185,1.1876012247903385,0.0,0.0,0.0003677319161081856,0.0001491412923448488,0.0002185906237633368,0.0010271369814652388,0.09596148709057206,0.08414378743760813,0.011817699652963939,0.10532065847855665,0.08414608533378304,0.011819793624558279,0.455631623157466,0.455631623157466,0.06399186248729241,0.0,3.410605131648481e-13,3.410605131648481e-13,7.095384122333542,3.410605131648481e-13,3.410605131648481e-13,7.702275185184476,21422.32902569058,18208.97967183699,0.85,0.9813402954301239,0.7588200701054602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253339026125849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16696.42999623762,1446.5034262532026,0.455631623157466,0.06399186248729241,6.113110376966115,4.156604286766185
