time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5561.0,-25.5544822054243,5.089918428045178,34.6849811149663,21.089950657356553,4.857186988798966,-22.5125711405734,-34.22879210030658,1.8154244889491198,-4.66176275049304,-4.661762750493378,39.40644846367913,43898.5769213681,12982.914990678973,12982.914990678973,56881.49191204707,76686.34037514956,76686.34037514956,12982.914990678973,89669.25536582853,89669.25536582853,89669.25536582853,111084.88375430185,91056.14448542014,58269.082878006724,36430.068452681575,21415.628388473317,0.0,57845.69684115489,18203.28413020232,1446.9087950194014,0.0,0.8907428757150087,3.2705968455448535,0.0014959713701933424,359355.87313926907,1529099.7892683607,4.255112838174639,1529099.7892683607,4.255112838174639,0.85,0.0962355154982264,4.698906859688992,1.2245619137538597,1.0,0.0,4.698906859689071,1.2829706292053014,1.2834424241070583,3.6625209905230585,16471.431574136346,1679.618582710339,1603.0968420496806,1603.0968420496806,8.098646725596025,5.089918428045178,1.9821282844710533,3.1077901435741246,4.156755371826092,4.156755371826092,1.1876443919503121,0.0,0.0,0.00036771717930979465,0.00014915675498434306,0.0002185604243254516,0.0010269950771194013,0.09623315781312038,0.08436110227926118,0.011872055533859205,0.10509754207271578,0.08436228283735113,0.011873232660875263,0.45561495570746985,0.45561495570746985,0.06411824774776112,0.0,3.410605131648481e-13,3.410605131648481e-13,7.603279762692807,3.410605131648481e-13,3.410605131648481e-13,9.4841649440325,21415.628388473317,18203.28413020232,0.85,0.9833314320379694,0.7588909688807833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425315457940772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16696.6419205914,1446.9087950194014,0.45561495570746985,0.06411824774776112,6.113110376966115,4.156755371826092
5562.0,-25.55448265827216,5.0890002282837115,34.686352941377656,21.088731998484604,4.857624145626912,-22.51255633030247,-34.22786666834725,1.8157737469671527,-4.6644358800321015,-4.664435880032453,39.40992581164366,43894.0037393975,12985.184129223062,12985.184129223062,56879.18786862056,76678.51798794123,76678.51798794123,12985.184129223062,89663.7021171643,89663.7021171643,89663.7021171643,111079.53634641212,91048.73734671623,58264.58180116443,36426.83949505755,21415.834229247823,0.0,57842.67372430538,18203.45909486065,1446.943864590174,0.0,0.8907172989272004,3.2713328784381908,0.0014959713701933424,359318.53885688895,1529247.869860679,4.2559670723523535,1529247.869860679,4.2559670723523535,0.85,0.09627002504267083,4.698906859688992,1.2245420005870988,1.0,0.0,4.698906859687883,1.2829689996268405,1.2834407939078931,3.6625256425180175,16470.091673583654,1679.4819508786034,1603.0968420496806,1603.0968420496806,8.100062197503009,5.0890002282837115,1.9805772381792117,3.1084229901044997,4.1566354592793555,4.1566354592793555,1.187610131222673,0.0,0.0,0.0003677171625922146,0.0001491716334372514,0.00021854552915496318,0.001026925086100617,0.09627001385506129,0.08437138768401406,0.011898626171047234,0.10512072315572195,0.08437139324435203,0.011898631798318812,0.4555982884141396,0.4555982884141396,0.06425156521439944,0.0,3.410605131648481e-13,3.410605131648481e-13,7.811958232232826,3.410605131648481e-13,3.410605131648481e-13,8.643141104351628,21415.834229247823,18203.45909486065,0.85,0.9833429924025112,0.7588515694936371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253177686541079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16696.782120821383,1446.943864590174,0.4555982884141396,0.06425156521439944,6.113110376966115,4.1566354592793555
5563.0,-25.55448268667128,5.088222941001285,34.68743525692184,21.085970929730706,4.857387672404157,-22.512389982183503,-34.22612812193108,1.8157737726114618,-4.652565601619415,-4.652565601619738,39.40423727373877,43885.41643344833,12968.274612418745,12968.274612418745,56853.691045867075,76666.59121127157,76666.59121127157,12968.274612418745,89634.86582369031,89634.86582369031,89634.86582369031,111051.84944553336,91035.69330909108,58256.78048619549,36421.01424766176,21416.98362184304,0.0,57837.997869504805,18204.43607856658,1446.9297117845424,0.0,0.8907962535627841,3.27335163612876,0.0014959713701933424,359484.3484306817,1529005.6328274452,4.253330192266434,1529005.6328274452,4.253330192266434,0.8499999999999999,0.09625575158369384,4.698906859688992,1.2245074921241033,1.0,0.0,4.69890685968886,1.2829689995093474,1.2834407937890115,3.662525642853428,16467.732096704938,1679.241340998704,1603.0968420496806,1603.0968420496806,8.08951416549347,5.088222941001285,1.9837528427209463,3.1044700982803386,4.156508333064722,4.156508333064722,1.1875738094470634,0.0,0.0,0.000367717161543815,0.00014919958828274417,0.00021851757326107082,0.0010267937239590375,0.09625576050219732,0.08433887524354089,0.011916885258656428,0.10519388863115708,0.08433887272066824,0.011916878863025603,0.45558162124614204,0.45558162124614204,0.06437261453470398,0.0,3.410605131648481e-13,3.410605131648481e-13,7.726255471197703,3.410605131648481e-13,3.410605131648481e-13,7.407057435678325,21416.98362184304,18204.43607856658,0.85,0.9829816580812748,0.7587644463845973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425317771275458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16696.930295675815,1446.9297117845424,0.45558162124614204,0.06437261453470398,6.113110376966115,4.156508333064722
5564.0,-25.554979533539534,5.0873365217065345,34.688654084117424,21.083120384160452,4.857692930763071,-22.513010620370974,-34.22509023277087,1.8157740310594574,-4.663327096434898,-4.66332709643525,39.410348243010894,43877.696561702716,12981.373334802605,12981.373334802605,56859.06989650532,76651.68003367461,76651.68003367461,12981.373334802605,89633.05336847721,89633.05336847721,89633.05336847721,111047.3787682997,91022.22251538876,58248.475315535325,36415.274666503814,21414.3253998225,0.0,57829.60006632631,18202.176589849125,1446.8885612272775,0.0,0.8907212914116449,3.27331531440826,0.0014959713701933424,359334.02432142064,1529265.8595631232,4.255833725879547,1529265.8595631232,4.255833725879547,0.85,0.09630411622189433,4.698906859688992,1.224471757221036,1.0,0.0,4.6989068596893,1.2829690361164536,1.283440806876841,3.662525538350154,16465.295322580896,1678.9928591905389,1603.0968420496806,1603.0968420496806,8.09768505201778,5.0873365217065345,1.9796663157969974,3.107670205909537,4.156422185114996,4.156422185114996,1.1875491957471418,0.0,0.0,0.00036769882009300275,0.00014921627925880657,0.00021848254083419618,0.0010266291098480847,0.09630378161262951,0.08436539516381751,0.011938386448811997,0.10518087779797103,0.08436556228164278,0.01193855394025155,0.4555649541784107,0.4555649541784107,0.06446612932893298,0.0,3.410605131648481e-13,3.410605131648481e-13,7.6008209425560835,3.410605131648481e-13,3.410605131648481e-13,7.078621239477741,21414.3253998225,18202.176589849125,0.85,0.983217415152312,0.7587411379531972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425317771439849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16697.078479018277,1446.8885612272775,0.4555649541784107,0.06446612932893298,6.113110376966115,4.156422185114996
5565.0,-25.5552495225028,5.087128869046523,34.68924171629214,21.080401294771605,4.857682244681755,-22.513027344072174,-34.22356287539003,1.8157742954334626,-4.663326131525309,-4.663326131525635,39.41034623701434,43868.743087149385,12981.028063014894,12981.028063014894,56849.77115016428,76638.8837526586,76638.8837526586,12981.028063014894,89619.91181567349,89619.91181567349,89619.91181567349,111033.70473655315,91009.37423758804,58240.7180441766,36409.61799267937,21413.792920879652,0.0,57823.410913559026,18201.723982747702,1446.8691477684704,0.0,0.8907213033085751,3.273705737348698,0.0014959713701933424,359334.03779774375,1529265.7741351835,4.255833328530799,1529265.7741351835,4.255833328530799,0.8499999999999999,0.09630412755442004,4.698906859688992,1.2244377718633044,1.0,0.0,4.69890685968795,1.2829690554299453,1.2834408134100845,3.6625254832154206,16462.97115731082,1678.7558602897852,1603.0968420496806,1603.0968420496806,8.097469674020232,5.087128869046523,1.9794513247732084,3.107677544273314,4.156301820196082,4.156301820196082,1.187514805770309,0.0,0.0,0.0003676888536139031,0.00014924084482722605,0.00021844800878667705,0.001026466846973118,0.09631346858094743,0.08436230149736786,0.011951167083579569,0.10519201317563134,0.08436551244053936,0.011938615113880688,0.4555482871908923,0.4555482871908923,0.06453514897322604,0.0,3.410605131648481e-13,3.410605131648481e-13,7.49357518129915,3.410605131648481e-13,3.410605131648481e-13,7.065059758578229,21413.792920879652,18201.723982747702,0.85,0.9831618414062384,0.7586675084375314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253206474875073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16697.216709429795,1446.8691477684704,0.4555482871908923,0.06453514897322604,6.113110376966115,4.156301820196082
5566.0,-25.555253206743412,5.086239312567788,34.69034191859782,21.077524485904746,4.855828840882525,-22.51212603037624,-34.22107823481781,1.8157743044516332,-4.664816404020883,-4.664816404021232,39.41055186848278,43856.45157260096,12981.874337615447,12981.874337615447,56838.32591021641,76634.04902509155,76634.04902509155,12981.874337615447,89615.92336270699,89615.92336270699,89615.92336270699,111028.43599164068,90995.78366905091,58232.70189017487,36403.42419875116,21412.51262893369,0.0,57815.936827684855,18200.635734593638,1446.8370941573692,0.0,0.8907131926523415,3.2741770227254468,0.0014959713701933424,359313.22451335605,1529274.5312340173,4.256104220225194,1529274.5312340173,4.256104220225194,0.85,0.09632373310952659,4.698906859688992,1.2244018649728976,1.0,0.0,4.6989068596885115,1.2829690556682465,1.2834408134739808,3.662525482535136,16460.512716741236,1678.5051691190404,1603.0968420496806,1603.0968420496806,8.097997573881523,5.086239312567788,1.978421170430689,3.1078181421370985,4.156384739179822,4.156384739179822,1.1875384969085208,0.0,0.0,0.0003676887176141091,0.0001492808150301221,0.000218407902583987,0.0010262783916621817,0.09632215809768102,0.08436134717993901,0.011960810917742006,0.10520386800368088,0.0843621370730488,0.01196159603647779,0.45553162026754423,0.45553162026754423,0.06458559232643928,0.0,3.410605131648481e-13,3.410605131648481e-13,7.249801255670263,3.410605131648481e-13,3.410605131648481e-13,6.274230321671155,21412.51262893369,18200.635734593638,0.85,0.9830909785241027,0.7585529869266173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253222103500882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16697.35946799978,1446.8370941573692,0.45553162026754423,0.06458559232643928,6.113110376966115,4.156384739179822
5567.0,-25.555249704345673,5.0861608058333845,34.69060059335285,21.074867632146947,4.85583018658913,-22.512124407542732,-34.21949517270548,1.8158690455427855,-4.6648155160687566,-4.664815516069116,39.410548713452386,43848.65042647246,12981.699545713585,12981.699545713585,56830.34997218604,76621.4912551565,76621.4912551565,12981.699545713585,89603.1908008701,89603.1908008701,89603.1908008701,111013.90181119084,90982.78468687076,58224.89186810397,36397.65868751865,21410.711010320734,0.0,57808.369697839385,18199.104358772624,1446.7309199700405,0.0,0.8907132082462128,3.274554621609553,0.0014959713701933424,359313.23691429646,1529274.3968724224,4.256103699394703,1529274.3968724224,4.256103699394703,0.85,0.09632371423644878,4.698906859688992,1.2243673762911933,1.0,0.0,4.698906859688283,1.2829686133472478,1.2834403711562172,3.6625267452409513,16458.161290083277,1678.2653903303653,1603.0968420496806,1603.0968420496806,8.097888539980842,5.0861608058333845,1.9782924363145415,3.107868369518843,4.156261604423815,4.156261604423815,1.1875033155496613,0.0,0.0,0.0003676888469013664,0.0001493062867673438,0.0002183825601340226,0.0010261593098502026,0.09632410188460869,0.08435825000690295,0.01196585187770574,0.10520828148944034,0.08436211087783746,0.011961603358611324,0.45551495339553244,0.45551495339553244,0.06461282044097591,0.0,3.410605131648481e-13,3.410605131648481e-13,7.053170621500499,3.410605131648481e-13,3.410605131648481e-13,6.268238989629708,21410.711010320734,18199.104358772624,0.85,0.9830816933470813,0.7585173333146484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253222316767664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16697.50755254141,1446.7309199700405,0.45551495339553244,0.06461282044097591,6.113110376966115,4.156261604423815
5568.0,-25.554826252247146,5.085313556663491,34.69150268737414,21.07173838829624,4.855781681527987,-22.512038511336115,-34.21759974500162,1.8158690528631811,-4.661903246170482,-4.661903246170846,39.408951043786296,43841.498722245575,12976.761745506,12976.761745506,56818.26046775158,76606.93953049205,76606.93953049205,12976.761745506,89583.70127599804,89583.70127599804,89583.70127599804,110994.10192677494,90968.00419677712,58216.14590814039,36390.953654040815,21410.40065077689,0.0,57801.35430481771,18198.840553160357,1446.698936061991,0.0,0.8907333005593194,3.275230757666485,0.0014959713701933424,359353.91082964384,1529206.358914417,4.2554326329270316,1529206.358914417,4.2554326329270316,0.85,0.0963132878881335,4.698906859688992,1.224328184607439,1.0,0.0,4.698906859688566,1.2829685810867895,1.2834403589397774,3.6625268373357955,16455.48760087114,1677.9927499065573,1603.0968420496806,1603.0968420496806,8.094808376588297,5.085313556663491,1.9787170461726902,3.1065965104908004,4.15638165374655,4.15638165374655,1.1875376153561572,0.0,0.0,0.00036770447848970153,0.00014933678979456896,0.00021836768869513257,0.0010260894303439887,0.09631416761131505,0.08434732520832319,0.01196684240299185,0.10523005237356818,0.08434750705058015,0.011965780837553338,0.4554982865645897,0.4554982865645897,0.06462417387496937,0.0,3.410605131648481e-13,3.410605131648481e-13,6.831776462453206,3.410605131648481e-13,3.410605131648481e-13,5.953874367572553,21410.40065077689,18198.840553160357,0.85,0.9829918546219221,0.7584856661151175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425322211402708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16697.655780932553,1446.698936061991,0.4554982865645897,0.06462417387496937,6.113110376966115,4.15638165374655
5569.0,-25.554933611706634,5.085241305157852,34.691725785881665,21.068288257252448,4.855785337784945,-22.512031580263102,-34.21562189524991,1.8158693478468906,-4.661903842134109,-4.661903842134448,39.408961735531044,43831.16863841423,12976.603537621333,12976.603537621333,56807.77217603556,76590.62279332848,76590.62279332848,12976.603537621333,89567.22633094981,89567.22633094981,89567.22633094981,110976.83738045418,90951.70323354322,58206.35564683682,36383.719540784885,21409.611049504372,0.0,57793.33059028926,18198.169392078715,1446.6649473443294,0.0,0.8907332596717451,3.275720390774177,0.0014959713701933424,359353.9025058102,1529206.8142227575,4.2554339985163585,1529206.8142227575,4.2554339985163585,0.85,0.09631330472908795,4.698906859688992,1.2242850883165377,1.0,0.0,4.698906859689211,1.282968587880998,1.2834403606515645,3.6625268179401753,16452.538868503685,1677.6920628862747,1603.0968420496806,1603.0968420496806,8.094709687675369,5.085241305157852,1.978598966805417,3.106642338352435,4.156269668256687,4.156269668256687,1.1875056195019107,0.0,0.0,0.00036770051529438956,0.00014936862536572284,0.00021833188992866672,0.001025921215274674,0.09631056771862523,0.0843442723452923,0.011966295373332925,0.10524330634662392,0.08434751744238084,0.011965787286707115,0.45548161976650214,0.45548161976650214,0.0646211941569296,0.0,3.410605131648481e-13,3.410605131648481e-13,6.654859874330782,3.410605131648481e-13,3.410605131648481e-13,5.948494081154479,21409.611049504372,18198.169392078715,0.85,0.9829468486382874,0.758412228378805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253197602023024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16697.81242243278,1446.6649473443294,0.45548161976650214,0.0646211941569296,6.113110376966115,4.156269668256687
5570.0,-25.55493335760665,5.085427688928132,34.69121194299813,21.06496444847437,4.866872684874768,-22.5184078711321,-34.21962687335906,1.8158693860717594,-4.567938736646738,-4.567938736647108,39.36894662658483,43850.95230462272,12851.8205969617,12851.8205969617,56702.772901584416,76522.54188394843,76522.54188394843,12851.8205969617,89374.36248091013,89374.36248091013,89374.36248091013,110798.85469275858,90936.00065822316,58196.01542976146,36377.76136495744,21424.49221184846,0.0,57802.2535768059,18210.818380071192,1446.6330458918933,0.0,0.8913392530516104,3.2874806474852534,0.0014959713701933424,360668.19595154177,1527503.4868403163,4.235204279130691,1527503.4868403163,4.235204279130691,0.85,0.09608670640341965,4.698906859688992,1.2242434833152225,1.0,0.0,4.698906859689008,1.2829685876833057,1.2834403604658344,3.662526818504533,16449.698380402813,1677.4024137093518,1603.0968420496806,1603.0968420496806,8.016871008572181,5.085427688928132,2.0087479256386382,3.0766797632894933,4.156390061646926,4.156390061646926,1.1875400176134074,0.0,0.0,0.0003677005246744951,0.00014930416752863209,0.000218396357145863,0.0010262241407237827,0.0960568604139322,0.08412362903338538,0.011933231380546817,0.10569066994383927,0.08413868500148024,0.01194802140193941,0.45546495299469875,0.45546495299469875,0.06460929862712667,0.0,3.410605131648481e-13,3.410605131648481e-13,5.76147040378828,3.410605131648481e-13,3.410605131648481e-13,2.400816764820263,21424.49221184846,18210.818380071192,0.85,0.9809785846193604,0.7586374162099906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253203816639428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16697.9584441232,1446.6330458918933,0.45546495299469875,0.06460929862712667,6.113110376966115,4.156390061646926
5571.0,-25.554933360568555,5.085594303587106,34.69145439449317,21.061781246121996,4.868347407747663,-22.51876702504523,-34.21809560442341,1.8159366672694517,-4.569999872310177,-4.569999872310545,39.38079083883814,43843.388696314316,12854.896636544723,12854.896636544723,56698.28533285904,76500.53710677136,76500.53710677136,12854.896636544723,89355.43374331608,89355.43374331608,89355.43374331608,110788.98983286493,90920.64487502191,58186.755131239675,36370.98860420249,21433.556089548838,0.0,57804.544693751326,18218.52267611651,1447.0469559276805,0.0,0.891287208931856,3.288482328744184,0.0014959713701933424,360639.32638236607,1528007.511143853,4.236940897354579,1528007.511143853,4.236940897354579,0.8499999999999999,0.0961176786008251,4.698906859688992,1.2242027651751415,1.0,0.0,4.698906859688661,1.2829682737549617,1.2834400464219127,3.662527714684901,16446.92062461603,1677.119161448204,1603.0968420496806,1603.0968420496806,8.018789819402778,5.085594303587106,2.0083249589699435,3.0772693446171626,4.156588356259556,4.156588356259556,1.187596673217016,0.0,0.0,0.0003677005245651543,0.00014932880939738798,0.0002183717151677663,0.0010261083503638677,0.09608608022893576,0.08415896858147504,0.011927111647460723,0.10574694803678672,0.08416664902349387,0.011951029577331232,0.4554482862439227,0.4554482862439227,0.06454668648198762,0.0,3.410605131648481e-13,3.410605131648481e-13,5.089797275866999,3.410605131648481e-13,3.410605131648481e-13,2.419099319257043,21433.556089548838,18218.52267611651,0.85,0.9808620694661078,0.7584764991852585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253203801930576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.10661809328,1447.0469559276805,0.4554482862439227,0.06454668648198762,6.113110376966115,4.156588356259556
5572.0,-25.55493275830494,5.085770563240265,34.691107642415425,21.05813658507543,4.868652622632725,-22.519365903663616,-34.21656101765109,1.8159367175218775,-4.568471437735013,-4.568471437735337,39.37278507756117,43835.81187773438,12853.203432736469,12853.203432736469,56689.015310470844,76481.8772402011,76481.8772402011,12853.203432736469,89335.08067293756,89335.08067293756,89335.08067293756,110767.65113458062,90903.42665869955,58176.346263549145,36363.42266127823,21432.57046164306,0.0,57795.99312292129,18217.6848923966,1447.0766887109846,0.0,0.8913230550772163,3.286911145768173,0.0014959713701933424,360660.73442961083,1527666.8163592832,4.2357447610017935,1527666.8163592832,4.2357447610017935,0.85,0.09602835251804281,4.698906859688992,1.224157262709923,1.0,0.0,4.698906859689291,1.282968273474653,1.283440046170026,3.662527715485106,16443.805967460434,1676.8015548082612,1603.0968420496806,1603.0968420496806,8.017733611341079,5.085770563240265,2.0090491401779786,3.0767214230622866,4.156780997829894,4.156780997829894,1.187651713665684,0.0,0.0,0.00036770054679772493,0.00014935350842271267,0.00021834703837501226,0.0010259923964131207,0.09603651048548065,0.08412978476591441,0.011906725719566228,0.10570284667305514,0.08412570445165073,0.01190264806639209,0.4554316195099685,0.4554316195099685,0.0644563562430517,0.0,3.410605131648481e-13,3.410605131648481e-13,4.878346042744283,3.410605131648481e-13,3.410605131648481e-13,4.037383389756485,21432.57046164306,18217.6848923966,0.85,0.9808468069733466,0.7584576284467297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425320380210203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16698.254786922025,1447.0766887109846,0.4554316195099685,0.0644563562430517,6.113110376966115,4.156780997829894
5573.0,-25.552225820624823,5.085763677225445,34.69077686564382,21.054518257174664,4.857654981448657,-22.51059624543902,-34.20622159084303,1.8159365444339803,-4.585396972351077,-4.585396972351446,39.37271324533714,43798.87051422356,12875.83708055444,12875.83708055444,56674.707594778,76516.75254711902,76516.75254711902,12875.83708055444,89392.58962767346,89392.58962767346,89392.58962767346,110820.4060362438,90886.35071171833,58168.04888034379,36353.66870152727,21427.81640857035,0.0,57781.48511009762,18213.643947284796,1447.0597090003057,0.0,0.8912398387753702,3.2832840293502583,0.0014959713701933424,360423.722207803,1527663.7597127317,4.238521677637951,1527663.7597127317,4.238521677637951,0.85,0.09603569669789191,4.698906859688992,1.2241119882790374,1.0,0.0,4.698906859689185,1.2829680682464275,1.2834399690917289,3.6625283013563235,16440.717045852187,1676.4865724638064,1603.0968420496806,1603.0968420496806,8.031852314107054,5.085763677225445,2.003769544511896,3.0819941327135485,4.156976826664575,4.156976826664575,1.1877076647613072,0.0,0.0,0.00036780048593324394,0.00014952001876644388,0.00021828046716680007,0.0010256795845061946,0.09603697323724597,0.08414357130304412,0.011893401934201856,0.10557510663925027,0.08414294686315643,0.011892749834735481,0.45541495278947186,0.45541495278947186,0.06437132387527741,0.0,3.410605131648481e-13,3.410605131648481e-13,4.935917768974377,3.410605131648481e-13,3.410605131648481e-13,5.134413113548874,21427.81640857035,18213.643947284796,0.85,0.9808454643695856,0.7580087363758236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253203767239346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.402967875354,1447.0597090003057,0.45541495278947186,0.06437132387527741,6.113110376966115,4.156976826664575
5574.0,-25.551530850742296,5.085767531841884,34.69079564898764,21.050541393365734,4.8578828433158625,-22.510502793061672,-34.20365023249758,1.8162098620683769,-4.585580260979157,-4.585580260979474,39.37401068595753,43789.796728800844,12876.16461166951,12876.16461166951,56665.961340470356,76496.89225985123,76496.89225985123,12876.16461166951,89373.05687152073,89373.05687152073,89373.05687152073,110793.90921287845,90866.27636583452,58156.13410539927,36344.60251159472,21420.852341357724,0.0,57765.45485295245,18207.724490154065,1446.5881711265981,0.0,0.8912343444446797,3.2839253149800984,0.0014959713701933424,360421.1562431316,1527718.9698727075,4.23870503551169,1527718.9698727075,4.23870503551169,0.85,0.0960392685620641,4.698906859688992,1.2240585963753983,1.0,0.0,4.698906859688786,1.2829667400652858,1.2834386733473415,3.6625320929596983,16437.08573446195,1676.116281753907,1603.0968420496806,1603.0968420496806,8.032056625603703,5.085767531841884,2.00379944365893,3.081968088182954,4.157117700322171,4.157117700322171,1.1877479143777632,0.0,0.0,0.000367826147994731,0.00014956145555449743,0.0002182646924402336,0.0010256054605353216,0.09602670845960921,0.08414465671296777,0.011882051746641446,0.1055606672784604,0.08414613364920356,0.011893134912860544,0.4553982860797412,0.4553982860797412,0.06430670956314444,0.0,3.410605131648481e-13,3.410605131648481e-13,4.9756028106336885,3.410605131648481e-13,3.410605131648481e-13,5.134065664524826,21420.852341357724,18207.724490154065,0.85,0.9809662450459196,0.7580620085182745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253047074817493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16698.605365768268,1446.5881711265981,0.4553982860797412,0.06430670956314444,6.113110376966115,4.157117700322171
5575.0,-25.552270318274797,5.0856654828313586,34.69164729374472,21.04587637530642,4.86754471731557,-22.515709657815595,-34.20584031902251,1.8162102476920503,-4.596637953107745,-4.596637953108057,39.40382437693155,43796.75482884657,12890.830909049782,12890.830909049782,56687.585737896356,76429.20575444613,76429.20575444613,12890.830909049782,89320.0366634959,89320.0366634959,89320.0366634959,110745.37242969107,90844.23165803826,58141.98673118482,36335.827696503824,21425.335766195156,0.0,57761.16346269898,18211.535401265883,1446.565704010912,0.0,0.8910742427888347,3.286896637100513,0.0014959713701933424,360266.37965350144,1528988.0514251606,4.244048675581989,1528988.0514251606,4.244048675581989,0.85,0.09615412264964203,4.698906859688992,1.2240002899197862,1.0,0.0,4.6989068596883605,1.282966794558489,1.283438692827229,3.6625319373959635,16433.097998125326,1675.7096458143533,1603.0968420496806,1603.0968420496806,8.041205353862392,5.0856654828313586,2.0002939014846772,3.0853715813466813,4.157261802593506,4.157261802593506,1.1877890864552876,0.0,0.0,0.00036779884289451,0.00014952616219630248,0.00021827268069820753,0.0010256429966155123,0.09613163231167632,0.08424421223066798,0.011887420081008336,0.10563555864545834,0.08425080750949351,0.011903315140148519,0.4553816193786233,0.4553816193786233,0.0642573829511447,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.04782248560457,2.8421709430404007e-13,2.8421709430404007e-13,5.31602181705432,21425.335766195156,18211.535401265883,0.85,0.9814135024219877,0.7582387923527484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425300684666118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16698.767547470896,1446.565704010912,0.4553816193786233,0.0642573829511447,6.113110376966115,4.157261802593506
5576.0,-25.55301144818239,5.0855972278417925,34.69236969659405,21.041795156803005,4.867899728985025,-22.516125610036372,-34.20392501922322,1.8162106553801456,-4.597133163149408,-4.597133163149763,39.405224441839984,43783.42508867175,12891.461816055653,12891.461816055653,56674.886904727406,76408.24428859622,76408.24428859622,12891.461816055653,89299.70610465188,89299.70610465188,89299.70610465188,110730.27331010642,90824.94467218441,58130.19245969837,36327.502458317824,21430.56720545455,0.0,57758.069663772374,18215.982124636368,1446.9227444636372,0.0,0.8910668396307753,3.287553308413024,0.0014959713701933424,360259.4493256852,1529047.6676773627,4.244295799983468,1529047.6676773627,4.244295799983468,0.85,0.0961588229542614,4.698906859688992,1.223949263528921,1.0,0.0,4.69890685968917,1.2829668490714385,1.2834387122505104,3.662531781775872,16429.609114760467,1675.3538787211196,1603.0968420496806,1603.0968420496806,8.041598909004735,5.0855972278417925,2.000157885092789,3.0854393427490034,4.1573739636950675,4.1573739636950675,1.187821132484305,0.0,0.0,0.00036777147828156233,0.00014955702693050414,0.0002182144513510582,0.0010253693823367572,0.09612752948322625,0.08424592560175781,0.011881603881468443,0.10568186308932506,0.0842551777898099,0.011903645164451493,0.4553649526843957,0.4553649526843957,0.06422228672370026,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1040005348638715,3.410605131648481e-13,3.410605131648481e-13,5.327912839712667,21430.56720545455,18215.982124636368,0.85,0.9812462091383851,0.7580486214921766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253049650559944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16698.9010157763,1446.9227444636372,0.4553649526843957,0.06422228672370026,6.113110376966115,4.1573739636950675
5577.0,-25.535984082698118,5.085468117121815,34.688128677676865,21.018397877365373,4.845466015323911,-22.509932664911567,-34.18578546317292,1.8131945492274282,-4.661822360087683,-4.661822360088032,39.3879518367608,43782.71004258092,12977.484779284885,12977.484779284885,56760.19482186581,76403.78127560814,76403.78127560814,12977.484779284885,89381.26605489303,89381.26605489303,89381.26605489303,110784.52715743301,90728.76623925565,58078.31040148288,36278.28426419197,21403.261102539986,0.0,57681.54536673195,18192.77193715899,1446.9075893146344,0.0,0.8908081978218225,3.279922152960637,0.0014959713701933424,359355.0405682769,1528312.304680084,4.25293131345324,1528312.304680084,4.25293131345324,0.85,0.096254032933027,4.698906859688992,1.2236972191045057,1.0,0.0,4.69890685968899,1.2829796249775869,1.2834523001118396,3.6624953102985405,16412.211096363728,1673.5797745778352,1603.0968420496806,1603.0968420496806,8.095259399732951,5.085468117121815,1.979531342955677,3.105936774166138,4.157496149244602,4.157496149244602,1.1878560426413147,0.0,0.0,0.00036840064984608906,0.0001498496344182001,0.00021855101542788896,0.0010269508655861021,0.09613379013977437,0.08425502646436925,0.011878763675405123,0.1054048434315364,0.08435960143583413,0.011894431497192878,0.4553482859956803,0.4553482859956803,0.06419764975839015,0.0,3.410605131648481e-13,3.410605131648481e-13,5.8030150739840565,3.410605131648481e-13,3.410605131648481e-13,8.495403213862687,21403.261102539986,18192.77193715899,0.85,0.9840269441637127,0.7590419043771452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253092550925255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.034426129874,1446.9075893146344,0.4553482859956803,0.06419764975839015,6.113110376966115,4.157496149244602
5578.0,-25.52867111098436,5.08559091811628,34.68635629513739,20.970989867951744,4.842877214694895,-22.508948961677056,-34.157722851354606,1.81254610480979,-4.662042841015648,-4.662042841015977,39.383094351022734,43682.251352407795,12977.999966927693,12977.999966927693,56660.25131933549,76192.08560314361,76192.08560314361,12977.999966927693,89170.0855700713,89170.0855700713,89170.0855700713,110554.02579671961,90507.9111467741,57947.95827093622,36177.72541759764,21383.94022664831,0.0,57561.66564424595,18176.34919265106,1445.9758998827062,0.0,0.8908243355352015,3.286463453597266,0.0014959713701933424,359351.9611103101,1528105.5505126182,4.252392406016496,1528105.5505126182,4.252392406016496,0.85,0.09626102051722617,4.698906859688992,1.2231134484661745,1.0,0.0,4.698906859689718,1.2829820929111073,1.2834551160483443,3.6624882651534874,16372.259925971353,1669.5058889601805,1603.0968420496806,1603.0968420496806,8.095580769989128,5.08559091811628,1.9796083250883507,3.105982593027929,4.157599862890478,4.157599862890478,1.187885675111565,0.0,0.0,0.00036867117246797317,0.00015030335055730203,0.00021836782191067113,0.0010260900563113969,0.09611816865505914,0.08423726281597559,0.011880905839083546,0.1055489618558167,0.08436559955058352,0.01189542096664265,0.4553316193113746,0.4553316193113746,0.06422041640187194,0.0,3.410605131648481e-13,3.410605131648481e-13,6.333619505280922,3.410605131648481e-13,3.410605131648481e-13,8.467285955796115,21383.94022664831,18176.34919265106,0.85,0.9843400236108253,0.7588774727677536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425210698122062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16699.52377397014,1445.9758998827062,0.4553316193113746,0.06422041640187194,6.113110376966115,4.157599862890478
5579.0,-25.51417797584665,5.0905592206598165,34.69217635932648,22.44078686870637,5.724728195909489,-22.403568984583796,-34.42700986107809,2.584789327231588,-4.135784378011863,-4.135784378012103,39.564967581789396,45087.62687410987,12284.049466909712,12284.049466909712,57371.67634101958,78969.72597997569,78969.72597997569,12284.049466909712,91253.7754468854,91253.7754468854,91253.7754468854,112857.84570287674,93803.37288588018,59782.7140616363,37800.732026937636,21604.07025599134,0.0,59404.80228292898,18363.45971759264,1445.8374316830334,0.0,0.8927666337455761,3.3710934858378887,0.0014959713701933424,366761.379456196,1535861.2480622896,4.18763079782157,1535861.2480622896,4.18763079782157,0.85,0.09926820701095347,4.698906859688992,1.2311532258009539,1.0,0.0,4.698906859689126,1.2793877751526288,1.2798601597474453,3.672777676125927,16968.38633619468,1730.2938655090861,1603.0968420496806,1603.0968420496806,7.662699560435552,5.0905592206598165,2.1507844634755138,2.9397747571843027,4.15777935471901,4.15777935471901,1.187936958491146,0.0,0.0,0.0003692078449111654,0.00014600131307605812,0.0002232065318351073,0.001048826703567375,0.0961529888827779,0.08425913641345711,0.011893852469320785,0.10849263140375484,0.08578779745592112,0.013480409555032357,0.45531495263059674,0.45531495263059674,0.06427135506220537,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21604.07025599134,18363.45971759264,0.85,0.9657750575075367,0.7589895958136468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425168373432275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16699.819077700715,1445.8374316830334,0.45531495263059674,0.06427135506220537,6.113110376966115,4.15777935471901
5580.0,-25.514177564087785,5.094170705679423,34.69619181954863,22.157537249755137,5.494208095409885,-22.41216108047429,-34.390499513223745,2.393237409923421,-4.25025013624122,-4.2502501362415215,39.5018809229378,44907.436390597984,12442.140493305324,12442.140493305324,57349.57688390331,78720.62214125168,78720.62214125168,12442.140493305324,91162.762634557,91162.762634557,91162.762634557,112795.01621953228,93370.17620557429,59561.93099701418,37564.716898400126,21632.25358497527,0.0,59196.97048337539,18387.41554722898,1446.8374316830334,0.0,0.892429644961351,3.2726767367122322,0.0014959713701933424,365139.66399950313,1533167.653924887,4.198852672239336,1533167.653924887,4.198852672239336,0.8499999999999999,0.09610329578129456,4.698906859688992,1.2301776663539932,1.0,0.0,4.698906859689398,1.2802771788446436,1.2807498918509108,3.6702262114282247,16890.024029970045,1722.3031340947261,1603.0968420496806,1603.0968420496806,7.761315578039006,5.094170705679423,2.1177372167326345,2.976433488946789,4.159420777516505,4.159420777516505,1.1884059364332873,0.0,0.0,0.0003692078601685613,0.00014657785551921193,0.00022263000464934937,0.00104611765601942,0.09599840816741849,0.08417880272883205,0.011819605438586445,0.10535832692837063,0.08419255215951552,0.011910743621779053,0.4552982859526411,0.4552982859526411,0.06392875548682193,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21632.25358497527,18387.41554722898,0.85,0.9687924300114159,0.7586103819824628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250844996159653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16700.258467804273,1446.8374316830334,0.4552982859526411,0.06392875548682193,6.113110376966115,4.159420777516505
5581.0,-25.514177728119073,5.09888155846212,34.69841679990008,22.15707446392628,5.492156280528548,-22.41097791258307,-34.389135079085804,2.3932373990375213,-4.145604681515692,-4.1456046815159,39.45761208827441,44900.700960196904,12309.73590518029,12309.73590518029,57210.436865377196,78728.12888785651,78728.12888785651,12309.73590518029,91037.8647930368,91037.8647930368,91037.8647930368,112712.65993788047,93367.98985375307,59560.78584340762,37563.56001149494,21674.795144843658,0.0,59238.3551563386,18423.575873117108,1447.8374316830334,0.0,0.8930942821915793,3.2777282065454676,0.0014959713701933424,366622.02737365256,1531279.6528103468,4.176725724255795,1531279.6528103468,4.176725724255795,0.85,0.09566593993581618,4.698906859688992,1.2301717869145792,1.0,0.0,4.698906859689143,1.280277178907728,1.2807498919062366,3.670226211247378,16889.628533931595,1722.2628047224684,1603.0968420496806,1603.0968420496806,7.678722571395851,5.09888155846212,2.1550000633894513,2.9438814950726684,4.160661174198519,4.160661174198519,1.1887603354852911,0.0,0.0,0.00036920785409051324,0.00014659944224337172,0.00022260841184714152,0.0010460161934530057,0.09566718847752656,0.08393283080949264,0.011734357668033928,0.10567252372350629,0.08393226082765323,0.01173367910816294,0.4552816192769433,0.4552816192769433,0.06365134249318186,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21674.795144843658,18423.575873117108,0.85,0.9657668028491097,0.7579667065653233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425084497233189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16700.40800345398,1447.8374316830334,0.4552816192769433,0.06365134249318186,6.113110376966115,4.160661174198519
5582.0,-25.519405974977186,5.103100571554687,34.7019933549732,22.156564285419904,5.496072497241382,-22.416219469053825,-34.39396064551545,2.3932375148398317,-4.187596629328937,-4.187596629329167,39.49292301019107,44897.217122903865,12372.111148177277,12372.111148177277,57269.32827108114,78707.18964160836,78707.18964160836,12372.111148177277,91079.30078978564,91079.30078978564,91079.30078978564,112767.6041400875,93365.54573380829,59557.23387607576,37564.79095303614,21688.303350301845,0.0,59253.09430333799,18435.05784775657,1448.8374316830334,0.0,0.8927665420429582,3.27390353575704,0.0014959713701933424,366026.62140942103,1532785.4700867306,4.187633850741761,1532785.4700867306,4.187633850741761,0.85,0.09577636281818619,4.698906859688992,1.2301654057996352,1.0,0.0,4.69890685968936,1.2802775768282686,1.2807500419943416,3.670225070511631,16889.186409408787,1722.2177205680623,1603.0968420496806,1603.0968420496806,7.71763178845677,5.103100571554687,2.145423785491059,2.9576767860636277,4.162239232630765,4.162239232630765,1.1892112093230758,0.0,0.0,0.00036901417230352423,0.00014652311007082284,0.0002224910622327014,0.001045464778544731,0.09579510572301696,0.08408118056634135,0.0117139251566756,0.1055833589936467,0.08406725581135155,0.011709107006834647,0.45526495260305166,0.45526495260305166,0.06342607876493646,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21688.303350301845,18435.05784775657,0.85,0.9665204652080913,0.7577193672461863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250844981824093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16700.557527582416,1448.8374316830334,0.45526495260305166,0.06342607876493646,6.113110376966115,4.162239232630765
5583.0,-25.497896520757592,5.105340813284862,34.70275474753924,21.94608299704271,5.301800109252295,-22.3944107454373,-34.33566199438644,2.2573177491701037,-4.385356651760276,-4.385356651760614,39.479050799551736,44721.76570384593,12639.227705609344,12639.227705609344,57360.993409455274,78630.73179471926,78630.73179471926,12639.227705609344,91269.95950032861,91269.95950032861,91269.95950032861,112905.92192852696,93013.44071758771,59383.217889592794,37366.91425332769,21635.962428198352,0.0,59002.876681526046,18390.5680639686,1449.8374316830334,0.0,0.8918486330766985,3.2508540086034117,0.0014959713701933424,363232.7578642654,1532193.7628895948,4.218214711411442,1532193.7628895948,4.218214711411442,0.85,0.09601972439805231,4.698906859688992,1.2293538024881858,1.0,0.0,4.698906859689494,1.2809077815533199,1.2813815007640328,3.6684193252310195,16825.493028645054,1715.722803265647,1603.0968420496806,1603.0968420496806,7.8842571291258565,5.105340813284862,2.084850350673853,3.0204904626110087,4.163676770844459,4.163676770844459,1.1896219345269883,0.0,0.0,0.0003698115949564288,0.0001474477540931161,0.0002223638408633127,0.0010448669771794114,0.09593886468664399,0.08423679260270345,0.01170207208394054,0.10480450647346211,0.08429501974269438,0.011724704655357942,0.455248285930605,0.455248285930605,0.06324253444900681,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.43528951627394,21635.962428198352,18390.5680639686,0.85,0.9721728267431264,0.7579590728302308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425114753723555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16700.602315779422,1449.8374316830334,0.455248285930605,0.06324253444900681,6.113110376966115,4.163676770844459
5584.0,-25.497896520757592,5.105340813284862,34.70275474753924,21.943953015748434,5.301800109252295,-22.3944107454373,-34.33444480234755,2.2573177491701037,-4.385356651760276,-4.385356651760614,39.479050799551736,44715.75662393906,12639.689110071973,12639.689110071973,57355.44573401103,78620.66932250428,78620.66932250428,12639.689110071973,91260.35843257626,91260.35843257626,91260.35843257626,112910.76564008457,93003.37824537272,59377.208809685915,37362.41048409645,21650.407207508317,0.0,59012.81769160477,18402.846126382068,1450.8374316830334,0.0,0.8918486330766985,3.251133171878516,0.0014959713701933424,363232.7578642654,1532193.7628895948,4.218214711411442,1532193.7628895948,4.218214711411442,0.85,0.09601972439805231,4.698906859688992,1.2293271153280512,1.0,0.0,4.698906859689275,1.2809077815533199,1.2813815007640328,3.6684193252310195,16823.672796485076,1715.5371912411554,1603.0968420496806,1603.0968420496806,7.884544949830461,5.105340813284862,2.0853548935807495,3.019985919704112,4.164524411385654,4.164524411385654,1.189864117538758,0.0,0.0,0.0003698115949564288,0.00014746711657964538,0.00022234447837678341,0.0010447759946586384,0.09590799431490316,0.08423370868788976,0.011674285627013387,0.10488579971962458,0.08429501974269438,0.011724704655357942,0.4552316192593144,0.4552316192593144,0.06309236566292976,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.450494675105972,21650.407207508317,18402.846126382068,0.85,0.9719150512986009,0.7577295640689323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249902875079266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16701.18257497979,1450.8374316830334,0.4552316192593144,0.06309236566292976,6.113110376966115,4.164524411385654
5585.0,-25.497896520757592,5.105340813284862,34.70275474753924,21.943395514413737,5.301800109252295,-22.3944107454373,-34.33413201766086,2.2573177491701037,-4.385356651760276,-4.385356651760614,39.479050799551736,44714.21249007538,12639.784658149663,12639.784658149663,57353.99714822504,78618.03568780108,78618.03568780108,12639.784658149663,91257.82034595075,91257.82034595075,91257.82034595075,112923.02400128958,93000.74461066954,59375.664675822234,37361.19992760812,21665.203655338835,0.0,59026.40358294695,18415.42310703801,1451.8374316830334,0.0,0.8918486330766985,3.2512069779930726,0.0014959713701933424,363232.7578642654,1532193.7628895948,4.218214711411442,1532193.7628895948,4.218214711411442,0.85,0.09601972439805231,4.698906859688992,1.2293202209984884,1.0,0.0,4.698906859689385,1.2809077815533199,1.2813815007640328,3.6684193252310195,16823.196390043206,1715.4886113038813,1603.0968420496806,1603.0968420496806,7.884604552017418,5.105340813284862,2.085459376554997,3.0198814367298645,4.164699979407795,4.164699979407795,1.1899142798307984,0.0,0.0,0.0003698115949564288,0.0001474720925819887,0.0002223395023744401,0.0010447526128870934,0.09588206445192722,0.08423062477324718,0.011651439678680044,0.10496047572448713,0.08429501974269438,0.011724704655357942,0.45521495258894856,0.45521495258894856,0.0629688973007348,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.453643506634023,21665.203655338835,18415.42310703801,0.85,0.9716668078485968,0.7575290001743145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249902875079266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16701.332645095765,1451.8374316830334,0.45521495258894856,0.0629688973007348,6.113110376966115,4.164699979407795
5586.0,-25.497897540612513,5.107075859231651,34.706295698822736,21.886604488268517,5.2944606089859,-22.41181521691823,-34.33922283640129,2.222340251112134,-4.404642323082953,-4.404642323083247,39.50841395412071,44739.3400462985,12667.8759654382,12667.8759654382,57407.2160117367,78384.41727080417,78384.41727080417,12667.8759654382,91052.29323624237,91052.29323624237,91052.29323624237,112728.53103715836,92897.69330733558,59318.57504288385,37310.13140494636,21676.237800915987,0.0,58986.36920586235,18424.80213077859,1452.8374316830334,0.0,0.8916504868151207,3.254295686827065,0.0014959713701933424,362961.19630963047,1533446.4271087828,4.224821944328862,1533446.4271087828,4.224821944328862,0.85,0.09601563835486181,4.698906859688992,1.2290784067986538,1.0,0.0,4.698906859689136,1.2810704811579898,1.2815442604915486,3.667953425514527,16804.555116562064,1713.5877304239536,1603.0968420496806,1603.0968420496806,7.902127702554361,5.107075859231651,2.0806104670828054,3.026465392148846,4.164875547429936,4.164875547429936,1.189964442122839,0.0,0.0,0.00036981155710967025,0.0001473911234542597,0.00022242043365541055,0.001045132901438409,0.09598508040006487,0.08433736641159632,0.011647713988468554,0.10510919598888778,0.08434524039878019,0.01167039795608161,0.45519828591932254,0.45519828591932254,0.06286678927764548,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,6.406583610273003,21676.237800915987,18424.80213077859,0.85,0.9732285065959153,0.7584691285228671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249902875079266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16701.48271521174,1452.8374316830334,0.45519828591932254,0.06286678927764548,6.113110376966115,4.164875547429936
