time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5613.0,-25.500034190653327,5.277155145373808,34.73604263001207,24.126790381874912,7.071270352441248,-22.22299959502677,-34.43931470448149,3.861201471401274,-3.0708824182769376,-3.0708824182769305,39.689723611275085,45222.21429415998,11145.669762276391,11145.669762276391,56367.88405643637,80573.48194468631,80573.48194468631,11145.669762276391,91719.1517069627,91719.1517069627,91719.1517069627,113984.77132430779,95738.45060026248,60703.54157017002,38927.67670010274,22265.61961734509,0.0,61193.296317447835,18925.776674743327,1453.8374316830334,0.0,0.8974204484692272,3.3644124833107605,0.0014959713701933424,382120.77727828413,1541198.4538007719,4.033275721823352,1541198.4538007719,4.033275721823352,0.85,0.09482172839671615,4.698906859688992,1.2351163047971205,1.0,0.0,4.698906859688862,1.2734915393041433,1.273962414739834,3.6897825503077564,17318.428613332693,1765.9882440316208,1603.0968420496806,1603.0968420496806,6.952586687168449,5.277155145373808,2.6511673563471794,2.6259877890266283,4.223255993525594,4.223255993525594,1.206644569578741,0.0,0.0,0.0003697322739698679,0.00014580747667051013,0.00022392479729935777,0.0010522017660844192,0.09490422114290584,0.08347086566036155,0.011433355482544295,0.10944428160182852,0.08343136873758937,0.011390359659126787,0.4549554761748159,0.4549554761748159,0.06231716475784722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22265.61961734509,18925.776674743327,0.85,0.9211447568377582,0.7390060188874957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250026564032334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.48202235204,1453.8374316830334,0.4549554761748159,0.06231716475784722,6.113110376966115,4.223255993525594
5614.0,-25.500034190653327,5.277155145373808,34.73604263001207,24.12656428003686,7.071270352441248,-22.22299959502677,-34.439182829204924,3.861201471401274,-3.0708824182769376,-3.0708824182769305,39.689723611275085,45221.56350597687,11145.885505409078,11145.885505409078,56367.44901138595,80572.41358359557,80572.41358359557,11145.885505409078,91718.29908900465,91718.29908900465,91718.29908900465,113999.17012637324,95737.38223917174,60702.890781986905,38927.21273020537,22280.87103736859,0.0,61208.08376757396,18938.740381763302,1454.8374316830334,0.0,0.8974204484692272,3.364438196865426,0.0014959713701933424,382120.77727828413,1541198.4538007719,4.033275721823352,1541198.4538007719,4.033275721823352,0.85,0.09482172839671615,4.698906859688992,1.2351134150801233,1.0,0.0,4.698906859689007,1.2734915393041433,1.273962414739834,3.6897825503077564,17318.235354144068,1765.968537078826,1603.0968420496806,1603.0968420496806,6.952721266145233,5.277155145373808,2.6514037216256208,2.625751423748187,4.223717918767885,4.223717918767885,1.2067765482193955,0.0,0.0,0.0003697322739698679,0.00014580955282315712,0.00022392272114671078,0.0010521920104365045,0.09489021013274951,0.08346277369571951,0.011427436437029993,0.109520398225801,0.08343136873758937,0.011390359659126787,0.4549113711616741,0.4549113711616741,0.062284903175926914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22280.87103736859,18938.740381763302,0.85,0.9209151069886553,0.7388168477499989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250026564032334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.632021212354,1454.8374316830334,0.4549113711616741,0.062284903175926914,6.113110376966115,4.223717918767885
5615.0,-25.500034190653327,5.277155145373808,34.73604263001207,24.126332869660132,7.071270352441248,-22.22299959502677,-34.43905095392836,3.861201471401274,-3.0708824182769376,-3.0708824182769305,39.689723611275085,45220.91271743744,11146.101207105397,11146.101207105397,56367.013924542836,80571.32037689807,80571.32037689807,11146.101207105397,91717.42158400347,91717.42158400347,91717.42158400347,114013.54210910019,95736.28903247425,60702.239993447474,38926.721154474195,22296.120525096714,0.0,61222.841679570905,18951.702446332205,1455.8374316830334,0.0,0.8974204484692272,3.3644646613827893,0.0014959713701933424,382120.77727828413,1541198.4538007719,4.033275721823352,1541198.4538007719,4.033275721823352,0.8499999999999999,0.09482172839671615,4.698906859688992,1.2351105248136447,1.0,0.0,4.69890685968908,1.2734915393041433,1.273962414739834,3.6897825503077564,17318.03760055571,1765.9483718248034,1603.0968420496806,1603.0968420496806,6.952855819274313,5.277155145373808,2.651640044970251,2.6255151004035566,4.224179844010174,4.224179844010174,1.2069085268600497,0.0,0.0,0.0003697322739698679,0.00014581162900308112,0.00022392064496678678,0.0010521822546604178,0.09487777818858832,0.08345568855598783,0.011422089632600494,0.10959654046287808,0.08343136873758937,0.011390359659126787,0.4548727538178273,0.4548727538178273,0.06225576057705733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22296.120525096714,18951.702446332205,0.85,0.9206860115960873,0.7386281243545567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250026564032334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.782020072664,1455.8374316830334,0.4548727538178273,0.06225576057705733,6.113110376966115,4.224179844010174
5616.0,-25.500034925898202,5.278228663570152,34.737756649175395,24.126090946979843,7.071440032817885,-22.221733236830037,-34.437746240850515,3.861201392263269,-3.0709183604450914,-3.0709183604451384,39.68991512621005,45214.470540936585,11147.798221130226,11147.798221130226,56362.268762066815,80569.37593890991,80569.37593890991,11147.798221130226,91717.17416004014,91717.17416004014,91717.17416004014,114028.66655583118,95735.14656957005,60701.78380370538,38925.95862873852,22311.492395791043,0.0,61237.45102452956,18964.768536422387,1456.8374316830334,0.0,0.8974196304393947,3.3644649091662577,0.0014959713701933424,382120.2505103713,1541206.6577914876,4.033302751510829,1541206.6577914876,4.033302751510829,0.85,0.09482172909932216,4.698906859688992,1.2351075499271977,1.0,0.0,4.698906859688835,1.273491539723785,1.2739624151248887,3.689782549091897,17317.830936857627,1765.9272979924467,1603.0968420496806,1603.0968420496806,6.953914404121041,5.278228663570152,2.65260094309226,2.625627720477892,4.224641769252464,4.224641769252464,1.2070405055007039,0.0,0.0,0.0003697322466903559,0.0001458321712382913,0.00022390007545206462,0.0010520856004265894,0.09486732408045286,0.08345003745929094,0.011417286621161914,0.10967172932485168,0.08343136940723275,0.011390359692089395,0.4548385266094166,0.4548385266094166,0.062229113164628334,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22311.492395791043,18964.768536422387,0.85,0.9203888767265979,0.7383467107869213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250026564032334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.932018932974,1456.8374316830334,0.4548385266094166,0.062229113164628334,6.113110376966115,4.224641769252464
5617.0,-25.500037925719056,5.291401457837463,34.748359644736794,24.109615268558287,7.106334120612797,-22.236239348633536,-34.449656296614535,3.848348098765503,-3.166868742558677,-3.16686874255876,39.786502095757186,45273.22682965533,11293.871312196938,11293.871312196938,56567.09814185227,80326.69548815205,80326.69548815205,11293.871312196938,91620.56680034898,91620.56680034898,91620.56680034898,113924.11463220464,95718.03371792423,60692.02466270701,38917.78783913025,22303.54783185565,0.0,61221.3356709859,18958.0156570773,1457.8374316830334,0.0,0.8966406712129018,3.3677099395915002,0.0014959713701933424,380716.0290762933,1545348.3952478082,4.0590578731270845,1545348.3952478082,4.0590578731270845,0.8499999999999999,0.09529641546165644,4.698906859688992,1.235074051409029,1.0,0.0,4.698906859688621,1.2735506325802322,1.274021529689253,3.6896113428713377,17314.73533944885,1765.6116349057884,1603.0968420496806,1603.0968420496806,7.045033722202876,5.291401457837463,2.63186398060332,2.6595374772341427,4.225427539150651,4.225427539150651,1.2072650111859002,0.0,0.0,0.0003697321353891578,0.00014564475074856927,0.00022408738464058852,0.0010529657488574271,0.09531103539280338,0.08384366416241035,0.011467371230393032,0.10975750897919796,0.08383760360423229,0.01145881185742416,0.4548078115093547,0.4548078115093547,0.06220446190135181,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22303.54783185565,18958.0156570773,0.85,0.923976870512164,0.7395008020236854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425002660657511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.082003063882,1457.8374316830334,0.4548078115093547,0.06220446190135181,6.113110376966115,4.225427539150651
5618.0,-25.50764337110644,5.295710448880117,34.75502165443101,24.10935755996036,7.105722797551258,-22.237367624624284,-34.45092748207969,3.8483481229621246,-3.166784472126267,-3.166784472126251,39.784488828641734,45239.77967875954,11301.609687587332,11301.609687587332,56541.38936634688,80328.32411760646,80328.32411760646,11301.609687587332,91629.9338051938,91629.9338051938,91629.9338051938,113948.03487521273,95716.76619732856,60689.16881475395,38919.552647305114,22318.101070018944,0.0,61237.65371732406,18970.385909516102,1458.8374316830334,0.0,0.896647928823643,3.367698606594135,0.0014959713701933424,380717.2605871856,1545261.9787559817,4.058817759858595,1545261.9787559817,4.058817759858595,0.85,0.09530441480556057,4.698906859688992,1.235070834751241,1.0,0.0,4.698906859688996,1.2735512097442987,1.274021747801091,3.689609670766541,17314.50605367271,1765.5882542634552,1603.0968420496806,1603.0968420496806,7.04986086376252,5.295710448880117,2.637142704986891,2.658567743893226,4.229865046527239,4.229865046527239,1.208532870436354,0.0,0.0,0.00036945005255629873,0.0001456247600948321,0.00022382529246146664,0.0010517342021190805,0.0952944687599167,0.08383221028248794,0.011462258477428768,0.1098333162721139,0.08384454242671771,0.01145987237884285,0.4547799060959718,0.4547799060959718,0.062181407557397254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22318.101070018944,18970.385909516102,0.85,0.9233108379257089,0.7387575606274619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250026780150884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16706.231941803275,1458.8374316830334,0.4547799060959718,0.062181407557397254,6.113110376966115,4.229865046527239
5619.0,-25.507651147895643,5.307469940095999,34.76528530998514,24.114121763873868,7.044431486749859,-22.203630799547067,-34.42009926130993,3.852106821994845,-3.278591288961138,-3.2785912889612794,39.80773013147397,45087.60713623322,11467.486862840784,11467.486862840784,56555.09399907401,80640.38269536235,80640.38269536235,11467.486862840784,92107.86955820314,92107.86955820314,92107.86955820314,114437.82746853057,95721.51645632366,60696.41202143629,38916.78270543041,22329.957910327423,0.0,61246.74061575783,18980.46422377831,1459.8374316830334,0.0,0.8960407787535941,3.3454012670268605,0.0014959713701933424,379086.080713317,1546259.799395537,4.078914732205355,1546259.799395537,4.078914732205355,0.85,0.09552758767268484,4.698906859688992,1.2350798737024888,1.0,0.0,4.6989068596887265,1.2735339292538879,1.274004460558844,3.6896597348151468,17315.365342921552,1765.6758773813233,1603.0968420496806,1603.0968420496806,7.153333823662667,5.307469940095999,2.6110198352630176,2.696450104832981,4.231650594588169,4.231650594588169,1.209043027025191,0.0,0.0,0.00036944976421975035,0.00014611027898202102,0.00022333948523772934,0.0010494514392229747,0.09550083575254169,0.08401672413225249,0.011484111620289202,0.10910697593178076,0.0840298521669846,0.011497735505700242,0.45475424843193213,0.45475424843193213,0.062159630748900276,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22329.957910327423,18980.46422377831,0.85,0.9233976115379317,0.7361633726617101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250466859450672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.22957811649,1459.8374316830334,0.45475424843193213,0.062159630748900276,6.113110376966115,4.231650594588169
5620.0,-25.455471939446323,5.3208456169638065,34.77166866055141,24.013330041803442,6.994278601117091,-22.207816536181106,-34.41263042679054,3.7726157663710467,-3.118396887748645,-3.11839688774866,39.72197839353499,45323.30927558234,11273.296333590064,11273.296333590064,56596.6056091724,80401.44377310142,80401.44377310142,11273.296333590064,91674.74010669149,91674.74010669149,91674.74010669149,114032.62163856017,95621.23109518601,60665.89075245838,38839.26704747515,22357.88153186869,0.0,61197.14857934384,19004.199302088386,1460.8374316830334,0.0,0.8970881762865559,3.364577652767605,0.0014959713701933424,381424.9023082399,1542580.6284076574,4.044257779375547,1542580.6284076574,4.044257779375547,0.85,0.09500272075779802,4.698906859688992,1.234886539601721,1.0,0.0,4.698906859687949,1.273895529309181,1.2743686647973071,3.6886124109699607,17297.224409399696,1763.826016978244,1603.0968420496806,1603.0968420496806,7.0321992021245,5.3208456169638065,2.672585730069253,2.6482598868945537,4.235690891853094,4.235690891853094,1.2101973976723126,0.0,0.0,0.00037138905554192535,0.00014622813146936492,0.00022516092407256043,0.0010580102106584664,0.09500022970173325,0.08357914531752249,0.01142108438421076,0.1099359184141063,0.0835806601310365,0.011422060626761515,0.45473038896736706,0.45473038896736706,0.062138875968769366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22357.88153186869,19004.199302088386,0.85,0.9248242266679026,0.7406114553984388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250467309457522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16706.379167542444,1460.8374316830334,0.45473038896736706,0.062138875968769366,6.113110376966115,4.235690891853094
5621.0,-25.455470580309225,5.33582207142279,34.77505594371013,24.011426197271817,7.011419505044095,-22.201390089530054,-34.405599895957835,3.772615851884046,-2.9550647190615678,-2.955064719061491,39.64310077155885,45288.61804836888,11077.216736302027,11077.216736302027,56365.83478467091,80311.47247250903,80311.47247250903,11077.216736302027,91388.68920881106,91388.68920881106,91388.68920881106,113784.20224874743,95612.23649165551,60661.55294059083,38834.092834516305,22395.513039936377,0.0,61229.60587445268,19036.18608394592,1461.8374316830334,0.0,0.8981190076903297,3.3812478409874624,0.0014959713701933424,383821.15586992545,1539202.237298464,4.01020687306796,1539202.237298464,4.01020687306796,0.8499999999999999,0.09453273176930317,4.698906859688992,1.2348627564450725,1.0,0.0,4.698906859689071,1.2738955288121532,1.2743686643646022,3.6886124124091233,17295.597347355433,1763.6601028236385,1603.0968420496806,1603.0968420496806,6.909886193861481,5.33582207142279,2.7364148382217297,2.59940723320106,4.240238337608376,4.240238337608376,1.2114966678881074,0.0,0.0,0.0003713891061773227,0.00014633914799407698,0.00022504995818324573,0.0010574887922799741,0.09452002911973528,0.08315939013742937,0.011360638982305908,0.11068327549459928,0.08316591961635063,0.011366812152952545,0.4547079680623817,0.4547079680623817,0.0621189388113313,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,22395.513039936377,19036.18608394592,0.85,0.9205650433263507,0.7396522875099056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247448535483769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16707.574235980115,1461.8374316830334,0.4547079680623817,0.0621189388113313,6.113110376966115,4.240238337608376
5622.0,-25.455472404903453,5.350801685146135,34.778537408757735,24.02747020768004,7.028275281118934,-22.201501576446393,-34.4070025376044,3.785441541643841,-2.938820651662809,-2.9388206516627955,39.652495080616035,45295.5310804043,11077.851995605157,11077.851995605157,56373.38307600946,80307.63763004962,80307.63763004962,11077.851995605157,91385.48962565478,91385.48962565478,91385.48962565478,113805.72724878287,95627.44059074565,60667.94790368681,38843.880763398716,22420.237623128094,0.0,61264.11838652681,19057.20197965888,1462.8374316830334,0.0,0.8981628891420365,3.3828731962005913,0.0014959713701933424,384060.1163227265,1539604.3093254038,4.008758639315912,1539604.3093254038,4.008758639315912,0.85,0.0945193045936266,4.698906859688992,1.2348913134867328,1.0,0.0,4.6989068596881935,1.273836531125853,1.2743096446794684,3.688783250340579,17298.347664527602,1763.9405571247678,1603.0968420496806,1603.0968420496806,6.910282463934796,5.350801685146135,2.7543393077098592,2.596462377436276,4.245290977398443,4.245290977398443,1.212940279256698,0.0,0.0,0.0003713890382010654,0.0001463169931882166,0.00022507204501284877,0.0010575925762351048,0.09452595542324542,0.0831672396817383,0.011358715741507128,0.1108176463737281,0.08316409540089688,0.011355209192729726,0.45468669800506006,0.45468669800506006,0.06209965575204751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22420.237623128094,19057.20197965888,0.85,0.9201696614703441,0.7393484518070805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247448456867817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16707.725747476845,1462.8374316830334,0.45468669800506006,0.06209965575204751,6.113110376966115,4.245290977398443
5623.0,-25.455472404903453,5.350801685146135,34.778537408757735,24.02723355861383,7.028275281118934,-22.201501576446393,-34.40686311861498,3.785441541643841,-2.938820651662809,-2.9388206516627955,39.652495080616035,45294.84302032646,11080.18368292985,11080.18368292985,56375.026703256306,80306.51957431843,80306.51957431843,11080.18368292985,91386.70325724829,91386.70325724829,91386.70325724829,113822.35632578173,95626.32253501448,60667.25984360897,38843.402990450566,22435.65306853344,0.0,61279.056058984,19070.305108253422,1463.8374316830334,0.0,0.8981628891420365,3.382836239545511,0.0014959713701933424,384060.1163227265,1539604.3093254038,4.008758639315912,1539604.3093254038,4.008758639315912,0.8499999999999999,0.0945193045936266,4.698906859688992,1.2348882918944586,1.0,0.0,4.698906859688266,1.273836531125853,1.2743096446794684,3.688783250340579,17298.1454159196,1763.9199335063045,1603.0968420496806,1603.0968420496806,6.911736953310319,5.350801685146135,2.7568958351751984,2.5939058499709367,4.25036953099069,4.25036953099069,1.2143912945687685,0.0,0.0,0.0003713890382010654,0.00014631919518068626,0.0002250698430203791,0.001057582229277584,0.09451880192415765,0.08316351755460338,0.011355284369554266,0.11089219017499627,0.08316409540089688,0.011355209192729726,0.4546663486258694,0.4546663486258694,0.062080895971287145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22435.65306853344,19070.305108253422,0.85,0.9199721785693413,0.7391569964251411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247448562406995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.877195238132,1463.8374316830334,0.4546663486258694,0.062080895971287145,6.113110376966115,4.25036953099069
5624.0,-25.472846690303154,5.362131159390054,34.78808158211817,24.026944278180622,7.03800227887184,-22.221579617930576,-34.426142543647416,3.7854416614066957,-3.2527306719854323,-3.2527306719855025,39.83316394587049,45299.22149894106,11515.188201245572,11515.188201245572,56814.40970018663,80259.10462152546,80259.10462152546,11515.188201245572,91774.29282277104,91774.29282277104,91774.29282277104,114179.22335741518,95624.84093674364,60658.84685263026,38851.10453790375,22404.930534644136,0.0,61256.03507254789,19044.190954447517,1464.8374316830334,0.0,0.8960761452867764,3.356938947740093,0.0014959713701933424,379462.88062140474,1547352.3093261917,4.077743537898259,1547352.3093261917,4.077743537898259,0.8500000000000001,0.09548133529815848,4.698906859688992,1.2348846559831874,1.0,0.0,4.698906859690097,1.2738378544672155,1.2743101445895986,3.6887794182049305,17297.877404961346,1763.8926039943658,1603.0968420496806,1603.0968420496806,7.183089567142141,5.362131159390054,2.666760151522885,2.695371007867169,4.250954200465933,4.250954200465933,1.2145583429902664,0.0,0.0,0.0003707422684122174,0.00014601498476724144,0.00022472728364497595,0.0010559725746786513,0.09552157547918287,0.08404836777447726,0.011473207704705612,0.10986258658094156,0.08402698464167513,0.011454350656483356,0.4546467357891836,0.4546467357891836,0.06206255481334552,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22404.930534644136,19044.190954447517,0.85,0.9274908118506059,0.7395062616326936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247448562406995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.0286794913,1464.8374316830334,0.4546467357891836,0.06206255481334552,6.113110376966115,4.250954200465933
5625.0,-25.480842292173474,5.364027827348523,34.79182201979852,24.027223011385672,7.037754381467132,-22.219849724885,-34.42509536454452,3.7854417815056323,-3.2528081595472713,-3.252808159547328,39.83345864795374,45252.28599173391,11519.733073396199,11519.733073396199,56772.01906513011,80261.54831279552,80261.54831279552,11519.733073396199,91781.28138619172,91781.28138619172,91781.28138619172,114202.08235834223,95626.10449392858,60657.84802379508,38853.61830014833,22420.800972150508,0.0,61274.41927229884,19057.68082632793,1465.8374316830334,0.0,0.8960747710867423,3.356715474107585,0.0014959713701933424,379461.7511574569,1547364.9716776446,4.0777890445025875,1547364.9716776446,4.0777890445025875,0.85,0.09548133896413263,4.698906859688992,1.2348881825478748,1.0,0.0,4.69890685968825,1.2738384624546286,1.2743103740787922,3.6887776575959346,17298.105973783684,1763.9159115277578,1603.0968420496806,1603.0968420496806,7.185924624907466,5.364027827348523,2.670129378911218,2.693898448437305,4.254956594671426,4.254956594671426,1.215701884191836,0.0,0.0,0.00037044497489087207,0.00014603149322658414,0.00022441348166428793,0.0010544980483990123,0.0955158578961658,0.08404584347272184,0.011470014423443966,0.10993009922649503,0.08402698826045332,0.011454350703679317,0.45462771218650155,0.45462771218650155,0.062044548553658894,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22420.800972150508,19057.68082632793,0.85,0.9265207200551276,0.7385183985283681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248453601380886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16707.83209889363,1465.8374316830334,0.45462771218650155,0.062044548553658894,6.113110376966115,4.254956594671426
5626.0,-25.48084397449646,5.368615506594506,34.7980292073971,29.98481453340503,7.036407756819673,-22.22096092778383,-37.75886400891466,3.7848734898744074,75.10721939178103,-3.2526569404156196,39.83010460537823,61599.210946126455,11526.22372466592,11526.22372466592,73125.43467079237,108412.72917962255,108412.72917962255,11526.22372466592,119938.95290428847,119938.95290428847,119938.95290428847,143942.19524873816,123773.60836269123,76999.53138578468,51971.19664100728,24003.242344449693,0.0,75974.43898545697,20402.755992782237,1466.8374316830334,0.0,0.8960869545575586,2.2818965933610107,0.0014959713701933424,379463.955340204,1547220.864442611,4.077385592672348,1547220.864442611,4.077385592672348,0.8499999999999999,0.0954927379798995,4.698906859688992,1.3109282187046483,1.0,0.0,4.698906859689199,1.273841076596988,1.2743129891099416,3.6887700875857456,22389.796233426714,2283.1238224497374,1603.0968420496806,1603.0968420496806,7.189973445352667,5.368615506594506,2.6739437958051826,2.6946717107893234,4.256132308104547,4.256132308104547,1.216037802315585,0.0,0.0,0.0003704449123616014,0.00010137545719992417,0.00026906945516167726,0.001264332308591985,0.0954971838551553,0.08403188519096394,0.01146529866419135,0.07478252598655687,0.08403688536874947,0.011455852611150038,0.45460915997102264,0.45460915997102264,0.06202681021257626,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,78.35987633219668,93.18139976520837,5.684341886080802e-14,24003.242344449693,20402.755992782237,0.85,0.9625004889445783,0.8107886253417123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424891616212389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16707.822825446485,1466.8374316830334,0.45460915997102264,0.06202681021257626,6.113110376966115,4.256132308104547
5627.0,-25.492522382421164,5.379824241607944,34.80538331455637,24.026250361371808,7.021306648339388,-22.22835732867823,-34.43333557862786,3.784873565509359,-3.238322006082342,-3.238322006082408,39.810844668397785,45231.94198807802,11522.990685086697,11522.990685086697,56754.932673164716,80334.59131129191,80334.59131129191,11522.990685086697,91857.5819963786,91857.5819963786,91857.5819963786,114308.01331969918,95624.11729704452,60652.47908361046,38857.37579270451,22450.43132332058,0.0,61307.807116025084,19082.86662482249,1467.8374316830334,0.0,0.8962205493698017,3.3567295206549104,0.0014959713701933424,379672.9480893542,1546393.5530449904,4.07296216606155,1546393.5530449904,4.07296216606155,0.85,0.09548679532650325,4.698906859688992,1.2348835366917772,1.0,0.0,4.698906859689257,1.2738419642808503,1.274313324458004,3.6887675170457808,17297.74650350647,1763.879255760782,1603.0968420496806,1603.0968420496806,7.187956699081061,5.379824241607944,2.6871677703982475,2.692656471209696,4.258122971055999,4.258122971055999,1.216606563158857,0.0,0.0,0.0003700110784171385,0.0001459016352921145,0.000224109443125024,0.0010530693996212554,0.09540584373645758,0.08395395607534183,0.011451887661115757,0.11009845785001157,0.08403074340877878,0.011456051917724476,0.45459098486530614,0.45459098486530614,0.062009286206376815,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22450.43132332058,19082.86662482249,0.85,0.9257374442663714,0.7377843722656158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248916259452413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.97343033421,1467.8374316830334,0.45459098486530614,0.062009286206376815,6.113110376966115,4.258122971055999
5628.0,-25.492522382421164,5.379824241607944,34.80538331455637,24.02638185247781,7.021306648339388,-22.22835732867823,-34.43341094590721,3.784873565509359,-3.238322006082342,-3.238322006082408,39.810844668397785,45232.31387733758,11524.888230039993,11524.888230039993,56757.202107377576,80335.2124517813,80335.2124517813,11524.888230039993,91860.10068182129,91860.10068182129,91860.10068182129,114325.99867943229,95624.73843753393,60652.85097287002,38857.652738515455,22465.89799761099,0.0,61323.550736126446,19096.01329796934,1468.8374316830334,0.0,0.8962205493698017,3.3566540109625342,0.0014959713701933424,379672.9480893542,1546393.5530449904,4.07296216606155,1546393.5530449904,4.07296216606155,0.8499999999999999,0.09548679532650325,4.698906859688992,1.2348851994192227,1.0,0.0,4.698906859689293,1.2738419642808503,1.274313324458004,3.6887675170457808,17297.858863557813,1763.8907132973864,1603.0968420496806,1603.0968420496806,7.189140373643646,5.379824241607944,2.6892490915748923,2.6905751500330513,4.262118631962711,4.262118631962711,1.2177481805607744,0.0,0.0,0.0003700110784171385,0.00014590044806736364,0.00022411063034977487,0.0010530749782797812,0.0953993381996609,0.08395065520886669,0.011448682990794217,0.11017098675177998,0.08403074340877878,0.011456051917724476,0.4545731114473996,0.4545731114473996,0.06199193366808393,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22465.89799761099,19096.01329796934,0.85,0.9255367868635372,0.737601024963003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424959192778971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16707.89011142963,1468.8374316830334,0.4545731114473996,0.06199193366808393,6.113110376966115,4.262118631962711
5629.0,-25.492484831139638,5.380834837363639,34.8073212984085,24.033952596969925,7.02131241243083,-22.22823022103922,-34.433840518444754,3.7910273698644685,-3.2383834348818823,-3.238383434881923,39.811242648586614,45234.629886811876,11526.622210842517,11526.622210842517,56761.25209765439,80370.95101061514,80370.95101061514,11526.622210842517,91897.57322145766,91897.57322145766,91897.57322145766,114381.49617684173,95631.43252315508,60655.59010340187,38862.04713305912,22483.922955384078,0.0,61345.970088443195,19111.334512076464,1469.8374316830334,0.0,0.8962188993670175,3.355517255598493,0.0014959713701933424,379672.0523105309,1546410.6449165884,4.073016793060636,1546410.6449165884,4.073016793060636,0.8499999999999999,0.09548678217737336,4.698906859688992,1.234897279744037,1.0,0.0,4.698906859688538,1.2738136558548925,1.2742850073331387,3.6888494938731227,17299.069777701865,1764.0141921759077,1603.0968420496806,1603.0968420496806,7.190222018093962,5.380834837363639,2.690254500245427,2.690580337118212,4.262751672365391,4.262751672365391,1.2179290492472545,0.0,0.0,0.00037001247263708563,0.000145893681386563,0.00022411879125052263,0.001053113325592286,0.09539437326730879,0.08394869315499588,0.011445680112312914,0.11020845380935042,0.0840307302857135,0.011456051891659854,0.45455547937974106,0.45455547937974106,0.061974718304116286,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22483.922955384078,19111.334512076464,0.85,0.9252645612388399,0.7373692162923919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424959192778971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.040360683553,1469.8374316830334,0.45455547937974106,0.061974718304116286,6.113110376966115,4.262751672365391
5630.0,-25.484816332563483,5.382377868446826,34.810054455423916,24.069019650947325,7.021637458436971,-22.22586813260685,-34.43423736663533,3.8188414919039713,-3.2386013895497285,-3.2386013895498102,39.812457604156364,45276.642886186535,11529.42219450788,11529.42219450788,56806.06508069442,80535.12132724636,80535.12132724636,11529.42219450788,92064.54352175424,92064.54352175424,92064.54352175424,114576.02012260075,95665.74718411294,60672.54272361193,38881.33828944557,22511.476600846512,0.0,61392.81489029208,19134.755110719536,1470.8374316830334,0.0,0.8962137183792089,3.3504790215196025,0.0014959713701933424,379668.8740235254,1546462.823936385,4.073188322097117,1546462.823936385,4.073188322097117,0.85,0.09548681966088723,4.698906859688992,1.2349624728364872,1.0,0.0,4.698906859688926,1.2736851523588184,1.2741568190773067,3.689221665956291,17305.27706435068,1764.6471592593477,1603.0968420496806,1603.0968420496806,7.191968627276843,5.382377868446826,2.6917359534867416,2.690641914960085,4.263689575821038,4.263689575821038,1.2181970216631537,0.0,0.0,0.0003702972932044519,0.00014588743044112215,0.00022440986276332973,0.0010544810435204753,0.09539251926028697,0.08394945536282887,0.011443063897458102,0.11011720914576037,0.08403076675717404,0.01145605290371319,0.4545380403922809,0.4545380403922809,0.06195761267960884,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22511.476600846512,19134.755110719536,0.85,0.9252884915312304,0.7374909094345181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249589755119512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.191362214813,1470.8374316830334,0.4545380403922809,0.06195761267960884,6.113110376966115,4.263689575821038
5631.0,-25.461761717572024,5.391743323999571,34.81626840238076,24.13450222173708,7.036779730296328,-22.154461002754516,-34.372443112637825,3.870907026748369,-3.2365727450587087,-3.236572745058794,39.806332036715254,45092.09315207009,11539.756428747436,11539.756428747436,56631.84958081753,80773.06669547108,80773.06669547108,11539.756428747436,92312.82312421851,92312.82312421851,92312.82312421851,114855.99876926705,95729.28366348293,60716.4443819337,38903.15475727692,22543.175645048545,0.0,61446.33040232546,19161.699298291263,1471.8374316830334,0.0,0.8962442309685951,3.343396923320728,0.0014959713701933424,379698.457193798,1546199.7611222079,4.0721781503921886,1546199.7611222079,4.0721781503921886,0.85,0.09548602331153073,4.698906859688992,1.2350825425283989,1.0,0.0,4.69890685968822,1.2734440110334961,1.2739166804899935,3.6899202626705776,17316.770377386485,1765.8191510236916,1603.0968420496806,1603.0968420496806,7.198415046462808,5.391743323999571,2.699384428661169,2.692358895338402,4.264789781593406,4.264789781593406,1.2185113661695446,0.0,0.0,0.0003711547944205428,0.00014686376353569965,0.00022429103088484316,0.001053922663591505,0.09536225989139345,0.08392520831839444,0.01143705157299901,0.10996290057995356,0.0840299724041646,0.011456050907366138,0.45452075586897944,0.45452075586897944,0.06194059484666954,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22543.175645048545,19161.699298291263,0.85,0.9216473825208978,0.7338451760556813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424914607830892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16708.49523830858,1471.8374316830334,0.45452075586897944,0.06194059484666954,6.113110376966115,4.264789781593406
5632.0,-25.48057992234333,5.402347427584163,34.82478091655277,24.13349765064197,7.119995413603214,-22.211777091579822,-34.42586520742623,3.87090723411161,-3.2664566066303564,-3.2664566066304292,39.89311780459754,45257.45569533516,11595.555860996654,11595.555860996654,56853.01155633181,80375.0893398678,80375.0893398678,11595.555860996654,91970.64520086446,91970.64520086446,91970.64520086446,114506.21648092695,95724.41300958401,60699.91520707572,38916.10866945366,22535.571280062493,0.0,61451.679949516154,19155.235588053118,1472.8374316830334,0.0,0.895806021955154,3.3607611031059936,0.0014959713701933424,379262.8515479063,1549929.9370116568,4.0866906175646855,1549929.9370116568,4.0866906175646855,0.85,0.09590833295411441,4.698906859688992,1.2350700154760856,1.0,0.0,4.698906859688446,1.2734454426283548,1.2739172210719907,3.689916114498461,17315.88930952587,1765.7293071054717,1603.0968420496806,1603.0968420496806,7.233222321223499,5.402347427584163,2.6991645665285473,2.703182861055616,4.268252323799229,4.268252323799229,1.2195006639426367,0.0,0.0,0.00037045472687916617,0.00014601935672058734,0.00022443537015857883,0.0010546009003949842,0.09569649482982275,0.08422174000514775,0.011474754824675,0.11055501924913354,0.08439954717846869,0.011508785775645718,0.4545035949170049,0.4545035949170049,0.06192364724698478,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22535.571280062493,19155.235588053118,0.85,0.9251661077945754,0.7364722287904107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247812360934322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16709.107605217825,1472.8374316830334,0.4545035949170049,0.06192364724698478,6.113110376966115,4.268252323799229
5633.0,-25.50022553398658,5.413014777798258,34.834280666052095,24.133786896150582,7.132832040592915,-22.234575250248554,-34.44810131387783,3.870907359410109,-3.2534312608759137,-3.253431260875898,39.92625832876277,45264.57403704744,11594.233631023735,11594.233631023735,56858.807668071175,80315.70462375395,80315.70462375395,11594.233631023735,91909.93825477768,91909.93825477768,91909.93825477768,114482.21060042597,95725.64962196283,60692.11948164074,38926.14460035788,22572.27234564829,0.0,61498.41694600617,19186.431493801047,1473.8374316830334,0.0,0.895754278674456,3.360502142757286,0.0014959713701933424,379452.6688860352,1551356.157025224,4.088404916427557,1551356.157025224,4.088404916427557,0.8500000000000001,0.09579520000714284,4.698906859688992,1.2350735997362063,1.0,0.0,4.698906859688875,1.2734469349383106,1.2739177848404462,3.6899117904089347,17316.11300421772,1765.7521176158752,1603.0968420496806,1603.0968420496806,7.23239752390731,5.413014777798258,2.712577121084762,2.7004376567134964,4.27210413392058,4.27210413392058,1.2206011811201658,0.0,0.0,0.00036972517469303646,0.00014566920783931216,0.0002240559668537243,0.0010528181196032146,0.0957912665018713,0.08430752595639299,0.011483740545478302,0.11061516766901995,0.0843090121011545,0.011486187905988335,0.454486532822092,0.454486532822092,0.061906755833903634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22572.27234564829,19186.431493801047,0.85,0.9245572567825862,0.736028279830169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248900983087414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16708.88188845832,1473.8374316830334,0.454486532822092,0.061906755833903634,6.113110376966115,4.27210413392058
5634.0,-25.50022553398658,5.413014777798258,34.834280666052095,24.134160309936874,7.132832040592915,-22.234575250248554,-34.44831232829017,3.870907359410109,-3.2534312608759137,-3.253431260875898,39.92625832876277,45265.615266609246,11596.080034948462,11596.080034948462,56861.69530155771,80317.46866181084,80317.46866181084,11596.080034948462,91913.5486967593,91913.5486967593,91913.5486967593,114501.37282337742,95727.41366001972,60693.16071120255,38926.94772090797,22587.824126618118,0.0,61514.77184752609,19199.6505076254,1474.8374316830334,0.0,0.895754278674456,3.360393954057351,0.0014959713701933424,379452.6688860352,1551356.157025224,4.088404916427557,1551356.157025224,4.088404916427557,0.85,0.09579520000714284,4.698906859688992,1.235078242844902,1.0,0.0,4.698906859688911,1.2734469349383106,1.2739177848404462,3.6899117904089347,17316.432106594748,1765.7846570026206,1603.0968420496806,1603.0968420496806,7.2335492970730275,5.413014777798258,2.714603224684017,2.698411553114241,4.275992696947806,4.275992696947806,1.2217121991279445,0.0,0.0,0.00036972517469303646,0.00014566588873869452,0.00022405928595434194,0.0010528337157478748,0.09578499111421447,0.08430437559793148,0.011480615516282992,0.11068665657424147,0.0843090121011545,0.011486187905988335,0.45446954981282833,0.45446954981282833,0.06188990937010538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22587.824126618118,19199.6505076254,0.85,0.9243583873235887,0.735849518857147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425003763555703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16708.63896870766,1474.8374316830334,0.45446954981282833,0.06188990937010538,6.113110376966115,4.275992696947806
5635.0,-25.483580235950335,5.425824141364945,34.84079638474396,24.204359587188833,7.180120938136858,-22.17820362834044,-34.40117278425021,3.9266730629513713,-3.0510969787907243,-3.0510969787907505,39.85105486787012,45119.91891474214,11342.806891755165,11342.806891755165,56462.72580649731,80425.79350680641,80425.79350680641,11342.806891755165,91768.60039856157,91768.60039856157,91768.60039856157,114420.4620740873,95795.71005519353,60735.156831242864,38956.170248834074,22651.861675525743,0.0,61608.03192435982,19254.08242419688,1475.8374316830334,0.0,0.896965338211683,3.376532171203857,0.0014959713701933424,382410.83874213905,1548121.1636747937,4.048319259901253,1548121.1636747937,4.048319259901253,0.85,0.09528165495863292,4.698906859688992,1.2352075075404723,1.0,0.0,4.698906859688447,1.2731893707923374,1.2736609123947165,3.690658253583083,17328.78645572981,1767.0444500140018,1603.0968420496806,1603.0968420496806,7.075559376221172,5.425824141364945,2.786774169725851,2.639049971639094,4.276681054910803,4.276681054910803,1.221908872831658,0.0,0.0,0.00037034322272391464,0.00014640909478289278,0.00022393412794102186,0.00105224560990054,0.09527257186133134,0.08385572988040658,0.01141684198092475,0.11144410624396224,0.08385827543871358,0.011423379519919334,0.45445263007208403,0.45445263007208403,0.06187309886573344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22651.861675525743,19254.08242419688,0.85,0.9164831929028388,0.7323707235144079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425003763555703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16708.788961189857,1475.8374316830334,0.45445263007208403,0.06187309886573344,6.113110376966115,4.276681054910803
5636.0,-25.429365152777898,5.4385908807406365,34.843266209627195,21.715640974603616,7.123894791900277,-22.171797134157895,-32.99036716399712,3.8986405891861673,-3.0661722984758626,-3.066172298475869,39.82562709596444,38418.234292152745,11382.178881732681,11382.178881732681,49800.41317388543,68934.48663837479,68934.48663837479,11382.178881732681,80316.66552010746,80316.66552010746,80316.66552010746,102682.08377998535,84171.2677595965,53807.67269531389,33737.327849202906,22365.418259877893,0.0,56102.7461090808,19010.60552089621,1476.8374316830334,0.0,0.8969809961494305,3.758253147981323,0.0014959713701933424,382189.81364899885,1547028.5029987695,4.047801505300066,1547028.5029987695,4.047801505300066,0.85,0.0952176806721088,4.698906859688992,1.204775239559822,1.0,0.0,4.69890685968881,1.2733140629311652,1.2737882224693273,3.690296837586261,15226.004628743045,1552.6203778806264,1603.0968420496806,1603.0968420496806,7.100119333514313,5.4385908807406365,2.793196524513988,2.6453943562266486,4.281233570883083,4.281233570883083,1.223209591680881,0.0,0.0,0.00037236285062577825,0.00017033944781053836,0.0002020234028152399,0.0009492891533062431,0.09519512915875444,0.08378991813881177,0.011405211019942674,0.12412921102518489,0.08380854101183022,0.011409139660278577,0.4544357609461553,0.4544357609461553,0.061856317128902556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22365.418259877893,19010.60552089621,0.85,0.8876644483152086,0.6847834902315836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249074563796684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16709.27241447605,1476.8374316830334,0.4544357609461553,0.061856317128902556,6.113110376966115,4.281233570883083
5637.0,-25.429365152777898,5.4385908807406365,34.843266209627195,24.16652786722409,7.123894791900277,-22.171797134157895,-34.38818701598791,3.8986405891861673,-3.0661722984758626,-3.066172298475869,39.82562709596444,45339.08558407235,11384.295922151498,11384.295922151498,56723.38150622385,80512.99326759067,80512.99326759067,11384.295922151498,91897.28918974218,91897.28918974218,91897.28918974218,114577.83253184735,95749.77438881241,60728.5239872335,38912.500446198785,22680.54334210517,0.0,61593.043788303956,19278.461840789394,1477.8374316830334,0.0,0.8969809961494305,3.3692458244096333,0.0014959713701933424,382189.81364899885,1547028.5029987695,4.047801505300066,1547028.5029987695,4.047801505300066,0.85,0.0952176806721088,4.698906859688992,1.2351109693432232,1.0,0.0,4.6989068596890275,1.2733140629311652,1.2737882224693273,3.690296837586261,17320.477008960625,1766.1971222548602,1603.0968420496806,1603.0968420496806,7.101439927731264,5.4385908807406365,2.795520283409971,2.6430705973306656,4.285794577497025,4.285794577497025,1.2245127364277215,0.0,0.0,0.00037236285062577825,0.00014661444328487654,0.0002257484073409017,0.001060770739818028,0.09518893624410102,0.08378681523628334,0.011402121007817671,0.1113562596517432,0.08380854101183022,0.011409139660278577,0.4544189323120789,0.4544189323120789,0.061839558406104514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22680.54334210517,19278.461840789394,0.85,0.9209381127710267,0.7361072419136054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245938601412416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16710.50907063441,1477.8374316830334,0.4544189323120789,0.061839558406104514,6.113110376966115,4.285794577497025
5638.0,-25.429365152777898,5.4385908807406365,34.843266209627195,24.166296456847363,7.123894791900277,-22.171797134157895,-34.38805136885492,3.8986405891861673,-3.0661722984758626,-3.066172298475869,39.82562709596444,45338.41607940595,11384.634848061947,11384.634848061947,56723.0509274679,80511.9000555729,80511.9000555729,11384.634848061947,91896.53490363485,91896.53490363485,91896.53490363485,114592.36982550136,95748.68117679462,60727.8544825671,38912.0296602528,22695.834921866506,0.0,61607.864582119306,19291.45968358653,1478.8374316830334,0.0,0.8969809961494305,3.369268539346519,0.0014959713701933424,382189.81364899885,1547028.5029987695,4.047801505300066,1547028.5029987695,4.047801505300066,0.85,0.0952176806721088,4.698906859688992,1.2351079939072953,1.0,0.0,4.698906859689063,1.2733140629311652,1.2737882224693273,3.690296837586261,17320.27925440986,1766.1769569026997,1603.0968420496806,1603.0968420496806,7.101651347217321,5.4385908807406365,2.7958923340836854,2.642698546656951,4.28652556229826,4.28652556229826,1.2247215892280743,0.0,0.0,0.00037236285062577825,0.00014661658972225597,0.0002257462609035223,0.0010607606539087017,0.09518275269693736,0.08378371830654015,0.011399034390397212,0.11143236172471908,0.08380854101183022,0.011409139660278577,0.4544021360714845,0.4544021360714845,0.06182281809453275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22695.834921866506,19291.45968358653,0.85,0.9207111999777193,0.7359192919107392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245938601412416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16710.661425129314,1478.8374316830334,0.4544021360714845,0.06182281809453275,6.113110376966115,4.28652556229826
5639.0,-25.42936533122047,5.450363492925499,34.84967219515817,24.15194824514913,7.143250306634922,-22.16967351919042,-34.38475109925491,3.8874704334240184,-3.111670677107213,-3.1116706771072637,39.872721639237426,45322.12530817984,11461.639971958952,11461.639971958952,56783.765280138796,80352.67661080869,80352.67661080869,11461.639971958952,91814.31658276764,91814.31658276764,91814.31658276764,114515.79117515087,95733.66743771348,60721.5969591687,38902.30053171641,22701.47459238322,0.0,61603.77512409963,19296.253403525738,1479.8374316830334,0.0,0.8966068192755648,3.3703319481241607,0.0014959713701933424,381523.3509266199,1549052.6700178194,4.060177879690922,1549052.6700178194,4.060177879690922,0.8500000000000001,0.09538995775192656,4.698906859688992,1.2350785769289359,1.0,0.0,4.698906859689312,1.273365402990589,1.2738395816383912,3.690148050711348,17317.563372056786,1765.9000139759028,1603.0968420496806,1603.0968420496806,7.149686576204831,5.450363492925499,2.790243492587045,2.6601200003384537,4.287256547099495,4.287256547099495,1.224930442028427,0.0,0.0,0.00037236284396176776,0.00014666882108067236,0.0002256940228810954,0.0010605151923067835,0.09539642247318937,0.08397414878313604,0.011422273690053327,0.11149637684399255,0.08397001635822429,0.011419941393702265,0.4543853657456756,0.4543853657456756,0.061806092511942,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22701.47459238322,19296.253403525738,0.85,0.9217578819763721,0.735703700250176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245938601412416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16710.813779624223,1479.8374316830334,0.4543853657456756,0.061806092511942,6.113110376966115,4.287256547099495
