time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5640.0,-25.42936533122047,5.450363492925499,34.84967219515817,24.15172210838648,7.143250306634922,-22.16967351919042,-34.38461922397835,3.8874704334240184,-3.111670677107213,-3.1116706771072637,39.872721639237426,45321.474392368604,11463.63624657165,11463.63624657165,56785.110638940256,80351.60824451856,80351.60824451856,11463.63624657165,91815.24449109021,91815.24449109021,91815.24449109021,114532.12443533076,95732.59907142335,60720.94604335747,38901.83669785097,22716.879944240547,0.0,61618.71664209152,19309.347952604465,1480.8374316830334,0.0,0.8966068192755648,3.370303994655884,0.0014959713701933424,381523.3509266199,1549052.6700178194,4.060177879690922,1549052.6700178194,4.060177879690922,0.85,0.09538995775192656,4.698906859688992,1.2350756872119386,1.0,0.0,4.698906859690144,1.273365402990589,1.2738395816383912,3.690148050711348,17317.37011192763,1765.8803069272005,1603.0968420496806,1603.0968420496806,7.150931837601605,5.450363492925499,2.7924350903187216,2.6579284026067773,4.2915389365764955,4.2915389365764955,1.2261539818789988,0.0,0.0,0.00037236284396176776,0.00014667090854709008,0.0002256919354146777,0.0010605053834965138,0.09539023816315906,0.08397105332055517,0.01141918484260389,0.11157079513605933,0.08397001635822429,0.011419941393702265,0.4543686161516952,0.4543686161516952,0.06178937871253608,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22716.879944240547,19309.347952604465,0.85,0.9215562045664313,0.7355147406852949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424593861173195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16710.96613054433,1480.8374316830334,0.4543686161516952,0.06178937871253608,6.113110376966115,4.2915389365764955
5641.0,-25.429365093388537,5.461708923679374,34.85660512881367,24.16649154564368,7.163443596716064,-22.17236704020323,-34.38826130060477,3.899353066772123,-3.1209668700244038,-3.120966870024422,39.900271899762984,45339.45254876399,11491.623527915384,11491.623527915384,56831.076076679376,80325.98476838088,80325.98476838088,11491.623527915384,91817.60829629627,91817.60829629627,91817.60829629627,114562.11742937745,95746.2368908217,60726.19831505804,38911.15397307074,22744.509133081177,0.0,61655.663106151915,19332.832763119,1481.8374316830334,0.0,0.8964691434411021,3.3676089432517444,0.0014959713701933424,381387.2918500155,1550237.7333767232,4.064733583169232,1550237.7333767232,4.064733583169232,0.85,0.0953534298864541,4.698906859688992,1.2351009473716839,1.0,0.0,4.698906859688884,1.2733107883918928,1.273784946713499,3.6903063278238615,17319.8370998537,1766.1318696857438,1603.0968420496806,1603.0968420496806,7.168390097520547,5.461708923679374,2.797757398832022,2.6639515248473518,4.292289542398038,4.292289542398038,1.2263684406851536,0.0,0.0,0.0003723628528436974,0.00014661326784085374,0.00022574958500284366,0.0010607762735418053,0.09549199087056477,0.0840629752025962,0.011429015667968574,0.11153973095912434,0.08396938328509451,0.011384046601359575,0.45435188314317754,0.45435188314317754,0.06177267433967801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22744.509133081177,19332.832763119,0.85,0.9217494908591592,0.7353655814341584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424593861173195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16711.11848503329,1481.8374316830334,0.45435188314317754,0.06177267433967801,6.113110376966115,4.292289542398038
5642.0,-25.429364636017713,5.472538415058382,34.86165156156703,24.166260135266953,7.148589296993086,-22.164082996391965,-34.38045949498189,3.899353141532923,-3.1181536360001587,-3.1181536360001725,39.86763565045261,45300.94577480366,11504.3046346426,11504.3046346426,56805.25040944626,80395.06634152353,80395.06634152353,11504.3046346426,91899.37097616613,91899.37097616613,91899.37097616613,114648.41371244637,95745.14326631672,60726.82495109636,38909.24257246707,22749.04273628024,0.0,61658.285308747305,19336.686325838204,1482.8374316830334,0.0,0.8965936207924486,3.367162298507709,0.0014959713701933424,381428.46233142103,1548833.9731506517,4.060614574181615,1548833.9731506517,4.060614574181615,0.85,0.09539468817792503,4.698906859688992,1.2350980565557257,1.0,0.0,4.698906859688852,1.273310788013346,1.2737849463565614,3.6903063289209648,17319.639270686832,1766.1116967248583,1603.0968420496806,1603.0968420496806,7.176300478474822,5.472538415058382,2.8082375416497407,2.664300873408641,4.296462686497,4.296462686497,1.2275607675705713,0.0,0.0,0.00037236286992439516,0.00014673676736795093,0.00022562610255644422,0.0010601960410273677,0.09536776884974053,0.08395596709379272,0.01141180175594782,0.11161569474801088,0.08399475165385785,0.011399936524067183,0.4543351634030301,0.4543351634030301,0.06175597750805821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22749.04273628024,19336.686325838204,0.85,0.9212914391796659,0.7347097887650296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245938597977856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16711.270844286817,1482.8374316830334,0.4543351634030301,0.06175597750805821,6.113110376966115,4.296462686497
5643.0,-25.445941615717373,5.479754935079915,34.86723725851994,24.165976128447824,7.148068816641224,-22.168352589849764,-34.38506849398834,3.8993532663605177,-3.1199911749096714,-3.119991174909734,39.88258614757527,45237.07040537868,11518.312334859158,11518.312334859158,56755.38274023784,80396.09141895069,80396.09141895069,11518.312334859158,91914.40375380985,91914.40375380985,91914.40375380985,114686.05392021817,95743.69133072642,60721.07454969218,38914.0186455936,22771.65016640832,0.0,61685.66881200192,19355.90264144707,1483.8374316830334,0.0,0.8965340225701863,3.366263215091166,0.0014959713701933424,381401.5703380736,1549476.9091501606,4.062586600722979,1549476.9091501606,4.062586600722979,0.85,0.09539457216848587,4.698906859688992,1.2350944689987227,1.0,0.0,4.698906859689128,1.2733120531472895,1.273785424248766,3.690302662316391,17319.3766255039,1766.084914369729,1603.0968420496806,1603.0968420496806,7.185038378674696,5.479754935079915,2.8147137300094376,2.665041205070477,4.300499097935799,4.300499097935799,1.2287140279816569,0.0,0.0,0.00037174426913185403,0.00014666379712133525,0.00022508047201051878,0.0010576321739122628,0.0954163130156884,0.08400104949349947,0.011415263522188926,0.11165372094484448,0.0839946372713369,0.011399934897148977,0.4543184542775788,0.4543184542775788,0.06173928670942904,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22771.65016640832,19355.90264144707,0.85,0.9200740436682302,0.733348138661619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245938571527585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16711.423207946365,1483.8374316830334,0.4543184542775788,0.06173928670942904,6.113110376966115,4.300499097935799
5644.0,-25.392754556414584,5.493556958328336,34.85727307958327,21.683006034605228,7.049043836922469,-22.139048113135324,-32.97657205313442,3.837821933858337,-3.1201010979124817,-3.120101097912563,39.80996513519371,38541.049844678004,11538.328824459824,11538.328824459824,50079.37866913783,69134.09918940572,69134.09918940572,11538.328824459824,80672.42801386554,80672.42801386554,80672.42801386554,103140.81200256693,84304.627205125,53912.284297705024,33769.2698971333,22468.383988701393,0.0,56237.65388583469,19098.126390396184,1484.8374316830334,0.0,0.8967808580086544,3.742434462017021,0.0014959713701933424,381399.9616852491,1546355.7806446436,4.054420388014553,1546355.7806446436,4.054420388014553,0.85,0.09537148599297583,4.698906859688992,1.205169177935459,1.0,0.0,4.698906859688773,1.2735908436969343,1.2740668506391486,3.689494850676825,15250.12843712743,1555.0803217334596,1603.0968420496806,1603.0968420496806,7.1975245174254106,5.493556958328336,2.825723522475816,2.6678334358525198,4.303463645500726,4.303463645500726,1.2295610415716358,0.0,0.0,0.0003737323995771182,0.0001705902963268259,0.00020314210325029228,0.0009545458224544479,0.09515533296560272,0.08377363251912884,0.011381700446473875,0.1242485909315393,0.08396526643146153,0.0114062195615143,0.4543017536438844,0.4543017536438844,0.06172260073719237,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22468.383988701393,19098.126390396184,0.85,0.8904955169502896,0.6853246389495249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246897297126788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16711.243470298512,1484.8374316830334,0.4543017536438844,0.06172260073719237,6.113110376966115,4.303463645500726
5645.0,-25.39275448113269,5.5014255902080045,34.860354397548015,24.086675501335435,7.050274777510592,-22.130231929607557,-34.33962806649504,3.8378221213833243,-3.1198251300434094,-3.1198251300434525,39.809857400214185,45290.74022888624,11550.813398138427,11550.813398138427,56841.55362702467,80483.75425339019,80483.75425339019,11550.813398138427,92034.56765152862,92034.56765152862,92034.56765152862,114815.23932591108,95660.09662098,60703.62394235963,38840.525198467076,22780.67167438247,0.0,61621.19687284954,19363.5709232251,1485.8374316830334,0.0,0.8967825226849164,3.362771934124595,0.0014959713701933424,381404.0003085432,1546351.1539101556,4.054365325636881,1546351.1539101556,4.054365325636881,0.85,0.09536238370916181,4.698906859688992,1.2349288995889949,1.0,0.0,4.698906859688607,1.2735908428289204,1.2740668497744032,3.6894948531913943,17304.254916262536,1764.542929161593,1603.0968420496806,1603.0968420496806,7.205312302511827,5.5014255902080045,2.8337821389249087,2.6676434512830958,4.3084268474058,4.3084268474058,1.2309790992588,0.0,0.0,0.0003737324023980634,0.0001473846800597967,0.00022634772233826668,0.0010635868651702606,0.0951484706579741,0.0837699310453552,0.0113785396126189,0.11171921529959511,0.0839561654673133,0.011406218241848516,0.45428505980359557,0.45428505980359557,0.06170591862606971,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22780.67167438247,19363.5709232251,0.85,0.9224350793496061,0.7349863768848908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424382166199955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16712.46078633269,1485.8374316830334,0.45428505980359557,0.06170591862606971,6.113110376966115,4.3084268474058
5646.0,-25.39275448113269,5.5014255902080045,34.860354397548015,21.686519169621192,7.050274777510592,-22.130231929607557,-32.970405312348134,3.8378221213833243,-3.1198251300434094,-3.1198251300434525,39.809857400214185,38510.416433080965,11552.301068886123,11552.301068886123,50062.71750196709,69144.88078386856,69144.88078386856,11552.301068886123,80697.18185275469,80697.18185275469,80697.18185275469,103196.53903581163,84321.22315145837,53923.30014655435,33775.47000544891,22499.357183056938,0.0,56274.82718850585,19124.453605598395,1486.8374316830334,0.0,0.8967825226849164,3.7412697127875,0.0014959713701933424,381404.0003085432,1546351.1539101556,4.054365325636881,1546351.1539101556,4.054365325636881,0.8499999999999999,0.09536238370916181,4.698906859688992,1.205212293458171,1.0,0.0,4.698906859689875,1.2735908428289204,1.2740668497744032,3.6894948531913943,15253.130529912958,1555.3864500020863,1603.0968420496806,1603.0968420496806,7.206240300564518,5.5014255902080045,2.835416399651844,2.6660091905561605,4.311623146286713,4.311623146286713,1.2318923275104896,0.0,0.0,0.0003737324023980634,0.00017070254169238548,0.0002030298607056779,0.0009540184051916104,0.09514231772147466,0.0837668537119646,0.011375464009510054,0.12437745661339208,0.0839561654673133,0.011406218241848516,0.45426837139803117,0.45426837139803117,0.06168923960383824,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22499.357183056938,19124.453605598395,0.85,0.8896112170059656,0.6843275822790394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243821657647118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16712.614362688957,1486.8374316830334,0.45426837139803117,0.06168923960383824,6.113110376966115,4.311623146286713
5647.0,-25.340089704513883,5.511666418649063,34.86547776618914,24.019354464858793,7.019067842521433,-22.101462675934084,-34.304314584564395,3.785058353612047,-3.1791160196395367,-3.179116019639585,39.86935823311971,45391.77036128245,11645.863943479515,11645.863943479515,57037.63430476196,80313.43712078841,80313.43712078841,11645.863943479515,91959.30106426793,91959.30106426793,91959.30106426793,114771.32312499551,95591.6746864725,60691.822293403966,38777.61377007615,22812.022060727588,0.0,61589.63583080373,19390.21875161845,1487.8374316830334,0.0,0.8963003338940405,3.358153823977244,0.0014959713701933424,380537.08304653375,1548908.0413712875,4.070320897429805,1548908.0413712875,4.070320897429805,0.85,0.09541204204144972,4.698906859688992,1.2347953516943377,1.0,0.0,4.698906859689166,1.2738294477376815,1.2743080639351516,3.6888037625713874,17291.877857923646,1763.2808204558792,1603.0968420496806,1603.0968420496806,7.264604132454906,5.511666418649063,2.8245858667239125,2.6870805519251504,4.312458855603727,4.312458855603727,1.2321311016010648,0.0,0.0,0.0003757106434983989,0.0001479471615577147,0.0002277634819406842,0.0010702393876777308,0.09541577327917619,0.08400996072180579,0.011405812557370406,0.11165589477736718,0.08400736243153302,0.011404679609916705,0.4542516873402463,0.4542516873402463,0.06167256305271974,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22812.022060727588,19390.21875161845,0.85,0.9260914362515988,0.7370033894335838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243821657647118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16712.767937539586,1487.8374316830334,0.4542516873402463,0.06167256305271974,6.113110376966115,4.312458855603727
5648.0,-25.340089704513883,5.511666418649063,34.86547776618914,24.017445381637685,7.019067842521433,-22.101462675934084,-34.303233319055266,3.785058353612047,-3.1791160196395367,-3.179116019639585,39.86935823311971,45386.43125601716,11647.702219820061,11647.702219820061,57034.133475837225,80304.41806578203,80304.41806578203,11647.702219820061,91952.12028560208,91952.12028560208,91952.12028560208,114778.9515420195,95582.6556314661,60686.48318813868,38773.52493703047,22826.831256417416,0.0,61600.35619344788,19402.8065679548,1488.8374316830334,0.0,0.8963003338940405,3.358369041619521,0.0014959713701933424,380537.08304653375,1548908.0413712875,4.070320897429805,1548908.0413712875,4.070320897429805,0.85,0.09541204204144972,4.698906859688992,1.2347715267771857,1.0,0.0,4.69890685968913,1.2738294477376815,1.2743080639351516,3.6888037625713874,17290.24637277522,1763.1144552701708,1603.0968420496806,1603.0968420496806,7.265750835693491,5.511666418649063,2.826605550400141,2.685060868248922,4.316383881500459,4.316383881500459,1.2332525375715597,0.0,0.0,0.0003757106434983989,0.0001479644154196437,0.0002277462280787552,0.0010701583133875567,0.09540960452903655,0.0840068757914185,0.011402728737618054,0.1117381011618625,0.08400736243153302,0.011404679609916705,0.45423500676068507,0.45423500676068507,0.0616558884784916,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22826.831256417416,19402.8065679548,0.85,0.9258734364575584,0.7367884548181345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240777442095212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16713.976563415144,1488.8374316830334,0.45423500676068507,0.0616558884784916,6.113110376966115,4.316383881500459
5649.0,-25.34009016763973,5.52076429678501,34.871079857845984,24.017198185343318,6.965129933567105,-22.062673057511375,-34.26718729371203,3.7850583310465766,-3.2714638133044787,-3.2714638133045146,39.897861302725836,45208.431635750894,11784.067057502198,11784.067057502198,56992.49869325309,80558.06596219765,80558.06596219765,11784.067057502198,92342.13301969985,92342.13301969985,92342.13301969985,115185.44437257317,95581.48799736646,60691.73722915829,38766.38974245353,22843.31135287332,0.0,61609.70109532685,19416.81464994232,1489.8374316830334,0.0,0.8957660465518782,3.340361514844167,0.0014959713701933424,379189.90171593736,1550134.0151696957,4.088015024015455,1550134.0151696957,4.088015024015455,0.85,0.0956077050570046,4.698906859688992,1.2347684194659814,1.0,0.0,4.69890685968911,1.2738294478771721,1.2743080640524798,3.688803762167445,17290.035155780643,1763.0929171307882,1603.0968420496806,1603.0968420496806,7.3508142168350705,5.52076429678501,2.8048048104931236,2.715959486291886,4.317236658864874,4.317236658864874,1.233496188247107,0.0,0.0,0.00037571062605978243,0.00014854066913503884,0.0002271699569247436,0.0010674504689089305,0.09561354780147033,0.084188796647382,0.01142475115408833,0.1111473164431398,0.0841866212144863,0.011421083842518288,0.45421832896370273,0.45421832896370273,0.06163921548577576,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22843.31135287332,19416.81464994232,0.85,0.9250572179382968,0.7337875502074136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240777442095212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16714.131893758327,1489.8374316830334,0.45421832896370273,0.06163921548577576,6.113110376966115,4.317236658864874
5650.0,-25.287884010557203,5.528092323365448,34.8759511515833,23.98264263700696,6.914767991159469,-22.035082988038315,-34.23592964010311,3.75798152015765,-3.4256705353155894,-3.4256705353156867,39.88404524948532,45327.16917873503,12002.30171466789,12002.30171466789,57329.47089340292,80633.03312445799,80633.03312445799,12002.30171466789,92635.33483912588,92635.33483912588,92635.33483912588,115434.49198347332,95546.50497271994,60694.23848258268,38724.74054459695,22799.15714434744,0.0,61523.89768894439,19379.283572695324,1490.8374316830334,0.0,0.8950803834339689,3.3244006149856884,0.0014959713701933424,376948.6455512052,1549539.6676418555,4.110744755100503,1549539.6676418555,4.110744755100503,0.85,0.09602154850246014,4.698906859688992,1.2346997701423246,1.0,0.0,4.698906859688689,1.2739499725269754,1.2744311444578134,3.688454775322423,17283.706966727856,1762.4476214331964,1603.0968420496806,1603.0968420496806,7.486947388232662,5.528092323365448,2.764137754957566,2.763954568407882,4.320833962800299,4.320833962800299,1.234523989371514,0.0,0.0,0.0003776811430694572,0.0001490420485657745,0.0002286390945036827,0.0010743538095564344,0.09574183670245932,0.08430411130244923,0.011437725400010092,0.11060575213172542,0.08455396442362785,0.01146758407883229,0.45420165339278357,0.45420165339278357,0.06162254375826975,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22799.15714434744,19379.283572695324,0.85,0.9318244299678824,0.7367408581280466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240777468860246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16714.287214823555,1490.8374316830334,0.45420165339278357,0.06162254375826975,6.113110376966115,4.320833962800299
5651.0,-25.23624757445545,5.536719343329974,34.881127611948855,23.915207327250414,6.9155296777136845,-22.01527426062943,-34.208062396477885,3.7065508479444005,-3.294405443419862,-3.294405443419952,39.902628256293376,45459.779427400295,11839.368732531497,11839.368732531497,57299.14815993179,80311.14384992914,80311.14384992914,11839.368732531497,92150.51258246064,92150.51258246064,92150.51258246064,115002.10799991702,95471.24076027349,60676.541573115916,38660.77687461953,22851.59541745638,0.0,61512.37229207591,19423.856104837923,1491.8374316830334,0.0,0.8956409093279106,3.344442919775348,0.0014959713701933424,378855.8063906126,1550339.1229043058,4.092161441775175,1550339.1229043058,4.092161441775175,0.85,0.09565410311734673,4.698906859688992,1.2345468799909578,1.0,0.0,4.6989068596890835,1.2741826200820356,1.2746663753234118,3.687781316140117,17270.092187271744,1761.059300298445,1603.0968420496806,1603.0968420496806,7.3853109943089725,5.536719343329974,2.812227038414209,2.7244923049157648,4.323912524646707,4.323912524646707,1.2354035784704878,0.0,0.0,0.0003796395039994714,0.0001494903611558867,0.00023014914284358472,0.001081449386059262,0.09564520954200868,0.08422138027868196,0.011423829263326723,0.11141694392200317,0.08422656461287407,0.011427538504472664,0.4541849796027149,0.4541849796027149,0.06160587304293161,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22851.59541745638,19423.856104837923,0.85,0.9315060698335825,0.7390347296564349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237760957921808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16715.488408498186,1491.8374316830334,0.4541849796027149,0.06160587304293161,6.113110376966115,4.323912524646707
5652.0,-25.23408670666595,5.536834381454489,34.88102554760271,23.953742428589635,6.9151843976564455,-22.01520579530504,-34.21049070367587,3.73819692842215,-3.2944521982970514,-3.2944521982970767,39.90205446275247,45483.08685611916,11841.235519483853,11841.235519483853,57324.32237560301,80494.83770253281,80494.83770253281,11841.235519483853,92336.07322201665,92336.07322201665,92336.07322201665,115216.64258360017,95503.80092475764,60689.966229483995,38682.03855030405,22880.569361583515,0.0,61562.607911887564,19448.483957345987,1492.8374316830334,0.0,0.8956426540564352,3.3389306054590238,0.0014959713701933424,378855.1257422853,1550314.4332009284,4.092103624474976,1550314.4332009284,4.092103624474976,0.85,0.09565409406683302,4.698906859688992,1.234604147379287,1.0,0.0,4.698906859689418,1.274036823126507,1.2745206276902283,3.688203334781014,17275.982097550444,1761.6599039988625,1603.0968420496806,1603.0968420496806,7.386475482257163,5.536834381454489,2.8141054749138097,2.7227289065406794,4.327395162874948,4.327395162874948,1.236398617964271,0.0,0.0,0.0003797216602289314,0.00014945124648494797,0.0002302704137439834,0.001082019226725026,0.09563706666679052,0.08421656263550578,0.011420504031284731,0.11130808450740198,0.08422655572502517,0.011427538341807842,0.45416830723732665,0.45416830723732665,0.06158920313732776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22880.569361583515,19448.483957345987,0.85,0.931154873387582,0.7388102680967891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234778534921206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16716.67992896774,1492.8374316830334,0.45416830723732665,0.06158920313732776,6.113110376966115,4.327395162874948
5653.0,-25.23408852010534,5.544259172105786,34.88676179650983,23.934618557710223,6.924418753464848,-22.00586505097948,-34.19995087953282,3.7234817583322046,-3.3943714334525907,-3.394371433452727,39.936304358893516,45431.01290163157,11985.610556029347,11985.610556029347,57416.62345766091,80360.86577453458,80360.86577453458,11985.610556029347,92346.47633056394,92346.47633056394,92346.47633056394,115206.09565235872,95482.9731469177,60682.02908732965,38667.71562176451,22859.619321794788,0.0,61527.3349435593,19430.67642352557,1493.8374316830334,0.0,0.8950498289103491,3.3347716850714257,0.0014959713701933424,377402.7081964109,1551788.6891055903,4.111758223785708,1551788.6891055903,4.111758223785708,0.85,0.09597450428078501,4.698906859688992,1.2345624511642384,1.0,0.0,4.6989068596891945,1.2741045353086946,1.274588365497678,3.688007325513934,17272.21449549052,1761.275715508407,1603.0968420496806,1603.0968420496806,7.476535566438295,5.544259172105786,2.7889248774995736,2.7553342946062123,4.328324398281393,4.328324398281393,1.2366641137946837,0.0,0.0,0.00037972159127507964,0.000149621088275914,0.00023010050299916563,0.001081220831960667,0.09586980032971577,0.08442386299839233,0.011445937331323446,0.11117027717456249,0.08450761746381223,0.01146688681697278,0.4541516360116827,0.4541516360116827,0.06157253387951135,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22859.619321794788,19430.67642352557,0.85,0.9331888584209075,0.738387465397399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423465375260834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16716.882010099973,1493.8374316830334,0.4541516360116827,0.06157253387951135,6.113110376966115,4.328324398281393
5654.0,-25.23408852010534,5.544259172105786,34.88676179650983,23.934355610422813,6.924418753464848,-22.00586505097948,-34.19980398667974,3.7234817583322046,-3.3943714334525907,-3.394371433452727,39.936304358893516,45430.287101369235,11987.110983709817,11987.110983709817,57417.398085079054,80359.6234712383,80359.6234712383,11987.110983709817,92346.73445494812,92346.73445494812,92346.73445494812,115221.67501553586,95481.73084362142,60681.30328706731,38667.14172950457,22874.940560587736,0.0,61542.08229009231,19443.699476499576,1494.8374316830334,0.0,0.8950498289103491,3.3347640459190657,0.0014959713701933424,377402.7081964109,1551788.6891055903,4.111758223785708,1551788.6891055903,4.111758223785708,0.85,0.09597450428078501,4.698906859688992,1.2345592114282775,1.0,0.0,4.698906859688797,1.2741045353086946,1.274588365497678,3.688007325513934,17271.989771350763,1761.2528000235313,1603.0968420496806,1603.0968420496806,7.477471522171668,5.544259172105786,2.7905741442415315,2.7536850278642544,4.331458934096959,4.331458934096959,1.2375596954562742,0.0,0.0,0.00037972159127507964,0.00014962345660777464,0.000230098134667305,0.001081209703389841,0.09586360281448847,0.08442076409445609,0.011442838720032378,0.1112444416006043,0.08450761746381223,0.01146688681697278,0.4541349656978342,0.4541349656978342,0.06155586513992489,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22874.940560587736,19443.699476499576,0.85,0.9329778250665839,0.7381987318404902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234653857327062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16717.04083754718,1494.8374316830334,0.4541349656978342,0.06155586513992489,6.113110376966115,4.331458934096959
5655.0,-25.23408852010534,5.544259172105786,34.88676179650983,23.934108449053042,6.924418753464848,-22.00586505097948,-34.19966079583389,3.7234817583322046,-3.3943714334525907,-3.394371433452727,39.936304358893516,45429.57991093483,11987.544833312159,11987.544833312159,57417.12474424699,80358.45570613981,80358.45570613981,11987.544833312159,92346.00053945197,92346.00053945197,92346.00053945197,115236.19074358385,95480.56307852293,60680.59609663291,38666.6299798778,22890.19020413188,0.0,61556.82018400967,19456.661673512095,1495.8374316830334,0.0,0.8950498289103491,3.3347857661296008,0.0014959713701933424,377402.7081964109,1551788.6891055903,4.111758223785708,1551788.6891055903,4.111758223785708,0.8499999999999999,0.09597450428078501,4.698906859688992,1.2345560585102069,1.0,0.0,4.698906859688869,1.2741045353086946,1.274588365497678,3.688007325513934,17271.778530659394,1761.2312594677485,1603.0968420496806,1603.0968420496806,7.477742154357423,5.544259172105786,2.791051059794595,2.753208112311191,4.332366032717135,4.332366032717135,1.23781886649061,0.0,0.0,0.00037972159127507964,0.00014962576528600724,0.0002300958259890724,0.0010811988551258569,0.09585740551192719,0.08441766532611739,0.011439740185809797,0.1113195857402887,0.08450761746381223,0.01146688681697278,0.4541182961134221,0.4541182961134221,0.06153919681492239,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22890.19020413188,19456.661673512095,0.85,0.9327500116577166,0.7380105043622097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234653857327062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16717.19970126318,1495.8374316830334,0.4541182961134221,0.06153919681492239,6.113110376966115,4.332366032717135
5656.0,-25.23409195543428,5.551340656120697,34.892551315915306,23.933850810304307,6.913830007631204,-21.999316450131342,-34.19345476487649,3.7234812748097093,-3.3948887223856445,-3.3948887223856743,39.943602870183284,45398.904116296406,11998.16956116962,11998.16956116962,57397.073677466025,80407.26278229247,80407.26278229247,11998.16956116962,92405.43234346209,92405.43234346209,92405.43234346209,115318.54749459175,95479.34828562308,60680.87392054657,38664.971516751684,22913.115151129667,0.0,61578.08666788135,19476.147878460215,1496.8374316830334,0.0,0.8950222564373346,3.3327868179326083,0.0014959713701933424,377395.2002962898,1552102.983851574,4.112672823165294,1552102.983851574,4.112672823165294,0.85,0.09597190745102135,4.698906859688992,1.2345528671285138,1.0,0.0,4.6989068596890915,1.2741045378011784,1.2745883678246706,3.6880073182992206,17271.558782961536,1761.2088514387215,1603.0968420496806,1603.0968420496806,7.484369781322165,5.551340656120697,2.7962691862526614,2.7550714698680356,4.333273131337312,4.333273131337312,1.2380780375249463,0.0,0.0,0.00037972146065086144,0.00014972585723927725,0.0002299956034115842,0.001080727918569002,0.0958774733153803,0.08443769775889962,0.011439775556480682,0.11132380366294646,0.08450503282598253,0.011466874625038826,0.454101627112559,0.454101627112559,0.061522528821587055,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22913.115151129667,19476.147878460215,0.85,0.9321022588284461,0.7372574656493204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234653857327062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16717.358564979175,1496.8374316830334,0.454101627112559,0.061522528821587055,6.113110376966115,4.333273131337312
5657.0,-25.20800721079896,5.558388441178756,34.89744156695815,24.021873680781596,6.927543828813711,-21.934613805591997,-34.1401438350789,3.792598216752796,-3.39343990744095,-3.3934399074410098,39.92979503304249,45272.08958957704,12007.134600146735,12007.134600146735,57279.22418972377,80758.46741927222,80758.46741927222,12007.134600146735,92765.60201941895,92765.60201941895,92765.60201941895,115721.15865420846,95568.84053979102,60736.52939192823,38702.56794206978,22955.556634789507,0.0,61658.124576859285,19512.22313957108,1497.8374316830334,0.0,0.8950766579094359,3.3206337549626155,0.0014959713701933424,377416.2286034064,1551508.4195228752,4.110868325042851,1551508.4195228752,4.110868325042851,0.85,0.09590454665580965,4.698906859688992,1.2347260809084397,1.0,0.0,4.6989068596890275,1.2737845252374356,1.2742694987150145,3.6889338554439637,17287.74731751099,1762.8596225531646,1603.0968420496806,1603.0968420496806,7.489962106590332,5.558388441178756,2.8031934101644462,2.7551950310143094,4.336316477635319,4.336316477635319,1.2389475650386625,0.0,0.0,0.00038071449375307937,0.00015058821327681472,0.00023012628047626465,0.0010813419579246328,0.09582103433869035,0.0843903513183312,0.011430683020359158,0.11099870736323285,0.08444496972865513,0.01145957692715452,0.45408495857853526,0.45408495857853526,0.061505861093585454,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22955.556634789507,19512.22313957108,0.85,0.9289809669498292,0.7342437010574915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234654055703295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16717.517359874084,1497.8374316830334,0.45408495857853526,0.061505861093585454,6.113110376966115,4.336316477635319
5658.0,-25.20800721079896,5.558388441178756,34.89744156695815,24.02080603586512,6.927543828813711,-21.934613805591997,-34.13953356267882,3.792598216752796,-3.39343990744095,-3.3934399074410098,39.92979503304249,45269.074087035755,12008.589603293263,12008.589603293263,57277.66369032902,80753.42365862455,80753.42365862455,12008.589603293263,92762.01326191782,92762.01326191782,92762.01326191782,115732.60360275193,95563.79677914336,60733.513889386944,38700.31432195158,22970.590340834107,0.0,61670.90466278569,19525.00178970899,1498.8374316830334,0.0,0.8950766579094359,3.32073914213883,0.0014959713701933424,377416.2286034064,1551508.4195228752,4.110868325042851,1551508.4195228752,4.110868325042851,0.8499999999999999,0.09590454665580965,4.698906859688992,1.2347126812813807,1.0,0.0,4.698906859688846,1.2737845252374356,1.2742694987150145,3.6889338554439637,17286.83493582765,1762.766585513672,1603.0968420496806,1603.0968420496806,7.490869726834077,5.558388441178756,2.804793128820567,2.7535953123581884,4.339361460554701,4.339361460554701,1.239817560158486,0.0,0.0,0.00038071449375307937,0.00015059811149934553,0.00023011638225373384,0.001081295447098884,0.09581483900149597,0.08438725358981526,0.011427585411680707,0.1110763384662953,0.08444496972865513,0.01145957692715452,0.4540682904179829,0.4540682904179829,0.06148919357785084,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22970.590340834107,19525.00178970899,0.85,0.9287631502005889,0.7340426467645552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233147916276072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16718.19878785976,1498.8374316830334,0.4540682904179829,0.06148919357785084,6.113110376966115,4.339361460554701
5659.0,-25.20800721079896,5.558388441178756,34.89744156695815,30.01084142541515,6.927543828813711,-21.934613805591997,-37.49201117372138,3.792598216752796,78.03485686384579,-3.3934399074410098,39.92979503304249,61725.03828675418,12009.033941338595,12009.033941338595,73734.07222809277,109052.05150208493,109052.05150208493,12009.033941338595,121061.08544342352,121061.08544342352,121061.08544342352,145599.89186396438,123862.42462260374,77189.47808910537,51858.829481664856,24538.80642054086,0.0,76397.63590220571,20857.98545745973,1499.8374316830334,0.0,0.8950766579094359,2.248820914762314,0.0014959713701933424,377416.2286034064,1551508.4195228752,4.110868325042851,1551508.4195228752,4.110868325042851,0.85,0.09590454665580965,4.698906859688992,1.3111580789601436,1.0,0.0,4.698906859689209,1.2737845252374356,1.2742694987150145,3.6889338554439637,22405.862485255046,2284.762124196851,1603.0968420496806,1603.0968420496806,7.491146901633301,5.558388441178756,2.8052816901575635,2.753106751021192,4.340292107956666,4.340292107956666,1.2400834594161902,0.0,0.0,0.00038071449375307937,0.00010442046974815438,0.000276294024004925,0.0012982798846878172,0.0958086437513878,0.08438415591682619,0.011424487834561608,0.07527163042348621,0.08444496972865513,0.01145957692715452,0.4540516225562077,0.4540516225562077,0.061472526231929815,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,81.4282967712868,94.0883501718418,5.684341886080802e-14,24538.80642054086,20857.98545745973,0.85,0.9651355222886414,0.8079443500812842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233147916276072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16718.358520952737,1499.8374316830334,0.4540516225562077,0.061472526231929815,6.113110376966115,4.340292107956666
5660.0,-25.20800721079896,5.558388441178756,34.89744156695815,24.020301165897422,6.927543828813711,-21.934613805591997,-34.13925102269275,3.792598216752796,-3.39343990744095,-3.3934399074410098,39.92979503304249,45267.67801838604,12009.478111476827,12009.478111476827,57277.156129862866,80751.03843191433,80751.03843191433,12009.478111476827,92760.51654339116,92760.51654339116,92760.51654339116,115761.63618346147,95561.41155243314,60732.11782073723,38699.2152574399,23001.119640070312,0.0,61700.33489751021,19550.951694059764,1500.8374316830334,0.0,0.8950766579094359,3.320783096636455,0.0014959713701933424,377416.2286034064,1551508.4195228752,4.110868325042851,1551508.4195228752,4.110868325042851,0.85,0.09590454665580965,4.698906859688992,1.2347064611641692,1.0,0.0,4.698906859689861,1.2737845252374356,1.2742694987150145,3.6889338554439637,17286.40346468676,1762.722587701892,1603.0968420496806,1603.0968420496806,7.49142397169331,5.558388441178756,2.805770080509338,2.7526183606694175,4.341222755358631,4.341222755358631,1.2403493586738945,0.0,0.0,0.00038071449375307937,0.00015060269431795275,0.00023011179943512662,0.001081273912861094,0.09580244857094858,0.08438105828825859,0.011421390282689993,0.11122602733379319,0.08444496972865513,0.01145957692715452,0.4540349549334542,0.4540349549334542,0.06145585902185966,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23001.119640070312,19550.951694059764,0.85,0.9283119163778504,0.7336698916396436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233147916276072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16718.51825404571,1500.8374316830334,0.4540349549334542,0.06145585902185966,6.113110376966115,4.341222755358631
5661.0,-25.208011837183466,5.559965060296909,34.90025635430434,24.020054074376844,6.927746256063585,-21.93441101817302,-34.1389206360094,3.792597641440064,-3.393700488809145,-3.3937004888092197,39.93207712045294,45266.02130007603,12012.386932596057,12012.386932596057,57278.40823267208,80748.91479416538,80748.91479416538,12012.386932596057,92761.30172676143,92761.30172676143,92761.30172676143,115778.77596126423,95560.24695159306,60731.440979076986,38698.673302795636,23017.474234502795,0.0,61716.14753729843,19564.853099327374,1501.8374316830334,0.0,0.8950675670206287,3.320694585287603,0.0014959713701933424,377412.4464204928,1551606.6741422124,4.111169859018097,1551606.6741422124,4.111169859018097,0.85,0.09590450421486035,4.698906859688992,1.2347033175872641,1.0,0.0,4.698906859688981,1.2737845282444862,1.2742695014985845,3.688933846735418,17286.19279638802,1762.7011055139135,1603.0968420496806,1603.0968420496806,7.493238472878102,5.559965060296909,2.807270094262466,2.7526949660344426,4.342153402760595,4.342153402760595,1.2406152579315985,0.0,0.0,0.00038071431741734077,0.00015060805337657334,0.00023010626404076744,0.0010812479025585685,0.09580457880897572,0.08438529372866146,0.011419285080314258,0.11129603968243645,0.08444492789029778,0.011459576324562577,0.4540182875019181,0.4540182875019181,0.061439191920470204,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23017.474234502795,19564.853099327374,0.85,0.9280943564738162,0.7334550698051804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233147916276072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16718.677987138683,1501.8374316830334,0.4540182875019181,0.061439191920470204,6.113110376966115,4.342153402760595
5662.0,-25.208011649683453,5.567988533803373,34.90676365754287,24.01349072987216,6.994937481134763,-21.981292525182734,-34.18159510530529,3.7876494687910447,-3.312033092791239,-3.3120330927913124,39.97611270718505,45476.86700746048,11914.250234031768,11914.250234031768,57391.11724149225,80400.47724743765,80400.47724743765,11914.250234031768,92314.72748146942,92314.72748146942,92314.72748146942,115360.94010888654,95552.61640103612,60720.804251588605,38702.013499386136,23046.21262741712,0.0,61748.22612680326,19589.280733304553,1502.8374316830334,0.0,0.8953050995047973,3.341931361279411,0.0014959713701933424,378599.25442571286,1553503.5347864137,4.103292641563391,1553503.5347864137,4.103292641563391,0.85,0.09585022140072849,4.698906859688992,1.2346877035545187,1.0,0.0,4.698906859688871,1.2738072875252284,1.2742922694536658,3.6888679360738292,17284.812482164503,1762.5603526346413,1603.0968420496806,1603.0968420496806,7.432021523290193,5.567988533803373,2.838665979170974,2.729322554632399,4.343559663596536,4.343559663596536,1.2410170467418673,0.0,0.0,0.0003807143245639465,0.00014991730374649143,0.00023079702081745508,0.0010844937043149227,0.09585631389152587,0.08443322305839446,0.011423090833131408,0.11211213403518064,0.08442434457345098,0.011425876827277514,0.45400162022335583,0.45400162022335583,0.06142252490602531,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23046.21262741712,19589.280733304553,0.85,0.9294375051946682,0.7364886387840732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233148183378352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16718.837627549754,1502.8374316830334,0.45400162022335583,0.06142252490602531,6.113110376966115,4.343559663596536
5663.0,-25.194924008125582,5.569300776084239,34.90534569653806,24.0692050656304,6.989686079364089,-21.976545805700294,-34.18140518534926,3.831589304441647,-3.3127939559295214,-3.3127939559295876,39.967263954236095,45544.46545983963,11918.616964611132,11918.616964611132,57463.08242445076,80688.5712270949,80688.5712270949,11918.616964611132,92607.18819170604,92607.18819170604,92607.18819170604,115687.0598090873,95608.3307862687,60749.011860052626,38732.57658468453,23079.87161738126,0.0,61812.44820206579,19617.89087477407,1503.8374316830334,0.0,0.8953318579530232,3.3332984650203743,0.0014959713701933424,378588.1839248709,1553122.2285462692,4.102405448698524,1553122.2285462692,4.102405448698524,0.85,0.09585007126452666,4.698906859688992,1.2347946994611996,1.0,0.0,4.698906859689217,1.2736041916453942,1.2740897319871525,3.68945618310064,17294.890832057747,1763.5880583132616,1603.0968420496806,1603.0968420496806,7.434745457655743,5.569300776084239,2.841084361544087,2.7282164145401517,4.3469133532048145,4.3469133532048145,1.2419752437728042,0.0,0.0,0.0003812134637515669,0.0001499203713971268,0.0002312930923544401,0.0010868246982629582,0.09581991028198254,0.08440351776057797,0.011416392521404571,0.11190027724850524,0.08442419711710755,0.011425874147419107,0.4539849530671727,0.4539849530671727,0.06140585796113606,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23079.87161738126,19617.89087477407,0.85,0.9296360861909742,0.7368170455076316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233148172553118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16718.997364244766,1503.8374316830334,0.4539849530671727,0.06140585796113606,6.113110376966115,4.3469133532048145
5664.0,-25.14372657158053,5.581713719234997,34.89738494277478,24.139751598145835,6.919699687228841,-21.80201097472955,-34.02329542497171,3.8875625987197324,-2.902536974653799,-2.9025369746538034,39.58775000254134,45031.26719150862,11385.367553453028,11385.367553453028,56416.634744961644,81352.78412744837,81352.78412744837,11385.367553453028,92738.1516809014,92738.1516809014,92738.1516809014,115849.09398810322,95677.52571546975,60818.552194868564,38732.19280066798,23110.94230720183,0.0,61843.135107869806,19644.300961121553,1504.8374316830334,0.0,0.8985499228174907,3.363799431819029,0.0014959713701933424,384594.29279047396,1536834.861685621,3.995989775446005,1536834.861685621,3.995989775446005,0.85,0.0950737518472917,4.698906859688992,1.2349256790848449,1.0,0.0,4.698906859689158,1.273342862761438,1.2738307972788359,3.6902133723031176,17307.40771983125,1764.8644256531286,1603.0968420496806,1603.0968420496806,7.10210840344241,5.581713719234997,2.9763647477878425,2.605348971447154,4.348255860515881,4.348255860515881,1.2423588172902515,0.0,0.0,0.000383171831104739,0.00015249440227676537,0.0002306774288279736,0.0010839317526951844,0.09399510180684403,0.08279844022481422,0.011196661582029812,0.11340544869644759,0.08366989645629486,0.011403855390996838,0.45396828600889283,0.45396828600889283,0.06138919107189132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23110.94230720183,19644.300961121553,0.85,0.9122537957779308,0.7281530458144285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232392600578834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16719.41928627565,1504.8374316830334,0.45396828600889283,0.06138919107189132,6.113110376966115,4.348255860515881
5665.0,-25.14372657158053,5.581713719234997,34.89738494277478,24.13793719550597,6.919699687228841,-21.80201097472955,-34.02226707022635,3.8875625987197324,-2.902536974653799,-2.9025369746538034,39.58775000254134,45026.18337120369,11387.482111315436,11387.482111315436,56413.66548251912,81344.21217998977,81344.21217998977,11387.482111315436,92731.6942913052,92731.6942913052,92731.6942913052,115857.41547068873,95668.95376801115,60813.46837456363,38728.31710383058,23125.721179383527,0.0,61854.038283214104,19656.863002476,1505.8374316830334,0.0,0.8985499228174907,3.363992499719062,0.0014959713701933424,384594.29279047396,1536834.861685621,3.995989775446005,1536834.861685621,3.995989775446005,0.8500000000000001,0.0950737518472917,4.698906859688992,1.2349030883004892,1.0,0.0,4.698906859689085,1.273342862761438,1.2738307972788359,3.6902133723031176,17305.8571133695,1764.7063077982289,1603.0968420496806,1603.0968420496806,7.103427449058961,5.581713719234997,2.978690509405503,2.6030232098294936,4.3529492663265,4.3529492663265,1.2436997903790001,0.0,0.0,0.000383171831104739,0.00015251127656191874,0.00023066055454282024,0.0010838524620009249,0.09398902211190541,0.08279540036501291,0.011193621746892488,0.11348732261424602,0.08366989645629486,0.011403855390996838,0.45395161902893566,0.45395161902893566,0.061372524227162197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23125.721179383527,19656.863002476,0.85,0.9120449860397978,0.7279425017496853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422943760102777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16720.6051107875,1505.8374316830334,0.45395161902893566,0.061372524227162197,6.113110376966115,4.3529492663265
