time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5666.0,-25.123987434469953,5.594211214746436,34.88560891222956,24.043199826870136,6.751255503235873,-21.753905656503836,-33.96833221251143,3.813132059603369,-2.953851782825666,-2.953851782825683,39.50287946565394,44862.94135117937,11473.569977449553,11473.569977449553,56336.51132862892,81692.54033051169,81692.54033051169,11473.569977449553,93166.11030796125,93166.11030796125,93166.11030796125,116294.22458174873,95573.15220171043,60784.259169028715,38654.32559186857,23128.114273787472,0.0,61782.43986565604,19658.89713271935,1506.8374316830334,0.0,0.8985978288190527,3.3454702717138236,0.0014959713701933424,383838.9949017347,1533210.2605982337,3.994409846218844,1533210.2605982337,3.994409846218844,0.85,0.09506206587099264,4.698906859688992,1.234717402965762,1.0,0.0,4.698906859688819,1.2736835081075586,1.2741725380431084,3.6892264285266885,17288.527267559148,1762.9391553241064,1603.0968420496806,1603.0968420496806,7.157128425741096,5.594211214746436,2.9720935105552297,2.6221177041912065,4.353918789191892,4.353918789191892,1.243976796911969,0.0,0.0,0.0003839293469389828,0.00015339871254881415,0.00023053063439016863,0.0010832419793044184,0.09374890662272865,0.08258619143071537,0.011162715192013284,0.1129434297347273,0.08365825930353174,0.011403806567460893,0.4539349521116366,0.4539349521116366,0.06135585741804556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23128.114273787472,19658.89713271935,0.85,0.9118531325588773,0.7261438921598502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422943760102777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16720.766986568444,1506.8374316830334,0.4539349521116366,0.06135585741804556,6.113110376966115,4.353918789191892
5667.0,-25.13001708045583,5.604562865294176,34.88627221823855,24.042305757198505,6.809213274928305,-21.775282924647893,-33.98790095290167,3.81313209011505,-2.9825113359315765,-2.9825113359315756,39.71678866304344,44928.10693515816,11528.088734917714,11528.088734917714,56456.195670075875,81414.47097007238,81414.47097007238,11528.088734917714,92942.5597049901,92942.5597049901,92942.5597049901,116159.81152258093,95568.88723092453,60776.91100845772,38657.75135829646,23217.251817590834,0.0,61875.003175887294,19734.66404495221,1507.8374316830334,0.0,0.8977418658842646,3.345265588941356,0.0014959713701933424,383417.66344730696,1542358.1760277974,4.022658116896494,1542358.1760277974,4.022658116896494,0.85,0.09505277133077715,4.698906859688992,1.2347062221402307,1.0,0.0,4.698906859689115,1.2736839818501002,1.2741727170411785,3.6892250563311286,17287.75576361658,1762.8604838162453,1603.0968420496806,1603.0968420496806,7.1911368250081384,5.604562865294176,2.97285052778245,2.6317123375117264,4.358658389869901,4.358658389869901,1.2453309685342575,0.0,0.0,0.0003836978051944012,0.0001530761822684562,0.00023062162292594498,0.001083669525959331,0.09452331088842844,0.08327071649114802,0.011252594397280423,0.11290381947084278,0.08364906523544022,0.011403706095336929,0.453918285244464,0.453918285244464,0.061339190637418925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23217.251817590834,19734.66404495221,0.85,0.9124233175324808,0.7261107818846408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228298607490424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16721.324303062844,1507.8374316830334,0.453918285244464,0.061339190637418925,6.113110376966115,4.358658389869901
5668.0,-25.13001740276696,5.614686397600812,34.89108920863859,24.082748090755217,6.904408258681415,-21.835265408071344,-34.04695097180081,3.8449677709455297,-3.012709780451189,-3.0127097804511656,39.871615819479985,45220.04172711494,11584.097388776883,11584.097388776883,56804.13911589183,81155.80233868804,81155.80233868804,11584.097388776883,92739.89972746492,92739.89972746492,92739.89972746492,116018.42643105952,95609.54758672499,60785.471477321815,38693.41789933686,23278.526703594605,0.0,61971.94460293147,19786.747698055413,1508.8374316830334,0.0,0.8970756078967663,3.345337519824239,0.0014959713701933424,382974.10032678326,1549005.117924122,4.04467329932335,1549005.117924122,4.04467329932335,0.85,0.09505260075769749,4.698906859688992,1.2347846599062904,1.0,0.0,4.698906859689344,1.2735375943902938,1.2740262733941419,3.689649116278027,17295.110942908785,1763.6105033736073,1603.0968420496806,1603.0968420496806,7.226074610667776,5.614686397600812,2.972681174457134,2.6420052231436775,4.362771489809713,4.362771489809713,1.2465061399456323,0.0,0.0,0.00038369779282090995,0.00015210671333223404,0.0002315910794886759,0.001088224912052118,0.09509546081342571,0.08377709820608872,0.011318362607336978,0.11289727795095057,0.08364897791469707,0.011403622843000427,0.45390161841739257,0.45390161841739257,0.06132252387958428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23278.526703594605,19786.747698055413,0.85,0.9166105643424461,0.729685699179688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228646513937329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16721.36604290711,1508.8374316830334,0.45390161841739257,0.06132252387958428,6.113110376966115,4.362771489809713
5669.0,-25.130018042426023,5.620892395981614,34.89326934619016,23.68447274146604,6.680191649255605,-21.92012648398791,-34.08816077336667,3.534987290460409,-3.411750451559101,-3.411750451559219,39.847252141764315,45423.73002420126,12130.163428997806,12130.163428997806,57553.89345319907,80333.49497484433,80333.49497484433,12130.163428997806,92463.65840384214,92463.65840384214,92463.65840384214,115554.920953426,95192.41533469668,60588.25276728462,38449.06951934673,23091.262549583855,0.0,61540.332068930584,19627.573167146274,1509.8374316830334,0.0,0.8952732163300823,3.321339901941656,0.0014959713701933424,377150.534251371,1547957.7190661617,4.104349797989275,1547957.7190661617,4.104349797989275,0.8499999999999999,0.09565700810599224,4.698906859688992,1.2339641588600356,1.0,0.0,4.698906859688652,1.2749643859672801,1.2754536124250981,3.685520090919294,17219.654581501458,1755.9160958636699,1603.0968420496806,1603.0968420496806,7.566706583669936,5.620892395981614,2.8569180733886856,2.7639743225929285,4.3668330268310385,4.3668330268310385,1.2476665790945825,0.0,0.0,0.00038369776826446296,0.00015143350015882635,0.0002322642681056366,0.001091388162662219,0.09547880271015825,0.08411716787644115,0.011361634833717105,0.11193634832720921,0.08426386957446286,0.011393138531529382,0.4538849516224021,0.4538849516224021,0.061305857139983225,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23091.262549583855,19627.573167146274,0.85,0.9352223414838523,0.7381131771164752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422864653253488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16721.528369214127,1509.8374316830334,0.4538849516224021,0.061305857139983225,6.113110376966115,4.3668330268310385
5670.0,-25.130023594489906,5.621642565719001,34.8945286358183,23.684188874345296,6.680295708376705,-21.92009974371791,-34.08797619687391,3.5349866255123903,-3.412016805959638,-3.412016805959667,39.849267364006764,45422.788734921756,12132.908188737463,12132.908188737463,57555.69692365922,80331.66219256245,80331.66219256245,12132.908188737463,92464.57038129991,92464.57038129991,92464.57038129991,115572.04422387284,95191.0772955212,60587.464031020776,38448.45918277825,23107.473842572927,0.0,61555.93302535117,19641.35276618699,1510.8374316830334,0.0,0.8952650221130611,3.3212503996464293,0.0014959713701933424,377146.67040911934,1548044.3335168676,4.10462150398302,1548044.3335168676,4.10462150398302,0.8500000000000001,0.09565696119179065,4.698906859688992,1.2339606658136475,1.0,0.0,4.698906859689057,1.2749643894680267,1.275453615655424,3.6855200807997393,17219.412539398236,1755.8914144379821,1603.0968420496806,1603.0968420496806,7.568418744574799,5.621642565719001,2.858875429838155,2.762767135880846,4.369729647005249,4.369729647005249,1.2484941848586426,0.0,0.0,0.00038369755512136127,0.000151436509306272,0.00023226104581508926,0.0010913730214190621,0.09548000309830494,0.08412057928781087,0.011359423810494073,0.11200644274496235,0.08426382305538603,0.011393138136404623,0.4538682848530764,0.4538682848530764,0.06128919041496906,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23107.473842572927,19641.35276618699,0.85,0.9350146134566022,0.7379108154564866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228646569443613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16721.690689152867,1510.8374316830334,0.4538682848530764,0.06128919041496906,6.113110376966115,4.369729647005249
5671.0,-25.130023594489906,5.621642565719001,34.8945286358183,23.68391010621565,6.680295708376705,-21.92009974371791,-34.08781798845155,3.5349866255123903,-3.412016805959638,-3.412016805959667,39.849267364006764,45422.00677059368,12133.508349966261,12133.508349966261,57555.51512055994,80330.34534138226,80330.34534138226,12133.508349966261,92463.85369134851,92463.85369134851,92463.85369134851,115586.56461424974,95189.76044434101,60586.68206669271,38447.86486405366,23122.710922901224,0.0,61570.57578695488,19654.30428446604,1511.8374316830334,0.0,0.8952650221130611,3.321271520956988,0.0014959713701933424,377146.67040911934,1548044.3335168676,4.10462150398302,1548044.3335168676,4.10462150398302,0.8500000000000001,0.09565696119179065,4.698906859688992,1.2339572029886772,1.0,0.0,4.698906859688876,1.2749643894680267,1.275453615655424,3.6855200807997393,17219.17433005794,1755.867123845344,1603.0968420496806,1603.0968420496806,7.568793120727913,5.621642565719001,2.8595359232688318,2.7621066424501692,4.37099076886933,4.37099076886933,1.2488545053912372,0.0,0.0,0.00038369755512136127,0.00015143908861941984,0.00023225846650194143,0.0010913609014668185,0.09547382502806222,0.0841174902494044,0.01135633477865782,0.11208129085267224,0.08426382305538603,0.011393138136404623,0.4538516181042825,0.4538516181042825,0.06127252370162439,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23122.710922901224,19654.30428446604,0.85,0.9347892948039375,0.7377226246472323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228646889801182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16721.85291065844,1511.8374316830334,0.4538516181042825,0.06127252370162439,6.113110376966115,4.37099076886933
5672.0,-25.130023594489906,5.621642565719001,34.8945286358183,23.683636646624677,6.680295708376705,-21.92009974371791,-34.087659780029185,3.5349866255123903,-3.412016805959638,-3.412016805959667,39.849267364006764,45421.2248057352,12134.001182109567,12134.001182109567,57555.225987844766,80329.05333645073,80329.05333645073,12134.001182109567,92463.0545185603,92463.0545185603,92463.0545185603,115600.99584692626,95188.4684394095,60585.900101834224,38447.29815286141,23137.941328365963,0.0,61585.23948122737,19667.250129111068,1512.8374316830334,0.0,0.8952650221130611,3.3212950734062208,0.0014959713701933424,377146.67040911934,1548044.3335168676,4.10462150398302,1548044.3335168676,4.10462150398302,0.85,0.09565696119179065,4.698906859688992,1.2339537000516434,1.0,0.0,4.698906859689492,1.2749643894680267,1.275453615655424,3.6855200807997393,17218.940615233496,1755.8432915657738,1603.0968420496806,1603.0968420496806,7.569100545788194,5.621642565719001,2.86007831659763,2.761564249121371,4.372026839812195,4.372026839812195,1.249150525660627,0.0,0.0,0.00038369755512136127,0.00015144166797309645,0.00023225588714826482,0.0010913487813241339,0.0954676469625941,0.08411440121404226,0.011353245748551836,0.11215622199999042,0.08426382305538603,0.011393138136404623,0.45383495137191404,0.45383495137191404,0.06125585699761532,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23137.941328365963,19667.250129111068,0.85,0.9345620228592105,0.7375342726333094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228646889801182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16722.01524320529,1512.8374316830334,0.45383495137191404,0.06125585699761532,6.113110376966115,4.372026839812195
5673.0,-25.130023594489906,5.621642565719001,34.8945286358183,23.68335787849503,6.680295708376705,-21.92009974371791,-34.08750157160682,3.5349866255123903,-3.412016805959638,-3.412016805959667,39.849267364006764,45420.44284034624,12134.493808238918,12134.493808238918,57554.93664858516,80327.73648527054,80327.73648527054,12134.493808238918,92462.23029350945,92462.23029350945,92462.23029350945,115615.3999467109,95187.1515882293,60585.118136445264,38446.703835315595,23153.16965320145,0.0,61599.87348851704,19680.194205221233,1513.8374316830334,0.0,0.8952650221130611,3.321319364521477,0.0014959713701933424,377146.67040911934,1548044.3335168676,4.10462150398302,1548044.3335168676,4.10462150398302,0.85,0.09565696119179065,4.698906859688992,1.2339502372266726,1.0,0.0,4.69890685968913,1.2749643894680267,1.275453615655424,3.6855200807997393,17218.7024058932,1755.8190009731356,1603.0968420496806,1603.0968420496806,7.56940784233849,5.621642565719001,2.8606204997929487,2.7610220659260523,4.37306291075506,4.37306291075506,1.249446545930017,0.0,0.0,0.00038369755512136127,0.00015144424736730463,0.00023225330775405664,0.0010913366609909953,0.09546146890094563,0.08411131218111556,0.011350156719830076,0.11223117915913085,0.08426382305538603,0.011393138136404623,0.4538182846526859,0.4538182846526859,0.061239190301074733,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23153.16965320145,19680.194205221233,0.85,0.9343353060508166,0.7373463656352014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228646889801182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16722.17757575214,1513.8374316830334,0.4538182846526859,0.061239190301074733,6.113110376966115,4.37306291075506
5674.0,-25.130023594489906,5.621642565719001,34.8945286358183,23.683073906600498,6.680295708376705,-21.92009974371791,-34.08734336318446,3.5349866255123903,-3.412016805959638,-3.412016805959667,39.849267364006764,45419.66087442684,12134.986228482907,12134.986228482907,57554.647102909745,80326.39478784168,80326.39478784168,12134.986228482907,92461.3810163246,92461.3810163246,92461.3810163246,115629.7769109706,95185.80989080045,60584.336170525865,38446.0819114162,23168.395894646,0.0,61614.477806062205,19693.1365104491,1514.8374316830334,0.0,0.8952650221130611,3.321344394331371,0.0014959713701933424,377146.67040911934,1548044.3335168676,4.10462150398302,1548044.3335168676,4.10462150398302,0.8500000000000001,0.09565696119179065,4.698906859688992,1.2339467337401588,1.0,0.0,4.698906859688912,1.2749643894680267,1.275453615655424,3.6855200807997393,17218.45970203705,1755.7942520674287,1603.0968420496806,1603.0968420496806,7.569715010459012,5.621642565719001,2.8611624729748555,2.7604800927441455,4.374098981697925,4.374098981697925,1.249742566199407,0.0,0.0,0.00038369755512136127,0.00015144682680204327,0.000232250728319318,0.0010913245404674079,0.09545529084235292,0.08410822315013723,0.011347067692215686,0.11230616238052547,0.08426382305538603,0.011393138136404623,0.4538016179439701,0.4538016179439701,0.06122252361050893,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23168.395894646,19693.1365104491,0.85,0.9341091436994534,0.7371589030972527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228646889801182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16722.33990829899,1514.8374316830334,0.4538016179439701,0.06122252361050893,6.113110376966115,4.374098981697925
5675.0,-25.130025179513087,5.625900648338539,34.90040005018876,23.682800481934123,6.670532019425933,-21.913799040576002,-34.0813544235192,3.5349864258660193,-3.5808194617919185,-3.580819461792004,39.95902584599776,45390.05281781022,12367.96173400394,12367.96173400394,57758.01455181416,80371.22963349921,80371.22963349921,12367.96173400394,92739.19136750315,92739.19136750315,92739.19136750315,115930.49808075698,95184.51898479083,60584.502075099284,38444.46323299061,23191.306713253824,0.0,61635.76994624443,19712.61070626575,1515.8374316830334,0.0,0.8940791217465093,3.296004564015104,0.0014959713701933424,374704.18305733084,1552767.2995028808,4.143981758712586,1552767.2995028808,4.143981758712586,0.85,0.09584445095335115,4.698906859688992,1.23394327421207,1.0,0.0,4.698906859688668,1.2749643905126582,1.2754536166228723,3.6855200777800388,17218.226186000036,1755.7704400585355,1603.0968420496806,1603.0968420496806,7.715043414464324,5.625900648338539,2.813089286402288,2.812811361936251,4.37513505264079,4.37513505264079,1.250038586468797,0.0,0.0,0.00038369749427251713,0.00015154450046245477,0.00023215299381006236,0.0010908652951114382,0.09603322545920204,0.08461982591061493,0.011413399548587114,0.11137517945939478,0.0845252520633882,0.011319198889962944,0.45378495124366414,0.45378495124366414,0.061205856924722954,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,9.704604072510222,23191.306713253824,19712.61070626575,0.85,0.937085958400256,0.7364238794679957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228646889801182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16722.50224084584,1515.8374316830334,0.45378495124366414,0.061205856924722954,6.113110376966115,4.37513505264079
5676.0,-25.128890744292114,5.62973889341849,34.9072850005969,23.68962411945688,6.69682869121984,-21.941530662932553,-34.107505053374894,3.5404562612682056,-3.6158142094492405,-3.6158142094494186,40.01117718883119,45525.23944917734,12421.256075208099,12421.256075208099,57946.495524385435,80279.23955564675,80279.23955564675,12421.256075208099,92700.49563085486,92700.49563085486,92700.49563085486,115901.3038015108,95190.92253950916,60583.31771574619,38452.894248625526,23200.80817065595,0.0,61653.70241928147,19720.686945057558,1516.8374316830334,0.0,0.8937301248180837,3.2976078939501874,0.0014959713701933424,374199.3819371045,1555015.2124264068,4.155579318107409,1555015.2124264068,4.155579318107409,0.85,0.09604105802473813,4.698906859688992,1.2339552820054815,1.0,0.0,4.698906859688676,1.2749390967845011,1.2754283687195052,3.685593195424011,17219.384545097826,1755.8885598137822,1603.0968420496806,1603.0968420496806,7.748288031886196,5.62973889341849,2.806304509810784,2.823434383607706,4.377455645173882,4.377455645173882,1.2507016129068234,0.0,0.0,0.00038374104736833316,0.0001511184363591387,0.00023262261100919445,0.001093071982589868,0.09625139052783854,0.08481443712016662,0.011436953407671929,0.11145934333568167,0.08470873616470834,0.011332321860029795,0.45376828455008605,0.45376828455008605,0.061189190242760844,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.0677164465568012,1.7053025658242404e-13,1.7053025658242404e-13,11.186587338926586,23200.80817065595,19720.686945057558,0.85,0.9398704903448483,0.7384023612982544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422864698125802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16722.66454163939,1516.8374316830334,0.45376828455008605,0.061189190242760844,6.113110376966115,4.377455645173882
5677.0,-25.12889015109671,5.63434818603646,34.91039281078874,23.68931381441655,6.660978198330022,-21.903575377212462,-34.07220505233852,3.540456348300777,-3.535359553759747,-3.5353595537599203,39.90677364816638,45350.77880160908,12320.418743832015,12320.418743832015,57671.19754544109,80447.14241280509,80447.14241280509,12320.418743832015,92767.5611566371,92767.5611566371,92767.5611566371,115981.84742458975,95189.4561310016,60588.16681608157,38445.87701657781,23214.28626795266,0.0,61660.16328453047,19732.14332775976,1517.8374316830334,0.0,0.8944778453882585,3.3014560072392474,0.0014959713701933424,375360.74136767955,1550517.503375099,4.130739665862687,1550517.503375099,4.130739665862687,0.85,0.09584157748231459,4.698906859688992,1.233951337835752,1.0,0.0,4.698906859689009,1.2749390963368128,1.2754283683006835,3.6855931967181883,17219.11928186349,1755.8615104917064,1603.0968420496806,1603.0968420496806,7.685386447445947,5.63434818603646,2.8352422254437775,2.7991059605926827,4.379656683520231,4.379656683520231,1.2513304810057804,0.0,0.0,0.00038374107014340746,0.00015169382983917508,0.0002320472403042324,0.0010903683692374574,0.0957846686878079,0.08440486304812933,0.011379805639678565,0.11175639743454722,0.0844421095885812,0.011399467893733391,0.4537516178618902,0.4537516178618902,0.06117663169494893,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.0050929080144329,1.7053025658242404e-13,1.7053025658242404e-13,4.939006077906299,23214.28626795266,19732.14332775976,0.85,0.9353072465818438,0.7354956001711862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422858152391089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16722.849600652335,1517.8374316830334,0.4537516178618902,0.06117663169494893,6.113110376966115,4.379656683520231
5678.0,-25.14302186883933,5.638844299103643,34.91597676289564,23.6889824847691,6.690462415442906,-21.931289771979102,-34.09837537966666,3.5404564005918,-3.541140695220861,-3.5411406952209483,39.98042354714958,45406.075157642605,12335.40227725761,12335.40227725761,57741.47743490021,80306.20390737586,80306.20390737586,12335.40227725761,92641.60618463348,92641.60618463348,92641.60618463348,115885.05851279646,95187.79504322588,60579.27916995923,38453.90652585184,23243.452328162984,0.0,61697.35885401482,19756.934478938536,1518.8374316830334,0.0,0.8941956394689085,3.3061009880496424,0.0014959713701933424,375277.1967832121,1553689.321073671,4.140111188187108,1553689.321073671,4.140111188187108,0.85,0.09593725997673724,4.698906859688992,1.2339471425535158,1.0,0.0,4.698906859689127,1.274940206918033,1.2754287879755506,3.685589986253441,17218.818802485734,1755.8308701223898,1603.0968420496806,1603.0968420496806,7.694733065212622,5.638844299103643,2.8378946839419563,2.8009496151616866,4.38209671828235,4.38209671828235,1.2520276337949572,0.0,0.0,0.0003831988513339436,0.00015126705757832315,0.00023193179375562048,0.0010898258966582576,0.09605501803231478,0.08463556845646214,0.011419449575852638,0.11195203351478843,0.08454999215925654,0.011387267817480706,0.4537349511780002,0.4537349511780002,0.0612201641729922,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.005234233116198,1.1368683772161603e-13,1.1368683772161603e-13,6.043491117917597,23243.452328162984,19756.934478938536,0.85,0.9358824835845111,0.7359484425432241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228581489683436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16723.011982844542,1518.8374316830334,0.4537349511780002,0.0612201641729922,6.113110376966115,4.38209671828235
5679.0,-25.14620242775499,5.639127802258111,34.91696797347183,23.689177049696468,6.690449559242524,-21.93135590334363,-34.098705486953236,3.5404564302568815,-3.54115743426712,-3.5411574342672094,39.980436216627076,45391.042168892935,12336.966896368784,12336.966896368784,57728.00906526172,80307.16581357876,80307.16581357876,12336.966896368784,92644.13270994755,92644.13270994755,92644.13270994755,115903.0936854229,95188.69271562301,60578.956262653795,38455.262725521345,23258.960975475347,0.0,61714.22370099669,19770.116829154045,1519.8374316830334,0.0,0.8941955153257839,3.306025087645197,0.0014959713701933424,375276.95490462077,1553689.8671208187,4.14011531167881,1553689.8671208187,4.14011531167881,0.85,0.09593726852046437,4.698906859688992,1.233949586092495,1.0,0.0,4.698906859689007,1.2749404565899791,1.275428882272123,3.685589264503323,17218.981185261204,1755.8474285572754,1603.0968420496806,1603.0968420496806,7.695709063087568,5.639127802258111,2.8393649708089135,2.7997628314491974,4.384510292701011,4.384510292701011,1.2527172264860031,0.0,0.0,0.00038307691390651377,0.00015126168143962156,0.00023181523246689221,0.0010892781860190781,0.09606929055972577,0.08463251619439771,0.011436774365328056,0.11202315514115846,0.08455000061816575,0.011387267902298622,0.4537182844975549,0.4537182844975549,0.06131300212442166,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.817401720233761,1.1368683772161603e-13,1.1368683772161603e-13,6.097006177016851,23258.960975475347,19770.116829154045,0.85,0.9354084942387343,0.7355037371742855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229396935144905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16722.891247760726,1519.8374316830334,0.4537182844975549,0.06131300212442166,6.113110376966115,4.384510292701011
5680.0,-25.104125128387476,5.642190899503534,34.92135073688076,23.75128628863024,6.700363482949017,-21.90808570765234,-34.08111910158766,3.5883917568175288,-3.5414692387043942,-3.5414692387044973,39.98101965569686,45524.62580376521,12342.055473536248,12342.055473536248,57866.68127730145,80553.99311373146,80553.99311373146,12342.055473536248,92896.04858726771,92896.04858726771,92896.04858726771,116191.54593984227,95255.93928352445,60623.7345538938,38480.227477367385,23295.49735257455,0.0,61775.72482994194,19801.17274968837,1520.8374316830334,0.0,0.894192001512014,3.2986351086448735,0.0014959713701933424,375272.4493645151,1553715.0131642248,4.140232025546452,1553715.0131642248,4.140232025546452,0.85,0.09593752294606633,4.698906859688992,1.2340832059690734,1.0,0.0,4.69890685968951,1.2747163071902108,1.2752067071342332,3.68623734801553,17231.14562784818,1757.0878564900531,1603.0968420496806,1603.0968420496806,7.698883280036904,5.642190899503534,2.8420078817253938,2.8001830177781404,4.385660556651115,4.385660556651115,1.25304587332889,0.0,0.0,0.0003846929798113208,0.00015154833951590768,0.00023314464029541311,0.0010955249495838394,0.09609127149719214,0.08463153681352155,0.011459734683670586,0.11184585212661474,0.08455025115895697,0.011387271787109375,0.4537016178198653,0.4537016178198653,0.06143454746927244,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.504123641576541,1.1368683772161603e-13,1.1368683772161603e-13,6.272168992315017,23295.49735257455,19801.17274968837,0.85,0.936722012353535,0.7369338996683044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229580475573338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16722.989429834823,1520.8374316830334,0.4537016178198653,0.06143454746927244,6.113110376966115,4.385660556651115
5681.0,-25.12692454849469,5.6453526168948835,34.930117446732126,23.749513865355425,6.778968264574667,-21.934915907605898,-34.106092737615086,3.5883919982925345,-3.6518416673015395,-3.6518416673016945,40.098411478521804,45528.56323985457,12495.603588105552,12495.603588105552,58024.16682796012,80174.13567799897,80174.13567799897,12495.603588105552,92669.73926610453,92669.73926610453,92669.73926610453,115927.80839277197,95247.41030559642,60608.604850596814,38487.56161666623,23258.069126667444,0.0,61745.63074333368,19769.358757667327,1521.8374316830334,0.0,0.893253468029554,3.310121665971874,0.0014959713701933424,373680.2408267434,1558780.824951855,4.1714296198887935,1558780.824951855,4.1714296198887935,0.85,0.09665783144495445,4.698906859688992,1.2340610228991138,1.0,0.0,4.698906859688904,1.2747181012814948,1.2752073846490781,3.686232159851739,17229.60279427958,1756.9305312496706,1603.0968420496806,1603.0968420496806,7.7946654627109,5.6453526168948835,2.811617710620703,2.8337349062741803,4.387649803990581,4.387649803990581,1.2536142297115946,0.0,0.0,0.00038381654408386784,0.00015114141852148785,0.00023267512556238,0.001093318743584065,0.0966568287459339,0.08510656556355338,0.011550263182380512,0.11219124348061628,0.08510709918821284,0.011550732256741605,0.4536849511443803,0.4536849511443803,0.061571989809528015,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9924438946615055,1.7053025658242404e-13,1.7053025658242404e-13,5.754054062716591,23258.069126667444,19769.358757667327,0.85,0.9397291132899255,0.7373568411521981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227152677805812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16723.994171651226,1521.8374316830334,0.4536849511443803,0.061571989809528015,6.113110376966115,4.387649803990581
5682.0,-25.126926546802807,5.645757027319714,34.93267832161397,29.820594086218648,6.778797446261496,-21.934861308071586,-37.50654637170953,3.588391742557249,75.35757457157013,-3.6518125191627018,40.0975927175094,62220.78949557226,12497.092063965427,12497.092063965427,74717.88155953768,108856.61389528064,108856.61389528064,12497.092063965427,121353.70595924606,121353.70595924606,121353.70595924606,146274.18998747563,123929.08273007149,77301.0984899845,51808.87137787442,24920.48402822959,0.0,76729.355406104,21182.411423995152,1522.8374316830334,0.0,0.8932564546833083,2.244589031534036,0.0014959713701933424,373680.66061138536,1558745.449772058,4.171330266923014,1558745.449772058,4.171330266923014,0.85,0.09666002436598868,4.698906859688992,1.311592741520144,1.0,0.0,4.698906859689006,1.274718102616648,1.2752073858869213,3.68623215599074,22417.92047938846,2285.9916974082344,1603.0968420496806,1603.0968420496806,7.7955939629866355,5.645757027319714,2.8129913731264793,2.832765654193235,4.389673906902811,4.389673906902811,1.2541925448293745,0.0,0.0,0.0003838164673471892,0.00010425245957130072,0.0002795640077758885,0.001313645233860269,0.09667677854523737,0.08510086859171334,0.011575909953524031,0.07612697528106736,0.08510898334545428,0.011551041020534402,0.45366828447065893,0.45366828447065893,0.06171057119284735,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.351054185891996,79.00938709073284,89.2705845622192,5.791342702670988,24920.48402822959,21182.411423995152,0.85,0.9737848202175003,0.8109124489089927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228468074985006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16723.700619097464,1522.8374316830334,0.45366828447065893,0.06171057119284735,6.113110376966115,4.389673906902811
5683.0,-25.076824917190418,5.650574738776533,34.937904277181744,23.751260514277988,6.774776519569571,-21.890390077776825,-34.06271139448506,3.58943182445831,-3.497922258412757,-3.4979222584128644,40.017986457114674,45576.75056527984,12297.292538888085,12297.292538888085,57874.043104167926,80202.47656601583,80202.47656601583,12297.292538888085,92499.76910490391,92499.76910490391,92499.76910490391,115816.67355893255,95251.08930800164,60630.513506383366,38467.306446242525,23316.90445402864,0.0,61784.210900271166,19819.368785924344,1523.8374316830334,0.0,0.8942731425124892,3.3236042747062706,0.0014959713701933424,375902.1090238779,1555308.8981315303,4.137537036358406,1555308.8981315303,4.137537036358406,0.85,0.0962373163801029,4.698906859688992,1.2340690090460704,1.0,0.0,4.698906859688851,1.2747093618967928,1.275201100071086,3.686257432593831,17230.268300563876,1756.998394004464,1603.0968420496806,1603.0968420496806,7.670960491173487,5.650574738776533,2.863858707117547,2.786716031658986,4.39087149174246,4.39087149174246,1.2545347119264172,0.0,0.0,0.00038574485285017523,0.0001518489219145973,0.00023389593093557794,0.00109905519432653,0.0962367246329763,0.08469144961292176,0.011545275020054554,0.11292501733485481,0.08469180354065903,0.011545512839443868,0.4536516177983485,0.4536516177983485,0.0618425202864339,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.24292145205834,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23316.90445402864,19819.368785924344,0.85,0.9367125073036082,0.737676339977012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228468190285948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16723.863014913077,1523.8374316830334,0.4536516177983485,0.0618425202864339,6.113110376966115,4.39087149174246
5684.0,-25.076825848702086,5.655967760340432,34.93946529033747,23.749304108228557,6.725626833977179,-21.861453552334794,-34.03482766645027,3.589431678645857,-3.4387348368085213,-3.4387348368086457,39.92287422265378,45438.91005028405,12226.184170803432,12226.184170803432,57665.094221087485,80425.4330725221,80425.4330725221,12226.184170803432,92651.61724332553,92651.61724332553,92651.61724332553,115994.66471435748,95241.84727258312,60629.38302496271,38458.293608467124,23343.04747103195,0.0,61801.34107949908,19841.59035037716,1524.8374316830334,0.0,0.89488440882368,3.3184973704661926,0.0014959713701933424,376759.24564678856,1551210.4747709844,4.117245940728002,1551210.4747709844,4.117245940728002,0.8500000000000001,0.09590693158596884,4.698906859688992,1.2340445225546142,1.0,0.0,4.698906859689498,1.2747093626420374,1.2752011007708075,3.686257430438702,17228.59647978932,1756.8279157295633,1603.0968420496806,1603.0968420496806,7.626603615020117,5.655967760340432,2.88696098929407,2.769006771046362,4.393401096410799,4.393401096410799,1.2552574561173713,0.0,0.0,0.00038574481691408123,0.00015230528751769069,0.00023343952939639055,0.0010969106060032697,0.09583631033902511,0.08433249981266755,0.011503810526357553,0.11290261362246291,0.08437113964650896,0.011535791939459892,0.45363495112716684,0.45363495112716684,0.0618804202115745,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.951799484967978,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23343.04747103195,19841.59035037716,0.85,0.933071891545349,0.7352414892070551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225577907719973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.029153341417,1524.8374316830334,0.45363495112716684,0.0618804202115745,6.113110376966115,4.393401096410799
5685.0,-25.076826023347802,5.655503424219867,34.943886963759795,23.15594149930405,6.271689979414294,-21.93825427557692,-34.04242425514383,3.140281590536761,-3.9651150288492545,-3.9651150288494112,40.00667940387462,45476.462458922244,12934.54364111611,12934.54364111611,58411.00610003836,79766.74008166615,79766.74008166615,12934.54364111611,92701.28372278226,92701.28372278226,92701.28372278226,115880.4965467589,94560.54002734451,60304.10446071281,38062.70618514633,23179.212823976646,0.0,61241.919009122976,19702.330900380148,1525.8374316830334,0.0,0.8920518389869603,3.272877824310372,0.0014959713701933424,369189.85139681277,1554821.2446509828,4.211440912496344,1554821.2446509828,4.211440912496344,0.85,0.0967034890906706,4.698906859688992,1.2326498937001453,1.0,0.0,4.698906859689233,1.2767815883572065,1.2772741258693179,3.6802746080752335,17105.352675273654,1744.2605451681925,1603.0968420496806,1603.0968420496806,8.068473034092136,5.655503424219867,2.7278728609565053,2.9276305632633615,4.396112282480536,4.396112282480536,1.2560320807087246,0.0,0.0,0.0003857448101765536,0.00015218083091767052,0.00023356397925888308,0.001097495384315823,0.09673626451911564,0.08513217340257329,0.011604091116542356,0.1110708723567725,0.08511429420146746,0.01158919488920314,0.4536182844568882,0.4536182844568882,0.06183124069998487,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.541773715129409,1.7053025658242404e-13,1.7053025658242404e-13,19.427951889091617,23179.212823976646,19702.330900380148,0.85,0.9537749150436826,0.7425708272163677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225577961447247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.193240516226,1525.8374316830334,0.4536182844568882,0.06183124069998487,6.113110376966115,4.396112282480536
5686.0,-25.09687843668384,5.654411524482962,34.94993783789498,23.155515489075356,6.27738936395393,-21.957815447032,-34.061303025204666,3.1402817084821044,-4.019012291821639,-4.019012291821839,40.063527238268115,45464.66431646186,13006.01902606252,13006.01902606252,58470.68334252438,79737.68765837702,79737.68765837702,13006.01902606252,92743.70668443954,92743.70668443954,92743.70668443954,115927.44094077825,94558.3916172794,60294.60590193158,38070.87301705313,23183.734256338703,0.0,61254.607273391826,19706.1741178879,1526.8374316830334,0.0,0.891588752286666,3.2731427637797808,0.0014959713701933424,368421.5838809398,1557274.1630255869,4.226880918922601,1557274.1630255869,4.226880918922601,0.8500000000000001,0.09702720698756997,4.698906859688992,1.2326445368165153,1.0,0.0,4.698906859689013,1.2767831734520547,1.2772747247318113,3.680270039104994,17104.964042638476,1744.220915668294,1603.0968420496806,1603.0968420496806,8.113058852660044,5.654411524482962,2.7112412439923057,2.943170280490656,4.3970654873514,4.3970654873514,1.2563044249575428,0.0,0.0,0.00038497193622588253,0.0001518719420376749,0.00023309999418820763,0.001095315161684433,0.09702914489288043,0.08536032858871442,0.011668816304166005,0.11109496066018076,0.08535985692762499,0.011667350059944993,0.45360161778733193,0.45360161778733193,0.06200765672699961,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.204940518544504,2.2737367544323206e-13,2.2737367544323206e-13,19.021074762594424,23183.734256338703,19706.1741178879,0.85,0.9545515993851332,0.742224403032147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225577971520371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16725.357342822535,1526.8374316830334,0.45360161778733193,0.06200765672699961,6.113110376966115,4.3970654873514
5687.0,-25.104951632367186,5.6576784805351945,34.94868102446268,23.15596252391117,6.258781006241438,-21.944823651237797,-34.049941355455644,3.140281687859782,-3.630557760305635,-3.6305577603057215,39.835841189855834,45366.18673109468,12488.499668137581,12488.499668137581,57854.68639923226,79827.66557574348,79827.66557574348,12488.499668137581,92316.16524388106,92316.16524388106,92316.16524388106,115587.89907768978,94560.44930473222,60295.637517720264,38072.01309667995,23271.733833808725,0.0,61343.746930488676,19780.973758737415,1527.8374316830334,0.0,0.8942664730923534,3.303030026669808,0.0014959713701933424,373986.8650517148,1547467.3443184865,4.137758538938267,1547467.3443184865,4.137758538938267,0.85,0.09581370707762753,4.698906859688992,1.2326500871172175,1.0,0.0,4.698906859689111,1.2767838111090017,1.2772749658398723,3.6802682010884586,17105.336264175763,1744.2588717019332,1603.0968420496806,1603.0968420496806,7.790234089769705,5.6576784805351945,2.8321095578046402,2.8255689227305543,4.3978286033044665,4.3978286033044665,1.2565224580869905,0.0,0.0,0.00038466117592420615,0.00015205776895644698,0.00023260340696775917,0.001092981744587834,0.09582773631047775,0.0842535067554863,0.011574229554991445,0.11251972144026777,0.08424017455699208,0.011573532520635445,0.4535849511183536,0.4535849511183536,0.06231071618382866,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.242885143440503,1.1368683772161603e-13,1.1368683772161603e-13,4.177510037728666,23271.733833808725,19780.973758737415,0.85,0.9431228005160815,0.739540523706534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422673463212991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.119731941257,1527.8374316830334,0.4535849511183536,0.06231071618382866,6.113110376966115,4.3978286033044665
5688.0,-25.169544976332034,5.6581430260252095,34.950563424381805,23.22243220349776,6.251785336320574,-21.965339709536785,-34.07976640211416,3.189852916442864,-3.8661498159169128,-3.8661498159171424,39.95421219740431,45175.15220709867,12806.919451316246,12806.919451316246,57982.07165841491,80174.37177896987,80174.37177896987,12806.919451316246,92981.29123028612,92981.29123028612,92981.29123028612,116214.29409566721,94639.84915167316,60312.76872777124,38141.200471002136,23233.002865381084,0.0,61374.203336383216,19748.05243557392,1528.8374316830334,0.0,0.89271735294239,3.285751680177489,0.0014959713701933424,370603.8005357695,1552559.9375862356,4.189271495170184,1552559.9375862356,4.189271495170184,0.85,0.09699213685922926,4.698906859688992,1.232816304913722,1.0,0.0,4.6989068596890196,1.2765598584236395,1.2770477634149227,3.680913847229568,17119.699151527035,1745.72347861166,1603.0968420496806,1603.0968420496806,7.988862004706856,5.6581430260252095,2.76189777691139,2.8962452491138193,4.399904820921028,4.399904820921028,1.2571156631202938,0.0,0.0,0.00038218309039835414,0.000151570409261311,0.00023061268113704314,0.0010836275093261223,0.09655159001235879,0.08485892351259536,0.011692666499763435,0.11181036224957246,0.08511795921699926,0.011874177642230005,0.4535682844498376,0.4535682844498376,0.062496935683547965,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.745274659781899,2.2737367544323206e-13,2.2737367544323206e-13,4.316852503027121,23233.002865381084,19748.05243557392,0.85,0.94473033467536,0.7360609140537455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422720035844905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16725.121436306512,1528.8374316830334,0.4535682844498376,0.062496935683547965,6.113110376966115,4.399904820921028
5689.0,-25.169544976332034,5.6581430260252095,34.950563424381805,23.2246778899804,6.251785336320574,-21.965339709536785,-34.081043489836134,3.189852916442864,-3.8661498159169128,-3.8661498159171424,39.95421219740431,45181.464152239576,12807.532253810718,12807.532253810718,57988.9964060503,80184.98109743264,80184.98109743264,12807.532253810718,92992.51335124335,92992.51335124335,92992.51335124335,116241.49717838562,94650.45847013593,60319.080672912154,38145.975330248635,23248.983827142256,0.0,61394.95915739089,19761.636253070916,1529.8374316830334,0.0,0.89271735294239,3.2854275248891955,0.0014959713701933424,370603.8005357695,1552559.9375862356,4.189271495170184,1552559.9375862356,4.189271495170184,0.8499999999999999,0.09699213685922926,4.698906859688992,1.2328443174203856,1.0,0.0,4.698906859689237,1.2765598584236395,1.2770477634149227,3.680913847229568,17121.618304419957,1745.9191777436697,1603.0968420496806,1603.0968420496806,7.989244266388372,5.6581430260252095,2.762572779946924,2.8955702460782855,4.401141089611409,4.401141089611409,1.257468882746117,0.0,0.0,0.00038218309039835414,0.00015154957306875118,0.00023063351732960296,0.0010837254166542714,0.09657097568628019,0.08485580531503634,0.01171517037124385,0.11187245864082465,0.08511795921699926,0.011874177642230005,0.45355161778169145,0.45355161778169145,0.06261721817074374,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.261573269964401,2.2737367544323206e-13,2.2737367544323206e-13,4.336820284837927,23248.983827142256,19761.636253070916,0.85,0.9445237394391104,0.7359148824647521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230927638053992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16723.99058459467,1529.8374316830334,0.45355161778169145,0.06261721817074374,6.113110376966115,4.401141089611409
5690.0,-25.169546383176193,5.658134967468148,34.95419038291899,23.224357107561104,6.290784046480177,-21.987090822652128,-34.100994165614225,3.1898527668422494,-3.919404504447243,-3.91940450444749,40.00624527936222,45280.05852977109,12879.680708460317,12879.680708460317,58159.739238231414,79999.22411769822,79999.22411769822,12879.680708460317,92878.90482615854,92878.90482615854,92878.90482615854,116163.67293963661,94648.94367526975,60314.922982347976,38148.91188102419,23284.768113478072,0.0,61433.679994502265,19792.05289645636,1530.8374316830334,0.0,0.8922763463552076,3.272481886983375,0.0014959713701933424,369842.4064575555,1554802.5239219547,4.203959569737414,1554802.5239219547,4.203959569737414,0.85,0.09666998280802706,4.698906859688992,1.2328403287427503,1.0,0.0,4.698906859688739,1.276559859225108,1.2770477641479991,3.6809138449185634,17121.34428842545,1745.8912358884484,1603.0968420496806,1603.0968420496806,8.034249940878604,5.658134967468148,2.746978707732498,2.91115625973565,4.402237994654784,4.402237994654784,1.2577822841870812,0.0,0.0,0.000382183036585903,0.00015122441278720558,0.00023095862379869742,0.0010852530616720286,0.09682605088714208,0.08506834301387309,0.011757707873268998,0.11144940042086003,0.08499024735407539,0.011679735453951673,0.45353495111384123,0.45353495111384123,0.06268526312595796,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.8092452057192645,2.2737367544323206e-13,2.2737367544323206e-13,13.990115338485111,23284.768113478072,19792.05289645636,0.85,0.9467077219439917,0.7370559363173952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230927638053992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16724.151599762125,1530.8374316830334,0.45353495111384123,0.06268526312595796,6.113110376966115,4.402237994654784
5691.0,-25.124058037521845,5.658209108754933,34.95506652883479,23.116463992651575,6.236908517811878,-21.98097977711392,-34.080417501367606,3.1099226625747076,-3.925594502808849,-3.9255945028090395,39.97568527293244,45416.69148559264,12888.65000762158,12888.65000762158,58305.34149321422,79744.286196175,79744.286196175,12888.65000762158,92632.93620379658,92632.93620379658,92632.93620379658,115887.03080606602,94517.1429526117,60265.57378466374,38057.29907549773,23254.09460226944,0.0,61311.39367776717,19765.980411929024,1531.8374316830334,0.0,0.8923531165811754,3.2845337220969206,0.0014959713701933424,369753.98628753057,1553485.1143674063,4.2014019374476055,1553485.1143674063,4.2014019374476055,0.85,0.09686108920015807,4.698906859688992,1.232563188453205,1.0,0.0,4.698906859688595,1.2769256278488366,1.2774158991309783,3.6798594665258393,17097.50244231004,1743.4600441853274,1603.0968420496806,1603.0968420496806,8.039844923618253,5.658209108754933,2.7457496335898406,2.9124594751650927,4.403332468700112,4.403332468700112,1.258094991057175,0.0,0.0,0.0003839266349991959,0.00015155978598861152,0.00023236684901058437,0.0010918701807801513,0.0967504544486279,0.08497699092750773,0.011773463521120167,0.11194254575728617,0.08507583509885601,0.011785254101302059,0.4535182844462277,0.4535182844462277,0.06283443223641176,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.306695520440371,1.7053025658242404e-13,1.7053025658242404e-13,10.29414306939367,23254.09460226944,19765.980411929024,0.85,0.9509707412564818,0.7407545117028013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423092771925397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16724.312586745804,1531.8374316830334,0.4535182844462277,0.06283443223641176,6.113110376966115,4.403332468700112
