time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5692.0,-25.144178795380693,5.657867446294343,34.96015433786644,23.114155162498378,6.2543711770764405,-22.00482433737347,-34.10219420967621,3.1099227936961844,-3.949278550397537,-3.9492785503977106,40.05870999040952,45418.88640925387,12920.600573878417,12920.600573878417,58339.48698313229,79650.76575034679,79650.76575034679,12920.600573878417,92571.36632422521,92571.36632422521,92571.36632422521,115863.61059945203,94506.09971749036,60250.155118077346,38062.16066601446,23292.24427522682,0.0,61354.404941241286,19798.4076339428,1532.8374316830334,0.0,0.8919468102493782,3.2830620781880633,0.0014959713701933424,369415.82779160514,1557066.1910078395,4.214941737380597,1557066.1910078395,4.214941737380597,0.8500000000000001,0.09689113300171377,4.698906859688992,1.2325343324942515,1.0,0.0,4.69890685968911,1.2769272115652803,1.2774164974344258,3.67985490255861,17095.504796871766,1743.2563410412085,1603.0968420496806,1603.0968420496806,8.059775451468326,5.657867446294343,2.7389300216177177,2.9189374246766255,4.404451726267406,4.404451726267406,1.2584147789335447,0.0,0.0,0.0003831544925314221,0.00015120487475549818,0.0002319496177759239,0.0010899096500695286,0.0970961136021677,0.08525520944442655,0.011840904157741155,0.11191445405100635,0.08510497840540092,0.011786154596312853,0.45350161777880355,0.45350161777880355,0.06298581900733836,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.954278162216497,1.7053025658242404e-13,1.7053025658242404e-13,11.513866938168462,23292.24427522682,19798.4076339428,0.85,0.950860611214527,0.740270995257003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422830268114674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.38488505764,1532.8374316830334,0.45350161777880355,0.06298581900733836,6.113110376966115,4.404451726267406
5693.0,-25.144178795380693,5.657867446294343,34.96015433786644,23.114654758851998,6.2543711770764405,-22.00482433737347,-34.10247297780586,3.1099227936961844,-3.949278550397537,-3.9492785503977106,40.05870999040952,45420.264142205364,12921.096665155766,12921.096665155766,58341.36080736113,79653.12614160027,79653.12614160027,12921.096665155766,92574.22280675604,92574.22280675604,92574.22280675604,115881.85208478576,94508.46010874384,60251.53285102884,38063.252508572215,23307.629278029726,0.0,61370.88178660194,19811.484886325266,1533.8374316830334,0.0,0.8919468102493782,3.2829793773420324,0.0014959713701933424,369415.82779160514,1557066.1910078395,4.214941737380597,1557066.1910078395,4.214941737380597,0.85,0.09689113300171377,4.698906859688992,1.232540514697321,1.0,0.0,4.6989068596888925,1.2769272115652803,1.2774164974344258,3.67985490255861,17095.931775448986,1743.299880738987,1603.0968420496806,1603.0968420496806,8.060084909552417,5.657867446294343,2.7394765374823877,2.9183909088119555,4.405445673273053,4.405445673273053,1.2586987637923008,0.0,0.0,0.0003831544925314221,0.00015120033643836275,0.00023195415609305933,0.0010899309751990476,0.0971235481782762,0.08525207622471274,0.011871471953563466,0.11198464436958987,0.08510497840540092,0.011786154596312853,0.45348495111153087,0.45348495111153087,0.06314841956802769,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.467537664532756,1.7053025658242404e-13,1.7053025658242404e-13,11.53064130235606,23307.629278029726,19811.484886325266,0.85,0.9506358570865086,0.7400946967022591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422946369736483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16725.144330607283,1533.8374316830334,0.45348495111153087,0.06314841956802769,6.113110376966115,4.405445673273053
5694.0,-25.16460599624032,5.656333058322213,34.96588493549702,23.114223509933822,6.252326303393213,-22.022079870807715,-34.1192371683195,3.1099228480330647,-4.053036723780735,-4.0530367237809735,40.08737407620702,45396.09258449413,13059.13502085228,13059.13502085228,58455.22760534641,79660.63400320287,79660.63400320287,13059.13502085228,92719.76902405515,92719.76902405515,92719.76902405515,116001.56650285947,94506.2856168419,60242.32372816015,38071.06876520194,23281.79747880432,0.0,61352.86624400626,19789.527856983674,1534.8374316830334,0.0,0.8913380602928034,3.2788078083419094,0.0014959713701933424,367937.23530229763,1558303.9967949158,4.235244077742258,1558303.9967949158,4.235244077742258,0.85,0.09737328896367312,4.698906859688992,1.232535157813691,1.0,0.0,4.698906859689174,1.2769288167714254,1.2774171040823505,3.679850276673733,17095.538424788538,1743.2597701344025,1603.0968420496806,1603.0968420496806,8.146192218902504,5.656333058322213,2.7074983827666594,2.9488346755555535,4.406542119016877,4.406542119016877,1.259012034004822,0.0,0.0,0.00038237205167333967,0.00015092764800150147,0.0002314444036718382,0.0010875356960502287,0.0973734230873265,0.08544392470082592,0.011929498386500585,0.11183888432382141,0.08544385774350516,0.011929431220167952,0.4534682844443794,0.4534682844443794,0.06331227394516116,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.815606550015104,2.2737367544323206e-13,2.2737367544323206e-13,11.004464931295729,23281.79747880432,19789.527856983674,0.85,0.9527709328666787,0.7399180407309659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422946369736483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16725.306191314103,1534.8374316830334,0.4534682844443794,0.06331227394516116,6.113110376966115,4.406542119016877
5695.0,-25.164607196653684,5.654068110582513,34.96873095996625,22.672008268442028,5.896689144507009,-22.05600148162615,-34.09371004728598,2.790668361773116,-4.133372399918073,-4.133372399918292,40.007915852302546,45269.932786780446,13164.462324745864,13164.462324745864,58434.39511152631,79251.6132174178,79251.6132174178,13164.462324745864,92416.07554216367,92416.07554216367,92416.07554216367,115650.05396314578,93925.38222776512,59955.91378862334,37743.85382126865,23233.978420982105,0.0,60977.83224225075,19748.881657834787,1535.8374316830334,0.0,0.8912232214227248,3.2711441187639574,0.0014959713701933424,366795.6122624851,1554874.564886545,4.239076240022879,1554874.564886545,4.239076240022879,0.8499999999999999,0.09709724515241322,4.698906859688992,1.2312856703391302,1.0,0.0,4.698906859689266,1.2784061824741635,1.2788950346591232,3.6755977279419616,16990.456988731316,1732.5444457313472,1603.0968420496806,1603.0968420496806,8.211894615121379,5.654068110582513,2.681877209753834,2.9721909008286787,4.407175691055775,4.407175691055775,1.2591930545873642,0.0,0.0,0.0003823720057360819,0.00015134305619634406,0.0002310289495397378,0.001085583515779016,0.09721232617845972,0.08527657258580525,0.01193575359265447,0.11163579053682997,0.08517645545719844,0.011920789695214774,0.4534516177773249,0.4534516177773249,0.06346745198436354,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.827271834805117,2.2737367544323206e-13,2.2737367544323206e-13,14.747049483696173,23233.978420982105,19748.881657834787,0.85,0.9582891513653691,0.7423998381400888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230642576199375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.058827097037,1535.8374316830334,0.4534516177773249,0.06346745198436354,6.113110376966115,4.407175691055775
5696.0,-25.16460755889347,5.647928946273151,34.96814711108063,22.129610285069816,5.481198930269951,-22.090603700403808,-34.03874250417573,2.42679732902035,-4.474004532848596,-4.4740045328489595,39.9216898569287,44998.236465495516,13614.58321610955,13614.58321610955,58612.81968160506,78652.06315856507,78652.06315856507,13614.58321610955,92266.64637467462,92266.64637467462,92266.64637467462,115314.34454923755,93081.96775211117,59520.747971530276,37290.244200645444,23047.698174562924,0.0,60337.94237520837,19590.543448378485,1534.8374316830334,0.0,0.8898444775208652,3.2417254318235313,0.0014959713701933424,361985.822896412,1551159.4914989653,4.285138791037278,1551159.4914989653,4.285138791037278,0.85,0.09735755876683502,4.698906859688992,1.2293787285638977,1.0,0.0,4.69890685968873,1.2800941873797314,1.2805836850263694,3.670750876001824,16837.889098855478,1716.986850642725,1603.0968420496806,1603.0968420496806,8.49267671109767,5.647928946273151,2.574398903535319,3.073530042737832,4.407586320251502,4.407586320251502,1.259310377214715,0.0,0.0,0.00038237199187393975,0.000152241138139877,0.00023013085373406277,0.0010813634472370717,0.09733428694814675,0.08535201061919538,0.011982276328951366,0.11038873373646345,0.0853652990904805,0.011992259676354523,0.453434951110348,0.453434951110348,0.06365617918070272,0.0,3.410605131648481e-13,3.410605131648481e-13,14.233716975830816,3.410605131648481e-13,3.410605131648481e-13,27.4860208066234,23047.698174562924,19590.543448378485,0.85,0.971408990335207,0.7457701521486483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423064264548204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.21998284888,1534.8374316830334,0.453434951110348,0.06365617918070272,6.113110376966115,4.407586320251502
5697.0,-25.15309990247413,5.640739909046575,34.964900448972955,22.052721969690197,5.403683367060126,-22.08346669816815,-34.01694445693863,2.378895643429815,-4.61750625273595,-4.617506252736275,39.94956595227666,44950.76006567527,13797.525959845001,13797.525959845001,58748.28602552027,78655.09045637338,78655.09045637338,13797.525959845001,92452.61641621838,92452.61641621838,92452.61641621838,115440.19637038565,92945.10190342549,59452.63511796412,37213.85198384596,22987.579954167257,0.0,60201.43193801322,19539.44296104217,1533.8374316830334,0.0,0.8890293864201567,3.2285257903106444,0.0014959713701933424,359974.42420064,1552359.8069119388,4.312416945618046,1552359.8069119388,4.312416945618046,0.85,0.09773185762343019,4.698906859688992,1.2290589040936903,1.0,0.0,4.698906859688888,1.2803158298786503,1.2808059764247544,3.6701154121747908,16813.131006206127,1714.4622277950298,1603.0968420496806,1603.0968420496806,8.606795046894247,5.640739909046575,2.525371529853576,3.115368379192999,4.406824452535815,4.406824452535815,1.2590927007245187,0.0,0.0,0.0003828125986276619,0.00015259864292150774,0.00023021395570615413,0.0010817539356637854,0.09766225623843669,0.08557938317769366,0.012082873060743031,0.10976698624059247,0.08563206429830528,0.012099793325124914,0.45341828444343313,0.45341828444343313,0.06401770345755284,0.0,3.410605131648481e-13,3.410605131648481e-13,17.344592543200235,3.410605131648481e-13,3.410605131648481e-13,29.73800411785612,22987.579954167257,19539.44296104217,0.85,0.9758619377361456,0.7466726059267011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230642666388948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.381155352123,1533.8374316830334,0.45341828444343313,0.06401770345755284,6.113110376966115,4.406824452535815
5698.0,-25.153139502178174,5.630156519946782,34.96370831066011,21.32720360476526,4.999085588885194,-22.11534419069079,-33.85701439166439,2.0104600534982393,-4.886472389091011,-4.886472389091419,39.89379428983531,44159.597287955236,14144.460843655406,14144.460843655406,58304.05813161064,77138.96442093675,77138.96442093675,14144.460843655406,91283.42526459217,91283.42526459217,91283.42526459217,114088.33333173659,91258.13472109844,58511.060471304525,36385.63805532657,22804.90806714442,0.0,59190.54612247099,19384.171857072757,1532.8374316830334,0.0,0.8878773590306491,3.2331756630923465,0.0014959713701933424,356228.0714067309,1549959.0400002217,4.351030040612726,1549959.0400002217,4.351030040612726,0.85,0.09786416720138251,4.698906859688992,1.2249195825820793,1.0,0.0,4.6989068596906245,1.2820301560499807,1.2825209569509668,3.6652077468806454,16507.97022141183,1683.3444878130483,1603.0968420496806,1603.0968420496806,8.823210471533733,5.630156519946782,2.435663809119582,3.1944927108272,4.405735641216253,4.405735641216253,1.2587816117760724,0.0,0.0,0.0003828110816282152,0.00015524540108375294,0.00022756568054446225,0.0010693099373401673,0.09786079087194809,0.08567280874152551,0.012187982130422579,0.10971106013927918,0.08566987625463122,0.012194290946751287,0.4534016177765679,0.4534016177765679,0.06450180514143722,0.0,3.979039320256561e-13,3.979039320256561e-13,21.536912309082595,3.979039320256561e-13,3.979039320256561e-13,38.09340918078016,22804.90806714442,19384.171857072757,0.85,0.9850231489835198,0.7460582843176466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229978523079856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16725.77287181709,1532.8374316830334,0.4534016177765679,0.06450180514143722,6.113110376966115,4.405735641216253
5699.0,-25.15314639956503,5.619686558434893,34.96243637508045,21.051025727670662,4.987845176982197,-22.126892036315095,-33.723588986881055,1.9871830477799615,-4.888201596228498,-4.888201596228856,39.88989457114605,43499.25701705831,14131.54481642473,14131.54481642473,57630.80183348304,75887.31973006362,75887.31973006362,14131.54481642473,90018.86454648836,90018.86454648836,90018.86454648836,112777.93573277761,90063.35453037434,57796.19726585232,35852.39696058002,22759.071186289242,0.0,58611.468146869265,19345.210508345855,1531.8374316830334,0.0,0.887882664517377,3.271523428065213,0.0014959713701933424,356204.0851586479,1549791.2763523385,4.350852056236483,1549791.2763523385,4.350852056236483,0.85,0.0979307415021114,4.698906859688992,1.2217815911443908,1.0,0.0,4.698906859688899,1.2821386182095433,1.2826294602944144,3.6648976896513985,16291.842685276184,1661.3056125461992,1603.0968420496806,1603.0968420496806,8.815153548900065,5.619686558434893,2.4265709564006412,3.1931156020342515,4.403610885352894,4.403610885352894,1.2581745386722554,0.0,0.0,0.0003828108174012459,0.0001574858549209585,0.0002253249624802874,0.0010587810118577873,0.09796863240998713,0.08565934110767556,0.012309291302311565,0.11094055157498918,0.08566033215836945,0.01227040934374195,0.45338495110974236,0.45338495110974236,0.06515165028270373,0.0,3.410605131648481e-13,3.410605131648481e-13,24.116817052420913,3.410605131648481e-13,3.410605131648481e-13,34.579662535203624,22759.071186289242,19345.210508345855,0.85,0.9832683543956132,0.7421628973370432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229980808405451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16725.933641839605,1531.8374316830334,0.45338495110974236,0.06515165028270373,6.113110376966115,4.403610885352894
5700.0,-25.15315214577699,5.614169650143442,34.961427020855325,21.055450254958146,4.9875499588272305,-22.126898768046257,-33.72623106753451,1.9870255324096737,-4.888164372270353,-4.888164372270733,39.88913237455205,43512.30592582846,14122.923969193609,14122.923969193609,57635.22989502207,75909.61714938987,75909.61714938987,14122.923969193609,90032.54111858348,90032.54111858348,90032.54111858348,112776.69154636422,90085.00139435456,57809.24151290972,35861.9554238276,22744.150427780736,0.0,58606.10585160834,19332.527863613625,1530.8374316830334,0.0,0.8878855963412087,3.2711911574639894,0.0014959713701933424,356204.6014877759,1549758.4886980914,4.3507537022967835,1549758.4886980914,4.3507537022967835,0.85,0.09793273827696586,4.698906859688992,1.221838899194263,1.0,0.0,4.698906859688992,1.2821393526847278,1.28263019476853,3.6648955902100226,16295.758454397092,1661.704909872086,1603.0968420496806,1603.0968420496806,8.80977592790738,5.614169650143442,2.4214735191458825,3.1926961309975592,4.401502707830052,4.401502707830052,1.2575722022371578,0.0,0.0,0.0003828105972739307,0.00015744120165432881,0.0002253693956196019,0.0010589897990409096,0.09809262173900483,0.08565380220977911,0.012438819529225717,0.1108572341752692,0.08566020955529743,0.012272528721668426,0.45336828444294863,0.45336828444294863,0.06583906522501884,0.0,3.979039320256561e-13,3.979039320256561e-13,26.115884760937888,3.979039320256561e-13,3.979039320256561e-13,34.196013167991,22744.150427780736,19332.527863613625,0.85,0.9834338770256371,0.7424534575971037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229981206458364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16726.09506567855,1530.8374316830334,0.45336828444294863,0.06583906522501884,6.113110376966115,4.401502707830052
5701.0,-25.153146472601634,5.61277708926784,34.96104381352057,21.22959386268633,4.98750873143872,-22.126899484467785,-33.826148592028744,1.9869963423725288,-4.888151847266158,-4.888151847266475,39.88899786868049,44006.845207162754,14120.689483066893,14120.689483066893,58127.534690229644,76732.51907684901,76732.51907684901,14120.689483066893,90853.2085599159,90853.2085599159,90853.2085599159,113597.85420457207,90907.84645942703,58303.75061360528,36226.77316202417,22744.645644656164,0.0,58971.41880668033,19332.94879795774,1529.8374316830334,0.0,0.8878861437997579,3.2472824438315477,0.0014959713701933424,356204.7752207633,1549752.702670492,4.350735336745582,1549752.702670492,4.350735336745582,0.85,0.09793311107498108,4.698906859688992,1.2240135115152229,1.0,0.0,4.698906859689108,1.2821394882626527,1.2826303306770193,3.6648952026711132,16444.605479076763,1676.8830823040248,1603.0968420496806,1603.0968420496806,8.808382071923067,5.61277708926784,2.4201280673200483,3.1926490219477914,4.400871251426189,4.400871251426189,1.2573917861217683,0.0,0.0,0.0003828108146033402,0.0001557610635832177,0.0002270497510201225,0.0010668856325591314,0.09821820019150937,0.08565022573713597,0.012567974454373397,0.10997517398662397,0.08566008474146282,0.01227302633351826,0.4533516177761803,0.4533516177761803,0.06652301849788925,0.0,3.410605131648481e-13,3.410605131648481e-13,27.70237423357804,3.410605131648481e-13,3.410605131648481e-13,34.09881841953086,22744.645644656164,19332.94879795774,0.85,0.9856899472061694,0.7462402312453371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229981538076202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16726.256512349453,1529.8374316830334,0.4533516177761803,0.06652301849788925,6.113110376966115,4.400871251426189
5702.0,-25.153146721430936,5.612645303777188,34.96096117524764,21.225355483498447,4.9874979833643724,-22.12690055889738,-33.82372245015574,1.9869931536659797,-4.888147136357702,-4.8881471363580244,39.888925941689315,43994.83928272292,14120.835681784349,14120.835681784349,58115.67496450727,76712.54646748744,76712.54646748744,14120.835681784349,90833.38214927178,90833.38214927178,90833.38214927178,113562.68499259689,90887.83813707749,58291.74078852816,36217.88594283259,22729.302843325106,0.0,58947.1887861577,19319.90741682634,1528.8374316830334,0.0,0.8878864265184974,3.247866028673969,0.0014959713701933424,356204.8405652851,1549749.608599952,4.350725852407147,1549749.608599952,4.350725852407147,0.85,0.09793341592539465,4.698906859688992,1.2239606026047842,1.0,0.0,4.698906859688734,1.2821395031416765,1.282630345549517,3.664895160140591,16440.986110890724,1676.5140094620208,1603.0968420496806,1603.0968420496806,8.808473269605967,5.612645303777188,2.4204010048487694,3.1922442989284185,4.401474778312288,4.401474778312288,1.2575642223749395,0.0,0.0,0.0003828108050711247,0.0001558016630650012,0.00022700914200612352,0.0010666948145846864,0.09833900793315904,0.08564685024422701,0.012692157688932037,0.10992307340272472,0.08566029808710211,0.012273117838292531,0.45333495110943234,0.45333495110943234,0.0671805054006997,0.0,3.410605131648481e-13,3.410605131648481e-13,28.975645453447953,3.410605131648481e-13,3.410605131648481e-13,34.10007733249938,22729.302843325106,19319.90741682634,0.85,0.985893918967588,0.7463432979361015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229981210673357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16726.418187597206,1528.8374316830334,0.45333495110943234,0.0671805054006997,6.113110376966115,4.401474778312288
5703.0,-25.153308423491882,5.602373705663812,34.95884437244133,21.220808301027887,4.964007202896294,-22.11328952849076,-33.80852172905577,1.9869814138164548,-4.88999428616944,-4.889994286169841,39.860544886643616,43918.774568183115,14110.042668597234,14110.042668597234,58028.81723678035,76802.04095165565,76802.04095165565,14110.042668597234,90912.08362025289,90912.08362025289,90912.08362025289,113608.52071685159,90866.41037602829,58280.74246016577,36206.29768429169,22696.437096598704,0.0,58902.734780890394,19291.9715321089,1527.8374316830334,0.0,0.8879792489686926,3.257719293093414,0.0014959713701933424,356179.2196632994,1548529.1101636088,4.347612170152578,1548529.1101636088,4.347612170152578,0.85,0.0983794857665034,4.698906859688992,1.223904017121531,1.0,0.0,4.698906859689012,1.2821395706114864,1.2826304051025574,3.6648949672834434,16437.109975986226,1676.11875370144,1603.0968420496806,1603.0968420496806,8.801740667492348,5.602373705663812,2.413280518437789,3.189093187226023,4.402456318171388,4.402456318171388,1.2578446623346822,0.0,0.0,0.00038280461059297304,0.0001560562568557885,0.00022674835373718454,0.0010654693947988426,0.09835412275282317,0.0855579621390696,0.012796160613753561,0.11019595537063279,0.08557064403330449,0.012808841733198914,0.4533182844427006,0.4533182844427006,0.06779887495977588,0.0,3.979039320256561e-13,3.979039320256561e-13,25.885001874564523,3.979039320256561e-13,3.979039320256561e-13,13.750055308259391,22696.437096598704,19291.9715321089,0.85,0.9851633791306823,0.7456152032932692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229981225033466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16726.57974439657,1527.8374316830334,0.4533182844427006,0.06779887495977588,6.113110376966115,4.402456318171388
5704.0,-25.153308423491882,5.602373705663812,34.95884437244133,21.216159138735406,4.964007202896294,-22.11328952849076,-33.80585062606258,1.9869814138164548,-4.88999428616944,-4.889994286169841,39.860544886643616,43905.556517568235,14108.908602297215,14108.908602297215,58014.46511986545,76780.07690410351,76780.07690410351,14108.908602297215,90888.98550640073,90888.98550640073,90888.98550640073,113570.15548678524,90844.44632847614,58267.52440955088,36196.57990991696,22681.16998038451,0.0,58877.74989030147,19278.994483326835,1526.8374316830334,0.0,0.8879792489686926,3.258389104603026,0.0014959713701933424,356179.2196632994,1548529.1101636088,4.347612170152578,1548529.1101636088,4.347612170152578,0.85,0.0983794857665034,4.698906859688992,1.223845891444944,1.0,0.0,4.6989068596881,1.2821395706114864,1.2826304051025574,3.6648949672834434,16433.136830534146,1675.7136056180395,1603.0968420496806,1603.0968420496806,8.801033245289103,5.602373705663812,2.4120313098252666,3.1903423958385453,4.400378794913482,4.400378794913482,1.2572510842609947,0.0,0.0,0.00038280461059297304,0.00015610103424204755,0.00022670357635092548,0.001065258990031391,0.09841197324876225,0.08555481652132366,0.012857156727438597,0.11014647221018492,0.08557064403330449,0.012808841733198914,0.4533016177759819,0.4533016177759819,0.06812205532688687,0.0,3.979039320256561e-13,3.979039320256561e-13,23.419416635005746,3.979039320256561e-13,3.979039320256561e-13,13.714351910776827,22681.16998038451,19278.994483326835,0.85,0.9853376738743505,0.7457071066637432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229990556975927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16726.738066741236,1526.8374316830334,0.4533016177759819,0.06812205532688687,6.113110376966115,4.400378794913482
5705.0,-25.146033414858667,5.592369621416053,34.955449841699966,21.20784125234934,4.953167917646199,-22.103811609629496,-33.79230595948172,1.9863728376573015,-4.8856468976917995,-4.885646897692141,39.843873286280186,43876.642940072794,14090.15782327648,14090.15782327648,57966.800763349274,76792.02831384157,76792.02831384157,14090.15782327648,90882.18613711806,90882.18613711806,90882.18613711806,113542.87900744921,90808.0720056894,58249.02545816146,36176.718386142165,22660.692870331157,0.0,58837.41125647332,19261.588939781483,1525.8374316830334,0.0,0.888061167103991,3.2604469061515746,0.0014959713701933424,356239.5224433839,1547812.5037437975,4.344864638060441,1547812.5037437975,4.344864638060441,0.85,0.09841998055941108,4.698906859688992,1.2237501807650553,1.0,0.0,4.698906859688934,1.282141832228633,1.2826330250422995,3.6648885026403826,16426.55696519696,1675.0426460816855,1603.0968420496806,1603.0968420496806,8.789336647473618,5.592369621416053,2.4069939500710102,3.185375671345043,4.401382751089588,4.401382751089588,1.2575379288827393,0.0,0.0,0.0003830833926865167,0.00015632827452462296,0.00022675511816189374,0.0010655011802005105,0.09836788514090777,0.08549592729952436,0.012871957841383414,0.11015400925210159,0.08552746576275556,0.012892514796655517,0.4532849511092736,0.4532849511092736,0.06824494411729214,0.0,3.410605131648481e-13,3.410605131648481e-13,20.739043184289187,3.410605131648481e-13,3.410605131648481e-13,10.23081547779725,22660.692870331157,19261.588939781483,0.85,0.985203113554248,0.7457269448652954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229990556975927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16726.89962312712,1525.8374316830334,0.4532849511092736,0.06824494411729214,6.113110376966115,4.401382751089588
5706.0,-25.146033414858667,5.592369621416053,34.955449841699966,21.19626043075698,4.953167917646199,-22.103811609629496,-33.78566399971021,1.9863728376573015,-4.8856468976917995,-4.885646897692141,39.843873286280186,43843.77246832008,14089.059508731942,14089.059508731942,57932.83197705202,76737.31693640508,76737.31693640508,14089.059508731942,90826.37644513702,90826.37644513702,90826.37644513702,113471.22363635719,90753.3606282529,58216.15498640874,36152.45071316018,22644.847191220168,0.0,58797.29790438035,19248.12011253714,1524.8374316830334,0.0,0.888061167103991,3.262067580433945,0.0014959713701933424,356239.5224433839,1547812.5037437975,4.344864638060441,1547812.5037437975,4.344864638060441,0.85,0.09841998055941108,4.698906859688992,1.223605477320962,1.0,0.0,4.698906859688534,1.282141832228633,1.2826330250422995,3.6648885026403826,16416.660052529896,1674.0334418511823,1603.0968420496806,1603.0968420496806,8.788651526952053,5.592369621416053,2.4057841598463643,3.186585461569689,4.39936880851762,4.39936880851762,1.25696251671932,0.0,0.0,0.0003830833926865167,0.0001564398188505217,0.000226643573835995,0.0010649770438023855,0.09835493011707434,0.08549278373139792,0.012862146385676428,0.11013653525998902,0.08552746576275556,0.012892514796655517,0.4532682844425736,0.4532682844425736,0.06819292543802954,0.0,3.410605131648481e-13,3.410605131648481e-13,18.603342391738693,3.410605131648481e-13,3.410605131648481e-13,10.196884058639,22644.847191220168,19248.12011253714,0.85,0.9852975228770856,0.7456766557473682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229570722239955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16727.206922185957,1524.8374316830334,0.4532682844425736,0.06819292543802954,6.113110376966115,4.39936880851762
5707.0,-25.150738062478872,5.5890024870304,34.954159098484155,21.18831358328464,4.953213353706236,-22.1027821560802,-33.780386683624215,1.986373703208761,-4.8856075871763665,-4.885607587176708,39.84402701776237,43793.00660908717,14085.017455201261,14085.017455201261,57878.02406428843,76699.53333754039,76699.53333754039,14085.017455201261,90784.55079274165,90784.55079274165,90784.55079274165,113413.89941562204,90715.78291870235,58192.473964627236,36137.00994897234,22629.3486228804,0.0,58766.35857185275,19234.94632944834,1523.8374316830334,0.0,0.8880608124297934,3.263244795431051,0.0014959713701933424,356240.067757485,1547819.1105404932,4.3448765330748556,1547819.1105404932,4.3448765330748556,0.85,0.09841844633991867,4.698906859688992,1.2235061774356293,1.0,0.0,4.6989068596890515,1.2821421996676101,1.28263316143226,3.6648874523490167,16409.86250278657,1673.3402846830031,1603.0968420496806,1603.0968420496806,8.786130123737566,5.5890024870304,2.404045985565036,3.184956501465364,4.40035609121998,4.40035609121998,1.257244597491423,0.0,0.0,0.00038290308682942465,0.00015652849784119933,0.00022637458898822532,0.001063713109056048,0.09832197866769461,0.08549007504554514,0.012831903622149478,0.11010398291675058,0.08552625500870434,0.012892191331214331,0.4532516177758803,0.4532516177758803,0.06803223734199428,0.0,3.410605131648481e-13,3.410605131648481e-13,16.880763438378096,3.410605131648481e-13,3.410605131648481e-13,10.083239803725576,22629.3486228804,19234.94632944834,0.85,0.9848836216986601,0.7452053806523016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229570722239955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16727.36872107213,1523.8374316830334,0.4532516177758803,0.06803223734199428,6.113110376966115,4.40035609121998
5708.0,-25.148843542168205,5.582886461696175,34.95168577888721,21.183756726700835,4.952402827233867,-22.10343308993423,-33.778367133904226,1.9862380936874517,-4.885574705953275,-4.885574705953616,39.842276348848635,43792.937207533585,14076.733620456313,14076.733620456313,57869.670827989896,76681.84481604185,76681.84481604185,14076.733620456313,90758.57843649817,90758.57843649817,90758.57843649817,113372.02439712593,90694.90776704859,58180.38099855484,36127.25196499305,22613.445960627767,0.0,58740.697925620814,19221.4290665336,1522.8374316830334,0.0,0.8880672755178307,3.2639230547347986,0.0014959713701933424,356240.5238851698,1547743.8746837017,4.344659775940032,1547743.8746837017,4.344659775940032,0.85,0.0984144981743025,4.698906859688992,1.2234511453332382,1.0,0.0,4.698906859688471,1.2821426820421369,1.2826337370775907,3.6648860735256026,16406.086331128878,1672.9552223367693,1603.0968420496806,1603.0968420496806,8.780962728650966,5.582886461696175,2.3997825376309,3.183103924065275,4.400327621716002,4.400327621716002,1.2572364633474291,0.0,0.0,0.00038297568502531325,0.00015656244622753911,0.00022641323879777413,0.0010638947209112627,0.09827034543125977,0.08548150112466082,0.012788844306598953,0.11005539933972645,0.08552384371035684,0.012890654463945666,0.4532349511091923,0.4532349511091923,0.06780825263692335,0.0,3.410605131648481e-13,3.410605131648481e-13,15.466809469417285,3.410605131648481e-13,3.410605131648481e-13,9.875882080191502,22613.445960627767,19221.4290665336,0.85,0.9851716590304419,0.7455297392445946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229842220936157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16727.43627018431,1522.8374316830334,0.4532349511091923,0.06780825263692335,6.113110376966115,4.400327621716002
5709.0,-25.148824967072112,5.573171352150809,34.94966254093074,21.19753056848424,4.968173041741358,-22.110582817079827,-33.79124676631761,1.988920714984367,-4.879261285927669,-4.87926128592802,39.843975039669516,43856.77555905801,14054.710609682134,14054.710609682134,57911.48616874014,76672.41352934297,76672.41352934297,14054.710609682134,90727.12413902511,90727.12413902511,90727.12413902511,113329.98420250637,90747.30626358569,58210.35413235901,36152.16903469631,22602.860063481265,0.0,58755.029098177576,19212.431053959073,1521.8374316830334,0.0,0.8880930106857515,3.2623676736176277,0.0014959713701933424,356328.1120161847,1547816.8767165965,4.343796698943286,1547816.8767165965,4.343796698943286,0.85,0.09829407905430504,4.698906859688992,1.2235873549105598,1.0,0.0,4.698906859689064,1.2821301796060165,1.2826212307658393,3.664921810929457,16415.56485951569,1673.9217632438897,1603.0968420496806,1603.0968420496806,8.767224936774324,5.573171352150809,2.394423725273822,3.178747626876987,4.399464291551895,4.399464291551895,1.2569897975862556,0.0,0.0,0.0003829763968874116,0.00015634605757708115,0.00022663033931033045,0.0010649148559989557,0.09821751980028232,0.08547731133468932,0.012740208465593001,0.10993390398130536,0.08547746377527297,0.012816615279032065,0.45321828444250856,0.45321828444250856,0.06755120550770856,0.0,3.410605131648481e-13,3.410605131648481e-13,14.708589065570266,3.410605131648481e-13,3.410605131648481e-13,11.708032991653624,22602.860063481265,19212.431053959073,0.85,0.985643051456448,0.7464344113552372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422973288963595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16727.635865805783,1521.8374316830334,0.45321828444250856,0.06755120550770856,6.113110376966115,4.399464291551895
5710.0,-25.152774565985766,5.564583901899582,34.947237922973386,21.186885621305578,4.966186798160528,-22.11196677684879,-33.78678549835456,1.9886541127159914,-4.876891107395522,-4.876891107395849,39.830668239352384,43814.00530454029,14038.911026110993,14038.911026110993,57852.91633065128,76631.48560299793,76631.48560299793,14038.911026110993,90670.39662910892,90670.39662910892,90670.39662910892,113253.9266610842,90698.25029118762,58179.70071433495,36131.721752058525,22583.530031975286,0.0,58715.25178403381,19196.000527178992,1520.8374316830334,0.0,0.8881528117394215,3.263249403677667,0.0014959713701933424,356360.998636749,1547245.0804008949,4.341791291190243,1547245.0804008949,4.341791291190243,0.85,0.0982474677330436,4.698906859688992,1.2234579341625795,1.0,0.0,4.698906859689249,1.2821317337402176,1.2826225914538307,3.6649173684995717,16406.690970804237,1673.0168784247667,1603.0968420496806,1603.0968420496806,8.757369272938732,5.564583901899582,2.3879950050185643,3.176588896881018,4.397505044275203,4.397505044275203,1.256430012650058,0.0,0.0,0.00038282506194209826,0.0001564209793779475,0.00022640408256415076,0.001063851696622281,0.09811841309420394,0.08543078967716813,0.012687623417035799,0.10989875871240667,0.08544250331949116,0.012804964413552446,0.45320161777582824,0.45320161777582824,0.0673065469728163,0.0,3.410605131648481e-13,3.410605131648481e-13,14.080430246846788,3.410605131648481e-13,3.410605131648481e-13,11.585967300519997,22583.530031975286,19196.000527178992,0.85,0.9853132631270258,0.7462116566526322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229731817689266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16727.797943142134,1520.8374316830334,0.45320161777582824,0.0673065469728163,6.113110376966115,4.397505044275203
5711.0,-25.15280346795098,5.558970232998627,34.945378648419904,21.177011948917084,4.96602250344705,-22.11219575010352,-33.78160083722321,1.9882189405002477,-4.876774286060709,-4.876774286061076,39.830418449597204,43788.19487873419,14030.31667385864,14030.31667385864,57818.51155259283,76585.61540065293,76585.61540065293,14030.31667385864,90615.93207451157,90615.93207451157,90615.93207451157,113183.64230364091,90653.65976724897,58152.94506183967,36111.90522823256,22567.710229129345,0.0,58679.6154573619,19182.553694759943,1519.8374316830334,0.0,0.8881542987722069,3.2647668291807976,0.0014959713701933424,356362.6196137438,1547234.3484037288,4.3417414264177125,1547234.3484037288,4.3417414264177125,0.85,0.09824422133961574,4.698906859688992,1.2233404360385611,1.0,0.0,4.698906859688304,1.2821337639043038,1.2826246209754766,3.664911565373697,16398.624851070515,1672.194363117937,1603.0968420496806,1603.0968420496806,8.752008179318612,5.558970232998627,2.3831450164890784,3.1758252165095486,4.395869782369667,4.395869782369667,1.255962794962762,0.0,0.0,0.00038282395472170254,0.00015650809133474416,0.00022631586338695838,0.0010634371629254155,0.09807139502174547,0.08542676179025033,0.012644633231495152,0.10987775048745675,0.08544132465253729,0.012802896687078463,0.45318495110915064,0.45318495110915064,0.06707918423594364,0.0,3.410605131648481e-13,3.410605131648481e-13,13.539852884347567,3.410605131648481e-13,3.410605131648481e-13,11.387662594509493,22567.710229129345,19182.553694759943,0.85,0.9853253314961689,0.7462249801304817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229959747717758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16727.880525344994,1519.8374316830334,0.45318495110915064,0.06707918423594364,6.113110376966115,4.395869782369667
5712.0,-25.153193870290824,5.549707011532704,34.94308076741304,21.160508191119902,4.969346636823599,-22.11547260310762,-33.775204222742445,1.9881906507152847,-4.855534460708213,-4.855534460708583,39.824097343330095,43754.49204661175,13988.89859079049,13988.89859079049,57743.39063740223,76491.94040976878,76491.94040976878,13988.89859079049,90480.83900055927,90480.83900055927,90480.83900055927,113040.17607050961,90575.82224730344,58105.60536699341,36078.01875590003,22559.33706995034,0.0,58637.355825850376,19175.436509457788,1518.8374316830334,0.0,0.8882840434854584,3.265032102003297,0.0014959713701933424,356657.4330781164,1546962.786358801,4.337391129094959,1546962.786358801,4.337391129094959,0.85,0.09800615841198428,4.698906859688992,1.223134651812725,1.0,0.0,4.69890685968841,1.2821339265460083,1.2826247645030626,3.664911100471044,16384.5445779497,1670.7585748394915,1603.0968420496806,1603.0968420496806,8.726171884229167,5.549707011532704,2.3827148394845494,3.166992172048155,4.3951172987543785,4.3951172987543785,1.2557477996441082,0.0,0.0,0.0003828089988843607,0.00015661562803003973,0.00022619337085432096,0.001062861581923545,0.09798230330089677,0.08538299281973012,0.01259931048116665,0.10983041887999982,0.08539491338491809,0.012611245027066186,0.45316828444247526,0.45316828444247526,0.06687055263995179,0.0,3.410605131648481e-13,3.410605131648481e-13,14.172181258415378,3.410605131648481e-13,3.410605131648481e-13,16.759908487041855,22559.33706995034,19175.436509457788,0.85,0.9847543400302161,0.7461880132617185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229961415665484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16728.041520523428,1518.8374316830334,0.45316828444247526,0.06687055263995179,6.113110376966115,4.3951172987543785
5713.0,-25.218927859037965,5.5411892618591025,34.94472091337019,21.544382941816025,5.205094489565479,-22.237537290637217,-34.03924506912006,2.1062188294057997,-4.776394004979807,-4.776394004980155,39.939802798188836,44716.23654667596,13870.047308406698,13870.047308406698,58586.28385508266,77191.37818974913,77191.37818974913,13870.047308406698,91061.42549815582,91061.42549815582,91061.42549815582,113684.92508685947,91831.33534889671,58801.161204099895,36700.193494218685,22623.499588703646,0.0,59323.69308292233,19229.974650398097,1517.8374316830334,0.0,0.8882669796108124,3.261618661761217,0.0014959713701933424,357757.6054178754,1551939.3358926135,4.33796322535166,1551939.3358926135,4.33796322535166,0.8499999999999999,0.0982020475021548,4.698906859688992,1.2263531042030085,1.0,0.0,4.6989068596882575,1.2815893254534603,1.282076737273896,3.6664684750135494,16611.65828082163,1693.9177273402875,1603.0968420496806,1603.0968420496806,8.65203332985972,5.5411892618591025,2.3997727870322665,3.141416474826836,4.393254510667155,4.393254510667155,1.25521557447633,0.0,0.0,0.0003802984598240031,0.00015223290480760102,0.00022806555501640207,0.001071658800925349,0.0982750222696245,0.08565790268819759,0.012617119581426911,0.10964125344583067,0.08560221324714229,0.012599834255012519,0.4531516177758016,0.4531516177758016,0.06674770185310798,0.0,3.410605131648481e-13,3.410605131648481e-13,14.010983384674148,3.410605131648481e-13,3.410605131648481e-13,13.535524045993952,22623.499588703646,19229.974650398097,0.85,0.9875697349656076,0.7537669053100227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229983946026972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,21.0,16728.195272680954,1517.8374316830334,0.4531516177758016,0.06674770185310798,6.113110376966115,4.393254510667155
5714.0,-25.21892517877019,5.535713638041952,34.93954494086106,21.55336233498531,5.134558004332555,-22.17754609024137,-33.988586837053276,2.1065657886235174,-4.531831884230542,-4.531831884230878,39.73956257111253,44465.80003234546,13533.049550198906,13533.049550198906,57998.84958254437,77567.03350453507,77567.03350453507,13533.049550198906,91100.08305473397,91100.08305473397,91100.08305473397,113737.33401272737,91872.1174078688,58834.127274911145,36708.87792550851,22637.2509579934,0.0,59346.12888350191,19241.66331429439,1516.8374316830334,0.0,0.8902044561857604,3.2688018863750594,0.0014959713701933424,361174.22545163915,1543334.5361276856,4.273102639585605,1543334.5361276856,4.273102639585605,0.85,0.0972842127566511,4.698906859688992,1.2264608166320254,1.0,0.0,4.698906859688939,1.2815877098077837,1.2820751211445607,3.6664730971817354,16619.035475382276,1694.6699918302659,1603.0968420496806,1603.0968420496806,8.441816610963988,5.535713638041952,2.4694695892891714,3.0662440487527807,4.391601167868174,4.391601167868174,1.2547431908194784,0.0,0.0,0.00038029856188037897,0.00015306488894188506,0.0002272336729384939,0.001067749864523014,0.09726352602898727,0.08479249508868085,0.012471030940306427,0.11004984443772574,0.08480306697416735,0.012481145782483745,0.4531349511091293,0.4531349511091293,0.06664575667346491,0.0,3.410605131648481e-13,3.410605131648481e-13,12.37826757772632,3.410605131648481e-13,3.410605131648481e-13,6.448073351547293,22637.2509579934,19241.66331429439,0.85,0.9772979413096634,0.7492620136965135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233778441070584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16727.039961977378,1516.8374316830334,0.4531349511091293,0.06664575667346491,6.113110376966115,4.391601167868174
5715.0,-25.21892517877019,5.535713638041952,34.93954494086106,21.552247402165108,5.134558004332555,-22.17754609024137,-33.987946319952584,2.1065657886235174,-4.531831884230542,-4.531831884230878,39.73956257111253,44462.63307477532,13532.655198615284,13532.655198615284,57995.28827339061,77561.76613293646,77561.76613293646,13532.655198615284,91094.42133155174,91094.42133155174,91094.42133155174,113716.56568672908,91866.85003627019,58830.96031734101,36706.544132143536,22622.144355177345,0.0,59328.68848732088,19228.822701900743,1515.8374316830334,0.0,0.8902044561857604,3.268966985600147,0.0014959713701933424,361174.22545163915,1543334.5361276856,4.273102639585605,1543334.5361276856,4.273102639585605,0.85,0.0972842127566511,4.698906859688992,1.22644678785,1.0,0.0,4.698906859688866,1.2815877098077837,1.2820751211445607,3.6664730971817354,16618.08264401266,1694.5728300706826,1603.0968420496806,1603.0968420496806,8.441570617351326,5.535713638041952,2.469035328297336,3.066678309744616,4.390851336786432,4.390851336786432,1.254528953367552,0.0,0.0,0.00038029856188037897,0.0001530754352600835,0.00022722312662029547,0.0010677003083560867,0.09722773536926188,0.08478937635275373,0.012438359016508155,0.10998284695483354,0.08480306697416735,0.012481145782483745,0.45311828444245816,0.45311828444245816,0.0664711564263854,0.0,3.410605131648481e-13,3.410605131648481e-13,11.179094281671269,3.410605131648481e-13,3.410605131648481e-13,6.435694846710874,22622.144355177345,19228.822701900743,0.85,0.9775252032713444,0.74942888859371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233778286313759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16727.19938474344,1515.8374316830334,0.45311828444245816,0.0664711564263854,6.113110376966115,4.390851336786432
5716.0,-25.21892517877019,5.535713638041952,34.93954494086106,21.55112192211675,5.134558004332555,-22.17754609024137,-33.98730206592006,2.1065657886235174,-4.531831884230542,-4.531831884230878,39.73956257111253,44459.4474791422,13533.124756479268,13533.124756479268,57992.57223562147,77556.44906915294,77556.44906915294,13533.124756479268,91089.57382563221,91089.57382563221,91089.57382563221,113696.63849761247,91861.53297248668,58827.77472170789,36704.17583419865,22607.06467198026,0.0,59311.24050617891,19216.00497118322,1514.8374316830334,0.0,0.8902044561857604,3.26910835501713,0.0014959713701933424,361174.22545163915,1543334.5361276856,4.273102639585605,1543334.5361276856,4.273102639585605,0.85,0.0972842127566511,4.698906859688992,1.2264327129116288,1.0,0.0,4.698906859688246,1.2815877098077837,1.2820751211445607,3.6664730971817354,16617.120823667854,1694.4747516907257,1603.0968420496806,1603.0968420496806,8.44186352408763,5.535713638041952,2.4695524077237403,3.0661612303182118,4.391744192849835,4.391744192849835,1.2547840550999527,0.0,0.0,0.00038029856188037897,0.00015308604378429694,0.00022721251809608203,0.0010676504598888892,0.09718578627540456,0.08478625761682677,0.012399528658577783,0.10991504429160392,0.08480306697416735,0.012481145782483745,0.45310161777578795,0.45310161777578795,0.06626364522714628,0.0,3.410605131648481e-13,3.410605131648481e-13,10.226471901248203,3.410605131648481e-13,3.410605131648481e-13,6.450434112963194,22607.06467198026,19216.00497118322,0.85,0.9777669753776257,0.7495956432492846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233778286313759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16727.358753904147,1514.8374316830334,0.45310161777578795,0.06626364522714628,6.113110376966115,4.391744192849835
5717.0,-25.228535818292336,5.528372462503864,34.93794711584159,21.54981231959539,5.144505098615745,-22.1904173724142,-33.99896276006473,2.10656594940363,-4.704626979946568,-4.704626979946904,39.83184484575778,44466.78473710775,13756.01044389879,13756.01044389879,58222.79518100654,77503.21695028857,77503.21695028857,13756.01044389879,91259.22739418736,91259.22739418736,91259.22739418736,113823.92118629553,91855.28324333578,58819.69807728457,36706.2057400569,22564.693792108174,0.0,59270.89953216507,19179.989723291947,1513.8374316830334,0.0,0.8890141225214183,3.2519671221039204,0.0014959713701933424,358757.5762925389,1547295.6330171195,4.3129281031696465,1547295.6330171195,4.3129281031696465,0.85,0.09767039301579412,4.698906859688992,1.2264163768617435,1.0,0.0,4.698906859689269,1.2815884623336449,1.2820754051504695,3.666470944294201,16615.990290559435,1694.3594693967293,1603.0968420496806,1603.0968420496806,8.580897973893261,5.528372462503864,2.412346160175927,3.1160263023279366,4.3926370489132385,4.3926370489132385,1.2550391568323538,0.0,0.0,0.00037993278007110947,0.00015289413941695865,0.00022703864065415081,0.0010668334259842534,0.09766563772242287,0.08524054328206003,0.012425094440362838,0.10912043220924385,0.08524296134996577,0.01242743166582835,0.4530849511091184,0.4530849511091184,0.06604396323953043,0.0,3.410605131648481e-13,3.410605131648481e-13,11.392246855434962,3.410605131648481e-13,3.410605131648481e-13,15.745104659417677,22564.693792108174,19179.989723291947,0.85,0.9823167125953648,0.7502296251295555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233778286313759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16727.518123064852,1513.8374316830334,0.4530849511091184,0.06604396323953043,6.113110376966115,4.3926370489132385
