time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5718.0,-25.20489213086914,5.520991773134965,34.93622820563125,21.578503504302375,5.1506360883508195,-22.164727876511044,-33.982313541322924,2.119756805935816,-4.723291087782627,-4.723291087782981,39.8398178840675,44508.26100315158,13770.471395175919,13770.471395175919,58278.7323983275,77609.92673390532,77609.92673390532,13770.471395175919,91380.39812908124,91380.39812908124,91380.39812908124,113928.98797851091,91928.66411311887,58870.86323557714,36730.88986393525,22548.58984942967,0.0,59279.47971336492,19166.30137201522,1512.8374316830334,0.0,0.8888920974277728,3.2477593358111423,0.0014959713701933424,358497.3079214318,1547638.2256181955,4.3170149159317415,1547638.2256181955,4.3170149159317415,0.85,0.09773373410755148,4.698906859688992,1.2265985751943669,1.0,0.0,4.698906859689122,1.2815251946597868,1.2820132674636715,3.6666519544599634,16629.264386254054,1695.7130504559716,1603.0968420496806,1603.0968420496806,8.589918608765595,5.520991773134965,2.4007508890142226,3.1202408841207427,4.391315317022652,4.391315317022652,1.254661519149329,0.0,0.0,0.00038083324281882,0.00015316820962915274,0.00022766503318966724,0.0010697767861662494,0.09769292708270728,0.08528064260581539,0.012412284476891893,0.10889230184444446,0.08531423549179525,0.012419498615756235,0.45306828444244945,0.45306828444244945,0.06594242564459259,0.0,3.410605131648481e-13,3.410605131648481e-13,12.420684299389961,3.410605131648481e-13,3.410605131648481e-13,16.531187077823347,22548.58984942967,19166.30137201522,0.85,0.983118149486528,0.7508207092633595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234333218170245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16727.48495908047,1512.8374316830334,0.45306828444244945,0.06594242564459259,6.113110376966115,4.391315317022652
5719.0,-25.177726502791394,5.517913482857059,34.92170211939332,20.97355459062385,5.057614631712081,-22.140718049586923,-33.62388286096973,2.1000890867663413,-4.7329680886724645,-4.73296808867289,39.680668050186064,42876.80857915907,13778.620561537226,13778.620561537226,56655.429140696295,75191.57988701094,75191.57988701094,13778.620561537226,88970.20044854817,88970.20044854817,88970.20044854817,111389.04242898847,89163.80011381677,57224.529433628435,35488.0785335426,22418.841980440302,0.0,57906.9205139829,19056.015683374255,1511.8374316830334,0.0,0.8894126119168191,3.3223213747622893,0.0014959713701933424,358362.4218246603,1540810.5753178394,4.29958746085193,1540810.5753178394,4.29958746085193,0.8499999999999999,0.09782266536439718,4.698906859688992,1.2193112968700008,1.0,0.0,4.6989068596880905,1.2816146291279111,1.2821040651200328,3.6663960857612987,16129.11946540701,1644.7124619933422,1603.0968420496806,1603.0968420496806,8.595001998706588,5.517913482857059,2.394868908261099,3.1230445745959603,4.389969429833874,4.389969429833874,1.2542769799525355,0.0,0.0,0.00038187026098558663,0.00015917953181868023,0.0002226907291669064,0.00104640299487152,0.09713724054496155,0.08479754363659307,0.012339696908368475,0.11138380488965166,0.08537813378621163,0.012444531578185555,0.45305161777578096,0.45305161777578096,0.06592784893814586,0.0,3.979039320256561e-13,3.979039320256561e-13,13.05349315605963,3.979039320256561e-13,3.979039320256561e-13,15.577739923210629,22418.841980440302,19056.015683374255,0.85,0.9783878789930747,0.7404435980809154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232968070617216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16728.117669757903,1511.8374316830334,0.45305161777578096,0.06592784893814586,6.113110376966115,4.389969429833874
5720.0,-25.177745523188417,5.515235731350793,34.91907424088894,21.526999747753166,5.0590472076169055,-22.13404232715273,-33.935081377252914,2.100087650924003,-4.733099279126748,-4.733099279127072,39.68458192305619,44416.8621364698,13775.16532870503,13775.16532870503,58192.027465174826,77799.44951851915,77799.44951851915,13775.16532870503,91574.61484722418,91574.61484722418,91574.61484722418,114033.20791121728,91778.44441963655,58796.210905079344,36646.926127285784,22458.593063993103,0.0,59105.51919127889,19089.804104394138,1510.8374316830334,0.0,0.8893979794967887,3.245023235690738,0.0014959713701933424,358360.593456458,1540978.209885476,4.300077179308248,1540978.209885476,4.300077179308248,0.85,0.0978046407411099,4.698906859688992,1.2262178886355835,1.0,0.0,4.6989068596878365,1.2816146373106134,1.2821040723740895,3.6663960623525247,16602.090674735027,1692.942103035698,1603.0968420496806,1603.0968420496806,8.592846649920686,5.515235731350793,2.392931429355155,3.122304301995638,4.389909131888597,4.389909131888597,1.2542597519681706,0.0,0.0,0.00038186953399488,0.00015394818795756048,0.00022792134603731953,0.0010709811763643092,0.0971539715252729,0.08480657648134343,0.012347395043929467,0.10871856645512049,0.08535999653622486,0.01244464420488503,0.45303495110911285,0.45303495110911285,0.06595952509982604,0.0,3.410605131648481e-13,3.410605131648481e-13,13.53512051290079,3.410605131648481e-13,3.410605131648481e-13,15.46904317742991,22458.593063993103,19089.804104394138,0.85,0.9845447305327308,0.7514841717695896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423139987248481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16728.821724769365,1510.8374316830334,0.45303495110911285,0.06595952509982604,6.113110376966115,4.389909131888597
5721.0,-25.187120013049476,5.507992908228491,34.91819885975258,21.52560077318924,5.128645999322087,-22.15220298965877,-33.95158021068198,2.1000878198464665,-4.7171415418386005,-4.717141541838928,39.811731185213105,44449.35719204481,13744.010207005933,13744.010207005933,58193.36739905074,77463.98381677728,77463.98381677728,13744.010207005933,91207.99402378322,91207.99402378322,91207.99402378322,113701.5437657393,91771.77359427209,58787.187997835346,36649.53955159638,22493.549741956078,0.0,59143.08929355246,19119.517280662665,1509.8374316830334,0.0,0.8890233886902302,3.2501686124655818,0.0014959713701933424,358583.04611017863,1546431.626068973,4.312617796196127,1546431.626068973,4.312617796196127,0.85,0.09759590065486098,4.698906859688992,1.2262003712030127,1.0,0.0,4.698906859688286,1.2816153741026428,1.2821043504086371,3.6663939545661717,16600.883968211765,1692.8190532150904,1603.0968420496806,1603.0968420496806,8.573412314525658,5.507992908228491,2.3927895973490685,3.115203310879423,4.389964532655635,4.389964532655635,1.254275580758753,0.0,0.0,0.00038151138055242335,0.00015367531552653728,0.00022783606502588608,0.0010705804488346834,0.09759183805044139,0.08517855985401414,0.012413278196427242,0.10877304802546421,0.08518037368533242,0.01241552696952857,0.453018284442445,0.453018284442445,0.06601945375092258,0.0,3.410605131648481e-13,3.410605131648481e-13,13.970066613263953,3.410605131648481e-13,3.410605131648481e-13,15.750055628938526,22493.549741956078,19119.517280662665,0.85,0.9839419633663733,0.7515562295270649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231400970368449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16728.98208617732,1509.8374316830334,0.453018284442445,0.06601945375092258,6.113110376966115,4.389964532655635
5722.0,-25.187120013049476,5.507992908228491,34.91819885975258,21.525800611730688,5.128645999322087,-22.15220298965877,-33.95169699853284,2.1000878198464665,-4.7171415418386005,-4.717141541838928,39.811731185213105,44449.9347792745,13743.301269200381,13743.301269200381,58193.236048474886,77464.92797040865,77464.92797040865,13743.301269200381,91208.22923960903,91208.22923960903,91208.22923960903,113686.88831859891,91772.71774790346,58787.76558506504,36649.94684759824,22478.659078989873,0.0,59128.60592658812,19106.86021714139,1508.8374316830334,0.0,0.8890233886902302,3.250161810441425,0.0014959713701933424,358583.04611017863,1546431.626068973,4.312617796196127,1546431.626068973,4.312617796196127,0.85,0.09759590065486098,4.698906859688992,1.2262029554089535,1.0,0.0,4.698906859689233,1.2816153741026428,1.2821043504086371,3.6663939545661717,16601.054759123486,1692.8364690412616,1603.0968420496806,1603.0968420496806,8.572970084345325,5.507992908228491,2.3920089572117718,3.1159839510167195,4.388638340565993,4.388638340565993,1.2538966687331408,0.0,0.0,0.00038151138055242335,0.0001536733855762314,0.00022783799497619195,0.0010705895174914146,0.09760374998202057,0.08517542611148528,0.012428323870535293,0.10870077764625471,0.08518037368533242,0.01241552696952857,0.4530016177757774,0.4530016177757774,0.06609947348223044,0.0,3.410605131648481e-13,3.410605131648481e-13,14.320635111243234,3.410605131648481e-13,3.410605131648481e-13,15.726896987550163,22478.659078989873,19106.86021714139,0.85,0.9841807554320737,0.7517500891947612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423194209805744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16728.955025712996,1508.8374316830334,0.4530016177757774,0.06609947348223044,6.113110376966115,4.388638340565993
5723.0,-25.16039495900937,5.504940878169924,34.90497582960945,21.470596210006647,5.0396186543001695,-22.131080884510716,-33.913546486850805,2.0766234675736848,-4.726324567941504,-4.7263245679418375,39.66001536349058,44401.238507153364,13751.99466826032,13751.99466826032,58153.23317541368,77624.86404474253,77624.86404474253,13751.99466826032,91376.85871300285,91376.85871300285,91376.85871300285,113780.51876306886,91622.94163604116,58712.626407210766,36567.01692092265,22403.66005006602,0.0,58970.67697098867,19043.111042556116,1507.8374316830334,0.0,0.88951952399328,3.2489193375653547,0.0014959713701933424,358455.02046362805,1539926.2311237915,4.296009661496834,1539926.2311237915,4.296009661496834,0.85,0.0976940525075707,4.698906859688992,1.2258267597528176,1.0,0.0,4.698906859688548,1.2817225332188464,1.2822128602054623,3.666087423686326,16573.961288475,1690.0737039126511,1603.0968420496806,1603.0968420496806,8.578392962634341,5.504940878169924,2.387587293720312,3.117353584449612,4.3894849954130395,4.3894849954130395,1.2541385701180112,0.0,0.0,0.00038253323032963027,0.00015430502366690755,0.0002282282066627227,0.0010724230858619847,0.09709368179892934,0.08471501593523233,0.012378665863697015,0.10864780730437001,0.08525254150020288,0.01244151100736782,0.45298495110910997,0.45298495110910997,0.06619073713389632,0.0,3.410605131648481e-13,3.410605131648481e-13,14.415425549234214,3.410605131648481e-13,3.410605131648481e-13,14.77524314175048,22403.66005006602,19043.111042556116,0.85,0.9861381310583031,0.7529375748729675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423194209805744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16729.115455045892,1507.8374316830334,0.45298495110910997,0.06619073713389632,6.113110376966115,4.3894849954130395
5724.0,-25.16039495900937,5.504940878169924,34.90497582960945,21.464442915190034,5.0396186543001695,-22.131080884510716,-33.91002385234458,2.0766234675736848,-4.726324567941504,-4.7263245679418375,39.66001536349058,44383.81492113295,13751.955067088089,13751.955067088089,58135.76998822104,77595.79399640062,77595.79399640062,13751.955067088089,91347.7490634887,91347.7490634887,91347.7490634887,113735.67264864642,91593.87158769924,58695.20282119036,36554.07640723208,22387.923585157714,0.0,58941.9999923898,19029.735047384056,1506.8374316830334,0.0,0.88951952399328,3.249760128354753,0.0014959713701933424,358455.02046362805,1539926.2311237915,4.296009661496834,1539926.2311237915,4.296009661496834,0.85,0.0976940525075707,4.698906859688992,1.2257499138312418,1.0,0.0,4.698906859689168,1.2817225332188464,1.2822128602054623,3.666087423686326,16568.70271625204,1689.5374787773644,1603.0968420496806,1603.0968420496806,8.578368259714846,5.504940878169924,2.3875436870778977,3.117397191092026,4.389410954525753,4.389410954525753,1.2541174155787866,0.0,0.0,0.00038253323032963027,0.00015436346670476248,0.00022816976362486778,0.0010721484674705072,0.09710645654293765,0.08471189901726663,0.012394557525671016,0.1086038503365008,0.08525254150020288,0.01244151100736782,0.4529682844424427,0.4529682844424427,0.06627571243187465,0.0,3.410605131648481e-13,3.410605131648481e-13,14.487098300940488,3.410605131648481e-13,3.410605131648481e-13,14.773956099047382,22387.923585157714,19029.735047384056,0.85,0.9863216381481312,0.7530082950504479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230399537219243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16729.811276294728,1506.8374316830334,0.4529682844424427,0.06627571243187465,6.113110376966115,4.389410954525753
5725.0,-25.160427311029448,5.504772182349345,34.904732452023154,21.462991833128058,5.039687185041021,-22.130757014038352,-33.90889292405916,2.076620657563496,-4.726329177182208,-4.72632917718253,39.66017834025285,44378.05151973638,13752.184557161203,13752.184557161203,58130.23607689758,77588.61485169861,77588.61485169861,13752.184557161203,91340.79940885982,91340.79940885982,91340.79940885982,113713.73895870446,91587.02944601957,58691.122288851235,36551.007952409265,22372.939549844643,0.0,58923.94750225391,19016.998617367946,1505.8374316830334,0.0,0.8895189192944771,3.2499397990337995,0.0014959713701933424,358454.95621265937,1539933.2082560614,4.296029895991926,1539933.2082560614,4.296029895991926,0.85,0.09769337573210819,4.698906859688992,1.2257317249337212,1.0,0.0,4.698906859688183,1.2817225488557955,1.2822128742608703,3.666087378960248,16567.465019783187,1689.4112688617608,1603.0968420496806,1603.0968420496806,8.578511413931796,5.504772182349345,2.3879205529947454,3.1168516293546,4.390252522656036,4.390252522656036,1.2543578636160102,0.0,0.0,0.00038253199180860576,0.00015438223394755398,0.00022814975786105177,0.0010720544622496787,0.09711861881624807,0.08470928695036549,0.012409331865882587,0.10853770295548029,0.08525183617353171,0.012441539558576482,0.45295161777577553,0.45295161777577553,0.0663543177675603,0.0,3.410605131648481e-13,3.410605131648481e-13,14.545801622779265,3.410605131648481e-13,3.410605131648481e-13,14.780716755346361,22372.939549844643,19016.998617367946,0.85,0.9865299006770384,0.7531411828448673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230399537219243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16729.97259646276,1505.8374316830334,0.45295161777577553,0.0663543177675603,6.113110376966115,4.390252522656036
5726.0,-25.160429984310454,5.498186500669366,34.9022651730114,21.51580232838171,5.092825644744429,-22.109067133210687,-33.90503951869903,2.0994648638232785,-4.667620680902303,-4.667620680902658,39.73811556702116,44358.97754274083,13664.839061125416,13664.839061125416,58023.816603866246,77587.06528539541,77587.06528539541,13664.839061125416,91251.90434652082,91251.90434652082,91251.90434652082,113668.02461705139,91728.59901243361,58774.53043809875,36615.63174926095,22416.120270530562,0.0,59031.752019791515,19053.702229950977,1504.8374316830334,0.0,0.8895338608174221,3.248995616282172,0.0014959713701933424,359274.0622855811,1543272.4864561267,4.295529926759379,1543272.4864561267,4.295529926759379,0.85,0.0973355821190389,4.698906859688992,1.2260862529324368,1.0,0.0,4.698906859689338,1.2816161730767281,1.2821064576563783,3.666391668894519,16593.073982685655,1692.0226563286806,1603.0968420496806,1603.0968420496806,8.524025936982001,5.498186500669366,2.4016888883336067,3.0964976123357593,4.391043200880445,4.391043200880445,1.2545837716801274,0.0,0.0,0.00038253188946849666,0.00015444619527034666,0.00022808569419815,0.0010717534330646128,0.09733629400065148,0.08488685393948754,0.01244944006116394,0.10843593461297876,0.08488626787953481,0.012449314239504084,0.4529349511091085,0.4529349511091085,0.06642708810316768,0.0,3.410605131648481e-13,3.410605131648481e-13,13.970383418090364,3.410605131648481e-13,3.410605131648481e-13,11.804218389699315,22416.120270530562,19053.702229950977,0.85,0.9829255378429673,0.7514426732221778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423040140437873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16730.133268511992,1504.8374316830334,0.4529349511091085,0.06642708810316768,6.113110376966115,4.391043200880445
5727.0,-25.16043017541777,5.492148254384077,34.89931508885264,21.514519059006147,5.0995699824167,-22.11314089123238,-33.90808330206198,2.099464874306993,-4.626356300302348,-4.62635630030269,39.718808252035515,44374.03208823025,13600.649432137552,13600.649432137552,57974.6815203678,77549.14053091042,77549.14053091042,13600.649432137552,91149.78996304797,91149.78996304797,91149.78996304797,113557.23154142653,91722.53648131884,58770.340232050265,36613.55138807619,22407.44157837857,0.0,59020.99296645475,19046.325341621785,1503.8374316830334,0.0,0.8898083597932159,3.2542061182918456,0.0014959713701933424,359850.66472742124,1542444.7407192963,4.286346787458801,1542444.7407192963,4.286346787458801,0.85,0.09722083862638327,4.698906859688992,1.2260702927270906,1.0,0.0,4.698906859688836,1.2816161730429807,1.282106457613241,3.666391668991062,16591.977312417137,1691.9108270833708,1603.0968420496806,1603.0968420496806,8.483984919306616,5.492148254384077,2.4093920937827624,3.0827561606013143,4.3898978072109,4.3898978072109,1.2542565163459716,0.0,0.0,0.00038253188215241256,0.00015439567055078183,0.00022813621160163073,0.001071990809638362,0.09722327719222974,0.08478304921345153,0.012440227978778208,0.10857115580863638,0.08478224080870644,0.01243859781767682,0.45291828444244153,0.45291828444244153,0.0664567595349843,0.0,3.410605131648481e-13,3.410605131648481e-13,13.167296639860126,3.410605131648481e-13,3.410605131648481e-13,10.063667220630919,22407.44157837857,19046.325341621785,0.85,0.9822722154694747,0.7518347262210707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230401558664076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16730.294534046894,1503.8374316830334,0.45291828444244153,0.0664567595349843,6.113110376966115,4.3898978072109
5728.0,-25.169709709815184,5.485543232414595,34.89859006001084,21.513051737006776,5.130166257991918,-22.13894450478887,-33.93161308541892,2.099464904927066,-4.683161558695986,-4.683161558696365,39.77750694517756,44441.80052186284,13667.598461972135,13667.598461972135,58109.39898383497,77397.61159421013,77397.61159421013,13667.598461972135,91065.21005618226,91065.21005618226,91065.21005618226,113451.19910609315,91715.5439726398,58760.0345559029,36617.232685263225,22385.989049910884,0.0,59003.22173517411,19028.09069242425,1502.8374316830334,0.0,0.8893156757697882,3.256089148670073,0.0014959713701933424,359057.0918439508,1544962.3201075136,4.302831931750194,1544962.3201075136,4.302831931750194,0.85,0.09748883678744502,4.698906859688992,1.2260518587613483,1.0,0.0,4.698906859689164,1.2816169041760828,1.2821067339093608,3.666389577398555,16590.71241559014,1691.7818435031475,1603.0968420496806,1603.0968420496806,8.525747230901583,5.485543232414595,2.386912580224937,3.098630652189658,4.388906580415953,4.388906580415953,1.2539733086902722,0.0,0.0,0.00038217678931270474,0.00015400560649052328,0.00022817118282218146,0.0010721551361464997,0.09748879739367829,0.08501730516763076,0.012471492226047532,0.10850163183926176,0.08501732466641558,0.012471512121029446,0.45290161777577465,0.45290161777577465,0.06643775633817035,0.0,3.979039320256561e-13,3.979039320256561e-13,12.796124068345534,3.979039320256561e-13,3.979039320256561e-13,11.197398262593822,22385.989049910884,19028.09069242425,0.85,0.9848512890473861,0.7532097267727561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230401569693616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16730.455849218903,1502.8374316830334,0.45290161777577465,0.06643775633817035,6.113110376966115,4.388906580415953
5729.0,-25.1697103247853,5.47941358157104,34.89598088893903,21.513246336858742,5.100780518572191,-22.12163924940488,-33.91569106662644,2.0994648775113376,-4.648450030549384,-4.648450030549697,39.72217230542422,44363.04841679955,13612.083527749823,13612.083527749823,57975.13194454937,77537.3578738563,77537.3578738563,13612.083527749823,91149.44140160612,91149.44140160612,91149.44140160612,113519.32316567106,91716.4634296401,58763.040516288675,36614.914348168255,22369.88176406494,0.0,58984.79611223319,19014.399499455198,1501.8374316830334,0.0,0.8896863081796815,3.2529582899619554,0.0014959713701933424,359541.85065388336,1542588.9407083574,4.290429439307043,1542588.9407083574,4.290429439307043,0.85,0.09727679398046564,4.698906859688992,1.2260542726283896,1.0,0.0,4.69890685968908,1.2816169043521781,1.2821067340553751,3.6663895768947894,16590.878739050804,1691.7988037760913,1603.0968420496806,1603.0968420496806,8.491117423914169,5.47941358157104,2.3925444244238516,3.0868691571471887,4.3877343125458,4.3877343125458,1.2536383750130857,0.0,0.0,0.000382176765790165,0.00015426945354441964,0.00022790731224574538,0.001070915232884814,0.09724467549730492,0.08480928474400297,0.012435390753301946,0.10837032053983961,0.08482606926988637,0.012450724710579274,0.45288495110910776,0.45288495110910776,0.06640548084247389,0.0,3.410605131648481e-13,3.410605131648481e-13,12.224816233581294,3.410605131648481e-13,3.410605131648481e-13,10.023158747136051,22369.88176406494,19014.399499455198,0.85,0.9828826369805079,0.7521098883242363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230937146117342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16730.431268207292,1501.8374316830334,0.45288495110910776,0.06640548084247389,6.113110376966115,4.3877343125458
5730.0,-25.155027988705868,5.473582636252771,34.8889375978741,21.382726064790063,5.054133384356905,-22.136653044979788,-33.88513106675816,2.0488411729388103,-4.699366043216855,-4.699366043217216,39.72628085385006,44288.79922873329,13672.125395179952,13672.125395179952,57960.92462391324,77141.19665275213,77141.19665275213,13672.125395179952,90813.32204793207,90813.32204793207,90813.32204793207,113138.35227596624,91339.10346770774,58548.512816916256,36433.98961199054,22325.03022803417,0.0,58759.01984002471,18976.275693829044,1500.8374316830334,0.0,0.8894176126815344,3.2610086333401376,0.0014959713701933424,358830.96609340067,1542765.0672643685,4.2994200976032815,1542765.0672643685,4.2994200976032815,0.85,0.09744778412651817,4.698906859688992,1.2251001555519179,1.0,0.0,4.69890685968898,1.2818515043245318,1.2823421441001965,3.6657185671167647,16522.61691194497,1684.8380345933597,1603.0968420496806,1603.0968420496806,8.528571098486536,5.473582636252771,2.372362558784374,3.1012200774683967,4.386694439928685,4.386694439928685,1.2533412685510528,0.0,0.0,0.000382738743239015,0.00015477703826416634,0.00022796170497484867,0.0010711708192527147,0.09730410286982293,0.08486974863538567,0.012434354234437254,0.10853338751793051,0.08498224125978632,0.012465542866731844,0.4528682844424409,0.4528682844424409,0.06635019851998658,0.0,3.410605131648481e-13,3.410605131648481e-13,12.092778791033481,3.410605131648481e-13,3.410605131648481e-13,11.45947117277234,22325.03022803417,18976.275693829044,0.85,0.9864174858892416,0.753736181258851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230937181612118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16730.59226556373,1500.8374316830334,0.4528682844424409,0.06635019851998658,6.113110376966115,4.386694439928685
5731.0,-25.155070194808506,5.466609607845195,34.88755512944854,21.377204521000408,5.0397043968560515,-22.112117993969385,-33.85923825027419,2.048837531972406,-4.737782916384674,-4.737782916384993,39.73774750193153,44160.484903065946,13713.872172679394,13713.872172679394,57874.35707574534,77183.27783135336,77183.27783135336,13713.872172679394,90897.15000403275,90897.15000403275,90897.15000403275,113202.31160116347,91313.03491628052,58536.30882345775,36418.58454758085,22305.161597130722,0.0,58723.74614471158,18959.387357561114,1499.8374316830334,0.0,0.8891846019058929,3.2523738572971967,0.0014959713701933424,358295.32358221494,1543256.703582574,4.307219776560818,1543256.703582574,4.307219776560818,0.85,0.09740074844380918,4.698906859688992,1.2250311935739595,1.0,0.0,4.698906859687849,1.2818515246135658,1.2823421623246998,3.6657185090960915,16517.901289913127,1684.3571749693451,1603.0968420496806,1603.0968420496806,8.55461243074072,5.466609607845195,2.35523930599318,3.1113703018520145,4.385734460726959,4.385734460726959,1.2530669887791313,0.0,0.0,0.000382737126679864,0.00015520830886163564,0.00022752881781822835,0.001069136722823,0.09737651143076151,0.08494026250032742,0.012436248930434095,0.10814554031310632,0.08495238957827846,0.012448358865530727,0.45285161777577415,0.45285161777577415,0.06630277893463789,0.0,3.410605131648481e-13,3.410605131648481e-13,12.38075164467432,3.410605131648481e-13,3.410605131648481e-13,13.455191999076533,22305.161597130722,18959.387357561114,0.85,0.9855358500652682,0.7520038792185069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230089795027143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16731.047411352363,1499.8374316830334,0.45285161777577415,0.06630277893463789,6.113110376966115,4.385734460726959
5732.0,-25.155070194808506,5.466609607845195,34.88755512944854,21.375216543115698,5.0397043968560515,-22.112117993969385,-33.858100476767845,2.048837531972406,-4.737782916384674,-4.737782916384993,39.73774750193153,44154.85593161918,13713.16986418673,13713.16986418673,57868.02579580591,77173.8859660387,77173.8859660387,13713.16986418673,90887.05583022542,90887.05583022542,90887.05583022542,113177.06349208382,91303.64305096584,58530.67985201099,36414.40355439428,22290.007661858395,0.0,58704.41121625267,18946.506512579635,1498.8374316830334,0.0,0.8891846019058929,3.252666978865489,0.0014959713701933424,358295.32358221494,1543256.703582574,4.307219776560818,1543256.703582574,4.307219776560818,0.85,0.09740074844380918,4.698906859688992,1.2250063477223736,1.0,0.0,4.698906859689561,1.2818515246135658,1.2823421623246998,3.6657185090960915,16516.20236593871,1684.183932937212,1603.0968420496806,1603.0968420496806,8.554174335876926,5.466609607845195,2.3544660614923814,3.1121435463528133,4.384420234884428,4.384420234884428,1.2526914956812651,0.0,0.0,0.000382737126679864,0.0001552272850122496,0.00022750984166761438,0.0010690475556587096,0.09737043359309075,0.08493713637471338,0.01243329721837736,0.10808317563563115,0.08495238957827846,0.012448358865530727,0.4528349511091074,0.4528349511091074,0.06628704213867384,0.0,3.410605131648481e-13,3.410605131648481e-13,12.590793846510223,3.410605131648481e-13,3.410605131648481e-13,13.43247800996113,22290.007661858395,18946.506512579635,0.85,0.9857525967279405,0.7521556730884074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230092230805182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16731.208064890485,1498.8374316830334,0.4528349511091074,0.06628704213867384,6.113110376966115,4.384420234884428
5733.0,-25.155093794273135,5.459776518636934,34.886131084925985,21.37318676048892,5.041235361933663,-22.113003845033283,-33.85776055566964,2.048835848902025,-4.732250026209215,-4.732250026209609,39.733851874554915,44153.05061935118,13696.966973123901,13696.966973123901,57850.01759247508,77157.06386449131,77157.06386449131,13696.966973123901,90854.03083761521,90854.03083761521,90854.03083761521,113129.43108641783,91294.06161786107,58524.800979109146,36410.28959861324,22275.400248802613,0.0,58685.68984741585,18934.09021148222,1497.8374316830334,0.0,0.8892262056364026,3.2534879870616926,0.0014959713701933424,358372.4294093762,1543089.6639934215,4.305826948062231,1543089.6639934215,4.305826948062231,0.85,0.09736837108963743,4.698906859688992,1.2249810023931786,1.0,0.0,4.698906859688529,1.2818515343149688,1.2823421708710987,3.665718481352931,16514.46915045216,1684.0071941439903,1603.0968420496806,1603.0968420496806,8.544067091799203,5.459776518636934,2.3518614108052436,3.1079151078316904,4.38519791756417,4.38519791756417,1.2529136907326202,0.0,0.0,0.0003827362227865265,0.00015523295474031496,0.00022750326804621152,0.0010690166668240067,0.09734819768948318,0.08491651073422789,0.012431686955255284,0.10804338241766108,0.08492659911721112,0.012441771972426312,0.45281828444244066,0.45281828444244066,0.06629211576324376,0.0,3.979039320256561e-13,3.979039320256561e-13,12.696731946554735,3.979039320256561e-13,3.979039320256561e-13,13.132472235581588,22275.400248802613,18934.09021148222,0.85,0.9857602039421614,0.7523648564777909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230092230805182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16731.36956255066,1497.8374316830334,0.45281828444244066,0.06629211576324376,6.113110376966115,4.38519791756417
5734.0,-25.152244713613694,5.453150308227644,34.88378088506882,21.37064879005777,5.04053305929775,-22.113267351043458,-33.85652219932524,2.048644467201315,-4.728251690356558,-4.728251690356876,39.72756059076294,44161.8500216558,13682.004189128531,13682.004189128531,57843.85421078433,77148.40709161923,77148.40709161923,13682.004189128531,90830.41128074776,90830.41128074776,90830.41128074776,113089.64835108776,91282.99395425832,58518.89848205476,36404.550524670616,22259.23707033999,0.0,58663.78759501061,18920.35150978899,1496.8374316830334,0.0,0.889268683996386,3.2542776645055542,0.0014959713701933424,358428.1579370726,1542819.930536586,4.304404931287377,1542819.930536586,4.304404931287377,0.85,0.09735067972996488,4.698906859688992,1.224951784326695,1.0,0.0,4.698906859688887,1.281852200955061,1.2823429776725066,3.665716574959273,16512.467086069264,1683.8030403929238,1603.0968420496806,1603.0968420496806,8.534733417374241,5.453150308227644,2.347721316805746,3.105428991421898,4.38391428499942,4.38391428499942,1.2525469385712629,0.0,0.0,0.00038284536085380044,0.00015525361157211427,0.00022759174928168617,0.0010694324319083324,0.09732124444716837,0.08489005810082031,0.012431186346348056,0.10800261502022715,0.08490829899647229,0.012442380733492584,0.45280161777577393,0.45280161777577393,0.06630766210353341,0.0,3.410605131648481e-13,3.410605131648481e-13,12.67831666582532,3.410605131648481e-13,3.410605131648481e-13,12.613044019022993,22259.23707033999,18920.35150978899,0.85,0.9860231768550858,0.7527957507028031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423009359276633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16731.53058743489,1496.8374316830334,0.45280161777577393,0.06630766210353341,6.113110376966115,4.38391428499942
5735.0,-25.152286290948645,5.452638391106668,34.883528502080864,21.367809420358412,5.040550457318463,-22.113179544572194,-33.85481491042299,2.048640865926362,-4.728246771965473,-4.728246771965873,39.72755364416666,44153.18550595486,13680.652004820087,13680.652004820087,57833.837510774945,77134.91072004994,77134.91072004994,13680.652004820087,90815.56272487003,90815.56272487003,90815.56272487003,113059.52440781036,91269.59674806241,58510.845172287765,36398.61286197183,22243.96168294033,0.0,58642.57454491216,18907.367430499282,1495.8374316830334,0.0,0.8892687334114845,3.2547074194679637,0.0014959713701933424,358428.22649345204,1542819.632726862,4.304403277109224,1542819.632726862,4.304403277109224,0.85,0.09735057880287379,4.698906859688992,1.2249163477914413,1.0,0.0,4.698906859690107,1.2818522210104735,1.2823429956936487,3.665716517606751,16510.043623420064,1683.5559159774302,1603.0968420496806,1603.0968420496806,8.533889934764229,5.452638391106668,2.346643003561656,3.105995387545012,4.382681672390346,4.382681672390346,1.2521947635400987,0.0,0.0,0.0003828437679693236,0.00015528209475376212,0.0002275616732155615,0.0010692911072749066,0.09732117391654599,0.0848869072199797,0.012434266696566294,0.10794472028014365,0.08490820062589936,0.012442378176974418,0.4527849511091072,0.4527849511091072,0.06632411313669857,0.0,3.979039320256561e-13,3.979039320256561e-13,12.656546762604648,3.979039320256561e-13,3.979039320256561e-13,12.569493777807054,22243.96168294033,18907.367430499282,0.85,0.9862090462362317,0.7529203117120921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229929169721016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16731.749160890955,1495.8374316830334,0.4527849511091072,0.06632411313669857,6.113110376966115,4.382681672390346
5736.0,-25.128167068346148,5.447295715543929,34.88145535687773,21.40595259787517,5.043257536697794,-22.094339023501735,-33.84984325440598,2.0619444142491585,-4.727562630022362,-4.72756263002272,39.72114390342926,44254.96265174134,13672.873830916698,13672.873830916698,57927.83648265804,77302.45374342524,77302.45374342524,13672.873830916698,90975.32757434194,90975.32757434194,90975.32757434194,113207.12780894636,91387.10295051361,58587.70866372848,36443.771429761255,22231.80023460442,0.0,58675.57166436568,18897.030199413755,1494.8374316830334,0.0,0.889295055268845,3.2498464566178638,0.0014959713701933424,358437.76269897004,1542544.8572241866,4.303522166886405,1542544.8572241866,4.303522166886405,0.85,0.09733600345556191,4.698906859688992,1.2252151524415238,1.0,0.0,4.698906859688748,1.2817883518657023,1.282280287895039,3.665899173486415,16531.299688940406,1685.7234314409516,1603.0968420496806,1603.0968420496806,8.529037967185374,5.447295715543929,2.343491751312241,3.1038039642316884,4.383282494572565,4.383282494572565,1.2523664270207326,0.0,0.0,0.00038376883302086,0.00015536506575165282,0.0002284037672692072,0.0010732480288000858,0.0972978668799225,0.08486340634987766,0.012434460530044853,0.10771463551172827,0.08489494543258604,0.012441058022975876,0.4527682844424405,0.4527682844424405,0.06634107213354587,0.0,3.410605131648481e-13,3.410605131648481e-13,12.59540455185703,3.410605131648481e-13,3.410605131648481e-13,12.352396381895858,22231.80023460442,18897.030199413755,0.85,0.9872564482884834,0.7542314696972585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422993156916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16731.909919801226,1494.8374316830334,0.4527682844424405,0.06634107213354587,6.113110376966115,4.383282494572565
5737.0,-25.128167068346148,5.447295715543929,34.88145535687773,21.39855808289724,5.043257536697794,-22.094339023501735,-33.84560871692372,2.0619444142491585,-4.727562630022362,-4.72756263002272,39.72114390342926,44234.0116600316,13672.416610421391,13672.416610421391,57906.42827045299,77267.51991317069,77267.51991317069,13672.416610421391,90939.93652359208,90939.93652359208,90939.93652359208,113161.06671752063,91352.16912025904,58566.75767201875,36428.234942489216,22221.130193928544,0.0,58649.365136417764,18887.960664839262,1494.190643081033,0.0,0.889295055268845,3.2508731247362586,0.0014959713701933424,358437.76269897004,1542544.8572241866,4.303522166886405,1542544.8572241866,4.303522166886405,0.85,0.09733600345556191,4.698906859688992,1.2251228172192348,1.0,0.0,4.698906859689476,1.2817883518657023,1.282280287895039,3.665899173486415,16524.980398815478,1685.0790431814614,1603.0968420496806,1603.0968420496806,8.528752756408759,5.447295715543929,2.34298838257779,3.1043073329661395,4.382425184762982,4.382425184762982,1.252121481360852,0.0,0.0,0.00038376883302086,0.00015543576737159435,0.00022833306564926567,0.0010729158084731515,0.09729754742051502,0.0848602824780111,0.012437264942503919,0.10770204308392044,0.08489494543258604,0.012441058022975876,0.4527516177757738,0.4527516177757738,0.06635603440141342,0.0,3.410605131648481e-13,3.410605131648481e-13,12.543836532522562,3.410605131648481e-13,3.410605131648481e-13,12.337656446852066,22221.130193928544,18887.960664839262,0.85,0.9873325676375744,0.7542112614031505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228539767823725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16732.55469868433,1494.190643081033,0.4527516177757738,0.06635603440141342,6.113110376966115,4.382425184762982
5738.0,-25.123394918513387,5.440990945494495,34.878493901001605,21.340551680792146,5.037194377556258,-22.093075074502757,-33.82185244755817,2.0441656260891836,-4.726481300519993,-4.7264813005203115,39.715278267575854,44141.474994830496,13662.88888153526,13662.88888153526,57804.36387636576,77022.14995873485,77022.14995873485,13662.88888153526,90685.0388402701,90685.0388402701,90685.0388402701,112898.07836353718,91162.15223051641,58457.65203039421,36338.33355569134,22213.039523267067,0.0,58551.37307895841,18881.083594777007,1494.2002558669658,0.0,0.889321415593815,3.2577993062025605,0.0014959713701933424,358452.83567934856,1542293.4390586994,4.3026398051384005,1542293.4390586994,4.3026398051384005,0.85,0.09731009795343626,4.698906859688992,1.2246357045648621,1.0,0.0,4.6989068596896395,1.2818707836856602,1.2823629862969588,3.665663434639334,16490.607647640765,1681.5739980157105,1603.0968420496806,1603.0968420496806,8.5228094293207,5.440990945494495,2.339374487939553,3.1016164575549423,4.383170677622222,4.383170677622222,1.2523344793206348,0.0,0.0,0.0003839521068138831,0.0001558329626767605,0.0002281191441371226,0.0010719106112123072,0.09727513244587074,0.084838060940455,0.012437071505415743,0.10793540246726055,0.08486673096901304,0.012443366984423219,0.4527349511091071,0.4527349511091071,0.06636993935890241,0.0,3.410605131648481e-13,3.410605131648481e-13,12.421890612761729,3.410605131648481e-13,3.410605131648481e-13,11.936881250570025,22213.039523267067,18881.083594777007,0.85,0.9872418158053222,0.7538930801042752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228539767823725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16732.717093115385,1494.2002558669658,0.4527349511091071,0.06636993935890241,6.113110376966115,4.383170677622222
5739.0,-25.123377902682,5.43920527345833,34.877792180969095,21.325268188398354,5.037294326904068,-22.092704776045167,-33.814644849020965,2.0410671812816092,-4.726452181451975,-4.726452181452365,39.71536129781551,44105.89913121338,13659.833930842311,13659.833930842311,57765.73306205569,76949.47379621721,76949.47379621721,13659.833930842311,90609.30772705952,90609.30772705952,90609.30772705952,112817.04247428436,91104.58629767226,58423.74520151469,36312.04566239729,22207.734747224837,0.0,58519.78040962213,18876.57453514111,1493.9659949185389,0.0,0.8893212645530605,3.2599870084327724,0.0014959713701933424,358453.24158575735,1542296.997759443,4.302644860837336,1542296.997759443,4.302644860837336,0.85,0.09730922520575447,4.698906859688992,1.2244860810739917,1.0,0.0,4.698906859688866,1.2818852152419073,1.2823774242324493,3.665622166335892,16480.194365492676,1680.5121387520385,1603.0968420496806,1603.0968420496806,8.52090377358437,5.43920527345833,2.337463964565295,3.1017413088930352,4.38201423151655,4.38201423151655,1.2520040661475857,0.0,0.0,0.0003839527604486966,0.00015595365583812132,0.00022799910461057527,0.0010713465566575802,0.09727390896183613,0.08483516370332905,0.012438745258507076,0.10799093223786585,0.084865876979506,0.012443348226248478,0.4527182844424404,0.4527182844424404,0.06637869449678313,0.0,3.979039320256561e-13,3.979039320256561e-13,12.305282091866275,3.979039320256561e-13,3.979039320256561e-13,11.839383233192848,22207.734747224837,18876.57453514111,0.85,0.9871146586284446,0.7536921502863544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228264420578198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16732.97508961476,1493.9659949185389,0.4527182844424404,0.06637869449678313,6.113110376966115,4.38201423151655
5740.0,-25.12337916440481,5.434033884618849,34.87477259458148,21.32248078649866,5.047477422636891,-22.096662855140345,-33.81671489970756,2.0410670977263665,-4.609961583741892,-4.6099615837422085,39.667943930401876,44116.135780191034,13496.457226001421,13496.457226001421,57612.59300619246,76888.19721741225,76888.19721741225,13496.457226001421,90384.65444341367,90384.65444341367,90384.65444341367,112615.09244097209,91091.41823588694,58415.28860856744,36306.81069702167,22230.437997558412,0.0,58537.24869458008,18895.87229792465,1493.9782805206523,0.0,0.8900709492894645,3.2726845828539366,0.0014959713701933424,360079.9555621811,1540265.685493445,4.277565750886295,1540265.685493445,4.277565750886295,0.8499999999999999,0.09697860481763226,4.698906859688992,1.224451255560853,1.0,0.0,4.698906859688679,1.2818852157309548,1.282377424659552,3.665622164937434,16477.81235349462,1680.269241126646,1603.0968420496806,1603.0968420496806,8.418990588706528,5.434033884618849,2.369527842734784,3.064506041884065,4.382210538694798,4.382210538694798,1.2520601539127993,0.0,0.0,0.00038395271198167854,0.00015591898346325079,0.00022803372851842776,0.0010715092511756974,0.09697113447131737,0.08456991317296353,0.012401221298353844,0.10850383605193681,0.08457424739366769,0.01240435742396457,0.4527016177757737,0.4527016177757737,0.06638357228389521,0.0,3.410605131648481e-13,3.410605131648481e-13,11.355013555723417,3.410605131648481e-13,3.410605131648481e-13,7.8255911398327385,22230.437997558412,18895.87229792465,0.85,0.984203977655116,0.753642112740357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228263438803121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16733.137984001296,1493.9782805206523,0.4527016177757737,0.06638357228389521,6.113110376966115,4.382210538694798
5741.0,-25.123431965179414,5.433593947227437,34.87430440970925,21.3196100545116,5.047506439316036,-22.09666102861914,-33.81507662180809,2.041062518950266,-4.609998560304234,-4.609998560304555,39.66822288379621,44107.752440994154,13495.479662043303,13495.479662043303,57603.23210303746,76874.49760425878,76874.49760425878,13495.479662043303,90369.97726630208,90369.97726630208,90369.97726630208,112606.35757710844,91077.87728485804,58407.16329211629,36300.79332526861,22236.38031080636,0.0,58537.17363607497,18900.923264185403,1494.396154888329,0.0,0.8900697733424819,3.2731270218465958,0.0014959713701933424,360079.4382918523,1540277.6296588937,4.2776050667199295,1540277.6296588937,4.2776050667199295,0.85,0.09697931340510023,4.698906859688992,1.2244155343947933,1.0,0.0,4.698906859688813,1.2818852412374757,1.2823774475757475,3.665622092000118,16475.362888391726,1680.0194651987913,1603.0968420496806,1603.0968420496806,8.418380791511204,5.433593947227437,2.3687307594409868,3.0648631877864503,4.381382511850651,4.381382511850651,1.2518235748144717,0.0,0.0,0.00038395068373147143,0.00015594642326011865,0.0002280042604713528,0.0010713707835671553,0.09695991389248239,0.08456769257673305,0.012392221315749337,0.1085487146841058,0.08457486874748343,0.012404444657616793,0.45268495110910706,0.45268495110910706,0.06633469507712013,0.0,3.410605131648481e-13,3.410605131648481e-13,10.638616275522736,3.410605131648481e-13,3.410605131648481e-13,7.792076487510883,22236.38031080636,18900.923264185403,0.85,0.9840453258156293,0.7534998651491378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228263511601678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.300512794693,1494.396154888329,0.45268495110910706,0.06633469507712013,6.113110376966115,4.381382511850651
5742.0,-25.123431965179414,5.433593947227437,34.87430440970925,21.3167174597271,5.047506439316036,-22.09666102861914,-33.813415188901104,2.041062518950266,-4.609998560304234,-4.609998560304555,39.66822288379621,44099.531117688486,13495.790764290174,13495.790764290174,57595.321881978656,76860.83216108386,76860.83216108386,13495.790764290174,90356.62292537403,90356.62292537403,90356.62292537403,112592.85775061925,91064.21184168312,58398.94196881061,36294.74430319168,22236.234825245218,0.0,58530.9791284369,18900.799601458435,1494.4078725420095,0.0,0.8900697733424819,3.273519776560328,0.0014959713701933424,360079.4382918523,1540277.6296588937,4.2776050667199295,1540277.6296588937,4.2776050667199295,0.85,0.09697931340510023,4.698906859688992,1.2243793099047617,1.0,0.0,4.698906859688303,1.2818852412374757,1.2823774475757475,3.665622092000118,16472.890903514068,1679.7673928929928,1603.0968420496806,1603.0968420496806,8.4185748548009,5.433593947227437,2.369073250057001,3.064520697170436,4.38197318721194,4.38197318721194,1.2519923392034114,0.0,0.0,0.00038395068373147143,0.00015597425543375346,0.00022797642829771797,0.0010712400027755426,0.09694216787511209,0.08456457901720453,0.012377588857907561,0.10856259108844526,0.08457486874748343,0.012404444657616793,0.4526682844424404,0.4526682844424404,0.06625636855240503,0.0,3.410605131648481e-13,3.410605131648481e-13,10.06883022228601,3.410605131648481e-13,3.410605131648481e-13,7.8019606053659345,22236.234825245218,18900.799601458435,0.85,0.9840143243733358,0.7534391492224843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422826655808767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.462009047027,1494.4078725420095,0.4526682844424404,0.06625636855240503,6.113110376966115,4.38197318721194
5743.0,-25.12343248937788,5.429407649873617,34.870238947116874,21.313719741906993,5.058221980270362,-22.103163217169314,-33.81772198537362,2.041062275824999,-4.525818273288792,-4.525818273289129,39.63046537282259,44120.83974397937,13377.427855510827,13377.427855510827,57498.267599490195,76796.04643171467,76796.04643171467,13377.427855510827,90173.4742872255,90173.4742872255,90173.4742872255,112425.10105768537,91050.0508212035,58389.53470237671,36289.46235425199,22251.62677045987,0.0,58541.089124711856,18913.88275489089,1494.4184295285243,0.0,0.890621412177667,3.2820212731402814,0.0014959713701933424,361258.5589417382,1538661.573335133,4.259169880548851,1538661.573335133,4.259169880548851,0.85,0.09669124738633553,4.698906859688992,1.224341860623099,1.0,0.0,4.698906859688795,1.28188524241147,1.2823774487243789,3.6656220886430164,16470.32927210338,1679.5061791848777,1603.0968420496806,1603.0968420496806,8.344740944288041,5.429407649873617,2.392264767387452,3.0371428824861644,4.3826958437906525,4.3826958437906525,1.252198812511615,0.0,0.0,0.0003839506635953444,0.0001559021178236945,0.0002280485457716499,0.0010715788760685047,0.09669204426976705,0.08436119039977974,0.012330853869987307,0.10891276163568851,0.08436082874349193,0.012330418642843595,0.45265161777577373,0.45265161777577373,0.06616289938958694,0.0,3.410605131648481e-13,3.410605131648481e-13,9.313494032309904,3.410605131648481e-13,3.410605131648481e-13,6.482262359644324,22251.62677045987,18913.88275489089,0.85,0.9821865028339307,0.7536730252829326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422826655808767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.624561314857,1494.4184295285243,0.45265161777577373,0.06616289938958694,6.113110376966115,4.3826958437906525
