time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5744.0,-25.13103522807606,5.424488113090112,34.86783891898337,21.330778730940096,5.069820066410244,-22.112359718367962,-33.833183348737634,2.0463185957297565,-4.595208309602697,-4.595208309603014,39.670436634912484,44157.50434781743,13463.776931513125,13463.776931513125,57621.28127933055,76821.80396594819,76821.80396594819,13463.776931513125,90285.58089746132,90285.58089746132,90285.58089746132,112534.93226198843,91105.76112432059,58418.66217222363,36318.99883566329,22249.351364527123,0.0,58568.35020019041,18911.948659848054,1494.859989384535,0.0,0.8901353988669607,3.27454679295115,0.0014959713701933424,360286.38770642394,1540372.420052786,4.275411096874257,1540372.420052786,4.275411096874257,0.85,0.09687453485399423,4.698906859688992,1.224484788696282,1.0,0.0,4.698906859689556,1.2818613594152208,1.2823531823076277,3.66569038467047,16480.406883569944,1680.5338095649324,1603.0968420496806,1603.0968420496806,8.398604861761607,5.424488113090112,2.3673641573057553,3.0571239557843564,4.382155634000962,4.382155634000962,1.2520444668574178,0.0,0.0,0.00038365872044029926,0.00015564339790545548,0.00022801532253484378,0.0010714227631731755,0.09688737271601561,0.08455031597502156,0.012337056740994048,0.10863751500029487,0.08454357027446127,0.012330964579532958,0.45263495110910706,0.45263495110910706,0.06604567955062211,0.0,3.410605131648481e-13,3.410605131648481e-13,9.345713158443743,3.410605131648481e-13,3.410605131648481e-13,9.335459195788587,22249.351364527123,18911.948659848054,0.85,0.9838296807469782,0.753948236494356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228266588332747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16733.787103081242,1494.859989384535,0.45263495110910706,0.06604567955062211,6.113110376966115,4.382155634000962
5745.0,-25.13103522807606,5.424488113090112,34.86783891898337,21.330605225544446,5.069820066410244,-22.112359718367962,-33.83308538524432,2.0463185957297565,-4.595208309602697,-4.595208309603014,39.670436634912484,44157.019679628334,13463.373211822696,13463.373211822696,57620.39289145103,76820.98403980058,76820.98403980058,13463.373211822696,90284.35725162327,90284.35725162327,90284.35725162327,112540.8148754621,91104.94119817298,58418.17750403454,36318.626326820486,22256.45762383884,0.0,58575.083950659326,18917.988980263013,1495.3394284004437,0.0,0.8901353988669607,3.274582828724844,0.0014959713701933424,360286.38770642394,1540372.420052786,4.275411096874257,1540372.420052786,4.275411096874257,0.85,0.09687453485399423,4.698906859688992,1.2244826006656515,1.0,0.0,4.698906859689702,1.2818613594152208,1.2823531823076277,3.66569038467047,16480.2585645574,1680.518685234754,1603.0968420496806,1603.0968420496806,8.398353024392934,5.424488113090112,2.366919703472771,3.0575684096173408,4.3813872531543945,4.3813872531543945,1.2518249294726842,0.0,0.0,0.00038365872044029926,0.00015564503591224767,0.0002280136845280516,0.0010714150663318233,0.0968676447897225,0.08454720271138724,0.01232044207833526,0.10867355368955112,0.08454357027446127,0.012330964579532958,0.4526182844424404,0.4526182844424404,0.06595673396912391,0.0,3.410605131648481e-13,3.410605131648481e-13,9.341066224517078,3.410605131648481e-13,3.410605131648481e-13,9.322479314804411,22256.45762383884,18917.988980263013,0.85,0.9837014137271664,0.7538532888288126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228705261918198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.797347133008,1495.3394284004437,0.4526182844424404,0.06595673396912391,6.113110376966115,4.3813872531543945
5746.0,-25.13107182742477,5.418242491079544,34.86700188013185,21.27850317573177,5.032679014859323,-22.098380549363377,-33.79726748736573,2.0348974879184722,-4.722913906967733,-4.722913906968102,39.71114263506424,43979.58950612494,13626.954087078242,13626.954087078242,57606.54359320318,76750.30358481505,76750.30358481505,13626.954087078242,90377.25767189328,90377.25767189328,90377.25767189328,112602.96315882812,90912.75172811042,58306.96212290091,36228.655116899456,22225.70548693484,0.0,58454.3606038343,18891.849663894613,1495.3549439707572,0.0,0.8893540181562576,3.263282326530306,0.0014959713701933424,358502.5661881112,1542116.1924743473,4.301548546420105,1542116.1924743473,4.301548546420105,0.85,0.09716267292266953,4.698906859688992,1.223984328065999,1.0,0.0,4.698906859688655,1.281914563908944,1.2824064054137114,3.665538244109349,16445.492808514304,1676.973564725396,1603.0968420496806,1603.0968420496806,8.500393569271303,5.418242491079544,2.3240240588694663,3.094218432210078,4.382094733342878,4.382094733342878,1.2520270666693938,0.0,0.0,0.00038365731552898074,0.00015624499906060976,0.00022741231646837098,0.0010685892938309923,0.09714124412499756,0.08479681442662168,0.01234442969837588,0.10820457986871383,0.08480759894261178,0.012355073980057755,0.45260161777577373,0.45260161777577373,0.06588819273203943,0.0,3.410605131648481e-13,3.410605131648481e-13,10.300588293427495,3.410605131648481e-13,3.410605131648481e-13,13.91127781207365,22225.70548693484,18891.849663894613,0.85,0.9854960861452737,0.7523748280165109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228705261918198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.959645958737,1495.3549439707572,0.45260161777577373,0.06588819273203943,6.113110376966115,4.382094733342878
5747.0,-25.13107151408569,5.413163688060191,34.86424642843638,21.274290535971545,5.03088804200804,-22.097696814408206,-33.79421595074234,2.0348974972837888,-4.622370284400176,-4.6223702844005095,39.65426831324551,43964.489702255356,13484.407038087773,13484.407038087773,57448.89674034313,76738.86284529378,76738.86284529378,13484.407038087773,90223.26988338155,90223.26988338155,90223.26988338155,112449.44323697481,90892.8498343671,58295.091014674144,36219.73202188106,22226.173353593254,0.0,58445.90537547431,18892.247350554266,1494.3549439707572,0.0,0.8900579087711785,3.271933987208495,0.0014959713701933424,359906.40122577915,1539680.2117580485,4.278001742992521,1539680.2117580485,4.278001742992521,0.85,0.09682733869727908,4.698906859688992,1.223931688400917,1.0,0.0,4.698906859688517,1.2819145638405411,1.2824064053607018,3.6655382443049414,16441.89269253266,1676.6064550618876,1603.0968420496806,1603.0968420496806,8.411473770260155,5.413163688060191,2.3504905049816758,3.062673183078515,4.380918117558174,4.380918117558174,1.251690890730907,0.0,0.0,0.0003836573275568704,0.00015629621193123387,0.00022736111562563651,0.0010683487058398456,0.09682416256296958,0.0845186087157935,0.012305553847176083,0.10850471061278937,0.08452073263141781,0.012306606065861276,0.45258495110910707,0.45258495110910707,0.06589446479203541,0.0,3.410605131648481e-13,3.410605131648481e-13,10.368148121627428,3.410605131648481e-13,3.410605131648481e-13,10.843304512139753,22226.173353593254,18892.247350554266,0.85,0.9829413433032461,0.7522253170656538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422870737374004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.121211577516,1494.3549439707572,0.45258495110910707,0.06589446479203541,6.113110376966115,4.380918117558174
5748.0,-25.121412666347567,5.408462262647791,34.85994538198706,21.264828380104177,5.045598963079608,-22.10900791311948,-33.79940410433335,2.0338887295771735,-4.632399737779508,-4.632399737779823,39.687099783863566,44040.77889423214,13491.126236116956,13491.126236116956,57531.9051303491,76624.71432160615,76624.71432160615,13491.126236116956,90115.8405577231,90115.8405577231,90115.8405577231,112337.11995995467,90852.97575153185,58272.321452639306,36200.72699876949,22221.279402231572,0.0,58422.00640100106,18888.087491896837,1493.8117890073063,0.0,0.8898911797568808,3.278411435100739,0.0014959713701933424,359766.1721993262,1541086.0593335426,4.283576885265671,1541086.0593335426,4.283576885265671,0.85,0.09701047560923379,4.698906859688992,1.2238270706450565,1.0,0.0,4.698906859688502,1.2819184990052932,1.2824108175634268,3.6655269920319555,16434.67974462328,1675.8709390692318,1603.0968420496806,1603.0968420496806,8.415665156490189,5.408462262647791,2.3436787981951586,3.064783464452632,4.380083082799135,4.380083082799135,1.2514523093711813,0.0,0.0,0.00038402825861424993,0.0001562091501805241,0.00022781910843372582,0.0010705007713874646,0.09695029815428598,0.08462625261755742,0.012324045536728556,0.10865964263349227,0.08467938819593586,0.012331087413297933,0.4525682844424404,0.4525682844424404,0.06590711479513861,0.0,3.410605131648481e-13,3.410605131648481e-13,10.35129916071753,3.410605131648481e-13,3.410605131648481e-13,10.263520938850604,22221.279402231572,18888.087491896837,0.85,0.9847642810391957,0.7538388632520074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228707355660037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16734.283515460495,1493.8117890073063,0.4525682844424404,0.06590711479513861,6.113110376966115,4.380083082799135
5749.0,-25.121579878315192,5.402254890299773,34.85932747804857,21.253081422206037,5.022526914286507,-22.085849453741282,-33.77122571747748,2.0338764433748158,-4.73608786616586,-4.736087866166174,39.70205145175129,43900.44826893747,13621.715320832318,13621.715320832318,57522.163589769785,76678.21667696128,76678.21667696128,13621.715320832318,90299.9319977936,90299.9319977936,90299.9319977936,112502.45046251464,90797.53640579346,58242.188426336135,36172.608866063696,22202.518464721044,0.0,58375.127330784744,18872.140695012888,1494.4103589530753,0.0,0.8893206434822953,3.263456035029421,0.0014959713701933424,358318.9442565511,1541726.6130495577,4.30266564958872,1541726.6130495577,4.30266564958872,0.85,0.09714125928743077,4.698906859688992,1.223680520397611,1.0,0.0,4.698906859689474,1.281918569472637,1.2824108798219924,3.6655267905371365,16424.65114748681,1674.8483067598834,1603.0968420496806,1603.0968420496806,8.49712566548127,5.402254890299773,2.3072898861975366,3.094965004102236,4.379353425613161,4.379353425613161,1.2512438358894744,0.0,0.0,0.00038402183432772953,0.00015668254705444366,0.00022733928727328587,0.0010682461364452493,0.09712089386435133,0.08477269307603423,0.01234820078831709,0.10813792725011287,0.08478287417837924,0.012358385109051536,0.45255161777577374,0.45255161777577374,0.06591979139274039,0.0,3.410605131648481e-13,3.410605131648481e-13,11.04239549718892,3.410605131648481e-13,3.410605131648481e-13,13.610241905952819,22202.518464721044,18872.140695012888,0.85,0.9853882333107111,0.7520402999752619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422815004994785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16734.639311993047,1494.4103589530753,0.45255161777577374,0.06591979139274039,6.113110376966115,4.379353425613161
5750.0,-25.12157998566798,5.397401939310616,34.85745232380492,21.234434202220314,5.049267173335894,-22.103132862577326,-33.77748664990065,2.0323451135076778,-4.619089676040971,-4.619089676041332,39.66428152153738,43931.43450564023,13457.371330413083,13457.371330413083,57388.80583605332,76463.7919908352,76463.7919908352,13457.371330413083,89921.16332124828,89921.16332124828,89921.16332124828,112132.40437894473,90716.67554946776,58191.52294019194,36139.05845475091,22211.24105769645,0.0,58350.29951244737,18879.55489904198,1493.492482982304,0.0,0.890038598270015,3.2819940059542816,0.0014959713701933424,359952.27908400365,1540108.875765394,4.278647379826624,1540108.875765394,4.278647379826624,0.85,0.09685908925264247,4.698906859688992,1.2234681275719779,1.0,0.0,4.698906859688566,1.281925703079009,1.2824180161626804,3.6655063927674316,16410.023973565472,1673.3567501201198,1603.0968420496806,1603.0968420496806,8.39460909498569,5.397401939310616,2.3389449111825753,3.058457028128041,4.3781616387259215,4.3781616387259215,1.2509033253502633,0.0,0.0,0.0003840218302032638,0.0001565772491830637,0.0002274445810202001,0.001068740901954907,0.09686136176658901,0.08453669104054419,0.012324670726044823,0.10877314795064774,0.08453564294961767,0.012323446303024808,0.4525349511091071,0.4525349511091071,0.06597542671467489,0.0,3.410605131648481e-13,3.410605131648481e-13,10.663836233395784,3.410605131648481e-13,3.410605131648481e-13,9.393419983502213,22211.24105769645,18879.55489904198,0.85,0.9835220438553371,0.7528913282830487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228159697563678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.79858175775,1493.492482982304,0.4525349511091071,0.06597542671467489,6.113110376966115,4.3781616387259215
5751.0,-25.11515505296613,5.393585176963389,34.85243005446446,21.222696464415662,5.043666838049871,-22.101143273503563,-33.768772159796185,2.032042019877624,-4.549079640312755,-4.549079640313097,39.617526997045445,43921.974659010164,13357.769037375328,13357.769037375328,57279.74369638549,76434.83200860428,76434.83200860428,13357.769037375328,89792.60104597961,89792.60104597961,89792.60104597961,112025.4798563963,90662.69623980948,58161.11564718683,36112.86732513627,22232.878810416696,0.0,58345.74613555297,18897.94698885419,1494.492482982304,0.0,0.8905521147689717,3.2892462298314458,0.0014959713701933424,360932.4325633598,1538108.0938817922,4.261484851771489,1538108.0938817922,4.261484851771489,0.8499999999999999,0.09664241100505613,4.698906859688992,1.2233256225986406,1.0,0.0,4.698906859689227,1.2819266064088484,1.2824192363855234,3.6655038098104322,16400.259486934938,1672.3610495872636,1603.0968420496806,1603.0968420496806,8.332477918362319,5.393585176963389,2.357214416784424,3.036370760178965,4.377368089994692,4.377368089994692,1.2506765971413407,0.0,0.0,0.00038426874730972745,0.0001567238293916378,0.00022754491791808964,0.00106921237569268,0.09661836058793785,0.08432005581617623,0.012298304771761623,0.10914943489203949,0.08434025167082632,0.012302159334229823,0.4525182844424404,0.4525182844424404,0.06600099730721717,0.0,3.410605131648481e-13,3.410605131648481e-13,9.861833069579632,3.410605131648481e-13,3.410605131648481e-13,6.819080585791767,22232.878810416696,18897.94698885419,0.85,0.9817295602546438,0.7527879505897058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228159703757608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16734.961193611172,1494.492482982304,0.4525182844424404,0.06600099730721717,6.113110376966115,4.377368089994692
5752.0,-25.187032512094415,5.388809599528202,34.86143162810237,21.543669467233144,5.261163546632991,-22.17690682931512,-33.96677220063282,2.1295142424547007,-4.537709657997539,-4.537709657997885,39.97663014780655,44524.94184620209,13335.822760252988,13335.822760252988,57860.76460645508,76923.29460482707,76923.29460482707,13335.822760252988,90259.11736508005,90259.11736508005,90259.11736508005,112614.03981314125,91718.11693370526,58745.651235626654,36636.072997865114,22354.92244806121,0.0,58990.995445926324,19001.68408085203,1494.3587319353687,0.0,0.8893315234362569,3.3132215925869226,0.0014959713701933424,361091.8118343432,1553525.834280225,4.302301473933534,1553525.834280225,4.302301473933534,0.85,0.09815484675971059,4.698906859688992,1.2260324280383066,1.0,0.0,4.698906859688486,1.281478366995964,1.2819672953118197,3.666785940916154,16591.177846587376,1691.8293042565379,1603.0968420496806,1603.0968420496806,8.3187879923724,5.388809599528202,2.3570887609079447,3.0317208386202577,4.376879036585463,4.376879036585463,1.2505368675958466,0.0,0.0,0.00038151472210718054,0.00015342445149143144,0.0002280902706157491,0.001071774937224662,0.09786295660552087,0.08540985294515811,0.012453103660362763,0.10978450980393421,0.08564281131320564,0.012512035446504952,0.45250161777577375,0.45250161777577375,0.06597657481346841,0.0,3.410605131648481e-13,3.410605131648481e-13,7.806981987620645,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22354.92244806121,19001.68408085203,0.85,0.9808406209977035,0.7547752247546926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422778901365651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16735.25252043011,1494.3587319353687,0.45250161777577375,0.06597657481346841,6.113110376966115,4.376879036585463
5753.0,-25.185481467536054,5.3838802326924915,34.86141964178818,21.55225669210779,5.1503043598578815,-22.141373827322905,-33.93906962648032,2.1288946446379793,-4.643498259885689,-4.643498259886016,39.72346933378307,44396.06869385054,13470.909043462703,13470.909043462703,57866.97773731324,77487.60269337888,77487.60269337888,13470.909043462703,90958.51173684158,90958.51173684158,90958.51173684158,113233.29676549495,91761.62269891895,58777.3203117752,36649.224874604166,22274.785028653365,0.0,58924.00990325753,18933.56727435536,1495.3587319353687,0.0,0.8897063643982379,3.2541959974851005,0.0014959713701933424,359611.0457122013,1542644.5404892836,4.289758501255466,1542644.5404892836,4.289758501255466,0.85,0.09709665916263323,4.698906859688992,1.2261480837548153,1.0,0.0,4.698906859688927,1.2814811293683797,1.2819701346531855,3.666778036758921,16599.047740912985,1692.6318101403626,1603.0968420496806,1603.0968420496806,8.403053820653232,5.3838802326924915,2.3209002250575574,3.062980007634934,4.376094379354121,4.376094379354121,1.2503126798154631,0.0,0.0,0.00038157395907576397,0.0001538821857981956,0.00022769177327756836,0.0010699024353487167,0.09706193899660572,0.08473340518843674,0.012328533808168977,0.107946316329485,0.08475581266618142,0.012340846496451813,0.4524849511091071,0.4524849511091071,0.06583561707487695,0.0,3.410605131648481e-13,3.410605131648481e-13,8.155691428991759,3.410605131648481e-13,3.410605131648481e-13,9.345991321615884,22274.785028653365,18933.56727435536,0.85,0.9820610958473508,0.7534461549161502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231937047025538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16733.97540349714,1495.3587319353687,0.4524849511091071,0.06583561707487695,6.113110376966115,4.376094379354121
5754.0,-25.16944747405507,5.379386041265616,34.85961768234514,21.557440200727456,5.137687249066473,-22.119407604317608,-33.91915740268303,2.1317077742713972,-4.609394382358289,-4.609394382358628,39.68145073960213,44381.56978087301,13418.615351808314,13418.615351808314,57800.18513268133,77571.78609341584,77571.78609341584,13418.615351808314,90990.40144522415,90990.40144522415,90990.40144522415,113283.51597453587,91772.92524762754,58790.863317046606,36646.73547842327,22293.114529311708,0.0,58939.850007734974,18949.14734991495,1496.3587319353687,0.0,0.8900257250515633,3.25165882965981,0.0014959713701933424,360087.8902951233,1540844.0974812068,4.279077800195811,1540844.0974812068,4.279077800195811,0.85,0.09686149435995706,4.698906859688992,1.2261753214942295,1.0,0.0,4.698906859689343,1.2814667718169532,1.2819565570247045,3.6668191193335065,16601.0922943994,1692.8402965742025,1603.0968420496806,1603.0968420496806,8.370433401048686,5.379386041265616,2.3277113518420984,3.0516746894235176,4.375255369691229,4.375255369691229,1.2500729627689224,0.0,0.0,0.00038218681992317576,0.00015421197669049168,0.00022797484323268407,0.0010712325547025817,0.09685521144463612,0.08456718206808846,0.012288029376547662,0.10797302922846405,0.08456815613902298,0.012293338220934076,0.4524682844424404,0.4524682844424404,0.06574587724477203,0.0,3.410605131648481e-13,3.410605131648481e-13,8.357225214908283,3.410605131648481e-13,3.410605131648481e-13,9.232612360827716,22293.114529311708,18949.14734991495,0.85,0.9806639332318612,0.7529976709314427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231847512835365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16734.16690833939,1496.3587319353687,0.4524682844424404,0.06574587724477203,6.113110376966115,4.375255369691229
5755.0,-25.16944940874752,5.379095746302475,34.859488329852105,21.553685247804992,5.137704829929193,-22.119390304960355,-33.917011216375954,2.1316771742183684,-4.60941327167825,-4.609413271678591,39.68165425184138,44370.94467629653,13417.874714137333,13417.874714137333,57788.81939043386,77553.96351867435,77553.96351867435,13417.874714137333,90971.83823281169,90971.83823281169,90971.83823281169,113279.23501442917,91755.33029188677,58780.32907785652,36638.890237811385,22307.39678161748,0.0,58946.28701942887,18961.28726437486,1497.3587319353687,0.0,0.8900249071665054,3.2522037429093573,0.0014959713701933424,360087.6260451303,1540852.8138903924,4.279105146749128,1540852.8138903924,4.279105146749128,0.8500000000000001,0.09686188251697953,4.698906859688992,1.2261288041388618,1.0,0.0,4.698906859688878,1.2814669144159818,1.2819566995833973,3.666818711297342,16597.909487668763,1692.5157406116018,1603.0968420496806,1603.0968420496806,8.36997139672583,5.379095746302475,2.3270900767713245,3.052005669531151,4.374539422331941,4.374539422331941,1.2498684063805547,0.0,0.0,0.000382186745919619,0.00015424756122689028,0.00022793918469272872,0.001071064998544579,0.096842093275738,0.08456471021835851,0.0122773830573795,0.10806319332718396,0.08456850245686003,0.0122933800601195,0.45245161777577375,0.45245161777577375,0.06568841555798637,0.0,3.410605131648481e-13,3.410605131648481e-13,8.527096423853095,3.410605131648481e-13,3.410605131648481e-13,9.207671308545855,22307.39678161748,18961.28726437486,0.85,0.9803640282107421,0.7527351919837078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230922010437237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.648606626542,1497.3587319353687,0.45245161777577375,0.06568841555798637,6.113110376966115,4.374539422331941
5756.0,-25.169473104162563,5.374694575902297,34.85957212046707,21.552444411814236,5.143033001761746,-22.12110674572254,-33.91788670616222,2.1316753355687017,-4.617915127074184,-4.617915127074524,39.71691877886975,44375.1506373798,13423.669533857836,13423.669533857836,57798.82017123763,77522.92935823662,77522.92935823662,13423.669533857836,90946.59889209445,90946.59889209445,90946.59889209445,113273.83683187987,91749.47665895052,58776.53798339968,36636.59852838982,22327.237939785427,0.0,58963.83646817524,18978.152248817612,1498.2728871628717,0.0,0.8898571123314027,3.254703933532336,0.0014959713701933424,359968.7057474953,1542363.7530104814,4.284716222227363,1542363.7530104814,4.284716222227363,0.85,0.09698311817662844,4.698906859688992,1.2261132302181799,1.0,0.0,4.698906859689089,1.2814669248414512,1.2819567088513106,3.6668186814656663,16596.850605646967,1692.4077646950761,1603.0968420496806,1603.0968420496806,8.373586162576839,5.374694575902297,2.3217509936578944,3.052943582244403,4.375084160086837,4.375084160086837,1.2500240457390963,0.0,0.0,0.0003821858395518308,0.00015423304437851617,0.0002279527951733146,0.0010711289529251678,0.096966393105477,0.0846783190583786,0.012288074047098412,0.10819189237049207,0.08467917663648795,0.012303941540140481,0.4524349511091071,0.4524349511091071,0.06565498987871042,0.0,3.410605131648481e-13,3.410605131648481e-13,8.644214937765241,3.410605131648481e-13,3.410605131648481e-13,9.096305118561816,22327.237939785427,18978.152248817612,0.85,0.9802418504846372,0.7525824860689069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230922122103387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.809586285734,1498.2728871628717,0.4524349511091071,0.06565498987871042,6.113110376966115,4.375084160086837
5757.0,-25.169473414045083,5.370300925453542,34.85841529281204,21.55119798788803,5.1366750682353155,-22.117879661880508,-33.914184279832966,2.1316753315425654,-4.6107194324043235,-4.610719432404597,39.68700554167819,44356.83662664312,13407.73563519708,13407.73563519708,57764.5722618402,77547.07758025665,77547.07758025665,13407.73563519708,90954.81321545373,90954.81321545373,90954.81321545373,113279.02804242805,91743.58813484666,58773.47113810054,36633.46332971792,22324.214826974316,0.0,58957.67815669223,18975.582602928167,1498.5177991476767,0.0,0.889999374659175,3.253701791018092,0.0014959713701933424,360069.35402715835,1541082.0224835158,4.279958861390018,1541082.0224835158,4.279958861390018,0.85,0.09690726953036302,4.698906859688992,1.226097666737624,1.0,0.0,4.6989068596888774,1.281466924884601,1.2819567088792865,3.6668186813421966,16595.785412052428,1692.299145177245,1603.0968420496806,1603.0968420496806,8.36364671397785,5.370300925453542,2.3204961143427045,3.049804811110837,4.374388299926621,4.374388299926621,1.2498252285504632,0.0,0.0,0.00038218582769860096,0.00015429444440573912,0.00022789138329286184,0.0010708403842188418,0.09684667953877843,0.08457620300847125,0.012270476530307182,0.10819355360569237,0.08460890983063449,0.012298359699728536,0.4524182844424404,0.4524182844424404,0.06563770592274958,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.655989747233775,2.8421709430404007e-13,2.8421709430404007e-13,8.717407115353524,22324.214826974316,18975.582602928167,0.85,0.9797633500477901,0.7523504658503621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423092348975021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.97012994063,1498.5177991476767,0.4524182844424404,0.06563770592274958,6.113110376966115,4.374388299926621
5758.0,-25.16746075952835,5.3702614246946245,34.857752312039096,21.549685159139358,5.135901268815287,-22.11787541573478,-33.913293562922604,2.131545703406419,-4.610792333888014,-4.6107923338883845,39.68568176836229,44362.97358845445,13407.412499804033,13407.412499804033,57770.386088258485,77543.59726998485,77543.59726998485,13407.412499804033,90951.00976978889,90951.00976978889,90951.00976978889,113271.15785502712,91737.0665899281,58770.12183483443,36629.93861677075,22320.148085238245,0.0,58950.08670200899,18972.125872452507,1498.293854044005,0.0,0.8900037218257695,3.25386218857776,0.0014959713701933424,360068.33422216494,1541025.3196946473,4.279813505465945,1541025.3196946473,4.279813505465945,0.85,0.09690874884834215,4.698906859688992,1.2260804927302527,1.0,0.0,4.698906859688926,1.2814673697786747,1.281957252612074,3.6668174083125904,16594.605709337244,1692.1788489787282,1603.0968420496806,1603.0968420496806,8.363445144500218,5.3702614246946245,2.3200413661276764,3.050220058566948,4.373687373001084,4.373687373001084,1.2496249637145953,0.0,0.0,0.00038226282032324604,0.00015430921917634205,0.000227953601146904,0.0010711327401199957,0.09683700072320434,0.0845690998054315,0.012267900917772837,0.10818324591306416,0.08461019633087093,0.012298552517471228,0.45240161777577376,0.45240161777577376,0.06562702257304716,0.0,3.979039320256561e-13,3.979039320256561e-13,8.664361384060953,3.979039320256561e-13,3.979039320256561e-13,8.69770565715811,22320.148085238245,18972.125872452507,0.85,0.9799881445516125,0.752551456161685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230923507635944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16735.131141295842,1498.293854044005,0.45240161777577376,0.06562702257304716,6.113110376966115,4.373687373001084
5759.0,-25.16746075952835,5.3702614246946245,34.857752312039096,21.548107370641105,5.135901268815287,-22.11787541573478,-33.912389365117974,2.131545703406419,-4.610792333888014,-4.6107923338883845,39.68568176836229,44358.50128217817,13407.730277753955,13407.730277753955,57766.23155993213,77536.14341516451,77536.14341516451,13407.730277753955,90943.87369291847,90943.87369291847,90943.87369291847,113263.75923247074,91729.61273510776,58765.649528558155,36626.62578505511,22319.885539552262,0.0,58946.511324607374,18971.902708619422,1498.2931023491628,0.0,0.8900037218257695,3.254069744226847,0.0014959713701933424,360068.33422216494,1541025.3196946473,4.279813505465945,1541025.3196946473,4.279813505465945,0.85,0.09690874884834215,4.698906859688992,1.2260607674857602,1.0,0.0,4.698906859689145,1.2814673697786747,1.281957252612074,3.6668174083125904,16593.257358159728,1692.0413554230781,1603.0968420496806,1603.0968420496806,8.363643372044303,5.3702614246946245,2.320391126741499,3.0498702979531256,4.374292625147899,4.374292625147899,1.2497978928993998,0.0,0.0,0.00038226282032324604,0.00015432421889627582,0.00022793860142697022,0.0010710622578331054,0.09683283805770229,0.08456598424407766,0.012266853813624632,0.10819009236997247,0.08461019633087093,0.012298552517471228,0.4523849511091071,0.4523849511091071,0.06562142109908424,0.0,3.979039320256561e-13,3.979039320256561e-13,8.673073588953685,3.979039320256561e-13,3.979039320256561e-13,8.70792537018798,22319.885539552262,18971.902708619422,0.85,0.9799771057157961,0.7525212312888923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230807342549767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16735.332479027526,1498.2931023491628,0.4523849511091071,0.06562142109908424,6.113110376966115,4.374292625147899
5760.0,-25.16746075952835,5.3702614246946245,34.857752312039096,21.5468346484937,5.135901268815287,-22.11787541573478,-33.911658463161416,2.131545703406419,-4.610792333888014,-4.6107923338883845,39.68568176836229,44354.88615499287,13408.054197610429,13408.054197610429,57762.9403526033,77530.13063894275,77530.13063894275,13408.054197610429,90938.18483655318,90938.18483655318,90938.18483655318,113258.32050728453,91723.599958886,58762.03440137285,36623.96173057016,22320.13567073135,0.0,58944.09740130151,18972.115320121648,1498.3233026311218,0.0,0.8900037218257695,3.254235225858258,0.0014959713701933424,360068.33422216494,1541025.3196946473,4.279813505465945,1541025.3196946473,4.279813505465945,0.85,0.09690874884834215,4.698906859688992,1.2260448561841626,1.0,0.0,4.698906859688635,1.2814673697786747,1.281957252612074,3.6668174083125904,16592.169688209866,1691.9304439548537,1603.0968420496806,1603.0968420496806,8.363845430864439,5.3702614246946245,2.320747653843771,3.0495137708508535,4.3749097275223905,4.3749097275223905,1.24997420786354,0.0,0.0,0.00038226282032324604,0.00015433634479781563,0.0002279264755254304,0.00107100527935118,0.09682944027674677,0.08456286868272382,0.012266571594022944,0.10819777508123797,0.08461019633087093,0.012298552517471228,0.4523682844424404,0.4523682844424404,0.06561991136793344,0.0,3.979039320256561e-13,3.979039320256561e-13,8.68212683682765,3.979039320256561e-13,3.979039320256561e-13,8.718343025489673,22320.13567073135,18972.115320121648,0.85,0.9799614024003678,0.752490717654343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230807342549767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16735.493563668875,1498.3233026311218,0.4523682844424404,0.06561991136793344,6.113110376966115,4.3749097275223905
5761.0,-25.16746075952835,5.3702614246946245,34.857752312039096,21.545551379118137,5.135901268815287,-22.11787541573478,-33.91092756120486,2.131545703406419,-4.610792333888014,-4.6107923338883845,39.68568176836229,44351.271016233346,13408.378036856642,13408.378036856642,57759.64905308999,77524.06817035555,77524.06817035555,13408.378036856642,90932.44620721218,90932.44620721218,90932.44620721218,113252.83080952018,91717.53749029878,58758.41926261333,36621.242475206054,22320.384602307997,0.0,58941.62707751405,18972.326911961798,1498.3535029130808,0.0,0.8900037218257695,3.2544021723756607,0.0014959713701933424,360068.33422216494,1541025.3196946473,4.279813505465945,1541025.3196946473,4.279813505465945,0.85,0.09690874884834215,4.698906859688992,1.2260288591636348,1.0,0.0,4.698906859688999,1.2814673697786747,1.281957252612074,3.6668174083125904,16591.073029252155,1691.8186158629253,1603.0968420496806,1603.0968420496806,8.364047439400489,5.3702614246946245,2.3211040987117793,3.0491573259828453,4.375526829896881,4.375526829896881,1.2501505228276801,0.0,0.0,0.00038226282032324604,0.00015434847157830915,0.0002279143487449369,0.0010709482967391332,0.0968266593568116,0.08455975312136997,0.012266906235441633,0.10820550672024427,0.08461019633087093,0.012298552517471228,0.45235161777577376,0.45235161777577376,0.06562170152910977,0.0,3.979039320256561e-13,3.979039320256561e-13,8.691452493381746,3.979039320256561e-13,3.979039320256561e-13,8.72875851107807,22320.384602307997,18972.326911961798,0.85,0.9799466339320826,0.7524609213435363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230807342549767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16735.654648310225,1498.3535029130808,0.45235161777577376,0.06562170152910977,6.113110376966115,4.375526829896881
5762.0,-25.163665956049183,5.366817803158803,34.85443993503165,21.542900218069576,5.161053549638153,-22.136120817691037,-33.92650344232095,2.1309228228742674,-4.547244134069274,-4.547244134069596,39.67769000527116,44448.188403938315,13318.703947899448,13318.703947899448,57766.89235183776,77392.73715378887,77392.73715378887,13318.703947899448,90711.44110168831,90711.44110168831,90711.44110168831,113047.469036897,91707.97984818435,58751.216006354625,36618.62649092191,22336.02793520869,0.0,58954.6544261306,18985.623744927387,1498.3837031950397,0.0,0.8903477091666165,3.2644966844020975,0.0014959713701933424,360958.15812429076,1540683.0323080318,4.2683147551343605,1540683.0323080318,4.2683147551343605,0.85,0.09675037822022141,4.698906859688992,1.2260040797991678,1.0,0.0,4.698906859689063,1.2814699703634618,1.281960040278144,3.6668099669602454,16589.344117392466,1691.6423159175117,1603.0968420496806,1603.0968420496806,8.308109403341147,5.366817803158803,2.338480082940138,3.0283377202186648,4.376143932271372,4.376143932271372,1.2503268377918206,0.0,0.0,0.00038240802656383104,0.00015409023404266156,0.00022831779252116948,0.0010728440414667713,0.09672335772481995,0.08446841826925676,0.012254939455563189,0.10858527862843455,0.08449217520696319,0.012258203013258221,0.4523349511091071,0.4523349511091071,0.06562615416577301,0.0,3.410605131648481e-13,3.410605131648481e-13,8.369700968020084,3.410605131648481e-13,3.410605131648481e-13,7.2123899937570854,22336.02793520869,18985.623744927387,0.85,0.9798529550235752,0.7539385793471371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230807342549767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16735.815732951574,1498.3837031950397,0.4523349511091071,0.06562615416577301,6.113110376966115,4.376143932271372
5763.0,-25.162142352792003,5.366776747685162,34.84602590541769,21.51795169282707,5.136636254643405,-22.132634179157247,-33.91488490216432,2.1211702251212206,-4.549864925888642,-4.549864925888994,39.63700321563227,44398.70468503815,13321.949787653564,13321.949787653564,57720.65447269172,77390.23581012836,77390.23581012836,13321.949787653564,90712.18559778192,90712.18559778192,90712.18559778192,113045.02680417299,91636.19963108457,58711.00779651781,36583.546482851954,22332.841206391073,0.0,58916.38768924303,18982.915025432412,1499.3837031950397,0.0,0.8904791271328972,3.265788249523552,0.0014959713701933424,360921.42682272947,1538941.307244852,4.263923371888696,1538941.307244852,4.263923371888696,0.85,0.09678936550626092,4.698906859688992,1.2258226924994964,1.0,0.0,4.698906859689318,1.2815152515527124,1.2820054135185925,3.6666804035267564,16576.359568782187,1690.3182604439016,1603.0968420496806,1603.0968420496806,8.31013413426755,5.366776747685162,2.337409068952156,3.0293676787330064,4.3757222088158905,4.3757222088158905,1.2502063453759686,0.0,0.0,0.0003824663407475363,0.00015428282374678595,0.00022818351700075034,0.0010722130933027854,0.0965779440970065,0.08434323273364845,0.012234711363358053,0.10871678079197325,0.08452513290744763,0.012264232598813294,0.45231828444244043,0.45231828444244043,0.06561265765089393,0.0,3.410605131648481e-13,3.410605131648481e-13,8.101989554487375,3.410605131648481e-13,3.410605131648481e-13,7.02884803425934,22332.841206391073,18982.915025432412,0.85,0.9797045734905159,0.7535883720370128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230588321341606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16736.052840155953,1499.3837031950397,0.45231828444244043,0.06561265765089393,6.113110376966115,4.3757222088158905
5764.0,-25.13657036173923,5.36613444530876,34.83319874319297,21.441504405252658,5.038699439931431,-22.092152670328304,-33.85025962544603,2.091869340436825,-4.5624572576462015,-4.562457257646467,39.4908440768606,44212.9897698284,13338.315951390836,13338.315951390836,57551.305721219236,77491.89920341341,77491.89920341341,13338.315951390836,90830.21515480425,90830.21515480425,90830.21515480425,113089.43236092677,91413.6315925299,58595.75597945283,36464.3062367523,22259.217206122532,0.0,58723.52344287484,18920.334625204152,1498.4792559180048,0.0,0.8909349514297508,3.264812684666906,0.0014959713701933424,360744.98183311446,1532696.7839730545,4.248698834796546,1532696.7839730545,4.248698834796546,0.85,0.09686213558294467,4.698906859688992,1.2252591691119599,1.0,0.0,4.698906859688666,1.2816496571368223,1.2821411265423996,3.6662958816579008,16536.098538201983,1686.2127778805182,1603.0968420496806,1603.0968420496806,8.320343226636759,5.36613444530876,2.3334602872256767,3.0326741580830836,4.376321186753273,4.376321186753273,1.2503774819295066,0.0,0.0,0.00038344630123437725,0.00015535811544773086,0.0002280881857866464,0.00107176514080689,0.09607277217572813,0.0839056819298326,0.01216709024589553,0.10867434535310183,0.084570387445454,0.012291748137490666,0.45230161777577377,0.45230161777577377,0.06558786574721502,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.749624641972446,2.8421709430404007e-13,2.8421709430404007e-13,6.320526721903036,22259.217206122532,18920.334625204152,0.85,0.9800383619215915,0.7529008339024136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230500386686034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16736.24457414267,1498.4792559180048,0.45230161777577377,0.06558786574721502,6.113110376966115,4.376321186753273
5765.0,-25.13657036173923,5.36613444530876,34.83319874319297,21.434025756921642,5.038699439931431,-22.092152670328304,-33.84597605383021,2.091869340436825,-4.5624572576462015,-4.562457257646467,39.4908440768606,44191.7965298009,13338.533795084944,13338.533795084944,57530.33032488584,77456.5678542091,77456.5678542091,13338.533795084944,90795.10164929405,90795.10164929405,90795.10164929405,113038.3851312956,91378.30024332559,58574.56273942533,36448.597226555845,22243.283482001545,0.0,58691.88070855739,18906.790959701313,1497.4792559180048,0.0,0.8909349514297508,3.265839914362719,0.0014959713701933424,360744.98183311446,1532696.7839730545,4.248698834796546,1532696.7839730545,4.248698834796546,0.85,0.09686213558294467,4.698906859688992,1.225165704707615,1.0,0.0,4.698906859689358,1.2816496571368223,1.2821411265423996,3.6662958816579008,16529.707339627417,1685.5610569998337,1603.0968420496806,1603.0968420496806,8.32047911592828,5.36613444530876,2.333700073699431,3.0324343716093294,4.376738720115867,4.376738720115867,1.250496777175962,0.0,0.0,0.00038344630123437725,0.00015542963298452832,0.00022801666824984892,0.0010714290865626442,0.09606241914552656,0.08390259012565325,0.012159829019873307,0.1086359923760309,0.084570387445454,0.012291748137490666,0.4522849511091071,0.4522849511091071,0.06554872341261564,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.464531000133093,2.8421709430404007e-13,2.8421709430404007e-13,6.327467697600639,22243.283482001545,18906.790959701313,0.85,0.980209351452897,0.752945654429466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229024651709516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16736.918128285004,1497.4792559180048,0.4522849511091071,0.06554872341261564,6.113110376966115,4.376738720115867
5766.0,-25.136601059427186,5.3607280603666485,34.834222728937974,21.432164415624015,5.083824019272377,-22.089982307418442,-33.842904191091634,2.0918670124465657,-4.706937342732658,-4.706937342732981,39.69517961899979,44176.43697147784,13525.69466994737,13525.69466994737,57702.13164142521,77234.59165721497,77234.59165721497,13525.69466994737,90760.28632716235,90760.28632716235,90760.28632716235,113017.60381200831,91369.51741528872,58569.60163746554,36444.35086424798,22257.317484845957,0.0,58701.66834909393,18918.719862119062,1496.4792559180048,0.0,0.8894908155100376,3.2486711077602193,0.0014959713701933424,358725.35057012824,1541432.1875944913,4.296970328817484,1541432.1875944913,4.296970328817484,0.85,0.09695565688295114,4.698906859688992,1.225142559497617,1.0,0.0,4.698906859689008,1.281649670402537,1.2821411383036354,3.6662958437099054,16528.118586316432,1685.3990492488701,1603.0968420496806,1603.0968420496806,8.437228690846736,5.3607280603666485,2.2861724724410006,3.074555587925648,4.377348944191382,4.377348944191382,1.2506711269118236,0.0,0.0,0.0003834451234654454,0.00015548093880361115,0.00022796418466183423,0.001071182471070901,0.09693210945606466,0.08466944639406988,0.012262663061994776,0.10781767116040894,0.08468077853767027,0.012274878345280871,0.45226828444244044,0.45226828444244044,0.06550194694709253,0.0,3.410605131648481e-13,3.410605131648481e-13,8.707892381579768,3.410605131648481e-13,3.410605131648481e-13,13.45067417097522,22257.317484845957,18918.719862119062,0.85,0.9829726013624593,0.7525584572616275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229024651709516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16737.08024260628,1496.4792559180048,0.45226828444244044,0.06550194694709253,6.113110376966115,4.377348944191382
5767.0,-25.14046731566371,5.3568082176264005,34.83394213834064,21.430181676428788,5.1168503487245225,-22.112956273707827,-33.86324598742647,2.0918670231167056,-4.577033775335792,-4.577033775336159,39.66050916707366,44256.819726317866,13345.373004324949,13345.373004324949,57602.19273064281,77069.17692625776,77069.17692625776,13345.373004324949,90414.54993058271,90414.54993058271,90414.54993058271,112697.76067983209,91360.12525799636,58559.709764783096,36444.9061035703,22283.21074924938,0.0,58728.11685281968,18940.729136861974,1496.4025938140826,0.0,0.8902609288175938,3.267368718413355,0.0014959713701933424,360540.81873758946,1539947.3712228034,4.271215050253756,1539947.3712228034,4.271215050253756,0.85,0.09666386519131151,4.698906859688992,1.2251177526591346,1.0,0.0,4.698906859688964,1.2816499757865556,1.2821412537147805,3.6662949701264944,16526.41960952526,1685.225801830927,1603.0968420496806,1603.0968420496806,8.324745364267502,5.3568082176264005,2.3225344202718743,3.034273797354526,4.376328242142693,4.376328242142693,1.250379497755055,0.0,0.0,0.0003832968145781248,0.00015514148358284821,0.0002281553309952766,0.0010720806498883179,0.09666591640495312,0.08443006904873145,0.012235847356221671,0.10852653685209607,0.0844291551085917,0.012234710082719808,0.4522516177757738,0.4522516177757738,0.06554159938581523,0.0,3.410605131648481e-13,3.410605131648481e-13,8.689820637121215,3.410605131648481e-13,3.410605131648481e-13,8.876158574704675,22283.21074924938,18940.729136861974,0.85,0.9808281929931691,0.7535882656893499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229026423073021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16737.24174195054,1496.4025938140826,0.4522516177757738,0.06554159938581523,6.113110376966115,4.376328242142693
5768.0,-25.111674543384105,5.351814828787827,34.83513987625125,21.380620111618214,5.097584559346214,-22.08930087776484,-33.821272873878456,2.0758848983788214,-4.67828667102043,-4.678286671020774,39.70267282243738,44200.029520015465,13474.38401079594,13474.38401079594,57674.413530811406,76926.20764544907,76926.20764544907,13474.38401079594,90400.59165624501,90400.59165624501,90400.59165624501,112674.11270914556,91201.6721414998,58478.67822712549,36358.882127082565,22273.52105290054,0.0,58632.40317998311,18932.49289496546,1497.4025938140826,0.0,0.8896070583120518,3.2620746466543977,0.0014959713701933424,359125.14041482087,1541753.2379332422,4.293080780009951,1541753.2379332422,4.293080780009951,0.85,0.09693601934943706,4.698906859688992,1.2247122400300583,1.0,0.0,4.698906859689046,1.2817221227069022,1.2822148456326972,3.666088597866477,16497.756528293,1682.3029809662833,1603.0968420496806,1603.0968420496806,8.405221479675504,5.351814828787827,2.2878014460866547,3.064013382701172,4.3757469696833295,4.3757469696833295,1.2502134199095227,0.0,0.0,0.00038440256802970807,0.00015584266460602638,0.00022855990342368168,0.0010739816980473915,0.09693303485809855,0.08465756952847676,0.012275465329621782,0.10834346668996463,0.08465911848882725,0.012276900860609813,0.4522349511091071,0.4522349511091071,0.06557469691255063,0.0,3.410605131648481e-13,3.410605131648481e-13,9.329619467047849,3.410605131648481e-13,3.410605131648481e-13,11.700354274760684,22273.52105290054,18932.49289496546,0.85,0.9836610884559691,0.7538498700852364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229249522798848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16737.32640124862,1497.4025938140826,0.4522349511091071,0.06557469691255063,6.113110376966115,4.3757469696833295
5769.0,-25.11167900508959,5.3464448720832625,34.8363735322336,21.369507314544194,5.063214009871489,-22.065528731303882,-33.79287973567841,2.0758848321805434,-4.717786641603595,-4.717786641603919,39.706235341093475,44059.502567091,13519.751699113964,13519.751699113964,57579.25426620497,77036.08482606865,77036.08482606865,13519.751699113964,90555.83652518262,90555.83652518262,90555.83652518262,112814.11026116351,91149.17228855823,58450.47948348608,36331.880894524606,22258.273735980893,0.0,58590.154630505494,18919.53267558376,1497.0006676188298,0.0,0.8893971629894232,3.2544411366612502,0.0014959713701933424,358574.05124617397,1541905.8936920136,4.300104506540101,1541905.8936920136,4.300104506540101,0.8500000000000001,0.09700385289681838,4.698906859688992,1.2245734165748585,1.0,0.0,4.6989068596889245,1.2817221233685523,1.2822148460746803,3.6660885959739704,16488.25966522828,1681.3345704423307,1603.0968420496806,1603.0968420496806,8.433521509422935,5.3464448720832625,2.271474434046463,3.0749704380367993,4.374835311079737,4.374835311079737,1.249952946022782,0.0,0.0,0.0003844023964559419,0.00015631864203523565,0.00022808375442070626,0.0010717443182310762,0.09700028551152091,0.08470482476903915,0.012295460742481768,0.10803542540688929,0.08470661610837019,0.012297236788448204,0.4522182844424404,0.4522182844424404,0.06564244927671258,0.0,3.410605131648481e-13,3.410605131648481e-13,9.972477786925026,3.410605131648481e-13,3.410605131648481e-13,12.478889244275933,22258.273735980893,18919.53267558376,0.85,0.9827462417418814,0.7519949869555562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42275882111945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16738.0652008761,1497.0006676188298,0.4522182844424404,0.06564244927671258,6.113110376966115,4.374835311079737
