time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5770.0,-25.11168268248806,5.341188117140245,34.83729813253802,21.292511152010434,5.056083145886714,-22.077716077707347,-33.77052139313889,2.0587838879948976,-4.720582007383257,-4.720582007383635,39.70042459686983,43948.83035456068,13515.89822015969,13515.89822015969,57464.72857472037,76706.01904736551,76706.01904736551,13515.89822015969,90221.9172675252,90221.9172675252,90221.9172675252,112453.60694352383,90866.20831700336,58282.24776302889,36204.400615527185,22231.689675998623,0.0,58436.090291525805,18896.93622459883,1496.0006676188298,0.0,0.889403945900016,3.264112408613674,0.0014959713701933424,358535.0764752737,1541656.9061901264,4.299877494124194,1541656.9061901264,4.299877494124194,0.8500000000000001,0.09700995356137823,4.698906859688992,1.2238401993783192,1.0,0.0,4.698906859689547,1.2818017674058637,1.282294520547671,3.6658608056054836,16437.073424895447,1676.115026527453,1603.0968420496806,1603.0968420496806,8.431117737639973,5.341188117140245,2.2663676819891387,3.074820435151106,4.3738017321885065,4.3738017321885065,1.2496576377681448,0.0,0.0,0.0003844022550425582,0.000156694396637712,0.0002277078584048462,0.0010699780178636215,0.09699794411920329,0.08468667044238926,0.012311273676814028,0.10828491935083258,0.08470000144668877,0.012309952114689465,0.4522016177757737,0.4522016177757737,0.06573853765242604,0.0,3.979039320256561e-13,3.979039320256561e-13,10.355679696402092,3.979039320256561e-13,3.979039320256561e-13,11.888172539333311,22231.689675998623,18896.93622459883,0.85,0.9833773664192881,0.7520836889550427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227588468602126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16738.228055675154,1496.0006676188298,0.4522016177757737,0.06573853765242604,6.113110376966115,4.3738017321885065
5771.0,-25.11175877631835,5.335806941612461,34.837672477276975,21.287573826871835,5.045794445876484,-22.072542614979973,-33.76290266225112,2.0587778259547997,-4.730250537448114,-4.730250537448481,39.68734373915986,43910.72341092314,13521.123298765055,13521.123298765055,57431.846709688194,76731.30009955012,76731.30009955012,13521.123298765055,90252.42339831518,90252.42339831518,90252.42339831518,112467.356588184,90842.91086024094,58268.94130645409,36193.29950420761,22214.933189868825,0.0,58408.23269407643,18882.6932113885,1495.367121559507,0.0,0.8894023504904212,3.261941781790503,0.0014959713701933424,358400.29729520675,1541096.509159592,4.2999308895389206,1541096.509159592,4.2999308895389206,0.85,0.09700046594783351,4.698906859688992,1.2237785531813277,1.0,0.0,4.698906859689645,1.2818018016671464,1.2822945510711754,3.6658607076206833,16432.859074869073,1675.6852824225473,1603.0968420496806,1603.0968420496806,8.434377103180658,5.335806941612461,2.2590884818383516,3.076718459774109,4.372793352567501,4.372793352567501,1.2493695293050002,0.0,0.0,0.00038439932888522207,0.00015682262734381243,0.00022757670154140963,0.0010693617239783241,0.09697929343460494,0.08465308499506832,0.012326208439536617,0.10816688868482914,0.08466369679267163,0.01233676915516188,0.45218495110910706,0.45218495110910706,0.06584197092069638,0.0,3.410605131648481e-13,3.410605131648481e-13,10.504800105574645,3.410605131648481e-13,3.410605131648481e-13,11.08235369826491,22214.933189868825,18882.6932113885,0.85,0.9832834184608489,0.7517899683921856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227588680761007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16738.39092603777,1495.367121559507,0.45218495110910706,0.06584197092069638,6.113110376966115,4.372793352567501
5772.0,-25.11175877631835,5.335806941612461,34.837672477276975,21.282330352719896,5.045794445876484,-22.072542614979973,-33.759892581123836,2.0587778259547997,-4.730250537448114,-4.730250537448481,39.68734373915986,43895.824823179035,13520.564454333233,13520.564454333233,57416.389277512266,76706.52835745271,76706.52835745271,13520.564454333233,90227.09281178594,90227.09281178594,90227.09281178594,112435.4896530669,90818.13911814352,58254.042718709985,36182.32933270392,22208.396841280966,0.0,58390.72617398489,18877.13731508882,1494.9657501026256,0.0,0.8894023504904212,3.2626846469006443,0.0014959713701933424,358400.29729520675,1541096.509159592,4.2999308895389206,1541096.509159592,4.2999308895389206,0.85,0.09700046594783351,4.698906859688992,1.2237130518304182,1.0,0.0,4.698906859689608,1.2818018016671464,1.2822945510711754,3.6658607076206833,16428.378036744347,1675.2283436998719,1603.0968420496806,1603.0968420496806,8.434028500141117,5.335806941612461,2.258473423997323,3.0773335176151377,4.371738678145187,4.371738678145187,1.2490681937557677,0.0,0.0,0.00038439932888522207,0.00015687331663112212,0.00022752601225409995,0.001069123539738472,0.09699402622731519,0.08464996484534539,0.012344061381969812,0.10816248261249398,0.08466369679267163,0.01233676915516188,0.4521682844424404,0.4521682844424404,0.06593733462660005,0.0,3.410605131648481e-13,3.410605131648481e-13,10.616601959716036,3.410605131648481e-13,3.410605131648481e-13,11.064266837725654,22208.396841280966,18877.13731508882,0.85,0.983313499243537,0.7517602143255441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227593070817428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16738.552345535285,1494.9657501026256,0.4521682844424404,0.06593733462660005,6.113110376966115,4.371738678145187
5773.0,-25.11881326854892,5.3306169063403965,34.838445539584356,21.2758298375644,5.051692856723105,-22.08102247115865,-33.76438095057381,2.0587785032440893,-4.729238454943243,-4.729238454943576,39.69684770158007,43881.06923616628,13512.53027651056,13512.53027651056,57393.59951267684,76647.91337800075,76647.91337800075,13512.53027651056,90160.44365451131,90160.44365451131,90160.44365451131,112371.11755265956,90787.37980264799,58232.546061713576,36172.03748992713,22210.67389814825,0.0,58382.711388075375,18879.07281342601,1494.9759266461538,0.0,0.8893734663722358,3.265148490795476,0.0014959713701933424,358414.4038488651,1541503.65311818,4.3008976105999235,1541503.65311818,4.3008976105999235,0.85,0.09701935296127615,4.698906859688992,1.2236318490793932,1.0,0.0,4.698906859688734,1.2818023570757509,1.2822947590649412,3.6658591191928194,16422.813887687575,1674.6609583994102,1603.0968420496806,1603.0968420496806,8.4290168392034,5.3306169063403965,2.255505680662252,3.0751112256781443,4.372298356381208,4.372298356381208,1.2492281018232023,0.0,0.0,0.0003841281402345259,0.00015679773873623153,0.00022733040149829436,0.0010682043830161881,0.09703938296196027,0.0846749748070077,0.012364408154952572,0.1082413839186066,0.08467350637542775,0.012345846585848398,0.45215161777577373,0.45215161777577373,0.06602407810387795,0.0,3.410605131648481e-13,3.410605131648481e-13,10.59316485774491,3.410605131648481e-13,3.410605131648481e-13,10.501503807215329,22210.67389814825,18879.07281342601,0.85,0.9830581373855042,0.7516106770801494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227593070817428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16738.715286909406,1494.9759266461538,0.45215161777577373,0.06602407810387795,6.113110376966115,4.372298356381208
5774.0,-25.116308224954523,5.325429215780924,34.838225617003786,21.273983653541677,5.0468358127945905,-22.07948148202959,-33.761876018810995,2.058600842739589,-4.731757538959982,-4.731757538960328,39.69199749730362,43881.79919046969,13508.413093819712,13508.413093819712,57390.2122842894,76662.1512302494,76662.1512302494,13508.413093819712,90170.5643240691,90170.5643240691,90170.5643240691,112381.53082175963,90779.51329397513,58228.724075659324,36167.54357590646,22210.966497690533,0.0,58378.51007359699,18879.321523036953,1495.2233503815128,0.0,0.8893782003437397,3.265880466364264,0.0014959713701933424,358379.29329537554,1541295.8631645446,4.300739166574034,1541295.8631645446,4.300739166574034,0.85,0.09706603945271262,4.698906859688992,1.2236111935647207,1.0,0.0,4.698906859689599,1.2818029862374554,1.28229551188506,3.665857319838163,16421.390890260387,1674.5158530446572,1603.0968420496806,1603.0968420496806,8.426448570972283,5.325429215780924,2.2505474854841205,3.074881730296804,4.371292373976822,4.371292373976822,1.2489406782790922,0.0,0.0,0.00038422441891347255,0.00015683991415795933,0.00022738450475551323,0.0010684586091826652,0.09703552734620145,0.08465949522485434,0.012376032121347112,0.10828414400886303,0.0846779140233894,0.012388125429323231,0.45213495110910706,0.45213495110910706,0.06609579543615383,0.0,3.410605131648481e-13,3.410605131648481e-13,10.250160568485455,3.410605131648481e-13,3.410605131648481e-13,8.877424159472127,22210.966497690533,18879.321523036953,0.85,0.9830708630956553,0.7516772719130466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228000074259433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16738.736903289177,1495.2233503815128,0.45213495110910706,0.06609579543615383,6.113110376966115,4.371292373976822
5775.0,-25.11631851632167,5.32108184800365,34.83842770691915,21.248357102181785,5.046742125095117,-22.078620714291436,-33.747395512741036,2.0569519491172494,-4.731530978296462,-4.731530978296806,39.69056828093202,43810.071663216055,13501.732719543501,13501.732719543501,57311.804382759554,76541.52603840432,76541.52603840432,13501.732719543501,90043.25875794783,90043.25875794783,90043.25875794783,112248.64721961459,90666.23537382306,58161.11169514191,36116.8040874235,22205.38846166677,0.0,58322.19254909027,18874.580192416754,1495.0394765827712,0.0,0.8893844368721056,3.2695118078139815,0.0014959713701933424,358382.4509479379,1541234.637451796,4.300530434386952,1541234.637451796,4.300530434386952,0.8499999999999999,0.09706015869031806,4.698906859688992,1.2233132384112109,1.0,0.0,4.698906859688534,1.2818106669337013,1.2823031950254815,3.665835353773064,16400.89969198717,1672.426332334403,1603.0968420496806,1603.0968420496806,8.422281402713335,5.32108184800365,2.247007718122015,3.0740741298816348,4.370278448835283,4.370278448835283,1.2486509853815093,0.0,0.0,0.00038422402333034906,0.0001570839269496975,0.00022714009638065156,0.0010673101569934624,0.09703466970991557,0.08465176684653623,0.012382902863379336,0.10839197455498621,0.08467224675993057,0.012387911930387484,0.4521182844424404,0.4521182844424404,0.06613608915166463,0.0,3.410605131648481e-13,3.410605131648481e-13,9.932976076779767,3.410605131648481e-13,3.410605131648481e-13,8.668488013848389,22205.38846166677,18874.580192416754,0.85,0.9826757513363328,0.7511732626708222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227855545240762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16738.9497938869,1495.0394765827712,0.4521182844424404,0.06613608915166463,6.113110376966115,4.370278448835283
5776.0,-25.1165405539771,5.320758850261124,34.838499059220226,21.232855680305533,5.046742710999536,-22.078616051868863,-33.73851865818722,2.0569361591630755,-4.731529046804269,-4.731529046804664,39.690573386907424,43764.96813819514,13500.888960315118,13500.888960315118,57265.857098510256,76468.28841471011,76468.28841471011,13500.888960315118,89969.17737502523,89969.17737502523,89969.17737502523,112173.33937327485,90593.07489181864,58117.07894599908,36084.439939799515,22204.161998249616,0.0,58288.601938049134,18873.537698512173,1495.0461162137021,0.0,0.8893844282883674,3.271693121883438,0.0014959713701933424,358382.4778678907,1541234.8561816623,4.300530721677198,1541234.8561816623,4.300530721677198,0.85,0.09706011359167904,4.698906859688992,1.223119920245372,1.0,0.0,4.69890685968915,1.2818107580562321,1.2823032752426258,3.665835093172821,16387.665462929082,1671.0768165407233,1603.0968420496806,1603.0968420496806,8.421755071922673,5.320758850261124,2.246335795891895,3.0744230543692295,4.369509374915439,4.369509374915439,1.2484312499758397,0.0,0.0,0.00038421548866147823,0.00015723368501223666,0.00022698180364924157,0.0010665663541920012,0.0970346528451133,0.08464866001185069,0.012385992833262607,0.10846477088038294,0.08467219372880276,0.012387919862876278,0.45210161777577373,0.45210161777577373,0.06615258170528877,0.0,3.979039320256561e-13,3.979039320256561e-13,9.67412582013202,3.979039320256561e-13,3.979039320256561e-13,8.641271243996641,22204.161998249616,18873.537698512173,0.85,0.982453776458288,0.750832352862226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227856138997776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16739.112377442347,1495.0461162137021,0.45210161777577373,0.06615258170528877,6.113110376966115,4.369509374915439
5777.0,-25.127595327710893,5.316520148322801,34.83995463370362,21.51347229899841,5.162588731593566,-22.09945142166636,-33.874026442039735,2.1306389877818788,-4.647835204444107,-4.647835204444423,39.71913077693494,44377.59977235388,13383.019541906484,13383.019541906484,57760.619314260366,77246.65584219128,77246.65584219128,13383.019541906484,90629.67538409776,90629.67538409776,90629.67538409776,112888.5825311867,91570.52875843216,58683.49272813267,36541.15114477721,22258.90714708894,0.0,58800.05829186615,18920.071075025597,1495.05652691899,0.0,0.8897002118466384,3.2615380735122343,0.0014959713701933424,359550.4415436284,1542458.565292186,4.28996431952656,1542458.565292186,4.28996431952656,0.8499999999999999,0.09703192444344191,4.698906859688992,1.2256400419445708,1.0,0.0,4.698906859689472,1.2814684443391104,1.2819602857255468,3.666814333545569,16564.48015865099,1689.106897732762,1603.0968420496806,1603.0968420496806,8.348228997067501,5.316520148322801,2.269243572515747,3.0472765758070537,4.3699470736764505,4.3699470736764505,1.2485563067647,0.0,0.0,0.00038379078640168705,0.0001549618612572022,0.00022882892514448485,0.0010752458060566787,0.09703625106560118,0.08464952862282081,0.012386722442780367,0.10816725077285996,0.08464654436933246,0.012385380074109458,0.45208495110910707,0.45208495110910707,0.06615336081666931,0.0,3.410605131648481e-13,3.410605131648481e-13,8.70001141139528,3.410605131648481e-13,3.410605131648481e-13,5.006825300201513,22258.90714708894,18920.071075025597,0.85,0.9823224838920003,0.7547203363655961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227868949397968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16739.27071867077,1495.05652691899,0.45208495110910707,0.06615336081666931,6.113110376966115,4.3699470736764505
5778.0,-25.120909415336182,5.31244450277976,34.840869684339154,21.5243385284208,5.147441857798453,-22.085656336146627,-33.864615101460345,2.1347481886295965,-4.651337529158241,-4.6513375291585755,39.707115952695204,44366.07705655897,13381.858835633637,13381.858835633637,57747.9358921926,77369.58643239099,77369.58643239099,13381.858835633637,90751.44526802463,90751.44526802463,90751.44526802463,113022.88428005467,91602.49442921704,58705.56276839563,36552.14628980156,22271.43901203004,0.0,58823.5853018316,18930.723160225534,1496.05652691899,0.0,0.889725573803003,3.2578264323063273,0.0014959713701933424,359501.50614398805,1541943.6301137337,4.289115911231127,1541943.6301137337,4.289115911231127,0.85,0.09703590935704383,4.698906859688992,1.2257209424814208,1.0,0.0,4.698906859688802,1.281448786943795,1.2819409498885865,3.666870582394245,16570.262529099793,1689.696535422371,1603.0968420496806,1603.0968420496806,8.347504957045466,5.31244450277976,2.2649133091850473,3.047531193594713,4.369202996675491,4.369202996675491,1.2483437133358546,0.0,0.0,0.00038404759412281284,0.0001551186609664495,0.00022892893315636334,0.0010757157343897184,0.0969845436364376,0.08461306195371186,0.012371481682725748,0.10811950567321446,0.08464548952752644,0.012390419829517385,0.4520682844424404,0.4520682844424404,0.0660980039155238,0.0,3.410605131648481e-13,3.410605131648481e-13,7.91190052766035,3.410605131648481e-13,3.410605131648481e-13,4.777746150709618,22271.43901203004,18930.723160225534,0.85,0.9817139774102566,0.7542225933511322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228506778561862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16739.212036685174,1496.05652691899,0.4520682844424404,0.0660980039155238,6.113110376966115,4.369202996675491
5779.0,-25.120907593567352,5.312378212334006,34.84090851478811,21.523019147012405,5.147446504761281,-22.0856286126395,-33.863503486476816,2.1352805114157487,-4.6513386926403655,-4.65133869264063,39.70712463923135,44360.58717748206,13381.402694203396,13381.402694203396,57741.98987168546,77363.33151027793,77363.33151027793,13381.402694203396,90744.73420448133,90744.73420448133,90744.73420448133,113030.85954883709,91593.74660317169,58700.19525909568,36548.39038230668,22286.125344355765,0.0,58834.515726662445,18943.2065427024,1497.05652691899,0.0,0.8897255370515782,3.2580217234154136,0.0014959713701933424,359501.4898883795,1541944.00235713,4.289117140615699,1541944.00235713,4.289117140615699,0.85,0.09703590468708077,4.698906859688992,1.2256972642755137,1.0,0.0,4.698906859688674,1.281446308845205,1.2819384709279404,3.666877673496507,16568.680107408836,1689.5351733169673,1603.0968420496806,1603.0968420496806,8.347220419381687,5.312378212334006,2.2644612225488734,3.047916989785133,4.368501043850546,4.368501043850546,1.2481431553858702,0.0,0.0,0.00038404766411898647,0.0001551371909339542,0.00022891047318503226,0.0010756289927038012,0.09696467990935577,0.08460997027345879,0.012354709635896983,0.1081982564493692,0.0846454854915182,0.012390419195562585,0.45205161777577374,0.45205161777577374,0.06600837300860174,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.278914188335591,2.8421709430404007e-13,2.8421709430404007e-13,4.76345651429051,22286.125344355765,18943.2065427024,0.85,0.9814305286364092,0.7539891614571218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228121013986923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16739.50839128549,1497.05652691899,0.45205161777577374,0.06600837300860174,6.113110376966115,4.368501043850546
5780.0,-25.100521786632665,5.311082656116744,34.83025682001626,21.454189053643518,5.079422447619372,-22.073078060165948,-33.82721483996136,2.109515899589014,-4.564735056348127,-4.564735056348493,39.53928551655091,44287.88505977881,13263.613609770802,13263.613609770802,57551.49866954961,77359.63558295123,77359.63558295123,13263.613609770802,90623.24919272204,90623.24919272204,90623.24919272204,112889.57745519154,91390.42417732585,58590.49769100503,36444.36276257869,22266.328262469495,0.0,58710.69102504819,18926.37902309907,1498.05652691899,0.0,0.8907520521061086,3.268645313434709,0.0014959713701933424,360713.07232182106,1534764.2764239968,4.254806366026875,1534764.2764239968,4.254806366026875,0.85,0.09681591690283933,4.698906859688992,1.2251818270096555,1.0,0.0,4.6989068596891155,1.2815646392192335,1.2820578515486005,3.666539100635379,16531.90047607552,1685.784694679174,1603.0968420496806,1603.0968420496806,8.273744456268947,5.311082656116744,2.29034104840785,3.020741607708894,4.36900178707071,4.36900178707071,1.2482862248773456,0.0,0.0,0.0003848316647250829,0.00015574322389139576,0.00022908844083368714,0.0010764652461088683,0.09625336272301577,0.08400643075786195,0.012246931965153822,0.10874889717516827,0.08448039920534078,0.012335517697498553,0.4520349511091071,0.4520349511091071,0.06590020837883016,0.0,3.410605131648481e-13,3.410605131648481e-13,6.295054587317338,3.410605131648481e-13,3.410605131648481e-13,2.566452782369254,22266.328262469495,18926.37902309907,0.85,0.9802558557008975,0.7543410627015774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228120908876938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16739.671064134414,1498.05652691899,0.4520349511091071,0.06590020837883016,6.113110376966115,4.36900178707071
5781.0,-25.100521786632665,5.311082656116744,34.83025682001626,21.447688608337216,5.079422447619372,-22.073078060165948,-33.823485172446794,2.109515899589014,-4.564735056348127,-4.564735056348493,39.53928551655091,44269.4302056227,13263.681176963466,13263.681176963466,57533.11138258617,77328.92555514662,77328.92555514662,13263.681176963466,90592.60673211009,90592.60673211009,90592.60673211009,112843.19281242887,91359.71414952126,58572.04283684892,36430.74590296926,22250.586080318782,0.0,58681.331983288044,18912.998168270966,1497.05652691899,0.0,0.8907520521061086,3.269544314013973,0.0014959713701933424,360713.07232182106,1534764.2764239968,4.254806366026875,1534764.2764239968,4.254806366026875,0.85,0.09681591690283933,4.698906859688992,1.2251005116151643,1.0,0.0,4.698906859689589,1.2815646392192335,1.2820578515486005,3.666539100635379,16526.34524282375,1685.2182185378035,1603.0968420496806,1603.0968420496806,8.273786604185963,5.311082656116744,2.290415405059547,3.020667251057197,4.369131591299059,4.369131591299059,1.2483233117997312,0.0,0.0,0.0003848316647250829,0.00015580563423563053,0.00022902603048945237,0.001076171985714228,0.09622337426719167,0.0840033334151103,0.012220040852081367,0.10870619393194648,0.08448039920534078,0.012335517697498553,0.4520182844424404,0.4520182844424404,0.06575550846867668,0.0,3.410605131648481e-13,3.410605131648481e-13,5.544858401965371,3.410605131648481e-13,3.410605131648481e-13,2.5685625019142435,22250.586080318782,18912.998168270966,0.85,0.9804329492549883,0.7544039766893885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422694480610753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16740.242096213555,1497.05652691899,0.4520182844424404,0.06575550846867668,6.113110376966115,4.369131591299059
5782.0,-25.100519203435912,5.309090689227722,34.827819201512995,21.445779490191512,5.129274649000542,-22.073877639922554,-33.82313250387085,2.1095161280071766,-4.45489336428642,-4.454893364286715,39.588881480117976,44267.69862840249,13113.750176232941,13113.750176232941,57381.44880463543,77084.3884248504,77084.3884248504,13113.750176232941,90198.13860108334,90198.13860108334,90198.13860108334,112500.12376712987,91350.69368957788,58566.52158785866,36426.85789079913,22301.985166046536,0.0,58728.84305684567,18956.687391139556,1496.5006768258704,0.0,0.8911190584116238,3.2781181366985495,0.0014959713701933424,362254.3592771138,1536883.227879736,4.242552749252263,1536883.227879736,4.242552749252263,0.85,0.09623567355602418,4.698906859688992,1.225076671862043,1.0,0.0,4.698906859689744,1.281564637950982,1.282057850407304,3.6665391042638293,16524.713503531864,1685.0518274366746,1603.0968420496806,1603.0968420496806,8.180260750477197,5.309090689227722,2.322923043826373,2.9861676454013493,4.369650062392586,4.369650062392586,1.2484714463978819,0.0,0.0,0.00038483176416329577,0.00015581153680454258,0.0002290202273587532,0.001076144717343578,0.09623779480013914,0.08404156642851231,0.012196228371626832,0.10899567919100837,0.08404069625557693,0.012194977300447248,0.45200161777577375,0.45200161777577375,0.06559510000836742,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.921311396221654,2.8421709430404007e-13,2.8421709430404007e-13,2.6503315938332435,22301.985166046536,18956.687391139556,0.85,0.9770573676905904,0.7537641867992234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422694480610753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16740.405412154,1496.5006768258704,0.45200161777577375,0.06559510000836742,6.113110376966115,4.369650062392586
5783.0,-25.107616165105345,5.305661252607406,34.82856477193263,21.44362317575144,5.119803133051087,-22.070197038223288,-33.81885053878648,2.1095163571172795,-4.590121694515176,-4.5901216945154975,39.665945269900845,44209.31344456919,13290.722814352384,13290.722814352384,57500.03625892157,77118.90875824634,77118.90875824634,13290.722814352384,90409.63157259872,90409.63157259872,90409.63157259872,112709.51256506788,91340.45928404204,58559.04581103836,36423.79274778186,22299.880992469156,0.0,58723.67374025102,18954.89884359878,1497.5006768258704,0.0,0.8901766311551144,3.263261755806249,0.0014959713701933424,360357.58263581694,1540180.1093330458,4.274032748436921,1540180.1093330458,4.274032748436921,0.85,0.09657097178792987,4.698906859688992,1.2250497533706945,1.0,0.0,4.698906859688511,1.2815651992859707,1.2820580619407536,3.6665374982927186,16522.86216981421,1684.863043935922,1603.0968420496806,1603.0968420496806,8.29065497837248,5.305661252607406,2.2791375882911487,3.026523664316257,4.369567623474593,4.369567623474593,1.2484478924213123,0.0,0.0,0.000384558661125842,0.000155883219966355,0.00022867544115948702,0.00107452459910672,0.09662923829017826,0.08441004626121743,0.012219192028960834,0.10845939044700897,0.08437856046748174,0.01219241132044812,0.4519849511091071,0.4519849511091071,0.06542930796070622,0.0,3.410605131648481e-13,3.410605131648481e-13,5.707063556510889,3.410605131648481e-13,3.410605131648481e-13,8.617160233919662,22299.880992469156,18954.89884359878,0.85,0.979162790687417,0.7528363031256807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226944657088585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16740.568779844485,1497.5006768258704,0.4519849511091071,0.06542930796070622,6.113110376966115,4.369567623474593
5784.0,-25.107617868749802,5.302168937196914,34.82846912181683,21.443375979457073,5.116648404934376,-22.072077496923452,-33.820445999130584,2.1095162864566483,-4.596712084733724,-4.596712084734052,39.655799166890006,44217.19911209336,13294.612776930446,13294.612776930446,57511.811889023804,77132.64496953729,77132.64496953729,13294.612776930446,90427.25774646773,90427.25774646773,90427.25774646773,112730.83684930601,91339.29189015251,58558.05564141696,36423.59583192839,22303.57910283829,0.0,58727.17493476668,18958.042237412545,1498.1712548613725,0.0,0.8901799633530396,3.2627203685354083,0.0014959713701933424,360265.3421952055,1539745.7415413682,4.273921360737152,1539745.7415413682,4.273921360737152,0.85,0.09659467663834788,4.698906859688992,1.2250466004526244,1.0,0.0,4.698906859688793,1.2815651997499173,1.2820580623208835,3.6665374969653746,16522.650996271994,1684.841510227447,1603.0968420496806,1603.0968420496806,8.293081508371179,5.302168937196914,2.274399561637529,3.0277693755593846,4.36904822790951,4.36904822790951,1.2482994936884315,0.0,0.0,0.000384558595588141,0.00015585650726251526,0.00022870208832562574,0.0010746498116584804,0.09658223318536228,0.08438245719736473,0.012199775987997558,0.10849036259787784,0.08438916772785618,0.012205508910491701,0.4519682844424404,0.4519682844424404,0.06534429082789894,0.0,3.410605131648481e-13,3.410605131648481e-13,6.218889479557049,3.410605131648481e-13,3.410605131648481e-13,8.264402725418336,22303.57910283829,18958.042237412545,0.85,0.9793049291560018,0.7529256968551477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227354076166927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16740.58992007226,1498.1712548613725,0.4519682844424404,0.06534429082789894,6.113110376966115,4.36904822790951
5785.0,-25.107617934520878,5.298649787328246,34.82854191564782,21.441414264868968,5.103992934269906,-22.060780971857163,-33.80885986899955,2.1095163026955497,-4.602700774153277,-4.6027007741536154,39.65902175623842,44159.86660346233,13297.645496050784,13297.645496050784,57457.512099513115,77183.16575176698,77183.16575176698,13297.645496050784,90480.81124781776,90480.81124781776,90480.81124781776,112784.26201928916,91330.02413394745,58554.09181460882,36417.70257704291,22303.45077147139,0.0,58721.1533485143,18957.93315575068,1498.0709876044675,0.0,0.8901387587289793,3.2600163848474386,0.0014959713701933424,360181.5393439415,1539883.6947224347,4.275298777186862,1539883.6947224347,4.275298777186862,0.85,0.096582016645857,4.698906859688992,1.2250221535237507,1.0,0.0,4.698906859689408,1.281565199679522,1.2820580622472184,3.666537497166774,16520.974522783683,1684.6705575077813,1603.0968420496806,1603.0968420496806,8.294973296216305,5.298649787328246,2.269812545344789,3.0288372419834575,4.368504148181691,4.368504148181691,1.248144042337626,0.0,0.0,0.0003845585930579872,0.00015605058924737363,0.00022850800381061354,0.0010737378265995303,0.09659046526450409,0.08439520982977548,0.012195255434728599,0.10838817891427004,0.08439097694872046,0.01219103969713654,0.45195161777577375,0.45195161777577375,0.06530779927002225,0.0,3.410605131648481e-13,3.410605131648481e-13,6.751719507482164,3.410605131648481e-13,3.410605131648481e-13,8.883037396422765,22303.45077147139,18957.93315575068,0.85,0.9784806466333966,0.7520265540659653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227354174451687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16740.752965403746,1498.0709876044675,0.45195161777577375,0.06530779927002225,6.113110376966115,4.368504148181691
5786.0,-25.115533889989553,5.295242371187706,34.83002012044903,21.439184329379373,5.115349428776341,-22.075304053401915,-33.8214343302883,2.1095165544488856,-4.611241092849639,-4.611241092849989,39.6943791413072,44180.60221898423,13304.247597372261,13304.247597372261,57484.849816356495,77118.93559986306,77118.93559986306,13304.247597372261,90423.18319723532,90423.18319723532,90423.18319723532,112725.12905355787,91319.43648143361,58543.60518011862,36417.59033479444,22301.945856322553,0.0,58719.53619111699,18956.653977874168,1497.5878783188375,0.0,0.8899705446986897,3.263524766715661,0.0014959713701933424,360062.0566682919,1541397.8936843972,4.28092287187154,1541397.8936843972,4.28092287187154,0.85,0.09670500273949872,4.698906859688992,1.2249942217906935,1.0,0.0,4.698906859689132,1.2815658253779318,1.282058298045886,3.6665357070545257,16519.05928911222,1684.4752580251384,1603.0968420496806,1603.0968420496806,8.299091638382725,5.295242371187706,2.2645142331747934,3.030728138012913,4.3679461528666375,4.3679461528666375,1.2479846151047536,0.0,0.0,0.00038425418414293224,0.0001558399618071011,0.00022841422233583114,0.0010732971561843636,0.09672184721572534,0.08450896590834506,0.012212881307380285,0.10844933513229071,0.08449898764558197,0.012206015093916745,0.4519349511091071,0.4519349511091071,0.0653117436384014,0.0,3.410605131648481e-13,3.410605131648481e-13,7.131718345659863,3.410605131648481e-13,3.410605131648481e-13,8.640905610801894,22301.945856322553,18956.653977874168,0.85,0.9789731585967929,0.7524003949075438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422735417824608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16740.916043490506,1497.5878783188375,0.4519349511091071,0.0653117436384014,6.113110376966115,4.3679461528666375
5787.0,-25.115562845123918,5.292735991294172,34.82928160126514,21.439121604803972,5.113576543094898,-22.07422837060051,-33.82040670895947,2.1095142231486372,-4.521043566404842,-4.521043566405147,39.625730850368384,44175.36555824827,13179.47336363328,13179.47336363328,57354.83892188155,77127.01489951562,77127.01489951562,13179.47336363328,90306.4882631489,90306.4882631489,90306.4882631489,112624.18879395873,91319.15109550819,58543.58714719863,36417.29327589951,22317.700530809827,0.0,58734.99380670933,18970.04545118835,1498.0677713054897,0.0,0.8906618271930846,3.2699945876404546,0.0014959713701933424,361325.52932735137,1538459.0218789778,4.257819879882262,1538459.0218789778,4.257819879882262,0.8499999999999999,0.09637358040227115,4.698906859688992,1.2249934695521367,1.0,0.0,4.698906859688738,1.281565838524248,1.2820583097707126,3.666535669443163,16519.007664757057,1684.4699938059437,1603.0968420496806,1603.0968420496806,8.221258390592507,5.292735991294172,2.2900671709927662,3.0026688203014054,4.367415998643121,4.367415998643121,1.2478331424694633,0.0,0.0,0.0003842530710771208,0.00015585716504494673,0.00022839590603217406,0.001073211089579465,0.09637977590954051,0.0842052382282287,0.012174537681311808,0.10878358468960919,0.08420055063427047,0.012173029768000677,0.4519182844424404,0.4519182844424404,0.06533912020895917,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.788908071543744,2.8421709430404007e-13,2.8421709430404007e-13,5.596909111567527,22317.700530809827,18970.04545118835,0.85,0.9765019999939095,0.7521132240794088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227810870373527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16740.920539918134,1498.0677713054897,0.4519182844424404,0.06533912020895917,6.113110376966115,4.367415998643121
5788.0,-25.115562845123918,5.292735991294172,34.82928160126514,21.437117841001623,5.113576543094898,-22.07422837060051,-33.81926139174027,2.1095142231486372,-4.521043566404842,-4.521043566405147,39.625730850368384,44169.69847163325,13179.336697521221,13179.336697521221,57349.03516915447,77117.54846903878,77117.54846903878,13179.336697521221,90296.88516656001,90296.88516656001,90296.88516656001,112613.60231824772,91309.68466503135,58537.92006058361,36413.071782719715,22316.717151687717,0.0,58729.788934407436,18969.20957893456,1498.022095110031,0.0,0.8906618271930846,3.270277377900325,0.0014959713701933424,361325.52932735137,1538459.0218789778,4.257819879882262,1538459.0218789778,4.257819879882262,0.85,0.09637358040227115,4.698906859688992,1.2249684978695585,1.0,0.0,4.698906859689285,1.281565838524248,1.2820583097707126,3.666535669443163,16517.29525245658,1684.2953763473338,1603.0968420496806,1603.0968420496806,8.221173139278624,5.292735991294172,2.2899167799842717,3.0028192113099,4.367151977993886,4.367151977993886,1.2477577079982531,0.0,0.0,0.0003842530710771208,0.0001558763406744541,0.00022837673040266668,0.001073120985082434,0.09637714096028242,0.08420213275388644,0.01217500820639599,0.10878967522527615,0.08420055063427047,0.012173029768000677,0.45190161777577376,0.45190161777577376,0.06534164545433943,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.549150266888944,2.8421709430404007e-13,2.8421709430404007e-13,5.592526639574942,22316.717151687717,18969.20957893456,0.85,0.9764897202883691,0.7520833851619037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227812540920781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16741.082775387276,1498.022095110031,0.45190161777577376,0.06534164545433943,6.113110376966115,4.367151977993886
5789.0,-25.115562845123918,5.292735991294172,34.82928160126514,21.43509305259215,5.113576543094898,-22.07422837060051,-33.81809728508813,2.1095142231486372,-4.521043566404842,-4.521043566405147,39.625730850368384,44163.93814695798,13179.589236360667,13179.589236360667,57343.52738331865,77107.98265346508,77107.98265346508,13179.589236360667,90287.57188982575,90287.57188982575,90287.57188982575,112604.37277675493,91300.11884945765,58532.159735908346,36408.84345949922,22316.800886929177,0.0,58725.644346428395,18969.2807538898,1498.0473343418298,0.0,0.8906618271930846,3.2705516803208567,0.0014959713701933424,361325.52932735137,1538459.0218789778,4.257819879882262,1538459.0218789778,4.257819879882262,0.8500000000000001,0.09637358040227115,4.698906859688992,1.2249431327590719,1.0,0.0,4.698906859689649,1.281565838524248,1.2820583097707126,3.666535669443163,16515.564862074214,1684.1189256345658,1603.0968420496806,1603.0968420496806,8.221330671146209,5.292735991294172,2.290194681331288,3.0025413099628837,4.367639871312709,4.367639871312709,1.2478971060893453,0.0,0.0,0.0003842530710771208,0.0001558958331188072,0.00022835723795831359,0.001073029391901951,0.09637192391770517,0.08419902727954416,0.012172896638161011,0.10880063330480436,0.08420055063427047,0.012173029768000677,0.4518849511091071,0.4518849511091071,0.06533031294920895,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.359141289991896,2.8421709430404007e-13,2.8421709430404007e-13,5.600624866710177,22316.800886929177,18969.2807538898,0.85,0.9764648480490653,0.7520383750313668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227812540920781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16741.245589959104,1498.0473343418298,0.4518849511091071,0.06533031294920895,6.113110376966115,4.367639871312709
5790.0,-25.089747338956407,5.292958150038184,34.81707380713449,21.31865556528794,5.0164613264189555,-22.05104251457391,-33.747091179806716,2.0793136051067633,-4.534413612935396,-4.534413612935738,39.47870954642193,43947.83309048588,13198.095968176696,13198.095968176696,57145.92905866258,77016.83962224213,77016.83962224213,13198.095968176696,90214.93559041883,90214.93559041883,90214.93559041883,112464.96012616198,90892.87569203656,58303.65777122507,36210.24213423498,22250.02453574316,0.0,58460.26666997814,18912.520855381685,1498.0725735736287,0.0,0.8911163962776512,3.2761525257223516,0.0014959713701933424,361138.0246231236,1532179.2092079015,4.2426416071994995,1532179.2092079015,4.2426416071994995,0.85,0.09648431292846388,4.698906859688992,1.2238924494618555,1.0,0.0,4.698906859690211,1.2817044171211762,1.2821982151278484,3.6661392415602037,16441.89737000759,1676.60693203159,1603.0968420496806,1603.0968420496806,8.2328750341133,5.292958150038184,2.286536518896046,3.006421631142138,4.368127764631533,4.368127764631533,1.248036504180438,0.0,0.0,0.0003852466245597382,0.0001570890590568102,0.00022815756550292798,0.0010720911496316487,0.09586643143225662,0.08376016197979917,0.012106269452457451,0.10904441631949169,0.0842822807396196,0.012202032188844272,0.4518682844424404,0.4518682844424404,0.06531075250068406,0.0,3.410605131648481e-13,3.410605131648481e-13,6.07417827453736,3.410605131648481e-13,3.410605131648481e-13,4.912207173945035,22250.02453574316,18912.520855381685,0.85,0.9775174201866833,0.7517556041709776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227812540920781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16741.408404530936,1498.0725735736287,0.4518682844424404,0.06531075250068406,6.113110376966115,4.368127764631533
5791.0,-25.087426325759022,5.292386682067169,34.814941597748685,21.295655203890078,5.016915702771223,-22.04680645831559,-33.73001570636404,2.0790552021380857,-4.534909056542972,-4.534909056543254,39.482101657283145,43875.475682483,13198.281374341504,13198.281374341504,57073.7570568245,76906.04458491232,76906.04458491232,13198.281374341504,90104.32595925382,90104.32595925382,90104.32595925382,112337.97436238796,90785.45035145033,58240.35002316385,36161.22258698497,22233.648403134135,0.0,58394.8709901191,18898.601142664014,1497.0725735736287,0.0,0.8911019495552924,3.279158927570326,0.0014959713701933424,361131.07787125366,1532323.8797828436,4.243123823115357,1532323.8797828436,4.243123823115357,0.85,0.09647873050514282,4.698906859688992,1.2236086066113785,1.0,0.0,4.698906859689372,1.2817054362569291,1.2821993493028203,3.666136326464839,16422.464863208694,1674.625367807426,1603.0968420496806,1603.0968420496806,8.232990689113022,5.292386682067169,2.286304698690481,3.0060819833766876,4.368682675838133,4.368682675838133,1.2481950502394665,0.0,0.0,0.000385336068365323,0.00015737725859176426,0.00022795880977355876,0.0010711572149715133,0.09586981568719541,0.08376791679389135,0.012101898893304062,0.1090698574079582,0.08427585554122513,0.01220287496391769,0.45185161777577376,0.45185161777577376,0.06527872247978658,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.838214155748858,2.8421709430404007e-13,2.8421709430404007e-13,4.895794658725379,22233.648403134135,18898.601142664014,0.85,0.9773761991268352,0.7513583802575245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226323277092725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16742.088389742985,1497.0725735736287,0.45185161777577376,0.06527872247978658,6.113110376966115,4.368682675838133
5792.0,-25.087426325759022,5.292386682067169,34.814941597748685,21.286861749272816,5.016915702771223,-22.04680645831559,-33.72497510919345,2.0790552021380857,-4.534909056542972,-4.534909056543254,39.482101657283145,43850.52324534407,13198.445002125272,13198.445002125272,57048.96824746934,76864.50153118772,76864.50153118772,13198.445002125272,90062.94653331299,90062.94653331299,90062.94653331299,112280.74038327536,90743.90729772575,58215.397586024934,36142.788568556454,22217.79384996237,0.0,58360.582418518825,18885.124772468014,1496.0725735736287,0.0,0.8911019495552924,3.2803838972219026,0.0014959713701933424,361131.07787125366,1532323.8797828436,4.243123823115357,1532323.8797828436,4.243123823115357,0.85,0.09647873050514282,4.698906859688992,1.2234988116519525,1.0,0.0,4.698906859688935,1.2817054362569291,1.2821993493028203,3.666136326464839,16414.950009920405,1673.8590660338043,1603.0968420496806,1603.0968420496806,8.233092758919083,5.292386682067169,2.2864847673340076,3.005901914733161,4.368998546583607,4.368998546583607,1.2482852990238877,0.0,0.0,0.000385336068365323,0.00015746242689371044,0.00022787364147161258,0.0010707570170532703,0.09585945439751437,0.08376482699208111,0.012094627405433251,0.10903771913790888,0.08427585554122513,0.01220287496391769,0.4518349511091071,0.4518349511091071,0.06523949942537845,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.650471003104883,2.8421709430404007e-13,2.8421709430404007e-13,4.901013450666767,22217.79384996237,18885.124772468014,0.85,0.9775256840028846,0.7513722692292656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226189394972675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.29856246274,1496.0725735736287,0.4518349511091071,0.06523949942537845,6.113110376966115,4.368998546583607
5793.0,-25.087426325759022,5.292386682067169,34.814941597748685,21.27859949776905,5.016915702771223,-22.04680645831559,-33.7202396482229,2.0790552021380857,-4.534909056542972,-4.534909056543254,39.482101657283145,43827.08087049279,13198.697398757244,13198.697398757244,57025.77826925003,76825.46795618693,76825.46795618693,13198.697398757244,90024.16535494417,90024.16535494417,90024.16535494417,112226.19523023035,90704.87372272494,58191.95521117365,36125.465012834764,22202.02987528619,0.0,58327.49488812096,18871.72539399326,1495.0725735736287,0.0,0.8911019495552924,3.281532781139886,0.0014959713701933424,361131.07787125366,1532323.8797828436,4.243123823115357,1532323.8797828436,4.243123823115357,0.85,0.09647873050514282,4.698906859688992,1.223395720901899,1.0,0.0,4.698906859689044,1.2817054362569291,1.2821993493028203,3.666136326464839,16407.889104109458,1673.1390540204309,1603.0968420496806,1603.0968420496806,8.233250202078693,5.292386682067169,2.2867625273706107,3.005624154696558,4.3694858577203854,4.3694858577203854,1.248424530777253,0.0,0.0,0.000385336068365323,0.00015754247820294772,0.0002277935901623753,0.0010703808634071681,0.09584853947758835,0.08376173719027087,0.012086802287317481,0.10900299908846088,0.08427585554122513,0.01220287496391769,0.45181828444244043,0.45181828444244043,0.06519729004002871,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.501999316735009,2.8421709430404007e-13,2.8421709430404007e-13,4.909063696024759,22202.02987528619,18871.72539399326,0.85,0.9776826242689186,0.7513965918570362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226189394972675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.46231491855,1495.0725735736287,0.45181828444244043,0.06519729004002871,6.113110376966115,4.3694858577203854
5794.0,-25.08754942995966,5.290688531834166,34.81264765961133,21.26780388588088,5.0221561250939315,-22.035425696754942,-33.70351331597192,2.0790462456149834,-4.537153430563478,-4.537153430563779,39.50644927701195,43743.62972941397,13199.683373835976,13199.683373835976,56943.31310324995,76749.7077919124,76749.7077919124,13199.683373835976,89949.39116574837,89949.39116574837,89949.39116574837,112146.40160706737,90653.91320447475,58162.85193614578,36101.17918703219,22197.010441319002,0.0,58298.18962835119,18867.458875121152,1494.2210751684,0.0,0.891004702798412,3.2822877758363496,0.0014959713701933424,361099.6101951202,1533362.5876782157,4.246370099512606,1533362.5876782157,4.246370099512606,0.85,0.09644841746392364,4.698906859688992,1.2232609982183202,1.0,0.0,4.698906859689079,1.2817054877376763,1.282199394722052,3.6661361792114806,16398.670696125195,1672.1990380124912,1603.0968420496806,1603.0968420496806,8.23386524606909,5.290688531834166,2.2851750424380093,3.005513489396157,4.369973168857165,4.369973168857165,1.2485637625306185,0.0,0.0,0.0003853313238763618,0.00015782553157071312,0.00022750579230564869,0.0010690285280839918,0.09592517158694892,0.08383518172011906,0.012089989866829864,0.10895409079621265,0.08424285240044425,0.012205565063479386,0.45180161777577377,0.45180161777577377,0.06515494889677788,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.381433645851985,2.8421709430404007e-13,2.8421709430404007e-13,4.895545170516868,22197.010441319002,18867.458875121152,0.85,0.9767595437570442,0.7503428495512126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226189394972675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.626067374356,1494.2210751684,0.45180161777577377,0.06515494889677788,6.113110376966115,4.369973168857165
5795.0,-25.08754942995966,5.290688531834166,34.81264765961133,21.248150104098045,5.0221561250939315,-22.035425696754942,-33.69224175168199,2.0790462456149834,-4.537153430563478,-4.537153430563779,39.50644927701195,43687.824776314264,13199.670446985068,13199.670446985068,56887.49522329933,76656.85707994699,76656.85707994699,13199.670446985068,89856.52752693206,89856.52752693206,89856.52752693206,112054.68284285637,90561.06249250936,58107.04698304608,36060.01723273697,22198.15531592432,0.0,58258.17254866129,18868.43201853567,1494.4356156446624,0.0,0.891004702798412,3.2850444607068674,0.0014959713701933424,361099.6101951202,1533362.5876782157,4.246370099512606,1533362.5876782157,4.246370099512606,0.85,0.09644841746392364,4.698906859688992,1.2230157261388386,1.0,0.0,4.698906859688351,1.2817054877376763,1.282199394722052,3.6661361792114806,16381.874639610935,1670.4863168983227,1603.0968420496806,1603.0968420496806,8.233857182394729,5.290688531834166,2.285160816262054,3.0055277155721125,4.369948204673654,4.369948204673654,1.2485566299067583,0.0,0.0,0.0003853313238763618,0.000158016540474468,0.0002273147834018938,0.0010681309950358762,0.09591449846159288,0.0838320890950073,0.012082409366585571,0.10906125451362841,0.08424285240044425,0.012205565063479386,0.4517849511091071,0.4517849511091071,0.06511409633102147,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.2840912794596875,2.8421709430404007e-13,2.8421709430404007e-13,4.895132969585859,22198.15531592432,18868.43201853567,0.85,0.9764723597497488,0.7499003635897289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226196495886605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.78735364268,1494.4356156446624,0.4517849511091071,0.06511409633102147,6.113110376966115,4.369948204673654
