time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5796.0,-25.14806661840763,5.290361068672803,34.81985370682561,22.335119812656217,5.7272132540949485,-22.093948967589178,-34.054807748738654,2.596046248391711,-4.312939697942284,-4.312939697942581,39.83475587446556,45164.30656943352,12898.336662563317,12898.336662563317,58062.64323199683,78460.79838868114,78460.79838868114,12898.336662563317,91359.13505124446,91359.13505124446,91359.13505124446,113802.55240564907,93253.38299524672,59592.8866055182,37400.5515441428,22443.417354404613,0.0,59843.96889854741,19076.90475124392,1494.4405392280166,0.0,0.890950109153294,3.2710340014620938,0.0014959713701933424,364253.88387783803,1547420.7100431037,4.248192753826809,1547420.7100431037,4.248192753826809,0.85,0.09669946228841796,4.698906859688992,1.2296809779061006,1.0,0.0,4.698906859687603,1.2793071819443969,1.2797971890896565,3.6730090520927154,16868.89693983125,1720.1487704599688,1603.0968420496806,1603.0968420496806,8.045887387608982,5.290361068672803,2.3537717749398155,2.936589293732988,4.370432685560044,4.370432685560044,1.2486950530171554,0.0,0.0,0.0003830054604773243,0.00015197815051062497,0.00023102730996669933,0.0010855758115780184,0.0967963502516323,0.0846087350697176,0.012187615181914706,0.10858982059969577,0.08455399763846864,0.012145464649949315,0.45176828444244044,0.45176828444244044,0.06507576313061911,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.716473952509716,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22443.417354404613,19076.90475124392,0.85,0.9702338314230055,0.7547010567764965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226196495886605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16742.951101995015,1494.4405392280166,0.45176828444244044,0.06507576313061911,6.113110376966115,4.370432685560044
5797.0,-25.148067776716537,5.290417173455668,34.825196186253166,21.14861021926629,5.741056965169626,-22.042431556126516,-33.282500377949304,2.6697189988770886,-4.290535523797132,-4.290535523797396,39.79589673715231,41340.12127834304,12868.515287002201,12868.515287002201,54208.63656534524,72789.96455182596,72789.96455182596,12868.515287002201,85658.47983882816,85658.47983882816,85658.47983882816,107984.6879162273,87299.89859087703,56012.09069512631,34764.23099527857,22326.20807739913,0.0,57090.439072677706,18977.27686578926,1495.4405392280166,0.0,0.8911976935503806,3.447019172059707,0.0014959713701933424,364570.252786024,1545751.6945300926,4.239928196877147,1545751.6945300926,4.239928196877147,0.85,0.09660649881583185,4.698906859688992,1.2139304877677932,1.0,0.0,4.69890685968914,1.2789654730412505,1.27945534924654,3.6739903920279153,15791.952472783618,1610.330997107434,1603.0968420496806,1603.0968420496806,8.027285033229077,5.290417173455668,2.360875905755794,2.929541267699874,4.37081838172609,4.37081838172609,1.2488052519217399,0.0,0.0,0.0003830054160837771,0.00016510656100876612,0.00021789885507501097,0.0010238864248303466,0.09660732786866436,0.08446364327863386,0.012143684590030497,0.114540462940765,0.08446321635513465,0.012143282460697197,0.4517516177757738,0.4517516177757738,0.06495018384664857,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.355063621679051,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22326.20807739913,18977.27686578926,0.85,0.9495221519725247,0.7241163660646561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229688054418674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16741.902489338776,1495.4405392280166,0.4517516177757738,0.06495018384664857,6.113110376966115,4.37081838172609
5798.0,-25.157900123948597,5.291764564671618,34.8288526306018,22.44985500527548,5.76222305418571,-22.064909556130683,-34.04883815729988,2.669719128288969,-4.173474347469551,-4.17347434746981,39.757284606159914,45083.28000932803,12713.345696041044,12713.345696041044,57796.62570536908,78837.3902936315,78837.3902936315,12713.345696041044,91550.73598967254,91550.73598967254,91550.73598967254,114065.21024452441,93447.30857825761,59695.497336695174,37502.012490624926,22514.474254851862,0.0,60016.48674547679,19137.303116624083,1496.4405392280166,0.0,0.8919083036394262,3.272627995901488,0.0014959713701933424,366226.777283,1544094.6361459077,4.216225387999731,1544094.6361459077,4.216225387999731,0.85,0.09629528916644754,4.698906859688992,1.23012850434985,1.0,0.0,4.69890685968933,1.2789662465390355,1.2794556412727351,3.673988170058854,16903.9767467909,1723.7259152504578,1603.0968420496806,1603.0968420496806,7.930491385527318,5.291764564671618,2.397879556451432,2.8938850082201855,4.371319241783375,4.371319241783375,1.24894835479525,0.0,0.0,0.0003826287503348936,0.0001520758235918214,0.0002305529267430722,0.0010833467289943957,0.0962989174325248,0.08422358896564959,0.01207532846687522,0.10890513184065033,0.08422181043332638,0.012073478733121165,0.4517349511091071,0.4517349511091071,0.06476627250870341,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.701079257863455,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22514.474254851862,19137.303116624083,0.85,0.9630124793955053,0.751181591160462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422968812126292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16742.064197246706,1496.4405392280166,0.4517349511091071,0.06476627250870341,6.113110376966115,4.371319241783375
5799.0,-25.157900123948597,5.291764564671618,34.8288526306018,22.449965436849766,5.76222305418571,-22.064909556130683,-34.048898437153525,2.669719128288969,-4.173474347469551,-4.17347434746981,39.757284606159914,45083.57797702588,12713.789470631365,12713.789470631365,57797.36744765725,78837.91206382214,78837.91206382214,12713.789470631365,91551.7015344535,91551.7015344535,91551.7015344535,114081.2734907436,93447.83034844826,59695.795304393025,37502.261160061375,22529.571956290096,0.0,60031.83311635147,19150.136162846582,1497.4405392280166,0.0,0.8919083036394262,3.2725998324417134,0.0014959713701933424,366226.777283,1544094.6361459077,4.216225387999731,1544094.6361459077,4.216225387999731,0.85,0.09629528916644754,4.698906859688992,1.2301298203552147,1.0,0.0,4.698906859689439,1.2789662465390355,1.2794556412727351,3.673988170058854,16904.07113143722,1723.7355398058685,1603.0968420496806,1603.0968420496806,7.930768208847457,5.291764564671618,2.398367962492861,2.8933966021787567,4.372209733422613,4.372209733422613,1.2492027809778894,0.0,0.0,0.0003826287503348936,0.00015207483701735967,0.00023055391331753392,0.0010833513648159014,0.09624934164680603,0.0842204815539266,0.012028860092879425,0.10897697011968997,0.08422181043332638,0.012073478733121165,0.45171828444244044,0.45171828444244044,0.06451703842935692,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22529.571956290096,19150.136162846582,0.85,0.962778653379392,0.7509945246823726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230255552065274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.028953631267,1497.4405392280166,0.45171828444244044,0.06451703842935692,6.113110376966115,4.372209733422613
5800.0,-25.154169732449443,5.2901588102994745,34.83116910493509,22.150963777117454,5.501588290601752,-22.05885996143625,-33.98982760319484,2.477753669423646,-4.452654569601634,-4.452654569601948,39.76131480584927,44811.084813784975,13086.879229366883,13086.879229366883,57897.96404315186,78656.67610440575,78656.67610440575,13086.879229366883,91743.55533377263,91743.55533377263,91743.55533377263,114197.01585726443,92942.18372433168,59434.26261926039,37231.023450079214,22453.460523491805,0.0,59684.48397357102,19085.441444968033,1498.4405392280166,0.0,0.8905197305419474,3.240421488051223,0.0014959713701933424,362285.82742908626,1544267.5313359008,4.262566775781963,1544267.5313359008,4.262566775781963,0.85,0.09658101595765664,4.698906859688992,1.2289629703247922,1.0,0.0,4.698906859689144,1.2798567096931208,1.280346628019929,3.6714319846130885,16812.603127636965,1714.4083991614839,1603.0968420496806,1603.0968420496806,8.163498851781354,5.2901588102994745,2.3121858721949655,2.977972938104509,4.372696007697066,4.372696007697066,1.249341716484876,0.0,0.0,0.0003827716171463938,0.00015304446123883586,0.00022972715590755793,0.0010794665087508666,0.09653658744240522,0.08451151344197212,0.012025074000433095,0.10780939165686344,0.0845387948071053,0.012042221150551341,0.4517016177757738,0.4517016177757738,0.06427225307707461,0.0,3.410605131648481e-13,3.410605131648481e-13,1.102657219846435,3.410605131648481e-13,3.410605131648481e-13,7.421410223627845,22453.460523491805,19085.441444968033,0.85,0.9700672635251357,0.7507995685047364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230255552065274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16742.19035696047,1498.4405392280166,0.4517016177757738,0.06427225307707461,6.113110376966115,4.372696007697066
5801.0,-25.154169732449443,5.2901588102994745,34.83116910493509,22.150106517970585,5.501588290601752,-22.05885996143625,-33.98933789050204,2.477753669423646,-4.452654569601634,-4.452654569601948,39.76131480584927,44808.66321402157,13086.880189119907,13086.880189119907,57895.54340314148,78652.62617280794,78652.62617280794,13086.880189119907,91739.50636192785,91739.50636192785,91739.50636192785,114207.73086386448,92938.13379273388,59431.84101949699,37229.21419248543,22468.224501936627,0.0,59697.43869442206,19097.99082664613,1499.4405392280166,0.0,0.8905197305419474,3.2405380445447824,0.0014959713701933424,362285.82742908626,1544267.5313359008,4.262566775781963,1544267.5313359008,4.262566775781963,0.85,0.09658101595765664,4.698906859688992,1.2289522285340357,1.0,0.0,4.698906859689253,1.2798567096931208,1.280346628019929,3.6714319846130885,16811.8705228076,1714.333694259263,1603.0968420496806,1603.0968420496806,8.163499450468223,5.2901588102994745,2.3121869285017107,2.977971881797764,4.372697879402589,4.372697879402589,1.2493422512578825,0.0,0.0,0.0003827716171463938,0.00015305252346131104,0.00022971909368508275,0.0010794286251183736,0.09650872255196064,0.08450839517724026,0.012000327374720366,0.10788521982733275,0.0845387948071053,0.012042221150551341,0.4516849511091071,0.4516849511091071,0.06413998599991942,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3519157369537993,3.410605131648481e-13,3.410605131648481e-13,7.42144156233536,22468.224501936627,19097.99082664613,0.85,0.9698162043349282,0.7505960757108388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230040263928174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16742.426492466035,1499.4405392280166,0.4516849511091071,0.06413998599991942,6.113110376966115,4.372697879402589
5802.0,-25.154171978087135,5.288120061684089,34.83532072949456,22.14933793237435,5.474734154493974,-22.031330634906436,-33.96347427098078,2.477638633609551,-4.480212261393888,-4.480212261394152,39.784286819524446,44680.761915536146,13121.406705832072,13121.406705832072,57802.16862136822,78775.86218075457,78775.86218075457,13121.406705832072,91897.26888658665,91897.26888658665,91897.26888658665,114387.85637985506,92935.0462163371,59434.00717712627,37223.37671023425,22490.587493268413,0.0,59713.96420350266,19116.99936927815,1500.4405392280166,0.0,0.8903017346947251,3.2333956405468287,0.0014959713701933424,361898.6299671745,1545253.3080171978,4.269851223690341,1545253.3080171978,4.269851223690341,0.85,0.09662083574788966,4.698906859688992,1.2289441116107627,1.0,0.0,4.698906859688559,1.2798572440303824,1.2803471624516334,3.671430451799236,16811.312001428985,1714.2767409287562,1603.0968420496806,1603.0968420496806,8.185036837235208,5.288120061684089,2.3026217138867056,2.9854983477973835,4.373181477419754,4.373181477419754,1.2494804221199298,0.0,0.0,0.00038277153112803344,0.0001534788777959906,0.00022929265333204284,0.0010774248216182261,0.09661159308670848,0.0846034371122662,0.012008155974442278,0.10769285468289584,0.08460847601782949,0.012012359730060164,0.45166828444244045,0.45166828444244045,0.06410736245971302,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.8094955840194302,2.8421709430404007e-13,2.8421709430404007e-13,9.682386520092109,22490.587493268413,19116.99936927815,0.85,0.9679841121313078,0.7482464530953933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230040263928174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16742.588020141622,1500.4405392280166,0.45166828444244045,0.06410736245971302,6.113110376966115,4.373181477419754
5803.0,-25.160697408204726,5.287913506688266,34.8374661267556,22.14868051176893,5.545342167047818,-22.086704316404,-34.01470823502166,2.477638677018196,-4.3157205298859935,-4.31572052988635,39.73389254434874,44899.90257063957,12900.107725817581,12900.107725817581,57800.01029645715,78439.14654097328,78439.14654097328,12900.107725817581,91339.25426679086,91339.25426679086,91339.25426679086,113865.01535551493,92931.89723901065,59422.36723247925,37232.81111836822,22525.761088724073,0.0,59758.57220709229,19146.89692541546,1501.4405392280166,0.0,0.891292512447963,3.260384637220212,0.0014959713701933424,364214.6308286023,1543091.4077922932,4.236763922090941,1543091.4077922932,4.236763922090941,0.85,0.0962540927090221,4.698906859688992,1.2289359386404977,1.0,0.0,4.6989068596890355,1.2798577577217545,1.280347356513146,3.6714289782119294,16810.742373043617,1714.2186549987628,1603.0968420496806,1603.0968420496806,8.046992163819507,5.287913506688266,2.3526788466671515,2.9352346600211145,4.373050052937946,4.373050052937946,1.2494428722679845,0.0,0.0,0.00038252165191723345,0.00015263536245426618,0.00022988628946296727,0.001080214262505986,0.09625419883335906,0.08428018141389013,0.011974017419468939,0.1087850625228165,0.08428112031718611,0.011972972391835996,0.4516516177757738,0.4516516177757738,0.06416792474876118,0.0,3.410605131648481e-13,3.410605131648481e-13,3.721111759578548,3.410605131648481e-13,3.410605131648481e-13,3.6714882157464785,22525.761088724073,19146.89692541546,0.85,0.9672254232606532,0.7513550092033614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230040393526464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.7495028296,1501.4405392280166,0.4516516177757738,0.06416792474876118,6.113110376966115,4.373050052937946
5804.0,-25.160716967972245,5.286371966732351,34.839838173015075,22.14857042944061,5.495843206172399,-22.057082820488183,-33.98721433533353,2.4776366698239305,-4.435652002751112,-4.4356520027514,39.74493807464766,44763.86375047111,13059.349102574428,13059.349102574428,57823.21285304554,78672.47426164629,78672.47426164629,13059.349102574428,91731.82336422072,91731.82336422072,91731.82336422072,114250.5589001906,92931.38649617584,59426.36162266922,37227.80541500735,22518.73553596988,0.0,59746.54095097723,19140.9252055744,1502.4405392280166,0.0,0.8906618759994536,3.2392651735307143,0.0014959713701933424,362524.882856022,1543565.062170524,4.257818249633242,1543565.062170524,4.257818249633242,0.8500000000000001,0.09644189115832968,4.698906859688992,1.2289345231791957,1.0,0.0,4.698906859689057,1.279857768581936,1.280347366419101,3.671428947058167,16810.64998317028,1714.209233853587,1603.0968420496806,1603.0968420496806,8.14632576150363,5.286371966732351,2.3151881400808776,2.9711838266514734,4.373467942283679,4.373467942283679,1.2495622692239083,0.0,0.0,0.00038252090313793116,0.00015308748844091862,0.00022943341469701254,0.0010780862461616614,0.09643562962341756,0.08443173145238655,0.012003898171031003,0.10807585748435006,0.08443315134412983,0.012008739814199847,0.4516349511091071,0.4516349511091071,0.06421021895837298,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.550208272892576,2.8421709430404007e-13,2.8421709430404007e-13,7.671397009190798,22518.73553596988,19140.9252055744,0.85,0.9678085447740011,0.7492293786045355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423041699274316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.780304313637,1502.4405392280166,0.4516349511091071,0.06421021895837298,6.113110376966115,4.373467942283679
5805.0,-25.165089977484357,5.282043279300688,34.84116443908006,21.590589021239452,5.1731246378470725,-22.10031071649497,-33.892999368812866,2.1761141918624975,-4.68718592730113,-4.687185927301468,39.72823683325114,44275.0102182885,13391.421426033352,13391.421426033352,57666.431644321856,77560.99794248823,77560.99794248823,13391.421426033352,90952.41936852159,90952.41936852159,90952.41936852159,113348.28664055253,91719.76910956467,58753.94147863469,36628.697367699984,22395.867272030944,0.0,59024.56463973093,19036.4871812263,1503.4405392280166,0.0,0.8894714536222407,3.238225682324681,0.0014959713701933424,359000.92329372093,1542848.9221500133,4.297618256785688,1542848.9221500133,4.297618256785688,0.85,0.09670399077498468,4.698906859688992,1.225995374931954,1.0,0.0,4.698906859688859,1.2812597451478005,1.2817496648400797,3.6674116060260262,16591.476713860648,1691.859780236946,1603.0968420496806,1603.0968420496806,8.353470030488866,5.282043279300688,2.2353187009712654,3.046724578329423,4.3734827669081255,4.3734827669081255,1.249566504830893,0.0,0.0,0.00038235353115561617,0.00015464620304888352,0.00022770732810673265,0.001069975526042178,0.09667737988523417,0.08462933730754939,0.012048042577684787,0.1079685864783101,0.08464426594145381,0.012059724833530856,0.45161828444244045,0.45161828444244045,0.06429350025570985,0.0,3.410605131648481e-13,3.410605131648481e-13,7.0804755416868375,3.410605131648481e-13,3.410605131648481e-13,16.957162471217714,22395.867272030944,19036.4871812263,0.85,0.976990376740621,0.7501115931736304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423041812161508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16742.94122255269,1503.4405392280166,0.45161828444244045,0.06429350025570985,6.113110376966115,4.3734827669081255
5806.0,-25.165089977484357,5.282043279300688,34.84116443908006,21.590005221683555,5.1731246378470725,-22.10031071649497,-33.89266786454243,2.1761141918624975,-4.68718592730113,-4.687185927301468,39.72823683325114,44273.370246869235,13390.986771265363,13390.986771265363,57664.3570181346,77558.24001574186,77558.24001574186,13390.986771265363,90949.22678700722,90949.22678700722,90949.22678700722,113330.0705424448,91717.01118281831,58752.30150721542,36627.45519511432,22380.843755437574,0.0,59008.29895055189,19023.717192121938,1502.4405392280166,0.0,0.8894714536222407,3.238318082174764,0.0014959713701933424,359000.92329372093,1542848.9221500133,4.297618256785688,1542848.9221500133,4.297618256785688,0.85,0.09670399077498468,4.698906859688992,1.2259880976146094,1.0,0.0,4.6989068596896235,1.2812597451478005,1.2817496648400797,3.6674116060260262,16590.977823841244,1691.8089076128183,1603.0968420496806,1603.0968420496806,8.353198896046713,5.282043279300688,2.234840313524993,3.0472029657756954,4.3726542328107945,4.3726542328107945,1.249329780803084,0.0,0.0,0.00038235353115561617,0.00015465171328838832,0.00022770181786722785,0.0010699496339399703,0.09671545056235513,0.08462621411922042,0.012089236443134711,0.10789985087779576,0.08464426594145381,0.012059724833530856,0.4516016177757738,0.4516016177757738,0.06451332831340147,0.0,3.410605131648481e-13,3.410605131648481e-13,9.024809130373171,3.410605131648481e-13,3.410605131648481e-13,16.94249222400026,22380.843755437574,19023.717192121938,0.85,0.9772245267815042,0.750290569873395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230670509552374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16743.014926029864,1502.4405392280166,0.4516016177757738,0.06451332831340147,6.113110376966115,4.3726542328107945
5807.0,-25.16511180526278,5.277808581294038,34.8431234368779,21.5887117543258,5.175494370713727,-22.102786115839724,-33.89422462843356,2.1761124864797954,-4.687230549176547,-4.6872305491768715,39.739567472145104,44280.95664013595,13385.60504460552,13385.60504460552,57666.561684741464,77540.93383091617,77540.93383091617,13385.60504460552,90926.53887552168,90926.53887552168,90926.53887552168,113296.59341855888,91710.90835763796,58748.296474300645,36625.124314819244,22370.054543037197,0.0,58995.178857856445,19014.546361581615,1501.7810712297528,0.0,0.8894307932942817,3.242239877760008,0.0014959713701933424,359000.3005399952,1543334.7462944023,4.2989789812793315,1543334.7462944023,4.2989789812793315,0.8499999999999999,0.09682991740487984,4.698906859688992,1.2259719989402225,1.0,0.0,4.698906859688896,1.2812597548036415,1.2817496734293663,3.6674115783876466,16589.87386465282,1691.6963351045283,1603.0968420496806,1603.0968420496806,8.34984181460367,5.277808581294038,2.2321576768416262,3.045650904452412,4.373124304942962,4.373124304942962,1.2494640871265605,0.0,0.0,0.00038235269589113196,0.0001546258384457197,0.00022772685744541226,0.001070067292585665,0.09680740848060991,0.084657862827395,0.012149545653214912,0.1079781698202298,0.08466912268131428,0.012160794723565552,0.4515849511091071,0.4515849511091071,0.06480853398096285,0.0,3.410605131648481e-13,3.410605131648481e-13,9.825663825139827,3.410605131648481e-13,3.410605131648481e-13,13.052741885578882,22370.054543037197,19014.546361581615,0.85,0.9774792245936543,0.7505860224074735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230670509552374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16743.17608969728,1501.7810712297528,0.4515849511091071,0.06480853398096285,6.113110376966115,4.373124304942962
5808.0,-25.164996392392673,5.276048577729608,34.84153603812558,21.59756318377333,5.205854405699548,-22.117631741935597,-33.91035340083761,2.1804925079982334,-4.466276625954549,-4.4662766259548885,39.64018304737662,44361.34036777683,13086.02909950044,13086.02909950044,57447.36946727727,77439.32150347291,77439.32150347291,13086.02909950044,90525.35060297334,90525.35060297334,90525.35060297334,112935.1690104099,91732.03347861046,58757.99990966238,36637.81507660898,22409.818407436553,0.0,59047.63348404554,19048.345646321068,1501.9148592934666,0.0,0.8908814070630406,3.26702016910461,0.0014959713701933424,362094.39107092243,1539077.376226594,4.250486652595343,1539077.376226594,4.250486652595343,0.8499999999999999,0.09626013852185547,4.698906859688992,1.2260239825258035,1.0,0.0,4.69890685968904,1.281239363132961,1.2817292796202584,3.667469947378881,16593.69525404461,1692.0860083764192,1603.0968420496806,1603.0968420496806,8.162968547033605,5.276048577729608,2.298010904430659,2.9780376732989486,4.372316909843124,4.372316909843124,1.249233402812321,0.0,0.0,0.00038235711231340684,0.00015435799839275653,0.0002279991139206503,0.0010713466004047558,0.09625694565381657,0.08412926518745402,0.012127680466362544,0.10899060330241234,0.08413019602787349,0.012129942493981988,0.45156828444244046,0.45156828444244046,0.06509596690591472,0.0,3.410605131648481e-13,3.410605131648481e-13,8.580723051448444,3.410605131648481e-13,3.410605131648481e-13,4.098120708134218,22409.818407436553,19048.345646321068,0.85,0.972898761180655,0.7512805806140073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230671769361942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16743.336816081537,1501.9148592934666,0.45156828444244046,0.06509596690591472,6.113110376966115,4.372316909843124
5809.0,-25.174876248310806,5.27237040111846,34.84381609311216,21.596069528628163,5.220321885153985,-22.134287226419143,-33.92542717102913,2.1804926942171483,-4.641508185916621,-4.641508185916951,39.748712118339306,44384.143562128746,13316.42658729739,13316.42658729739,57700.57014942614,77363.8622572281,77363.8622572281,13316.42658729739,90680.2888445255,90680.2888445255,90680.2888445255,113076.07065356612,91724.912000818,58748.78297127349,36640.14336616057,22395.781809040625,0.0,59035.92517520119,19036.41453768453,1502.9148592934666,0.0,0.8896263180060174,3.255994719216006,0.0014959713701933424,359638.8575526878,1543726.9258819325,4.292436407975669,1543726.9258819325,4.292436407975669,0.85,0.09686940407563341,4.698906859688992,1.2260053331637755,1.0,0.0,4.698906859690166,1.2812401402732403,1.28172957285755,3.6674677228633286,16592.407027590172,1691.9546458362615,1603.0968420496806,1603.0968420496806,8.30668880257498,5.27237040111846,2.2418532142297902,3.0305171868886696,4.372248989736677,4.372248989736677,1.2492139970676222,0.0,0.0,0.000381979216768053,0.00015410806506289991,0.0002278711517051531,0.0010707453178725747,0.09686444111762277,0.08463400378522819,0.012230437332394577,0.10854197613575531,0.08463649414952931,0.0122329099261041,0.4515516177757738,0.4515516177757738,0.0652536039481557,0.0,3.410605131648481e-13,3.410605131648481e-13,8.575809472619937,3.410605131648481e-13,3.410605131648481e-13,8.208434098926944,22395.781809040625,19036.41453768453,0.85,0.9773806369289189,0.7518158380750317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230665108208251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16743.50029112586,1502.9148592934666,0.4515516177757738,0.0652536039481557,6.113110376966115,4.372248989736677
5810.0,-25.178565784924448,5.269781802985388,34.84382888299855,21.596123661752813,5.220383178891611,-22.139926080574757,-33.93091120580209,2.180424502349274,-4.5528273383559394,-4.552827338356306,39.705755539695815,44391.94135575033,13193.496625155676,13193.496625155676,57585.437980906005,77363.80812321871,77363.80812321871,13193.496625155676,90557.30474837439,90557.30474837439,90557.30474837439,112981.79421872341,91725.46584786942,58747.36786833723,36642.3310883691,22424.489470349024,0.0,59066.82055871813,19060.81604979667,1503.802665713489,0.0,0.8902203371119204,3.2648186169102726,0.0014959713701933424,360879.9111200691,1541885.3332893131,4.272571805129683,1541885.3332893131,4.272571805129683,0.85,0.09663718617399598,4.698906859688992,1.2260069134691731,1.0,0.0,4.69890685968876,1.2812407479596295,1.2817300000690466,3.667465983400841,16592.50721472045,1691.964862080369,1603.0968420496806,1603.0968420496806,8.230005997820314,5.269781802985388,2.2667945951601185,3.002987207825269,4.3715994874218636,4.3715994874218636,1.2490284249776753,0.0,0.0,0.0003818381834600469,0.00015401722870552403,0.0002278209547545229,0.001070509447076923,0.0966331148919194,0.08441055255369928,0.01222256233822013,0.108973136689836,0.08441506474433191,0.01222212142966407,0.45153495110910713,0.45153495110910713,0.06538180264020052,0.0,3.410605131648481e-13,3.410605131648481e-13,7.723890116164398,3.410605131648481e-13,3.410605131648481e-13,4.518943444137278,22424.489470349024,19060.81604979667,0.85,0.9749202248605968,0.7515546111309724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231235353631466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16743.463531465888,1503.802665713489,0.45153495110910713,0.06538180264020052,6.113110376966115,4.3715994874218636
5811.0,-25.15048233851386,5.266293809834329,34.844961870260676,21.583690924476855,5.180659022417575,-22.075397015480245,-33.865846193488665,2.175119253013246,-4.641163408260411,-4.641163408260765,39.73201920336287,44217.21181446856,13307.291991860799,13307.291991860799,57524.50380632936,77492.89481169134,77492.89481169134,13307.291991860799,90800.18680355213,90800.18680355213,90800.18680355213,113207.47013358507,91691.97573966131,58744.84701885014,36607.9208009013,22407.283330032933,0.0,59015.20413093423,19046.190830527994,1503.8540915027475,0.0,0.8896875324423945,3.252808596876685,0.0014959713701933424,359643.6760883752,1543011.0860911144,4.290388483605508,1543011.0860911144,4.290388483605508,0.8500000000000001,0.09687057114479733,4.698906859688992,1.2259225209848958,1.0,0.0,4.698906859688909,1.2812632236069772,1.2817538613467327,3.6674016494914743,16586.449084004747,1691.3471046692548,1603.0968420496806,1603.0968420496806,8.300990709236512,5.266293809834329,2.2371789640281383,3.0291148458061903,4.371272544320251,4.371272544320251,1.248935012662929,0.0,0.0,0.00038291288545663294,0.00015509814176965523,0.0002278147436869777,0.001070480261849029,0.09683323367480781,0.08457625009368643,0.012256983581121384,0.10851099535358623,0.08460708937768932,0.012263481767108014,0.45151828444244047,0.45151828444244047,0.06543506235919315,0.0,3.410605131648481e-13,3.410605131648481e-13,7.576346410277324,3.410605131648481e-13,3.410605131648481e-13,6.814146339786419,22407.283330032933,19046.190830527994,0.85,0.9747404021292967,0.7492511881576471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231448317160724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16743.55045520745,1503.8540915027475,0.45151828444244047,0.06543506235919315,6.113110376966115,4.371272544320251
5812.0,-25.15478375185623,5.2629107950351806,34.845275359343226,21.57763751400637,5.1769081109275525,-22.095085452238898,-33.88083408409727,2.175119263196886,-4.627494424286056,-4.627494424286399,39.70103920984725,44268.82228273077,13284.074562264152,13284.074562264152,57552.89684499492,77481.99363442497,77481.99363442497,13284.074562264152,90766.06819668913,90766.06819668913,90766.06819668913,113154.72224568547,91663.34974811993,58723.76011759664,36599.54403391477,22388.654048996344,0.0,58988.19808291111,19030.355941646892,1502.8540915027475,0.0,0.8898659666778657,3.251598393012996,0.0014959713701933424,359834.75157165865,1541683.240613289,4.284420095278855,1541683.240613289,4.284420095278855,0.85,0.09671221354482594,4.698906859688992,1.2258468322688714,1.0,0.0,4.6989068596890045,1.28126356282791,1.2817539895504244,3.6674006785285553,16581.270838609227,1690.819070590796,1603.0968420496806,1603.0968420496806,8.286507847697742,5.2629107950351806,2.2386640018348247,3.024246793200356,4.370669969391324,4.370669969391324,1.248762848397521,0.0,0.0,0.00038274809801225947,0.0001548485321886749,0.00022789956582358457,0.0010708788331685844,0.0967124607202635,0.08446457363975045,0.012247887080513057,0.10842023575406232,0.08446631966636173,0.012245893878464217,0.4515016177757738,0.4515016177757738,0.06547053507630755,0.0,3.410605131648481e-13,3.410605131648481e-13,7.378434384716854,3.410605131648481e-13,3.410605131648481e-13,6.6150743981991695,22388.654048996344,19030.355941646892,0.85,0.9756679931823176,0.750469139954208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229827463213003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16744.273774724377,1502.8540915027475,0.4515016177757738,0.06547053507630755,6.113110376966115,4.370669969391324
5813.0,-25.152716859985212,5.2629014474644675,34.844668755345,21.576725283544533,5.176089735625686,-22.0950873104337,-33.880289958883054,2.1749837836301564,-4.627569949983808,-4.627569949984164,39.699633274347775,44276.95878992365,13283.862961223735,13283.862961223735,57560.821751147385,77481.56156007225,77481.56156007225,13283.862961223735,90765.424521296,90765.424521296,90765.424521296,113143.59810218748,91659.6935450105,58722.1253411956,36597.29800423877,22378.17358089148,0.0,58975.471585130246,19021.447543757757,1502.194548147151,0.0,0.8898705964350139,3.251668435947665,0.0014959713701933424,359833.6955971077,1541623.0007648312,4.284265258167842,1541623.0007648312,4.284265258167842,0.85,0.09671371686042089,4.698906859688992,1.2258372482331472,1.0,0.0,4.698906859688226,1.2812640302944258,1.2817545586447552,3.6673993404850482,16580.609456561055,1690.7516283910466,1603.0968420496806,1603.0968420496806,8.286375852527609,5.2629014474644675,2.2383037247615105,3.024597722702957,4.370093249609972,4.370093249609972,1.2485980713171347,0.0,0.0,0.0003828272726400535,0.0001548575876088705,0.00022796968503118302,0.0010712083167941648,0.09670788369721983,0.08445722611818944,0.012250657579030391,0.10837555270366364,0.08446762634473874,0.01224609051568215,0.45148495110910714,0.45148495110910714,0.06548862415138859,0.0,3.410605131648481e-13,3.410605131648481e-13,7.2223334357124145,3.410605131648481e-13,3.410605131648481e-13,6.598778891142047,22378.17358089148,19021.447543757757,0.85,0.9760129118774263,0.7507690502484664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230075699764249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16744.3492536658,1502.194548147151,0.45148495110910714,0.06548862415138859,6.113110376966115,4.370093249609972
5814.0,-25.152717887061723,5.26045235292976,34.84422370439497,21.575021312478952,5.193999456054147,-22.104645435682485,-33.88816933203486,2.174983783586169,-4.544801647124416,-4.544801647124776,39.67785575959639,44315.93109503699,13169.632615013805,13169.632615013805,57485.563710050796,77388.90044805805,77388.90044805805,13169.632615013805,90558.53306307185,90558.53306307185,90558.53306307185,112954.7363904265,91651.64336697123,58715.94702364103,36595.218159255775,22396.203327354633,0.0,58991.42148661041,19036.772828251436,1502.2009441874375,0.0,0.8903592334286872,3.2627247815902227,0.0014959713701933424,360992.3930612032,1540690.1309856884,4.267929631205491,1540690.1309856884,4.267929631205491,0.8499999999999999,0.09651188800241521,4.698906859688992,1.2258159514749427,1.0,0.0,4.698906859689317,1.2812640303756393,1.2817545586755832,3.6673993402525884,16579.1532346061,1690.6031350773303,1603.0968420496806,1603.0968420496806,8.21511980410081,5.26045235292976,2.262162395163287,2.998289957766473,4.370528614417865,4.370528614417865,1.2487224612622472,0.0,0.0,0.00038282723329298505,0.00015472650547128817,0.0002281007278216969,0.0010718240746614232,0.0965348448301579,0.08430463886945183,0.012230205960706068,0.10880422774128576,0.0842948431675163,0.012217044834898907,0.45146828444244047,0.45146828444244047,0.06549521091013696,0.0,3.410605131648481e-13,3.410605131648481e-13,6.517445926360892,3.410605131648481e-13,3.410605131648481e-13,3.8778644159151554,22396.203327354633,19036.772828251436,0.85,0.9744732752896723,0.7512267034469683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422995641747498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16744.55216760789,1502.2009441874375,0.45146828444244047,0.06549521091013696,6.113110376966115,4.370528614417865
5815.0,-25.152717887061723,5.26045235292976,34.84422370439497,21.573648636136227,5.193999456054147,-22.104645435682485,-33.887385728862114,2.174983783586169,-4.544801647124416,-4.544801647124776,39.67785575959639,44312.05470193153,13169.477322256627,13169.477322256627,57481.532024188156,77382.41558759307,77382.41558759307,13169.477322256627,90551.8929098497,90551.8929098497,90551.8929098497,112959.18985119718,91645.15850650625,58712.07063053557,36592.319862189644,22407.29694134747,0.0,58999.616803537116,19046.20240014535,1502.9604439948102,0.0,0.8903592334286872,3.2629193248635877,0.0014959713701933424,360992.3930612032,1540690.1309856884,4.267929631205491,1540690.1309856884,4.267929631205491,0.85,0.09651188800241521,4.698906859688992,1.225798815381713,1.0,0.0,4.698906859688844,1.2812640303756393,1.2817545586755832,3.6673993402525884,16577.980167856786,1690.4835155590122,1603.0968420496806,1603.0968420496806,8.21502293362293,5.26045235292976,2.261991491252606,2.998460861677154,4.3702279733123355,4.3702279733123355,1.2486365638035244,0.0,0.0,0.00038282723329298505,0.00015473953699664538,0.00022808769629633968,0.00107176284073753,0.0965250078735549,0.0843015266302029,0.012223481243351996,0.1088657290604244,0.0842948431675163,0.012217044834898907,0.4514516177757738,0.4514516177757738,0.06545919869719213,0.0,3.410605131648481e-13,3.410605131648481e-13,5.986128304115027,3.410605131648481e-13,3.410605131648481e-13,3.8729394369473766,22407.29694134747,19046.20240014535,0.85,0.9742695823872207,0.7510566526132921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229956476748078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16744.713723136792,1502.9604439948102,0.4514516177757738,0.06545919869719213,6.113110376966115,4.3702279733123355
5816.0,-25.16229813807904,5.258046567820908,34.845832567087484,21.572055061720334,5.206573211897239,-22.117912615647224,-33.899245283659525,2.174983982613334,-4.556724930147254,-4.556724930147513,39.7278168114866,44320.5306481411,13182.484747637294,13182.484747637294,57503.0153957784,77315.4323230983,77315.4323230983,13182.484747637294,90497.9170707356,90497.9170707356,90497.9170707356,112914.74322362222,91637.5668061723,58703.118648327305,36593.83128649444,22416.82615288663,0.0,59010.65743938107,19054.302229953635,1503.0035549850445,0.0,0.8901225952734739,3.266903756867937,0.0014959713701933424,360825.29537724605,1542830.915086558,4.275839124509036,1542830.915086558,4.275839124509036,0.85,0.09667856510978526,4.698906859688992,1.225778854410164,1.0,0.0,4.698906859688479,1.28126478474097,1.2817548432663117,3.667397181012009,16576.606881371958,1690.3434793096478,1603.0968420496806,1603.0968420496806,8.223136869749236,5.258046567820908,2.256922238226097,3.001124329594811,4.370662060567218,4.370662060567218,1.248760588733491,0.0,0.0,0.00038246037786725517,0.00015454241776094929,0.00022791796010630588,0.0010709652661898426,0.09669949276112262,0.08446333017302958,0.012236162588093045,0.10897282392444625,0.08444464935227824,0.012233915757507008,0.45143495110910714,0.45143495110910714,0.06539916728837093,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.55381553742194,2.8421709430404007e-13,2.8421709430404007e-13,3.8100371594941294,22416.82615288663,19054.302229953635,0.85,0.9744513599911777,0.7510597673593036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229956476748078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16744.875299207222,1503.0035549850445,0.45143495110910714,0.06539916728837093,6.113110376966115,4.370662060567218
5817.0,-25.132434168078156,5.25853687382773,34.83384207729783,21.492683607526146,5.110652108181734,-22.10403913824839,-33.858502249326534,2.143865273916237,-4.56868994428271,-4.568689944283011,39.56858946190255,44275.44283962209,13199.062842816473,13199.062842816473,57474.50568243856,77393.781714211,77393.781714211,13199.062842816473,90592.84455702748,90592.84455702748,90592.84455702748,112951.51395318234,91409.79997644445,58582.51726543243,36474.75856779114,22358.669396154863,0.0,58833.427963946,19004.86898673163,1503.5524103769674,0.0,0.8906285756955064,3.267329097175469,0.0014959713701933424,360657.67385252955,1536015.9990206724,4.258930588147527,1536015.9990206724,4.258930588147527,0.85,0.09676833622443079,4.698906859688992,1.2252032990520823,1.0,0.0,4.698906859688632,1.2814072596490766,1.2818988395021833,3.666989416757186,16535.4054251504,1686.1421000189055,1603.0968420496806,1603.0968420496806,8.2334781633906,5.25853687382773,2.253437842509312,3.0050990313184176,4.370370402647597,4.370370402647597,1.2486772578993135,0.0,0.0,0.0003836050237625299,0.00015522058387651983,0.00022838443988601006,0.001073157211226601,0.09613888687540176,0.08398522941214005,0.012153657463261707,0.10908878597510263,0.08451008545506686,0.01225825076936393,0.4514182844424405,0.4514182844424405,0.06532557260567066,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.087074717921837,2.8421709430404007e-13,2.8421709430404007e-13,3.2071390727106177,22358.669396154863,19004.86898673163,0.85,0.9769022080042623,0.752555891639609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230509377776641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16744.844950915605,1503.5524103769674,0.4514182844424405,0.06532557260567066,6.113110376966115,4.370370402647597
5818.0,-25.13137295872767,5.256996951328698,34.83220867399253,21.483908488322072,5.114861614603275,-22.08746703351506,-33.838134015072114,2.1437614052861966,-4.570117711059083,-4.5701177110593605,39.58415300858647,44180.22988590797,13199.211389252103,13199.211389252103,57379.44127516007,77332.44420657234,77332.44420657234,13199.211389252103,90531.65559582444,90531.65559582444,90531.65559582444,112880.32198582274,91368.84124385606,58560.583660728895,36453.619536807964,22348.6663899983,0.0,58802.28592680626,18996.366431498554,1502.5524103769674,0.0,0.8905662979900388,3.267711743834912,0.0014959713701933424,360637.6759131313,1536681.1120549082,4.261011022112556,1536681.1120549082,4.261011022112556,0.85,0.09673129751846805,4.698906859688992,1.225095133301802,1.0,0.0,4.698906859688699,1.2814076592547172,1.2818992914589673,3.6669882732103654,16527.996271545162,1685.3865766133351,1603.0968420496806,1603.0968420496806,8.233570825562799,5.256996951328698,2.2522614794502145,3.004735471878483,4.3709483892393575,4.3709483892393575,1.2488423969255307,0.0,0.0,0.00038364575641070046,0.00015556064057951687,0.0002280851158311836,0.0010717507153721068,0.09617566073677142,0.08403108141833673,0.01214457931843468,0.10902137524751868,0.08447190557152134,0.012259391946946708,0.4514016177757738,0.4514016177757738,0.0652387504601524,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.709618233837318,2.8421709430404007e-13,2.8421709430404007e-13,3.203431928513737,22348.6663899983,18996.366431498554,0.85,0.9758029024004735,0.7513352447029186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422878598267747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16745.60448251002,1502.5524103769674,0.4514016177757738,0.0652387504601524,6.113110376966115,4.3709483892393575
5819.0,-25.131375665438444,5.255789808754292,34.83126525055491,21.474822819605492,5.11682671921063,-22.081333724973618,-33.82869613179935,2.141394130388945,-4.570886580131628,-4.570886580131953,39.59290875819542,44133.51782157121,13198.605310828445,13198.605310828445,57332.123132399654,77280.23686328795,77280.23686328795,13198.605310828445,90478.84217411639,90478.84217411639,90478.84217411639,112814.81357303026,91337.10139965627,58542.860028962736,36438.04596743726,22335.971398913873,0.0,58774.01736635114,18985.57568907679,1501.5524103769674,0.0,0.8905314238582414,3.2685039093183383,0.0014959713701933424,360626.9071496914,1537055.3874360921,4.2621761076693065,1537055.3874360921,4.2621761076693065,0.85,0.09671163890051061,4.698906859688992,1.2250132508436216,1.0,0.0,4.698906859689103,1.281418678498846,1.2819103147976594,3.666956739848415,16522.25475157564,1684.8011045133294,1603.0968420496806,1603.0968420496806,8.233192758307123,5.255789808754292,2.251169177430679,3.004620631323613,4.370914740741862,4.370914740741862,1.2488327830691033,0.0,0.0,0.0003836456525133247,0.00015571844311231114,0.00022792720940101354,0.0010710087277641918,0.09618685807573761,0.08405549011757191,0.012131367958165707,0.10897096197856224,0.08445192482728894,0.012259714073221673,0.45138495110910715,0.45138495110910715,0.0651464517668486,0.0,3.410605131648481e-13,3.410605131648481e-13,4.405244696881368,3.410605131648481e-13,3.410605131648481e-13,3.190454561175329,22335.971398913873,18985.57568907679,0.85,0.9754671486047338,0.7509018406292948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422872474936268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16745.787994265076,1501.5524103769674,0.45138495110910715,0.0651464517668486,6.113110376966115,4.370914740741862
5820.0,-25.131375665438444,5.255789808754292,34.83126525055491,21.472876890935026,5.11682671921063,-22.081333724973618,-33.82758098943157,2.141394130388945,-4.570886580131628,-4.570886580131953,39.59290875819542,44128.00004720737,13198.638523760415,13198.638523760415,57326.638570967785,77271.04375215802,77271.04375215802,13198.638523760415,90469.68227591843,90469.68227591843,90469.68227591843,112790.51345921503,91327.90828852633,58537.3422545989,36433.96225991937,22320.831183296592,0.0,58754.79344321596,18972.706505802103,1500.5524103769674,0.0,0.8905314238582414,3.268772917240095,0.0014959713701933424,360626.9071496914,1537055.3874360921,4.2621761076693065,1537055.3874360921,4.2621761076693065,0.85,0.09671163890051061,4.698906859688992,1.22498889348004,1.0,0.0,4.698906859688994,1.281418678498846,1.2819103147976594,3.666956739848415,16520.591780869097,1684.6315286942124,1603.0968420496806,1603.0968420496806,8.233213476289404,5.255789808754292,2.251205729781736,3.004584078972556,4.370978914317464,4.370978914317464,1.2488511183764184,0.0,0.0,0.0003836456525133247,0.000155737098177171,0.00022790855433615367,0.001070921069351954,0.09616652979797004,0.08405238650316949,0.012114143294800553,0.10890735245078786,0.08445192482728894,0.012259714073221673,0.4513682844424405,0.4513682844424405,0.0650539538964528,0.0,3.410605131648481e-13,3.410605131648481e-13,4.161963756394812,3.410605131648481e-13,3.410605131648481e-13,3.1915010802518964,22320.831183296592,18972.706505802103,0.85,0.9756929641216691,0.7510536155633877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228724905543184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16745.95022760868,1500.5524103769674,0.4513682844424405,0.0650539538964528,6.113110376966115,4.370978914317464
5821.0,-25.12558890611759,5.254473664554417,34.82419409512794,21.350943215098255,5.020019213850661,-22.037183282674302,-33.73613337809218,2.1093771095613363,-4.585025670792049,-4.585025670792348,39.46541482012526,43705.74352067332,13216.082488961594,13216.082488961594,56921.82600963491,77152.37164031004,77152.37164031004,13216.082488961594,90368.45412927163,90368.45412927163,90368.45412927163,112624.77505252768,90903.15152525691,58296.33363850927,36229.79765194182,22256.32092325605,0.0,58486.11857519788,18917.872784767642,1500.064587816438,0.0,0.8909134821248673,3.2718187596570365,0.0014959713701933424,360428.92031934235,1531612.3002505063,4.249415665350849,1531612.3002505063,4.249415665350849,0.85,0.09671298636841599,4.698906859688992,1.2238938132720074,1.0,0.0,4.69890685969029,1.2815672702196657,1.2820592482872168,3.666531573394178,16443.756197709037,1676.7964797060197,1603.0968420496806,1603.0968420496806,8.244094893271596,5.254473664554417,2.2462119864701835,3.0082616780842333,4.371405230665388,4.371405230665388,1.2489729230472537,0.0,0.0,0.0003838678370093529,0.0001572739486160062,0.0002265938883933467,0.0010647435765350987,0.09571815411087929,0.08367454959139745,0.01204360451948184,0.10902014612313508,0.0844276568577915,0.012285329510624502,0.4513516177757738,0.4513516177757738,0.06496480005287789,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.861379659919976,2.8421709430404007e-13,2.8421709430404007e-13,2.6369668800741692,22256.32092325605,18917.872784767642,0.85,0.9732536095116024,0.7472840493676999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228724905543184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16746.112515086497,1500.064587816438,0.4513516177757738,0.06496480005287789,6.113110376966115,4.371405230665388
